time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
466.0,-29.87203476188299,5.064709284846531,35.01046524568024,24.153241782356076,5.028659686819411,-26.381947144156893,-39.90334683386607,1.5385720690829345,-0.10532998659823534,-4.993658425049579,40.020277197173286,42406.5137448435,25781.88792402372,25781.88792402372,68188.40166886721,77422.16606533322,77422.16606533322,25781.88792402372,103204.05398935694,103204.05398935694,103204.05398935694,128014.4555499775,91551.10973964588,56535.457419114035,38906.28035614649,24810.401560620565,0.0,63716.681916767055,21088.84132652748,1535.4881171054549,0.0,0.8868775686328968,2.818877307707986,0.0014959135982669303,354743.661771946,1555407.707833803,4.3845961900053,1555407.707833803,4.3845961900053,0.85,0.09570656144148831,4.027634451161993,1.2671251559956,1.0,0.0,4.027634451161146,1.2845344307786244,1.284838316741317,3.135481894962232,19321.128623340675,1970.2068110252408,4632.441516551485,4632.441516551485,5.565507482804975,5.064709284846531,-2.3298119692537393,7.394521254100271,3.469273931787573,3.469273931787573,0.991221123367878,0.0,0.0,0.00023656052778359558,7.972255284755724e-05,0.00015683797493603834,0.0006316860311028692,0.09570656144150472,0.07183428063167083,0.02387228080983389,0.09570652850865154,0.07183428063165852,0.0238722808098298,0.37796950511359495,0.37796950511359495,0.12560847111271217,0.0,4.89479789740335,4.6766705484972135,5.552410846682733,4.888328438451367,4.673977150944211,5.534536389333709,24810.401560620565,21088.84132652748,0.85,1.0701813028798572,0.6655480553780095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450724559593928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.604934417277,1535.4881171054549,0.37796950511359495,0.12560847111271217,6.112874298809886,3.469273931787573
467.0,-29.87277649104353,5.064445187666002,35.0104411839569,24.152973561454587,5.0284769605637925,-26.38263307851489,-39.90400638487188,1.5383335480251215,-0.10710123576330943,-4.99380343530198,40.020229644754274,42406.03887546941,25781.691661663437,25781.691661663437,68187.73053713284,77421.81741642606,77421.81741642606,25781.691661663437,103203.5090780895,103203.5090780895,103203.5090780895,128013.79257129262,91550.9864882153,56535.20794721795,38906.42060110818,24810.283493203122,0.0,63716.704094311295,21088.740969222654,1535.4850917939082,0.0,0.8868770031757419,2.818883673390882,0.0014959135982669303,354741.65683161677,1555405.6566404328,4.384615188789989,1555405.6566404328,4.384615188789989,0.85,0.09570642093591508,4.027634451161993,1.2671250466490167,1.0,0.0,4.027634451162909,1.2845355838458885,1.28483944664686,3.135479080387396,19321.10261211318,1970.204158618201,4632.441516551485,4632.441516551485,5.565465115867459,5.064445187666002,-2.3299598221876567,7.394405009853658,3.469302060785591,3.469302060785591,0.9912291602244546,0.0,0.0,0.0002365422851704373,7.971660764388891e-05,0.0001568256775265484,0.0006316365016327475,0.09570642093620553,0.07183404031085618,0.023872380625349358,0.09570649504833963,0.07183404031063817,0.023872380625276905,0.37796825518110044,0.37796825518110044,0.12560900114953955,0.0,4.893234761678457,4.676084875278832,5.54789042787894,4.886702199538661,4.673467887949585,5.529531781009041,24810.283493203122,21088.740969222654,0.85,1.0701703973294614,0.6655403709002499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507290137019737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.594315472714,1535.4850917939082,0.37796825518110044,0.12560900114953955,6.112874298809886,3.469302060785591
468.0,-29.873515463772303,5.064182173164744,35.01041724586706,24.15268375715243,5.028264584477155,-26.38331949705949,-39.90466216402126,1.5380686177544594,-0.10863160591344467,-4.993973169522003,40.020185122378436,42405.56044634848,25781.561740150937,25781.561740150937,68187.12218649941,77421.50122102373,77421.50122102373,25781.561740150937,103203.06296117467,103203.06296117467,103203.06296117467,128013.25432968696,91550.88257306628,56534.941798350985,38906.60086079477,24810.19136851229,0.0,63716.79222930706,21088.662663235446,1535.4841109571419,0.0,0.8868763009977583,2.818883980369496,0.0014959135982669303,354739.31006413366,1555403.7361510873,4.384638781278242,1555403.7361510873,4.384638781278242,0.85,0.09570631561292259,4.027634451161993,1.2671249175211416,1.0,0.0,4.027634451160883,1.2845368602711755,1.284840700028306,3.13547596470819,19321.080681653068,1970.2019223336276,4632.441516551485,4632.441516551485,5.565437069854998,5.064182173164744,-2.3301255136640386,7.394307686828782,3.4693302402775426,3.4693302402775426,0.9912372115078693,0.0,0.0,0.00023652411163973904,7.971069684615253e-05,0.00015681341479358653,0.0006315871118270049,0.09570631561300749,0.07183382805229552,0.02387248756071198,0.09570636856063997,0.07183382805223178,0.023872487560690804,0.37796700415129525,0.37796700415129525,0.12560951921415847,0.0,4.891721493521004,4.675529738363764,5.5434784152126895,4.885341563608563,4.6729881272733,5.525505999981192,24810.19136851229,21088.662663235446,0.85,1.0701593693088678,0.665531941622819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507334529128213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.583721673134,1535.4841109571419,0.37796700415129525,0.12560951921415847,6.112874298809886,3.4693302402775426
469.0,-29.874252993007097,5.063920391901663,35.010393330589295,24.152392835263186,5.028058612750561,-26.38400397564443,-39.905321470554895,1.5378095953779314,-0.1102749223630326,-4.994134794876722,40.02013791063841,42405.102728416416,25781.41375156968,25781.41375156968,68186.5164799861,77421.1548834632,77421.1548834632,25781.41375156968,103202.56863503288,103202.56863503288,103202.56863503288,128012.64954201957,91550.75052655241,56534.69837146546,38906.72461676327,24810.0809069867,0.0,63716.805523749965,21088.568770938695,1535.4818969324492,0.0,0.8868756497925205,2.818886721449183,0.0014959135982669303,354737.07542220474,1555401.6996569694,4.384660661155152,1555401.6996569694,4.384660661155152,0.85,0.09570619107294234,4.027634451161993,1.267124869166874,1.0,0.0,4.027634451162566,1.2845381089955679,1.2848419257495096,3.135472916651233,19321.052814293664,1970.1990806538079,4632.441516551485,4632.441516551485,5.5654051237244895,5.063920391901663,-2.330285033796634,7.3942054256982965,3.469358306215773,3.469358306215773,0.9912452303473637,0.0,0.0,0.00023650597489140662,7.970475466314204e-05,0.00015680122022826459,0.0006315379965755973,0.09570619107312711,0.07183360225597583,0.023872588817151284,0.09570625335149921,0.07183360225583714,0.02387258881710521,0.37796575370572844,0.37796575370572844,0.1256100312640371,0.0,4.890211451281857,4.674967931936692,5.539099637758625,4.88385987251371,4.672414983968224,5.521275705598725,24810.0809069867,21088.568770938695,0.85,1.0701496397927557,0.6655246191306661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450737875652351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.573158369765,1535.4818969324492,0.37796575370572844,0.1256100312640371,6.112874298809886,3.469358306215773
470.0,-29.87498775357049,5.063659867598054,35.01036946779221,24.152106523420684,5.027856744008618,-26.384685551728303,-39.905972744431324,1.5375545421562051,-0.11191705255509987,-4.994294154272899,40.02009160868588,42404.62375895732,25781.26291643299,25781.26291643299,68185.88667539031,77420.81040111945,77420.81040111945,25781.26291643299,103202.07331755244,103202.07331755244,103202.07331755244,128012.04832875002,91550.62087883869,56534.43423663526,38906.8740468927,24809.97501119759,0.0,63716.84905809029,21088.47875951795,1535.4798933106633,0.0,0.886875006816351,2.818889711905721,0.0014959135982669303,354734.872120372,1555399.7024087952,4.384682264564624,1555399.7024087952,4.384682264564624,0.85,0.09570606601448375,4.027634451161993,1.2671247153123844,1.0,0.0,4.027634451161136,1.2845393390179027,1.2848431328532868,3.1354699142506055,19321.02545318183,1970.1962905968735,4632.441516551485,4632.441516551485,5.565372563111226,5.063659867598054,-2.3304426235948514,7.394102491192905,3.4693863058233516,3.4693863058233516,0.9912532302352434,0.0,0.0,0.00023648790750212788,7.9698885278738e-05,0.00015678902222338986,0.0006314888674709284,0.09570606601466622,0.07183337687416204,0.02387268914050418,0.09570616061133122,0.07183337687402508,0.02387268914045868,0.37796450295284395,0.37796450295284395,0.1256105375770513,0.0,4.888705992235941,4.67440466412296,5.534743816711739,4.882377101717793,4.671850158791699,5.517016061300012,24809.97501119759,21088.47875951795,0.85,1.070139024188494,0.6655166472575765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507422897782538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.56259935197,1535.4798933106633,0.37796450295284395,0.1256105375770513,6.112874298809886,3.4693863058233516
471.0,-29.875720143729616,5.063400507867424,35.01034565189075,24.15181570630523,5.027649851258547,-26.385365496566674,-39.90662373891098,1.5372952040855214,-0.1135163398170107,-4.994456761766137,40.02004524901731,42404.15397653467,25781.12316767559,25781.12316767559,68185.27714421025,77420.46803619221,77420.46803619221,25781.12316767559,103201.59120386779,103201.59120386779,103201.59120386779,128011.46110775531,91550.49035774216,56534.176298043785,38907.01562188709,24809.86990388752,0.0,63716.88552577461,21088.389418304392,1535.4780089485432,0.0,0.8868743475246167,2.8188917591942224,0.0014959135982669303,354732.623921443,1555397.7026729633,4.384704416184209,1555397.7026729633,4.384704416184209,0.85,0.09570594303936214,4.027634451161993,1.267124583986588,1.0,0.0,4.0276344511611795,1.2845405889571304,1.2848443599551238,3.135466863240091,19320.99790774954,1970.1934817444837,4632.441516551485,4632.441516551485,5.565342395702334,5.063400507867424,-2.3306023517775682,7.394002859644992,3.4694142483115993,3.4694142483115993,0.9912612138033141,0.0,0.0,0.0002364698996652919,7.969301881161283e-05,0.00015677688085367908,0.0006314399664719969,0.09570594303952534,0.07183315389477309,0.023872789144752264,0.09570604152157376,0.07183315389465059,0.02387278914471155,0.3779632514909103,0.3779632514909103,0.12561103777407764,0.0,4.887215510801241,4.6738420857181495,5.530446242523169,4.880940421949106,4.671284195589351,5.512945249397262,24809.86990388752,21088.389418304392,0.85,1.0701288454632343,0.6655088933902997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507466873590997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.552071215583,1535.4780089485432,0.3779632514909103,0.12561103777407764,6.112874298809886,3.4694142483115993
472.0,-29.876450465535406,5.0631423373826365,35.01032186341042,24.15152977863329,5.027444867333235,-26.386043388642076,-39.907274453993864,1.5370377904299677,-0.11505551804054903,-4.994617151469193,40.01999841590638,42403.69182938425,25780.980458174512,25780.980458174512,68184.67228755876,77420.13786741604,77420.13786741604,25780.980458174512,103201.11832559055,103201.11832559055,103201.11832559055,128010.87964427084,91550.3719710306,56533.92593295855,38907.16226452451,24809.761318680292,0.0,63716.9235832048,21088.297120878247,1535.4758776499311,0.0,0.8868737012230585,2.81889327473611,0.0014959135982669303,354730.40639646706,1555395.6825170529,4.38472613136708,1555395.6825170529,4.38472613136708,0.85,0.09570581500997406,4.027634451161993,1.2671245098067447,1.0,0.0,4.027634451163755,1.2845418297918243,1.2848455780171752,3.1354638344589527,19320.97292318204,1970.1909340276281,4632.441516551485,4632.441516551485,5.565311589160995,5.0631423373826365,-2.330760219847766,7.393902557230403,3.4694421079055227,3.4694421079055227,0.9912691736872922,0.0,0.0,0.00023645194394257224,7.968715526122686e-05,0.00015676478868134538,0.0006313912636221164,0.09570581501015986,0.07183292768722797,0.02387288732293188,0.09570589038839405,0.07183292768708853,0.023872887322885537,0.37796199912804956,0.37796199912804956,0.12561153370807576,0.0,4.885746517532368,4.673294606870911,5.526189555102974,4.8795616334286365,4.670801311086507,5.508856360646973,24809.761318680292,21088.297120878247,0.85,1.0701187134140233,0.6655012427587053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507510707782725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.541566074276,1535.4758776499311,0.37796199912804956,0.12561153370807576,6.112874298809886,3.4694421079055227
473.0,-29.877178383648427,5.062885666178722,35.01029817308422,24.15127147631722,5.027264656336426,-26.38671663961761,-39.90792066380379,1.5368029122957974,-0.11663918568524423,-4.994761640056849,40.01995369787926,42403.221496639555,25780.80054446979,25780.80054446979,68184.02204110935,77419.81906529359,77419.81906529359,25780.80054446979,103200.61960976338,103200.61960976338,103200.61960976338,128010.27915548689,91550.27401024353,56533.676441549804,38907.33063188192,24809.65954572351,0.0,63716.99017760543,21088.210613864983,1535.473777152326,0.0,0.8868731281421887,2.8188972340318497,0.0014959135982669303,354728.4087273413,1555393.7535975683,4.3847453864150685,1555393.7535975683,4.3847453864150685,0.85,0.09570567597276396,4.027634451161993,1.2671243883715944,1.0,0.0,4.027634451161421,1.2845429651193303,1.2848466906245701,3.135461063217794,19320.952249342336,1970.1888258826752,4632.441516551485,4632.441516551485,5.565272751389577,5.062885666178722,-2.3309060769453445,7.393791743124066,3.469469893989057,3.469469893989057,0.9912771125683021,0.0,0.0,0.00023643404856702374,7.968133270225576e-05,0.00015675271586476798,0.0006313426387301466,0.09570567597300726,0.07183269375047516,0.0238729822225321,0.09570583204567036,0.07183269375029254,0.023872982222471417,0.3779607465854347,0.3779607465854347,0.12561202584706577,0.0,4.884277443525491,4.672774713330853,5.5218493386178125,4.878122454371578,4.670421837453887,5.50421253319405,24809.65954572351,21088.210613864983,0.85,1.0701073897409852,0.665493165613196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507554418433435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.531077955975,1535.473777152326,0.3779607465854347,0.12561202584706577,6.112874298809886,3.469469893989057
474.0,-29.87790384534754,5.062629813752229,35.01027453831724,24.15096763232725,5.02703967205229,-26.38739215720054,-39.908567153010495,1.5365279838953128,-0.11804693308175729,-4.99493713532621,40.01990793549368,42402.763086517625,25780.702291179095,25780.702291179095,68183.46537769672,77419.49723031804,77419.49723031804,25780.702291179095,103200.19952149714,103200.19952149714,103200.19952149714,128009.76167124847,91550.15389797001,56533.4197541292,38907.482382045346,24809.562149751335,0.0,63717.04453179668,21088.127827288634,1535.472627524973,0.0,0.8868724011256445,2.8188952550646866,0.0014959135982669303,354725.98237816367,1555391.7796313812,4.38476981360001,1555391.7796313812,4.38476981360001,0.85,0.09570556565728405,4.027634451161993,1.2671242856187743,1.0,0.0,4.027634451161701,1.2845442876126067,1.2848479905211176,3.135457835126544,19320.9269006088,1970.1862410312187,4632.441516551485,4632.441516551485,5.565251541560948,5.062629813752229,-2.3310744897293105,7.39370430348154,3.469497702071514,3.469497702071514,0.9912850577347182,0.0,0.0,0.00023641621482218538,7.967550801938837e-05,0.000156740706802797,0.0006312942706184261,0.09570556565735255,0.07183248298676627,0.023873082670586278,0.09570561474571034,0.07183248298671487,0.02387308267056919,0.37795949520753935,0.37795949520753935,0.12561250704482774,0.0,4.8828674858488625,4.672266773575586,5.5177108085425175,4.876890202244454,4.669903061933269,5.500821306979844,24809.562149751335,21088.127827288634,0.85,1.0700977403883063,0.6654854034442448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507597985470342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.520613647594,1535.472627524973,0.37795949520753935,0.12561250704482774,6.112874298809886,3.469497702071514
475.0,-29.878627000215186,5.062375289358977,35.010250872720604,24.150685232039564,5.026844719121498,-26.388062594809696,-39.90921290880067,1.5362803137061731,-0.1196809198852975,-4.995087736455803,40.01985976798116,42402.3114960718,25780.542927190316,25780.542927190316,68182.85442326212,77419.14080903922,77419.14080903922,25780.542927190316,103199.68373622953,103199.68373622953,103199.68373622953,128009.12616476261,91550.01042741959,56533.181114412495,38907.58812556344,24809.44242853308,0.0,63717.03055409652,21088.026064253118,1535.4696369696192,0.0,0.8868718094316126,2.8188991627529356,0.0014959135982669303,354723.90021887893,1555389.7019217915,4.384789694074894,1555389.7019217915,4.384789694074894,0.85,0.09570541999744288,4.027634451161993,1.2671241889102385,1.0,0.0,4.0276344511600115,1.284545482518342,1.284849162874346,3.13545491847112,19320.89662229796,1970.1831535027725,4632.441516551485,4632.441516551485,5.565217139833868,5.062375289358977,-2.331224435210925,7.393599724569902,3.469525329366487,3.469525329366487,0.9912929512475677,0.0,0.0,0.0002363984390186441,7.966969033734473e-05,0.00015672874868129938,0.0006312461076763111,0.09570541999771198,0.07183224567340965,0.023873174324302335,0.09570549716482153,0.07183224567320767,0.0238731743242352,0.37795824514002013,0.37795824514002013,0.12561298883177183,0.0,4.881433389852873,4.67173748797785,5.513539788509092,4.875406816570489,4.669335484793351,5.496568033169012,24809.44242853308,21088.026064253118,0.85,1.0700883865793787,0.6654784619956784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507641405735514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.510174285433,1535.4696369696192,0.37795824514002013,0.12561298883177183,6.112874298809886,3.469525329366487
476.0,-29.879347950708485,5.0621215009656,35.01022717994263,24.15037719709801,5.026612474526825,-26.38873477763423,-39.90985890906302,1.5359993014426219,-0.12097520890915803,-4.995265357294241,40.01981164507912,42401.8704302591,25780.454607205254,25780.454607205254,68182.32503746435,77418.83143766981,77418.83143766981,25780.454607205254,103199.28604487507,103199.28604487507,103199.28604487507,128008.61823141322,91549.89801907113,56532.93701162027,38907.734452723176,24809.332186538148,0.0,63717.06663926132,21087.932358557424,1535.4678043455256,0.0,0.8868710801384021,2.8188954424272703,0.0014959135982669303,354721.44450674375,1555387.6261385712,4.384814197803598,1555387.6261385712,4.384814197803598,0.85,0.09570530334686025,4.027634451161993,1.267124137808569,1.0,0.0,4.027634451161579,1.2845468332333247,1.284850491144793,3.1354516215061303,19320.872899416117,1970.1807344420488,4632.441516551485,4632.441516551485,5.565198074296882,5.0621215009656,-2.3313940758731144,7.393515576838714,3.469552930864109,3.469552930864109,0.9913008373897455,0.0,0.0,0.00023638071862631114,7.96638708457513e-05,0.00015671684778055983,0.0006311981751984927,0.09570530334695618,0.07183203071253669,0.023873272634419494,0.0957051779273049,0.07183203071246469,0.023873272634395558,0.37795699448719416,0.37795699448719416,0.1256134663599841,0.0,4.880073025895854,4.671238249072985,5.509574519869204,4.874290148385057,4.668905323103786,5.493373971439269,24809.332186538148,21087.932358557424,0.85,1.0700794721684759,0.6654711628568887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507684688179299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.499756954741,1535.4678043455256,0.37795699448719416,0.1256134663599841,6.112874298809886,3.469552930864109
477.0,-29.880066452936582,5.061869536379902,35.01020353042345,24.150141386222117,5.026455090195398,-26.389397270067402,-39.91049212692303,1.535785907316322,-0.1225959864447077,-4.995390536460323,40.01976551952358,42401.386928762186,25780.235750283744,25780.235750283744,68181.62267904593,77418.51136677542,77418.51136677542,25780.235750283744,103198.74711705916,103198.74711705916,103198.74711705916,128007.96282266661,91549.80423112374,56532.67979307046,38907.91604228142,24809.215705607447,0.0,63717.13174788887,21087.83334976633,1535.4644284449666,0.0,0.8868706103557508,2.818902147214621,0.0014959135982669303,354719.71383946115,1555385.636512933,4.384829982178179,1555385.636512933,4.384829982178179,0.85,0.0957051371566913,4.027634451161993,1.2671239861520007,1.0,0.0,4.0276344511630775,1.2845478676129989,1.2848515030839778,3.1354490966898054,19320.85310622082,1970.1787160978338,4632.441516551485,4632.441516551485,5.565150829896554,5.061869536379902,-2.331524888815784,7.393394425195686,3.4695803301810386,3.4695803301810386,0.9913086657660111,0.0,0.0,0.00023636305962790742,7.965816688578436e-05,0.00015670489274212306,0.0006311500246738198,0.0957051371570635,0.071831777719433,0.02387335943763049,0.09570514444856486,0.07183177771915364,0.023873359437537656,0.3779557448360985,0.3779557448360985,0.1256139501827821,0.0,4.878665714394515,4.67076166240804,5.50535217877939,4.8727945500156125,4.668618542274544,5.4882238708896125,24809.215705607447,21087.83334976633,0.85,1.0700673556496834,0.6654628946031782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507727838931683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.48935967985,1535.4644284449666,0.3779557448360985,0.1256139501827821,6.112874298809886,3.4695803301810386
478.0,-29.880782754465983,5.06161834023247,35.010180018220076,24.149836564343445,5.026235104328984,-26.390064042411137,-39.91113348221404,1.5355163922643138,-0.12409376542268546,-4.9955641620769,40.019722220079636,42400.94684993909,25780.143537691838,25780.143537691838,68181.09038763093,77418.16546239113,77418.16546239113,25780.143537691838,103198.30900008297,103198.30900008297,103198.30900008297,128007.44091449099,91549.65837563682,56532.43976314508,38908.02068054638,24809.131914408015,0.0,63717.1525949544,21087.762127246813,1535.4640119806418,0.0,0.8868698839195567,2.8189015723012187,0.0014959135982669303,354717.31338569365,1555383.7687933592,4.3848543899579795,1555383.7687933592,4.3848543899579795,0.85,0.09570503191379469,4.027634451161993,1.2671238839486616,1.0,0.0,4.027634451163634,1.284549164325964,1.2848527774894576,3.135445931550153,19320.82232458823,1970.1755772448523,4632.441516551485,4632.441516551485,5.565130924066858,5.06161834023247,-2.331690983637183,7.393309323869653,3.469607856699296,3.469607856699296,0.991316530485513,0.0,0.0,0.00023634545592699015,7.965239000955783e-05,0.00015669306591743233,0.0006311023905472476,0.09570503191383234,0.07183157244078986,0.023873459473042487,0.09570502057933974,0.0718315724407616,0.02387345947303308,0.37795449702779704,0.37795449702779704,0.12561442080200763,0.0,4.8772934008961215,4.670263203900731,5.501336714754359,4.871470396654217,4.667940959876546,5.484943091204002,24809.131914408015,21087.762127246813,0.85,1.0700586515699073,0.6654557701201594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45077708433928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.478987420189,1535.4640119806418,0.37795449702779704,0.12561442080200763,6.112874298809886,3.469607856699296
479.0,-29.881496363572182,5.061368138559433,35.010156418251235,24.149546690192096,5.026020332525479,-26.39072786940377,-39.91177057670427,1.5352518383473372,-0.1253979443538924,-4.995726497021036,40.01967263931988,42400.50085325734,25780.02420076447,25780.02420076447,68180.52505402181,77417.85878823306,77417.85878823306,25780.02420076447,103197.88298899753,103197.88298899753,103197.88298899753,128006.8908034775,91549.55277605384,56532.19484103865,38908.17548335021,24809.007814479966,0.0,63717.18329783018,21087.65664230797,1535.4610425691696,0.0,0.8868692376429645,2.8188997687179094,0.0014959135982669303,354715.0690421813,1555381.6301315892,4.384876104450554,1555381.6301315892,4.384876104450554,0.85,0.09570489244038588,4.027634451161993,1.2671237905370072,1.0,0.0,4.027634451162097,1.2845504377019104,1.2848540286389012,3.1354428233799223,19320.80003864182,1970.1733047107648,4632.441516551485,4632.441516551485,5.565105162937022,5.061368138559433,-2.331848707466529,7.393216846025962,3.469635195088787,3.469635195088787,0.9913243414539392,0.0,0.0,0.00023632791959564577,7.964665189506777e-05,0.000156681267700578,0.0006310548716425828,0.09570489244060852,0.07183134158062092,0.0238735508599876,0.09570470452150673,0.07183134158045382,0.023873550859932063,0.37795324904911465,0.37795324904911465,0.12561489059402306,0.0,4.875962892284349,4.669793645013385,5.497402103416277,4.870328552667161,4.667608356316009,5.481353499210229,24809.007814479966,21087.65664230797,0.85,1.0700492634040153,0.6654484498328608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450781371637787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.468635297788,1535.4610425691696,0.37795324904911465,0.12561489059402306,6.112874298809886,3.469635195088787
480.0,-29.88220807778675,5.061119519221847,35.010132878707786,24.149291531089716,5.025851589717311,-26.3913853877074,-39.912399219442136,1.5350288996283479,-0.12707771253900546,-4.995859910374216,40.019627199397824,42400.02778796572,25779.834320510265,25779.834320510265,68179.862108476,77417.50637919828,77417.50637919828,25779.834320510265,103197.34069970855,103197.34069970855,103197.34069970855,128006.23875340019,91549.41931122531,56531.940719953745,38908.30954585729,24808.89805369164,0.0,63717.20759954893,21087.563345637893,1535.4582339931462,0.0,0.8868687234875272,2.818906288363544,0.0014959135982669303,354713.22455921455,1555379.6700864455,4.384893379769651,1555379.6700864455,4.384893379769651,0.85,0.0957047358735935,4.027634451161993,1.2671236575627702,1.0,0.0,4.02763445116198,1.2845515163701782,1.2848550850959604,3.1354401904744797,19320.771871958466,1970.1704325083965,4632.441516551485,4632.441516551485,5.565064173697647,5.061119519221847,-2.331984872942954,7.393104392164801,3.4696624148178086,3.4696624148178086,0.9913321185193739,0.0,0.0,0.0002363104310235838,7.964099027749125e-05,0.00015666944074609252,0.0006310072369932447,0.09570473587391061,0.07183109772841566,0.023873638145494952,0.09570469532859027,0.07183109772817765,0.02387363814541585,0.37795200235506554,0.37795200235506554,0.1256153619523574,0.0,4.874578234916328,4.669304963136824,5.493307653297904,4.86878219783523,4.667097890840864,5.476675139234715,24808.89805369164,21087.563345637893,0.85,1.0700384507898406,0.6654407715799818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507856428453108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.458313236877,1535.4582339931462,0.37795200235506554,0.1256153619523574,6.112874298809886,3.4696624148178086
481.0,-29.882917607325318,5.060871650108726,35.010109416767165,24.148991947900527,5.025631020199369,-26.39204612256628,-39.913032088056184,1.5347595354308805,-0.12843114199057482,-4.996031437320766,40.01958238064462,42399.58174317862,25779.744293574666,25779.744293574666,68179.32603675328,77417.18404523864,77417.18404523864,25779.744293574666,103196.9283388133,103196.9283388133,103196.9283388133,128005.73306608248,91549.29405706456,56531.69175496644,38908.44700233124,24808.80472726918,0.0,63717.25172960042,21087.484018178802,1535.4572290785343,0.0,0.886868013213469,2.818904059203841,0.0014959135982669303,354710.85315449216,1555377.7368371708,4.384917244580998,1555377.7368371708,4.384917244580998,0.85,0.09570462125578238,4.027634451161993,1.2671235531615097,1.0,0.0,4.0276344511621724,1.2845528120338594,1.2848563586701591,3.1354370279139827,19320.7454380708,1970.167737002014,4632.441516551485,4632.441516551485,5.565044739683148,5.060871650108726,-2.332148796969431,7.393020447078157,3.469689694881902,3.469689694881902,0.9913399128234006,0.0,0.0,0.0002362929973211917,7.963529097707478e-05,0.00015665770634411692,0.000630959975111584,0.09570462125586063,0.07183088691820841,0.023873734337652223,0.0957044803626589,0.07183088691814969,0.02387373433763269,0.37795075521555577,0.37795075521555577,0.12561582224378662,0.0,4.87324857676856,4.668824178286513,5.489410556280973,4.867600295330192,4.666576602314933,5.473494433732526,24808.80472726918,21087.484018178802,0.85,1.0700292963998,0.6654333103240471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507899027351328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.448005349994,1535.4572290785343,0.37795075521555577,0.12561582224378662,6.112874298809886,3.469689694881902
482.0,-29.88362490277716,5.060625647404969,35.01008604183469,24.14875941993671,5.025484556582112,-26.39269743522987,-39.91365598104892,1.5345570890251243,-0.13016314836670517,-4.996149131218442,40.01953799104479,42399.10819399924,25779.520324450827,25779.520324450827,68178.62851845006,77416.83327423772,77416.83327423772,25779.520324450827,103196.35359868855,103196.35359868855,103196.35359868855,128005.0492053942,91549.16946696826,56531.44438669042,38908.58342253094,24808.695606705653,0.0,63717.27902923659,21087.391265699804,1535.4541020800832,0.0,0.8868675752098827,2.818913103731537,0.0014959135982669303,354709.22601289215,1555375.822101141,4.384931961269623,1555375.822101141,4.384931961269623,0.85,0.09570444882366488,4.027634451161993,1.2671234009554615,1.0,0.0,4.02763445116066,1.2845537946452672,1.2848573191901007,3.1354346294809976,19320.71914432862,1970.1650557864941,4632.441516551485,4632.441516551485,5.564996391717384,5.060625647404969,-2.332272845431493,7.392898492836462,3.469716786898147,3.469716786898147,0.9913476533994706,0.0,0.0,0.00023627561969139085,7.962967287571049e-05,0.00015664594681568034,0.0006309126120297234,0.0957044488240433,0.07183063265079201,0.023873816173251287,0.0957045452614334,0.071830632650508,0.02387381617315689,0.37794950787297577,0.37794950787297577,0.1256162829248132,0.0,4.871841554838909,4.668329965963551,5.485243120207031,4.865985982851726,4.666130508091612,5.468348809637746,24808.695606705653,21087.391265699804,0.85,1.0700178908638955,0.6654255931824155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507941495725751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.437717505643,1535.4541020800832,0.37794950787297577,0.1256162829248132,6.112874298809886,3.469716786898147
483.0,-29.884329864930933,5.06038024035363,35.01006279645695,24.148465773928933,5.025259243894759,-26.39335453320507,-39.914288255944825,1.5342839121594873,-0.1312984806599502,-4.996325491895567,40.01949501471526,42398.67954973427,25779.44884616065,25779.44884616065,68178.12839589492,77416.55417329626,77416.55417329626,25779.44884616065,103196.00301945691,103196.00301945691,103196.00301945691,128004.61747524641,91549.08368184385,56531.20905824367,38908.74958177798,24808.614455789506,0.0,63717.36403756749,21087.32228742108,1535.4539067701892,0.0,0.8868668336730772,2.8189074393056304,0.0014959135982669303,354706.7878023344,1555373.9683279274,4.384956876536241,1555373.9683279274,4.384956876536241,0.85,0.09570434210319702,4.027634451161993,1.2671233586454766,1.0,0.0,4.02763445116183,1.2845551079067283,1.284858610513333,3.135431423977834,19320.701040065032,1970.1632096653836,4632.441516551485,4632.441516551485,5.5649809617783506,5.06038024035363,-2.332439710800394,7.392819951154024,3.469744028832695,3.469744028832695,0.9913554368093414,0.0,0.0,0.00023625830056024224,7.962397966987077e-05,0.00015663432089037146,0.0006308657870524228,0.09570434210321066,0.0718304303065555,0.023873911796655156,0.0957042607543639,0.07183043030654526,0.023873911796651756,0.37794825923281633,0.37794825923281633,0.12561672491888348,0.0,4.870546383802548,4.667890707719437,5.481359490686486,4.865027011235611,4.66580009637255,5.46548801770507,24808.614455789506,21087.32228742108,0.85,1.0700086142248035,0.6654179781313017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507983830616717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.427450766516,1535.4539067701892,0.37794825923281633,0.12561672491888348,6.112874298809886,3.469744028832695
484.0,-29.885032610157367,5.060135953851693,35.01003944963422,24.148178798519098,5.0250580582087405,-26.394007222511732,-39.91491232356054,1.534032670553813,-0.13275875010731397,-4.99647650925017,40.019445569163466,42398.22637177406,25779.314380232423,25779.314380232423,68177.54075200648,77416.20431816425,77416.20431816425,25779.314380232423,103195.51869839667,103195.51869839667,103195.51869839667,128004.00604786775,91548.93601680647,56530.95807037865,38908.864384919805,24808.48734947108,0.0,63717.35173439089,21087.21424705042,1535.4505074280048,0.0,0.8868662444588443,2.818909013472121,0.0014959135982669303,354704.699977141,1555371.8355084932,4.3849766738606215,1555371.8355084932,4.3849766738606215,0.85,0.09570418548720203,4.027634451161993,1.2671232311660425,1.0,0.0,4.027634451159528,1.2845563184759865,1.284859799191517,3.1354284691390006,19320.669876541306,1970.1600318703438,4632.441516551485,4632.441516551485,5.564951934767921,5.060135953851693,-2.332587884627479,7.392723838479172,3.469771040451216,3.469771040451216,0.9913631544146331,0.0,0.0,0.0002362410370574116,7.961836073401347e-05,0.00015662267632339814,0.0006308188869933121,0.09570418548749136,0.07183019067990767,0.023873994807583687,0.09570403873516305,0.07183019067969053,0.023873994807511505,0.3779470125589993,0.3779470125589993,0.1256171664026956,0.0,4.869238774408018,4.667425570158002,5.477504084185114,4.863717759142844,4.665279380805771,5.461794022898573,24808.48734947108,21087.21424705042,0.85,1.0699995981661026,0.6654109943004738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508026026083685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.417207194609,1535.4505074280048,0.3779470125589993,0.1256171664026956,6.112874298809886,3.469771040451216
485.0,-29.885732790588165,5.059893167772919,35.01001618629438,24.147933662775927,5.024891181417182,-26.39465417213423,-39.915527939423896,1.5338125629536967,-0.13424460043302133,-4.996608351810388,40.019401307130515,42397.74934402012,25779.134329452805,25779.134329452805,68176.88367347293,77415.88495585028,77415.88495585028,25779.134329452805,103195.01928530309,103195.01928530309,103195.01928530309,128003.40316847962,91548.83169916688,56530.69608729819,38909.03956874299,24808.383883176524,0.0,63717.423451919516,21087.126300700045,1535.4480284579438,0.0,0.8868657340169228,2.818913165173678,0.0014959135982669303,354702.87725266814,1555369.926280508,4.3849938244864015,1555369.926280508,4.3849938244864015,0.85,0.09570402526350381,4.027634451161993,1.2671230531344193,1.0,0.0,4.027634451160797,1.2845573833169641,1.2848608421893766,3.1354258700081563,19320.647861138787,1970.1577869240555,4632.441516551485,4632.441516551485,5.564913067406298,5.059893167772919,-2.3327216385055065,7.392614806278425,3.469797981090388,3.469797981090388,0.9913708517401109,0.0,0.0,0.0002362238377166356,7.96128182546009e-05,0.0001566110194620347,0.0006307719374168924,0.09570402526380872,0.0718299485149108,0.023874076748897924,0.09570397009190927,0.07182994851468194,0.02387407674882187,0.37794576559540544,0.37794576559540544,0.12561760660141133,0.0,4.867914603930842,4.666978300147548,5.4735282472383915,4.862363751377359,4.664939850366807,5.4573732221519435,24808.383883176524,21087.126300700045,0.85,1.0699880814377007,0.6654027587291411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508068089089763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.406984536407,1535.4480284579438,0.37794576559540544,0.12561760660141133,6.112874298809886,3.469797981090388
486.0,-29.886430913939563,5.059651569523381,35.00999308191232,24.147664568759524,5.024709152904995,-26.395300785521886,-39.91614725729448,1.5335790244776533,-0.13581664674700278,-4.996753572282322,40.019359410409066,42397.29663150599,25778.991789944484,25778.991789944484,68176.28842145047,77415.53007996292,77415.53007996292,25778.991789944484,103194.5218699074,103194.5218699074,103194.5218699074,128002.82043638418,91548.68490279016,56530.45145429399,38909.14827610686,24808.298566476784,0.0,63717.446842583646,21087.053781505267,1535.4468847599298,0.0,0.8868651469622918,2.8189168883995146,0.0014959135982669303,354700.8695869633,1555368.1190810727,4.385013549282369,1555368.1190810727,4.385013549282369,0.85,0.09570388594459604,4.027634451161993,1.2671229097200558,1.0,0.0,4.027634451161142,1.2845585108624789,1.2848619479729364,3.1354231178288305,19320.61688093894,1970.1546278228486,4632.441516551485,4632.441516551485,5.564882297561106,5.059651569523381,-2.332864866269595,7.392516435792976,3.4698249672130435,3.4698249672130435,0.9913785620608696,0.0,0.0,0.00023620669005479744,7.960724280538589e-05,0.00015659944724941155,0.0006307253287746551,0.09570388594478559,0.07182972362088762,0.02387416232389797,0.09570396186086233,0.07182972362074536,0.023874162323850687,0.3779445191738632,0.3779445191738632,0.12561803589566528,0.0,4.866574962745801,4.666501081932665,5.469580778201305,4.860936925535327,4.664317537796478,5.4535136246490765,24808.298566476784,21087.053781505267,0.85,1.0699783465882204,0.6653954094590467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450810999881082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.396789834771,1535.4468847599298,0.3779445191738632,0.12561803589566528,6.112874298809886,3.4698249672130435
487.0,-29.88712679114994,5.059411144043407,35.009970060582496,24.147406441066437,5.02452408259242,-26.395945681157016,-39.916766330692894,1.5333429725901007,-0.13711369916535432,-4.996898396099082,40.019315620697775,42396.85251892192,25778.851057596847,25778.851057596847,68175.70357651878,77415.23190384,77415.23190384,25778.851057596847,103194.08296143686,103194.08296143686,103194.08296143686,128002.2849441063,91548.59266855851,56530.21328360256,38909.31042772884,24808.201982669445,0.0,63717.51241039828,21086.97168526903,1535.44509454231,0.0,0.8868645687737717,2.8189170383686486,0.0014959135982669303,354698.86741387786,1555366.2302299272,4.385032976197974,1555366.2302299272,4.385032976197974,0.85,0.09570373752514638,4.027634451161993,1.2671228075167162,1.0,0.0,4.027634451161844,1.284559650047647,1.2848630654712005,3.1354203372436613,19320.597415642904,1970.152642915053,4632.441516551485,4632.441516551485,5.564851917825683,5.059411144043407,-2.333007539693621,7.392418683737029,3.4698519070207214,3.4698519070207214,0.9913862591487775,0.0,0.0,0.00023618959870505107,7.960166991780024e-05,0.00015658792878725083,0.0006306789366196322,0.0957037375253717,0.07182949319385162,0.023874244331520075,0.09570379297487053,0.07182949319368251,0.023874244331463877,0.3779432710709244,0.3779432710709244,0.12561845553677833,0.0,4.865272641336503,4.666061921458834,5.465668516496123,4.85978469693373,4.664031358104978,5.449742954768055,24808.201982669445,21086.97168526903,0.85,1.0699680668229123,0.6653877547172264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508151785634233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.386613003946,1535.44509454231,0.3779432710709244,0.12561845553677833,6.112874298809886,3.4698519070207214
488.0,-29.88782066786015,5.0591717915989705,35.009947083688864,24.147133610118203,5.024331948172248,-26.396589482489542,-39.917385194543726,1.5331007627919955,-0.13848852011977897,-4.997046890605762,40.019270872326025,42396.41633110962,25778.722293332423,25778.722293332423,68175.13862444204,77414.90285892201,77414.90285892201,25778.722293332423,103193.62515225443,103193.62515225443,103193.62515225443,128001.7262917842,91548.46589827313,56529.97937042185,38909.429475390316,24808.101139529772,0.0,63717.53061492009,21086.885968600305,1535.4431415259387,0.0,0.8868639753801812,2.8189177832168375,0.0014959135982669303,354696.81450312334,1555364.3000291467,4.385052914016093,1555364.3000291467,4.385052914016093,0.85,0.09570358841480062,4.027634451161993,1.2671227575140076,1.0,0.0,4.02763445116057,1.284560817928577,1.2848642117365412,3.1354174866214346,19320.570661789276,1970.1499147812226,4632.441516551485,4632.441516551485,5.56482412162708,5.0591717915989705,-2.3331526777074556,7.392324469306426,3.469878797950135,3.469878797950135,0.9913939422714672,0.0,0.0,0.00023617255762374602,7.959609927703516e-05,0.00015657645834671086,0.0006306327378781435,0.09570358841502134,0.07182926345109839,0.023874324963922958,0.09570363249743687,0.07182926345093273,0.023874324963867887,0.3779420236135593,0.3779420236135593,0.12561886695964414,0.0,4.863986899588099,4.665620428076977,5.461830044233864,4.85855837048598,4.663573591362706,5.446192605902297,24808.101139529772,21086.885968600305,0.85,1.0699588946166436,0.6653807189631118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450819343824142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.376457900033,1535.4431415259387,0.3779420236135593,0.12561886695964414,6.112874298809886,3.469878797950135
489.0,-29.888512195946678,5.0589331474375046,35.009924041899204,24.14683891637253,5.024112005594773,-26.397233950705267,-39.91800416316835,1.5328337603437951,-0.13963161331406582,-4.997211868916605,40.01922302830923,42395.990630656735,25778.637299375878,25778.637299375878,68174.62793003261,77414.59765547454,77414.59765547454,25778.637299375878,103193.23495485043,103193.23495485043,103193.23495485043,128001.22297122826,91548.35076329585,56529.74373843939,38909.563360951615,24807.988016377833,0.0,63717.55137732945,21086.789813921157,1535.4408632487257,0.0,0.886863309338273,2.818913551643921,0.0014959135982669303,354694.5337175743,1555362.2363011187,4.385075292814004,1555362.2363011187,4.385075292814004,0.85,0.09570344594594815,4.027634451161993,1.2671226619044318,1.0,0.0,4.027634451162931,1.2845621016336786,1.2848654739289134,3.1354143532957526,19320.546363474255,1970.1474370426452,4632.441516551485,4632.441516551485,5.564805774076171,5.0589331474375046,-2.333309824466779,7.392242971904284,3.4699056118694687,3.4699056118694687,0.9914016033912768,0.0,0.0,0.00023615557534981268,7.95905280536456e-05,0.0001565650472961671,0.0006305867783378494,0.0957034459461228,0.07182903936818145,0.023874406577941345,0.09570327495549207,0.07182903936805037,0.02387440657789778,0.37794077623834965,0.37794077623834965,0.1256192736762972,0.0,4.862768929997685,4.665201532704998,5.4581958128113115,4.8575802556025565,4.663213909809372,5.443343742622403,24807.988016377833,21086.789813921157,0.85,1.0699505309974762,0.6653738210935256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508234971333434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.366319676901,1535.4408632487257,0.37794077623834965,0.1256192736762972,6.112874298809886,3.4699056118694687
490.0,-29.889201331865266,5.058696356841122,35.009901059497246,24.146615398954623,5.02397307772136,-26.397868163532184,-39.91861027954144,1.5326399093788219,-0.14125184096042176,-4.997321662318251,40.01917867451981,42395.52191036983,25778.4148715659,25778.4148715659,68173.93678193573,77414.25288418587,77414.25288418587,25778.4148715659,103192.66775575177,103192.66775575177,103192.66775575177,128000.54423418414,91548.22789473276,56529.496920878395,38909.701082060405,24807.876478432365,0.0,63717.57756049277,21086.69500666751,1535.437423769092,0.0,0.8868629113751971,2.818922049622619,0.0014959135982669303,354693.0158565281,1555360.323124174,4.385088664258648,1555360.323124174,4.385088664258648,0.85,0.0957032560355509,4.027634451161993,1.2671225058520212,1.0,0.0,4.027634451160329,1.2845630431221,1.2848663939006515,3.135412055272058,19320.520433047874,1970.144792875026,4632.441516551485,4632.441516551485,5.564757758832119,5.058696356841122,-2.3334261035577613,7.392122460398884,3.4699322405334247,3.4699322405334247,0.9914092115809785,0.0,0.0,0.0002361386529409546,7.958507286036666e-05,0.00015655358008058795,0.000630540592585324,0.09570325603596558,0.07182877886762809,0.02387447716833748,0.09570330613858145,0.07182877886731687,0.02387447716823403,0.3779395300054814,0.3779395300054814,0.1256196864596095,0.0,4.861471529989103,4.664769383520422,5.4542824122204365,4.856069821357835,4.662833126524447,5.438419371204191,24807.876478432365,21086.69500666751,0.85,1.0699392442723068,0.665366191458236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508276364070662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.356205375305,1535.437423769092,0.3779395300054814,0.1256196864596095,6.112874298809886,3.4699322405334247
491.0,-29.889888441108532,5.0584599466798865,35.00987816827397,24.14631190421062,5.023741486091834,-26.3985098193576,-39.91922498736528,1.5323628643317326,-0.14231077771586342,-4.997499791734361,40.01913536547399,42395.097785367056,25778.369219348235,25778.369219348235,68173.46700471529,77413.95944809137,77413.95944809137,25778.369219348235,103192.32866743961,103192.32866743961,103192.32866743961,128000.1226611681,91548.11802657088,56529.25636380952,38909.84629195707,24807.793993728494,0.0,63717.64028568556,21086.624894669218,1535.4371940047604,0.0,0.886862162015698,2.8189151736651294,0.0014959135982669303,354690.5532812977,1555358.4550133995,4.385113842543975,1555358.4550133995,4.385113842543975,0.8499999999999999,0.09570314223049316,4.027634451161993,1.2671223910106346,1.0,0.0,4.027634451162183,1.2845643735675396,1.2848677029865827,3.1354088078718063,19320.497246252067,1970.142428479865,4632.441516551485,4632.441516551485,5.564747903938646,5.0584599466798865,-2.3335923513163506,7.392052297996237,3.4699590306159123,3.4699590306159123,0.9914168658902607,0.0,0.0,0.00023612178141132917,7.957954069500714e-05,0.00015654224071632203,0.0006304949217711522,0.09570314223050039,0.0718285775474975,0.02387456468300289,0.09570297751171895,0.07182857754749207,0.023874564683001087,0.3779382836031581,0.3779382836031581,0.12562008473716538,0.0,4.860283359224127,4.664366716058112,5.450719120819372,4.855189014018492,4.662419132115872,5.436125657977016,24807.793993728494,21086.624894669218,0.85,1.0699308182012315,0.6653588801356051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508317613844364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.346115945871,1535.4371940047604,0.3779382836031581,0.12562008473716538,6.112874298809886,3.4699590306159123
