time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
492.0,-29.8905728637642,5.058225012199202,35.00985520045707,24.146066593844466,5.023574021530368,-26.399142643317937,-39.9198308243416,1.5321438010747268,-0.14366823864133949,-4.997625599640562,40.01908735207895,42394.64845482442,25778.192137682185,25778.192137682185,68172.8405925066,77413.64177587196,77413.64177587196,25778.192137682185,103191.83391355415,103191.83391355415,103191.83391355415,127999.50038118205,91548.0088019736,56529.01548088808,38909.9925789839,24807.666467627903,0.0,63717.65904661181,21086.516497483717,1535.4332062253777,0.0,0.8868616958307723,2.818918341579935,0.0014959135982669303,354688.8140402428,1555356.3839852116,4.385129506251476,1555356.3839852116,4.385129506251476,0.85,0.09570295618949996,4.027634451161993,1.2671222838619727,1.0,0.0,4.027634451162208,1.2845654327222527,1.2848687408038484,3.1354062226527653,19320.474195275416,1970.1400779344033,4632.441516551485,4632.441516551485,5.5647096775162685,5.058225012199202,-2.3337200330680754,7.391945045267278,3.4699855408120075,3.4699855408120075,0.9914244402320022,0.0,0.0,0.00023610497695317328,7.957408871216551e-05,0.00015653088824100776,0.0006304491981504706,0.09570295618990274,0.07182832107478129,0.023874635115121442,0.09570278620007742,0.07182832107447899,0.023874635115020967,0.3779370385657291,0.3779370385657291,0.1256204900411399,0.0,4.85906664352882,4.663973431436034,5.447012822954321,4.853957360999232,4.662162342317856,5.4319475053342785,24807.666467627903,21086.516497483717,0.85,1.0699206721112535,0.6653516323286638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508358742529763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.336044146303,1535.4332062253777,0.3779370385657291,0.1256204900411399,6.112874298809886,3.4699855408120075
493.0,-29.89125553733227,5.0579917520809055,35.00983247239756,24.14584286687898,5.023435654253245,-26.399770983299632,-39.92042845403773,1.5319511002113477,-0.14530254703544188,-4.9977403567117324,40.01904839986425,42394.17253779047,25777.991214195616,25777.991214195616,68172.16375198608,77413.29393674755,77413.29393674755,25777.991214195616,103191.28515094316,103191.28515094316,103191.28515094316,127998.87278989892,91547.88048327583,56528.75908428124,38910.13488777177,24807.587638955752,0.0,63717.72252672752,21086.449493112388,1535.43174631437,0.0,0.8868612530617666,2.81892644544337,0.0014959135982669303,354687.22757814196,1555354.7038069807,4.3851443831997505,1555354.7038069807,4.3851443831997505,0.85,0.09570278835792952,4.027634451161993,1.2671220679162074,1.0,0.0,4.027634451160847,1.284566368502423,1.2848696552739853,3.135403938573841,19320.447114641753,1970.137316478283,4632.441516551485,4632.441516551485,5.564666304386602,5.0579917520809055,-2.3338390965087163,7.391830848589622,3.470012102154801,3.470012102154801,0.9914320291870861,0.0,0.0,0.00023608821653750084,7.956871092571184e-05,0.00015651950561178902,0.0006304033530808844,0.09570278835822715,0.07182807910911318,0.02387470924911397,0.09570292255185159,0.0718280791088898,0.023874709249039713,0.37793579492099616,0.37793579492099616,0.12562088991499623,0.0,4.857785157306807,4.66355600968933,5.443119191425467,4.852437809676303,4.661669275818326,5.42732575633562,24807.587638955752,21086.449493112388,0.85,1.0699089836958637,0.6653435003111966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508399710623843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.326003264398,1535.43174631437,0.37793579492099616,0.12562088991499623,6.112874298809886,3.470012102154801
494.0,-29.891936198434983,5.057758881549459,35.00980982703048,24.14554387740793,5.023208322426406,-26.40040640883349,-39.92104218397287,1.5316785328156597,-0.146333439761122,-4.997914695104701,40.019005352313336,42393.772311765024,25777.94446377358,25777.94446377358,68171.7167755386,77413.00137099689,77413.00137099689,25777.94446377358,103190.94583477048,103190.94583477048,103190.94583477048,127998.45080299742,91547.77060773126,56528.54154846196,38910.25451029922,24807.504968226945,0.0,63717.75947852617,21086.379222992902,1535.4314195464526,0.0,0.886860522029713,2.818919643578756,0.0014959135982669303,354684.81744317146,1555352.8469807059,4.385168945749725,1555352.8469807059,4.385168945749725,0.85,0.09570266852797663,4.027634451161993,1.2671220151660965,1.0,0.0,4.027634451163682,1.2845676776808443,1.2848709432953689,3.1354007430994026,19320.42392628789,1970.1349519242444,4632.441516551485,4632.441516551485,5.564656212424972,5.057758881549459,-2.3340017389868932,7.391760620536353,3.4700387770394467,3.4700387770394467,0.9914396505826991,0.0,0.0,0.00023607150662141054,7.956318861052506e-05,0.00015650831801088547,0.0006303582935140594,0.09570266852800519,0.07182787573423668,0.023874792793768494,0.09570259237349175,0.07182787573421526,0.02387479279376137,0.3779345506639115,0.3779345506639115,0.12562127160898387,0.0,4.8566112425339725,4.663164900439369,5.439578574041377,4.8515812553436035,4.661270723086375,5.425083106262832,24807.504968226945,21086.379222992902,0.85,1.069901348281298,0.6653368332270433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508440574241213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.315974608457,1535.4314195464526,0.3779345506639115,0.12562127160898387,6.112874298809886,3.4700387770394467
495.0,-29.892613961023986,5.057527630708433,35.00978714024086,24.14531180346387,5.023055907630332,-26.401031732813845,-39.921639289800055,1.5314736794109278,-0.14774068955625808,-4.998030242734773,40.01895885505956,42393.31564393532,25777.750100923055,25777.750100923055,68171.06574485838,77412.67651801975,77412.67651801975,25777.750100923055,103190.42661894282,103190.42661894282,103190.42661894282,127997.80905066371,91547.65760692266,56528.29673280057,38910.40097124677,24807.382431720896,0.0,63717.78340296766,21086.27506696276,1535.4274836783625,0.0,0.8868601025436542,2.8189246663517946,0.0014959135982669303,354683.22006611316,1555350.8413557694,4.3851830404208325,1555350.8413557694,4.3851830404208325,0.85,0.0957024730238908,4.027634451161993,1.2671219019731508,1.0,0.0,4.027634451160844,1.2845686700430436,1.2848719145184986,3.1353983209220213,19320.40007837208,1970.1325201136046,4632.441516551485,4632.441516551485,5.564614255532515,5.057527630708433,-2.3341210134641903,7.391648644172624,3.4700651806825955,3.4700651806825955,0.9914471944807416,0.0,0.0,0.00023605486894513254,7.955781621838721e-05,0.00015649705272674532,0.0006303129210675544,0.0957024730243167,0.07182761499327163,0.02387485803104507,0.09570247230879478,0.07182761499295197,0.02387485803093883,0.3779333072349557,0.3779333072349557,0.12562165757951363,0.0,4.855391465807031,4.662775227548025,5.435849366408036,4.850289553178527,4.6609979943120265,5.420712083071692,24807.382431720896,21086.27506696276,0.85,1.0698907291505577,0.6653294163707655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508481317614748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.305963513121,1535.4274836783625,0.3779333072349557,0.12562165757951363,6.112874298809886,3.4700651806825955
496.0,-29.893289914092538,5.057297366302994,35.009764597977444,24.14504784336316,5.022872329036251,-26.401658544802476,-39.92224041195584,1.5312409597371825,-0.14906537469141767,-4.998174296224455,40.01891769109825,42392.88333618392,25777.63172865267,25777.63172865267,68170.5150648366,77412.34870312724,77412.34870312724,25777.63172865267,103189.9804317799,103189.9804317799,103189.9804317799,127997.28091615895,91547.52829598082,56528.06292900118,38910.51707442183,24807.300484379055,0.0,63717.81755880088,21086.205411722196,1535.4265106215487,0.0,0.8868595187445698,2.818925271254908,0.0014959135982669303,354681.2286204565,1555349.0657801223,4.385202656000996,1555349.0657801223,4.385202656000996,0.85,0.09570232538758126,4.027634451161993,1.2671217459207402,1.0,0.0,4.027634451163389,1.284569792631717,1.284873016057255,3.135395580889785,19320.372788333254,1970.1297373041002,4632.441516551485,4632.441516551485,5.564588702642108,5.057297366302994,-2.334260878936403,7.3915582452393975,3.470091684814802,3.470091684814802,0.9914547670899434,0.0,0.0,0.0002360382767647933,7.955240802853999e-05,0.00015648586873625333,0.0006302678760421474,0.09570232538776477,0.07182739168190605,0.02387493370585872,0.09570236919641148,0.07182739168176831,0.023874933705812947,0.37793206429490267,0.37793206429490267,0.1256220331697237,0.0,4.85419031888938,4.662377488752213,5.432219484867403,4.849108921533059,4.6605140768855335,5.417424955704519,24807.300484379055,21086.205411722196,0.85,1.0698815131564514,0.6653222749988633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508521887704526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.295987795975,1535.4265106215487,0.37793206429490267,0.1256220331697237,6.112874298809886,3.470091684814802
497.0,-29.893963809561765,5.057067770945121,35.00974199465066,24.144762160163395,5.0226596971396695,-26.402286410018764,-39.922841638885416,1.5309822975874814,-0.15011127280268965,-4.998332671356557,40.01887082796958,42392.460501426554,25777.551442944714,25777.551442944714,68170.01194437128,77412.05059082953,77412.05059082953,25777.551442944714,103189.60203377425,103189.60203377425,103189.60203377425,127996.79230251329,91547.4160954049,56527.82600596465,38910.65565493361,24807.190268739047,0.0,63717.845923672656,21086.11172842819,1535.4242502175712,0.0,0.8868588827168288,2.818920532593971,0.0014959135982669303,354679.03919755,1555347.044377163,4.3852240264778155,1555347.044377163,4.3852240264778155,0.85,0.09570217296337924,4.027634451161993,1.2671216503111649,1.0,0.0,4.027634451161509,1.284571036438188,1.2848742389086398,3.135392544992819,19320.349109300143,1970.1273227147033,4632.441516551485,4632.441516551485,5.5645713714555916,5.057067770945121,-2.3344111848273528,7.391478955772474,3.470118101103675,3.470118101103675,0.99146231460105,0.0,0.0,0.00023602173616054788,7.954699923602011e-05,0.00015647473692452778,0.0006302230411737377,0.0957021729635778,0.07182716543989946,0.023875007523678334,0.09570199879498639,0.07182716543975044,0.023875007523628797,0.3779308209968583,0.3779308209968583,0.12562240399532257,0.0,4.853057323067901,4.662002748492057,5.428794128277218,4.8482213985538465,4.660204242850682,5.414790254755474,24807.190268739047,21086.11172842819,0.85,1.069873140815712,0.6653153427723892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508562349694187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.286025737467,1535.4242502175712,0.3779308209968583,0.12562240399532257,6.112874298809886,3.470118101103675
498.0,-29.89463551429581,5.056839558719731,35.00971935886749,24.144516081456118,5.022495450114682,-26.402907464395387,-39.923438081145264,1.5307674002051894,-0.15148098765263285,-4.9984565129051965,40.018824675962456,42392.02724823163,25777.385467046803,25777.385467046803,68169.41271527843,77411.71696269291,77411.71696269291,25777.385467046803,103189.10242973971,103189.10242973971,103189.10242973971,127996.17503421367,91547.28708399032,56527.59736949245,38910.76634944208,24807.072604473957,0.0,63717.838953916034,21086.01171380286,1535.4207804299613,0.0,0.886858419783922,2.8189240924450814,0.0014959135982669303,354677.3271841196,1555345.0536497931,4.385239580996347,1555345.0536497931,4.385239580996347,0.85,0.0957019862651757,4.027634451161993,1.2671215640427547,1.0,0.0,4.027634451164285,1.2845720754634478,1.284875257000882,3.1353900089326663,19320.321882474138,1970.1245463511127,4632.441516551485,4632.441516551485,5.564535542423036,5.056839558719731,-2.3345359256360982,7.391375484355829,3.4701443354478885,3.4701443354478885,0.9914698101279681,0.0,0.0,0.00023600525039001912,7.954163382354306e-05,0.00015646361656647607,0.0006301782524365393,0.09570198626555512,0.07182691263344776,0.023875073632107367,0.09570185342600669,0.071826912633163,0.023875073632012703,0.3779295785425062,0.3779295785425062,0.12562278099715843,0.0,4.851888652397463,4.661617461896924,5.425257281813742,4.84697552525256,4.659842088902508,5.410873551622842,24807.072604473957,21086.01171380286,0.85,1.0698638534270128,0.6653086159888707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508602688732088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.276082367764,1535.4207804299613,0.3779295785425062,0.12562278099715843,6.112874298809886,3.4701443354478885
499.0,-29.895304431921417,5.056612306758888,35.00969680825798,24.144252226129197,5.022310330446524,-26.40352809753631,-39.924030646774895,1.5305339960521744,-0.15273420922568448,-4.99859913744409,40.018781885251634,42391.5900145531,25777.270235301236,25777.270235301236,68168.86024985433,77411.39590078208,77411.39590078208,25777.270235301236,103188.66613608331,103188.66613608331,103188.66613608331,127995.6468649597,91547.16106284026,56527.35517657374,38910.89542918502,24806.980728876388,0.0,63717.87615806141,21085.93361954493,1535.4192095378762,0.0,0.8868578491334748,2.818923923894337,0.0014959135982669303,354675.35551844124,1555343.2079107882,4.385258754833105,1555343.2079107882,4.385258754833105,0.85,0.09570183099892599,4.027634451161993,1.2671214189799507,1.0,0.0,4.027634451162215,1.2845732008958364,1.2848763616098402,3.135387261974015,19320.29528671952,1970.1218343388946,4632.441516551485,4632.441516551485,5.56451066747423,5.056612306758888,-2.3346741842834837,7.391286491042372,3.4701706043781377,3.4701706043781377,0.9914773155366108,0.0,0.0,0.0002359888340782504,7.953630361535351e-05,0.00015645253046289687,0.0006301336016638347,0.09570183099914618,0.07182668399282675,0.023875147006319434,0.09570168821155164,0.07182668399266148,0.02387514700626451,0.3779283358734701,0.3779283358734701,0.12562315389269385,0.0,4.850738714699446,4.661232351235412,5.421795258597683,4.845864928218418,4.659422156916435,5.407674884752964,24806.980728876388,21085.93361954493,0.85,1.0698545582522496,0.6653013654974097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508642896846757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.266160422607,1535.4192095378762,0.3779283358734701,0.12562315389269385,6.112874298809886,3.4701706043781377
500.0,-29.89597147820602,5.056386710184045,35.009674395685664,24.14403314413505,5.022174253164688,-26.404142141626327,-39.92461465587837,1.530344916576004,-0.15423628768706976,-4.99870770631027,40.01874080463774,42391.125440162126,25777.071588981195,25777.071588981195,68168.19702914332,77411.05755105353,77411.05755105353,25777.071588981195,103188.12914003473,103188.12914003473,103188.12914003473,127995.0161801134,91547.03685380112,56527.10474287338,38911.03567880861,24806.887040078673,0.0,63717.922718887276,21085.85398406687,1535.4167626023602,0.0,0.8868574455329687,2.8189310113424804,0.0014959135982669303,354673.85464989214,1555341.435936838,4.385272315807311,1555341.435936838,4.385272315807311,0.85,0.09570164379690879,4.027634451161993,1.2671212327061223,1.0,0.0,4.027634451164275,1.284574118943691,1.284877258845632,3.135385021203703,19320.269073396405,1970.119161323837,4632.441516551485,4632.441516551485,5.564467785913971,5.056386710184045,-2.334787064189252,7.391173774373296,3.470196782634483,3.470196782634483,0.9914847950384237,0.0,0.0,0.0002359724647397868,7.953105069736512e-05,0.0001564414140424217,0.0006300888287857552,0.09570164379727175,0.07182643152144239,0.023875212275829363,0.09570173275920181,0.07182643152116998,0.02387521227573881,0.37792709278650227,0.37792709278650227,0.12562352568456828,0.0,4.849527138154201,4.660833941679243,5.418125758688404,4.844471418623186,4.659034965492253,5.4032406895719305,24806.887040078673,21085.85398406687,0.85,1.0698433677740862,0.6652935882292431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508682938337052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.256271922364,1535.4167626023602,0.37792709278650227,0.12562352568456828,6.112874298809886,3.470196782634483
501.0,-29.896635980622563,5.056161971969028,35.00965215498843,24.143779661413305,5.021989736864525,-26.40475874026587,-39.925206592865266,1.5301124964987787,-0.15531432578745807,-4.9988525441539275,40.018700985691375,42390.70470965619,25776.96858580199,25776.96858580199,68167.67329545818,77410.77594128443,77410.77594128443,25776.96858580199,103187.74452708643,103187.74452708643,103187.74452708643,127994.55723958963,91546.94874643706,56526.87751477223,38911.19025740536,24806.812712503197,0.0,63718.00296990856,21085.790805627716,1535.416247122901,0.0,0.8868568528620403,2.818928278111597,0.0014959135982669303,354671.8524025674,1555339.7183851982,4.3852922295616015,1555339.7183851982,4.3852922295616015,0.85,0.09570149763217703,4.027634451161993,1.2671211184142157,1.0,0.0,4.027634451162876,1.2845752395493812,1.2848783587685584,3.1353822860347638,19320.25047904273,1970.1172652274458,4632.441516551485,4632.441516551485,5.5644455507321915,5.056161971969028,-2.3349262545029115,7.39108822647194,3.4702230815123367,3.4702230815123367,0.9914923090035248,0.0,0.0,0.0002359561588680212,7.952572679865779e-05,0.0001564304320693634,0.000630044597412724,0.0957014976323329,0.07182621203355881,0.023875285598774103,0.09570154388175334,0.0718262120334418,0.023875285598735217,0.37792584830164916,0.37792584830164916,0.12562388169857908,0.0,4.848384978779507,4.66047840591159,5.414605920921929,4.8435382183664615,4.6587823258980166,5.400250100932226,24806.812712503197,21085.790805627716,0.85,1.0698338007807782,0.6652861473024446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508722868018713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.246398614065,1535.416247122901,0.37792584830164916,0.12562388169857908,6.112874298809886,3.4702230815123367
502.0,-29.89729914892978,5.055938325007743,35.00962992126439,24.14351950809362,5.021813878842345,-26.405373271928106,-39.92579444367436,1.5298880018316678,-0.15663273830796243,-4.9989855669776295,40.01865670739474,42390.27276696099,25776.837635354215,25776.837635354215,68167.1104023152,77410.43233212373,77410.43233212373,25776.837635354215,103187.26996747794,103187.26996747794,103187.26996747794,127993.97849417201,91546.80160742337,56526.642042224266,38911.28840577679,24806.708526694067,0.0,63717.99693247085,21085.702247689955,1535.4137530790867,0.0,0.8868563364329428,2.818930090218617,0.0014959135982669303,354670.01349462493,1555337.8084854882,4.385309581603688,1555337.8084854882,4.385309581603688,0.8499999999999999,0.0957013222093847,4.027634451161993,1.267120964010246,1.0,0.0,4.027634451161785,1.2845763230230274,1.2848794215940278,3.135379641502075,19320.219426532094,1970.114098752591,4632.441516551485,4632.441516551485,5.564417282604615,5.055938325007743,-2.3350565908442436,7.390994915851986,3.4702492633344466,3.4702492633344466,0.9914997895241277,0.0,0.0,0.00023593988676817149,7.952043997721875e-05,0.00015641944679095274,0.0006300003527269415,0.09570132220968336,0.07182597149905359,0.023875350710629767,0.0957013942215044,0.07182597149882944,0.023875350710555254,0.3779246050338912,0.3779246050338912,0.125624231723469,0.0,4.847229681875206,4.660093482761567,5.411122080595021,4.842352828669675,4.658302201710342,5.396932847845335,24806.708526694067,21085.702247689955,0.85,1.0698250680190022,0.6652794313651564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508762645631905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.236554033047,1535.4137530790867,0.3779246050338912,0.125624231723469,6.112874298809886,3.4702492633344466
503.0,-29.89795936362574,5.055715826151624,35.00960774153752,24.143279226869367,5.021644982757257,-26.40598444868881,-39.926377998758085,1.5296700678113044,-0.15775895524910766,-4.99911485013822,40.018613812722336,42389.83577619131,25776.69986273429,25776.69986273429,68166.53563892559,77410.14102637519,77410.14102637519,25776.69986273429,103186.84088910947,103186.84088910947,103186.84088910947,127993.45198634262,91546.70839827719,56526.40314805682,38911.450278022625,24806.61109723315,0.0,63718.06137525578,21085.61943264818,1535.4115662868312,0.0,0.8868558340174356,2.818929809164266,0.0014959135982669303,354668.2262909676,1555335.958268708,4.385326462801661,1555335.958268708,4.385326462801661,0.85,0.09570114628235152,4.027634451161993,1.2671208392782134,1.0,0.0,4.027634451160047,1.2845773756649268,1.2848804536748615,3.135377072227507,19320.199755488153,1970.1120928643475,4632.441516551485,4632.441516551485,5.564387541782323,5.055715826151624,-2.3351839210064202,7.390899747158044,3.4702753997877407,3.4702753997877407,0.9915072570822117,0.0,0.0,0.00023592368816773232,7.951519211064219e-05,0.00015640849605709012,0.0006299562471739709,0.09570114628264578,0.07182573124303994,0.023875415039605836,0.09570119416244867,0.07182573124281909,0.023875415039532423,0.377923360719951,0.377923360719951,0.1256245767943484,0.0,4.84610463200795,4.65974471249632,5.4076507415017545,4.841355894889091,4.658105115583567,5.393518673651158,24806.61109723315,21085.61943264818,0.85,1.069814965610321,0.6652719003257833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508802343591864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.226714028604,1535.4115662868312,0.377923360719951,0.1256245767943484,6.112874298809886,3.4702753997877407
504.0,-29.898618082570106,5.055494123044105,35.00958556874668,24.143016419280343,5.021452108132328,-26.40659667710278,-39.92696543047202,1.5294307026560165,-0.15875281353282844,-4.9992598718836385,40.01856965529086,42389.421533931876,25776.604372902217,25776.604372902217,68166.0259068341,77409.8556541289,77409.8556541289,25776.604372902217,103186.46002703112,103186.46002703112,103186.46002703112,127992.97166785513,91546.610810945,56526.17669071162,38911.59346692598,24806.51164082402,0.0,63718.10510775,21085.534894700417,1535.4096204395958,0.0,0.8868552561062182,2.8189259464420093,0.0014959135982669303,354666.22152634576,1555334.053585877,4.3853458806771135,1555334.053585877,4.3853458806771135,0.85,0.09570098251362319,4.027634451161993,1.2671207903744652,1.0,0.0,4.027634451161768,1.2845785284564493,1.284881585977368,3.135374258513882,19320.179160463118,1970.109992756254,4632.441516551485,4632.441516551485,5.564366928498435,5.055494123044105,-2.3353226366430624,7.3908167596871674,3.470301509841158,3.470301509841158,0.9915147170974736,0.0,0.0,0.0002359075272871778,7.950990970519004e-05,0.00015639761758198776,0.0006299124326528726,0.09570098251385373,0.07182550095260419,0.023875481561249544,0.09570087937921903,0.07182550095243116,0.023875481561192024,0.3779221175057246,0.3779221175057246,0.12562491633786732,0.0,4.845040787142295,4.6594280183604155,5.404328603362842,4.840507058350795,4.6578869583127585,5.39076321181858,24806.51164082402,21085.534894700417,0.85,1.0698062315500825,0.6652649425504663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508841864951483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.216911089232,1535.4096204395958,0.3779221175057246,0.12562491633786732,6.112874298809886,3.470301509841158
505.0,-29.89927444105288,5.05527342574757,35.0095633450472,24.142756999377184,5.0212709248394605,-26.407205611428214,-39.92754860138518,1.529202095205929,-0.15991176308256172,-4.999394253571693,40.01852382689246,42388.99973627732,25776.483675584146,25776.483675584146,68165.48341186147,77409.53656589666,77409.53656589666,25776.483675584146,103186.02024148082,103186.02024148082,103186.02024148082,127992.41915296845,91546.48328876033,56525.946459104845,38911.70758850609,24806.398911487635,0.0,63718.10649999372,21085.43907476449,1535.4066725897392,0.0,0.8868547383678871,2.8189255006790184,0.0014959135982669303,354664.36385664233,1555332.0768295643,4.3853632767521,1555332.0768295643,4.3853632767521,0.85,0.09570080220850948,4.027634451161993,1.2671206557517873,1.0,0.0,4.02763445116292,1.284579630818254,1.2848826679139214,3.1353715678929635,19320.152247927166,1970.1072484413298,4632.441516551485,4632.441516551485,5.564340873702568,5.05527342574757,-2.3354533986583212,7.390726824405892,3.4703274891139757,3.4703274891139757,0.9915221397468502,0.0,0.0,0.000235891425332119,7.950466593534748e-05,0.00015638675939677154,0.0006298686998520186,0.09570080220882834,0.07182525804408434,0.023875544164744016,0.09570062463946409,0.071825258043845,0.02387554416466447,0.37792087688470755,0.37792087688470755,0.12562525819679635,0.0,4.843980759727856,4.659103527729997,5.401045382893756,4.839482490489104,4.6575514067305335,5.38765600868112,24806.398911487635,21085.43907476449,0.85,1.0697976941902405,0.6652583082688042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508881296978167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.207116107591,1535.4066725897392,0.37792087688470755,0.12562525819679635,6.112874298809886,3.4703274891139757
506.0,-29.89992821769154,5.055054351449164,35.00954125149578,24.142542213108413,5.021139394885935,-26.40780725619873,-39.92811933914197,1.5290184333844399,-0.16136262357747455,-4.999498223565403,40.01848317032059,42388.53753286056,25776.28891580872,25776.28891580872,68164.82644866928,77409.1972754038,77409.1972754038,25776.28891580872,103185.48619121252,103185.48619121252,103185.48619121252,127991.7919423769,91546.35462421726,56525.69488163881,38911.8441584205,24806.305751164382,0.0,63718.149909584885,21085.359888489726,1535.404152130211,0.0,0.8868543566166217,2.8189324521189834,0.0014959135982669303,354662.9265982911,1555330.3231557482,4.3853761036528995,1555330.3231557482,4.3853761036528995,0.8500000000000001,0.09570060681922916,4.027634451161993,1.2671204288164155,1.0,0.0,4.027634451162565,1.284580522853564,1.2848835395569917,3.1353693906357973,19320.125094305622,1970.1044795425169,4632.441516551485,4632.441516551485,5.564298831126376,5.055054351449164,-2.3355614444633654,7.390615795912529,3.470353402301261,3.470353402301261,0.991529543514646,0.0,0.0,0.0002358753877220791,7.94995342718109e-05,0.0001563758534502682,0.0006298247746861593,0.0957006068196051,0.07182500359548191,0.023875603224123184,0.09570066234276656,0.07182500359519976,0.0238756032240294,0.3779196376541412,0.3779196376541412,0.12562560205430004,0.0,4.842851821024908,4.658756010201216,5.3975548252107615,4.838135599987936,4.657169302168597,5.383394323010066,24806.305751164382,21085.359888489726,0.85,1.0697866549074975,0.6652506011710834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508920587907121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.197346456567,1535.404152130211,0.3779196376541412,0.12562560205430004,6.112874298809886,3.470353402301261
507.0,-29.90058034771222,5.054835585895518,35.00951921733212,24.142257088702195,5.020920718356332,-26.408416134126192,-39.92871001884339,1.5287565047615104,-0.1621858192398804,-4.99966321999701,40.01844071299733,42388.16522564915,25776.251866437553,25776.251866437553,68164.4170920867,77408.9260453546,77408.9260453546,25776.251866437553,103185.17791179215,103185.17791179215,103185.17791179215,127991.40048775238,91546.25807318742,56525.49725344651,38911.95646637878,24806.22257596023,0.0,63718.17904233901,21085.289189566196,1535.403588575378,0.0,0.8868536709291545,2.8189240084900677,0.0014959135982669303,354660.6457332533,1555328.4918102196,4.385399142875329,1555328.4918102196,4.385399142875329,0.85,0.09570046988212186,4.027634451161993,1.267120427717455,1.0,0.0,4.027634451162739,1.2845817808324704,1.2848847772831218,3.1353663201979196,19320.104717983897,1970.1024017359546,4632.441516551485,4632.441516551485,5.564290833319813,5.054835585895518,-2.335714142470771,7.390549728366288,3.4703794372641545,3.4703794372641545,0.9915369820754727,0.0,0.0,0.00023585939150548037,7.94942236270889e-05,0.00015636516787839147,0.0006297817371087381,0.09570046988220138,0.07182479487056852,0.02387567501163286,0.09570026656951944,0.07182479487050884,0.023875675011613022,0.37791839792264326,0.37791839792264326,0.12562593274339215,0.0,4.841840164960672,4.658450117151915,5.394409990020847,4.837477400757109,4.656914484436186,5.381515608925952,24806.22257596023,21085.289189566196,0.85,1.0697797413010388,0.6652444539804466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508959724483657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.187606649872,1535.403588575378,0.37791839792264326,0.12562593274339215,6.112874298809886,3.4703794372641545
508.0,-29.901230461923326,5.054618501153682,35.00949715773799,24.14204244213181,5.0207879706090175,-26.409014603785195,-39.9292764608748,1.528572112461938,-0.16356091594633426,-4.9997627233963,40.01839590395289,42387.70113064639,25776.050169020276,25776.050169020276,68163.75129966666,77408.59221990807,77408.59221990807,25776.050169020276,103184.64238892835,103184.64238892835,103184.64238892835,127990.74595181235,91546.13290326919,56525.24181397115,38912.10121033115,24806.103562884,0.0,63718.204773215155,21085.1880284514,1535.3994905627176,0.0,0.8868533269271789,2.81893048466633,0.0014959135982669303,354659.2702313444,1555326.559027793,4.385410701412803,1555326.559027793,4.385410701412803,0.8500000000000001,0.0957002545977698,4.027634451161993,1.2671202123211698,1.0,0.0,4.027634451162455,1.284582676097273,1.2848856522743581,3.1353641350656103,19320.078301874943,1970.099708042496,4632.441516551485,4632.441516551485,5.564247293122585,5.054618501153682,-2.3358185324440943,7.390437033597776,3.4704052002412196,3.4704052002412196,0.9915443429260627,0.0,0.0,0.00023584344572981638,7.948913120488814e-05,0.00015635431452492822,0.0006297380237684189,0.09570025459823749,0.07182452627792317,0.023875728320314312,0.09570019388357073,0.07182452627757217,0.023875728320197628,0.37791716008394,0.37791716008394,0.12562627154454778,0.0,4.840750882051964,4.658124657176074,5.391012334708876,4.8362018074499815,4.656634627504559,5.377231972136997,24806.103562884,21085.1880284514,0.85,1.069768860285283,0.6652369017851655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508998762690613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.177878037868,1535.3994905627176,0.37791716008394,0.12562627154454778,6.112874298809886,3.4704052002412196
509.0,-29.901878362931964,5.0544020111178485,35.0094752101637,24.141769401635997,5.020592375491659,-26.409617366696395,-39.92985488204283,1.5283313792474233,-0.1646435111624669,-4.999912256521287,40.018355047569266,42387.29620288156,25775.97880430001,25775.97880430001,68163.27500718157,77408.27629528397,77408.27629528397,25775.97880430001,103184.25509958398,103184.25509958398,103184.25509958398,127990.27946871922,91545.99929551917,56525.019203081676,38912.200102708324,24806.024369135233,0.0,63718.224471843554,21085.120713764947,1535.398800201849,0.0,0.8868527141042617,2.818927263424109,0.0014959135982669303,354657.2031430156,1555324.7967400623,4.385431292404562,1555324.7967400623,4.385431292404562,0.85,0.09570010597045597,4.027634451161993,1.267120138690807,1.0,0.0,4.027634451161761,1.2845838347377774,1.2848867907743888,3.1353613070992408,19320.050105029153,1970.0968327644155,4632.441516551485,4632.441516551485,5.564231887699761,5.0544020111178485,-2.3359593944137464,7.3903614055315945,3.4704311056539248,3.4704311056539248,0.9915517444725499,0.0,0.0,0.0002358275552269244,7.948393139917412e-05,0.00015634362382775028,0.0006296949655481581,0.09570010597060259,0.07182430927888046,0.023875796691722125,0.09569997536615779,0.07182430927877041,0.023875796691685557,0.37791592236848365,0.37791592236848365,0.12562659940104337,0.0,4.8397118071409295,4.6577925809561975,5.387836472999368,4.835268745358803,4.656181464321037,5.374847585515965,24806.024369135233,21085.120713764947,0.85,1.0697610545834062,0.6652303411500753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450903768042553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.168168071581,1535.398800201849,0.37791592236848365,0.12562659940104337,6.112874298809886,3.4704311056539248
510.0,-29.902524198100544,5.054187215811543,35.00945333306095,24.141563940234505,5.0204674564615015,-26.410211201845836,-39.930420625582315,1.5281544601980184,-0.16601894372820425,-5.000008881718379,40.01831320503919,42386.847661275664,25775.775436756707,25775.775436756707,68162.62309803237,77407.9480351722,77407.9480351722,25775.775436756707,103183.72347192891,103183.72347192891,103183.72347192891,127989.64484969736,91545.8811327461,56524.78075881401,38912.33374881343,24805.921377768445,0.0,63718.25512658188,21085.03317110318,1535.3955524805974,0.0,0.8868523740036935,2.818934080662363,0.0014959135982669303,354655.8674385333,1555322.9919177303,4.385442719870662,1555322.9919177303,4.385442719870662,0.8500000000000001,0.09569989602074762,4.027634451161993,1.2671199375810103,1.0,0.0,4.027634451161171,1.2845846948345137,1.2848876307265613,3.135359207810624,19320.025167722073,1970.0942898667815,4632.441516551485,4632.441516551485,5.564187986974283,5.054187215811543,-2.336061104294187,7.39024832010573,3.4704568286617046,3.4704568286617046,0.9915590939033442,0.0,0.0,0.00023581171637274796,7.947884586513713e-05,0.00015633287050761084,0.0006296516551055001,0.09569989602117526,0.07182404588504496,0.023875850136130302,0.0956999676770216,0.071824045884724,0.023875850136023617,0.377914684133266,0.377914684133266,0.12562692969218595,0.0,4.8386047162870796,4.657451763619747,5.384413763296834,4.833989937990168,4.655905749722081,5.370538710329583,24805.921377768445,21085.03317110318,0.85,1.0697503088027345,0.6652229816568344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509076465869943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.158480772643,1535.3955524805974,0.377914684133266,0.12562692969218595,6.112874298809886,3.4704568286617046
511.0,-29.9031679639949,5.05397324256453,35.00943163919682,24.14131377534943,5.020292750747984,-26.410808153545048,-39.93099433192981,1.5279329402893966,-0.1671291640040522,-5.000145306459533,40.018274788023014,42386.4412680363,25775.676789641475,25775.676789641475,68162.11805767778,77407.6402874936,77407.6402874936,25775.676789641475,103183.31707713509,103183.31707713509,103183.31707713509,127989.16867979424,91545.7624899723,56524.563470479545,38912.44335499195,24805.851602659146,0.0,63718.294957651095,21084.973862260274,1535.3951040430493,0.0,0.8868518190319439,2.818932755187431,0.0014959135982669303,354653.9815692747,1555321.334851815,4.385461367076218,1555321.334851815,4.385461367076218,0.85,0.0956997385995913,4.027634451161993,1.2671198238385846,1.0,0.0,4.027634451161074,1.284585763410288,1.2848886792733523,3.1353565996788912,19320.000129114684,1970.091736639391,4632.441516551485,4632.441516551485,5.564166692131191,5.05397324256453,-2.3361916979470725,7.390164940511603,3.4704827020961657,3.4704827020961657,0.9915664863131902,0.0,0.0,0.00023579592924204105,7.947368905968448e-05,0.00015632224018235656,0.0006296088400412789,0.09569973859976974,0.07182382401909754,0.023875914580672196,0.09569983484096152,0.07182382401896362,0.02387591458062768,0.3779134447305608,0.3779134447305608,0.12562724483836005,0.0,4.8375393643902385,4.657117795558406,5.381138197231962,4.833016142455506,4.655523905491464,5.367775604754968,24805.851602659146,21084.973862260274,0.85,1.0697417139454246,0.6652161878500904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450911512784349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.14881326267,1535.3951040430493,0.3779134447305608,0.12562724483836005,6.112874298809886,3.4704827020961657
512.0,-29.903809590351937,5.053760355844751,35.00940996390884,24.14107765015217,5.0201288136299755,-26.4114021022305,-39.93156384732572,1.5277213254998647,-0.168179935000353,-5.000268432709895,40.01823194135106,42386.02654816245,25775.546406373564,25775.546406373564,68161.57295453601,77407.34574957172,77407.34574957172,25775.546406373564,103182.89215594527,103182.89215594527,103182.89215594527,127988.643677444,91545.66055395419,56524.341352509604,38912.57689049398,24805.75152149873,0.0,63718.32841199271,21084.88879327392,1535.3926253146747,0.0,0.886851347744782,2.818932201156522,0.0014959135982669303,354652.2795386408,1555319.486720278,4.385477202468734,1555319.486720278,4.385477202468734,0.85,0.09569955011459849,4.027634451161993,1.2671197315258906,1.0,0.0,4.02763445116319,1.2845867855541333,1.2848896814458801,3.1353541048801845,19319.978616334305,1970.0895429462973,4632.441516551485,4632.441516551485,5.564138546440104,5.053760355844751,-2.3363123415282727,7.390072697373023,3.470508465526336,3.470508465526336,0.9915738472932388,0.0,0.0,0.0002357801955482666,7.946857023087058e-05,0.00015631162531739602,0.0006295660872454694,0.09569955011492326,0.07182357958467324,0.023875970530250017,0.0956996106789235,0.0718235795844295,0.02387597053016899,0.37791220458217667,0.37791220458217667,0.1256275545134669,0.0,4.836496502840134,4.65680698653523,5.377883178982813,4.832088497709549,4.655330884202158,5.364628203911366,24805.75152149873,21084.88879327392,0.85,1.0697325974061023,0.6652093299450835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509153666138703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.139165679315,1535.3926253146747,0.37791220458217667,0.1256275545134669,6.112874298809886,3.470508465526336
513.0,-29.904449158059546,5.053548481962025,35.009388335848605,24.140836600586795,5.019962401993804,-26.41199444534337,-39.93212931146843,1.5275076892691375,-0.169255551067522,-5.000394039961198,40.0181899663774,42385.60400327952,25775.424865927114,25775.424865927114,68161.02886920664,77407.04138980182,77407.04138980182,25775.424865927114,103182.46625572893,103182.46625572893,103182.46625572893,127988.12362691645,91545.54696323078,56524.10957667431,38912.708207284966,24805.657371187524,0.0,63718.36557847249,21084.808765509395,1535.39054089965,0.0,0.886850860678758,2.818931684389329,0.0014959135982669303,354650.54321859824,1555317.676189841,4.385493568047857,1555317.676189841,4.385493568047857,0.85,0.0956993664612554,4.027634451161993,1.2671195837156852,1.0,0.0,4.02763445116316,1.2845878170470406,1.2848906930357298,3.1353515872667694,19319.954643921697,1970.0870984405174,4632.441516551485,4632.441516551485,5.564112309639052,5.053548481962025,-2.3364345703749376,7.389983052336962,3.470534200103477,3.470534200103477,0.9915812000295648,0.0,0.0,0.00023576451329838135,7.946348811644694e-05,0.0001563010251819344,0.0006295233937746973,0.09569936646155222,0.07182333956209458,0.023876026899457645,0.09569941065667521,0.07182333956187181,0.023876026899383593,0.37791096501958565,0.37791096501958565,0.12562785887457678,0.0,4.8354731452841975,4.656505425695343,5.374678688235974,4.831138488893657,4.655061624068026,5.361621077473956,24805.657371187524,21084.808765509395,0.85,1.0697234345294493,0.6652023104873812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509192076547446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.129539499163,1535.39054089965,0.37791096501958565,0.12562785887457678,6.112874298809886,3.470534200103477
514.0,-29.90508684197615,5.053338238028862,35.00936687125704,24.14064067360016,5.019842910875703,-26.41258040050381,-39.93268625400958,1.5273364693945746,-0.17054321420653196,-5.000489207537825,40.018151471608114,42385.154292663705,25775.229271979617,25775.229271979617,68160.38356464333,77406.72969551898,77406.72969551898,25775.229271979617,103181.95896749859,103181.95896749859,103181.95896749859,127987.53188233661,91545.4442734169,56523.86887052621,38912.86155876743,24805.572914838023,0.0,63718.43447360545,21084.73697761232,1535.388320523535,0.0,0.8868505158700292,2.8189375168846,0.0014959135982669303,354649.22768298123,1555316.0157744417,4.385505153742303,1555316.0157744417,4.385505153742303,0.85,0.09569916075264086,4.027634451161993,1.267119379309006,1.0,0.0,4.027634451160683,1.2845886500748125,1.2848915061741895,3.135349554059527,19319.932972058756,1970.0848885255166,4632.441516551485,4632.441516551485,5.564070086991059,5.053338238028862,-2.3365340440504196,7.389872282079281,3.470559885408596,3.470559885408596,0.9915885386881703,0.0,0.0,0.00023574887819589974,7.945848288370092e-05,0.00015629039531219884,0.0006294805805451388,0.09569916075301652,0.07182308350459964,0.023876077248416887,0.09569943306075933,0.0718230835043177,0.02387607724832316,0.37790972627947955,0.37790972627947955,0.12562815987981205,0.0,4.83440440839513,4.656208066081547,5.3712792783354075,4.829945993331307,4.654838640570745,5.357500237871648,24805.572914838023,21084.73697761232,0.85,1.0697121504590308,0.6651945334630156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509230363910102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.119933173075,1535.388320523535,0.37790972627947955,0.12562815987981205,6.112874298809886,3.470559885408596
515.0,-29.905722481639163,5.053128277952003,35.00934547964257,24.14035383788871,5.019633378264515,-26.413173520309595,-39.933251788001485,1.5270844169260862,-0.1714788585078395,-5.000646889504244,40.01811066801981,42384.74908084652,25775.19520922302,25775.19520922302,68159.94429006954,77406.41445173828,77406.41445173828,25775.19520922302,103181.6096609613,103181.6096609613,103181.6096609613,127987.10577044419,91545.30075504202,56523.63538411436,38912.961523252954,24805.496109482894,0.0,63718.45763273585,21084.67169306046,1535.3879504145611,0.0,0.8868498613850234,2.818931409014637,0.0014959135982669303,354647.04799691483,1555314.2557729827,4.385527144685306,1555314.2557729827,4.385527144685306,0.85,0.09569901295561595,4.027634451161993,1.2671192650170995,1.0,0.0,4.027634451162302,1.2845898610300766,1.284892697394821,3.1353465984328617,19319.902683654946,1970.0817999678734,4632.441516551485,4632.441516551485,5.564062733901664,5.053128277952003,-2.3366792518032136,7.389807529755217,3.4705857092920285,3.4705857092920285,0.9915959169405796,0.0,0.0,0.0002357332941662605,7.94534007379735e-05,0.00015627989342828703,0.0006294382827956936,0.09569901295571223,0.07182287331810432,0.023876139637607922,0.09569913201276462,0.07182287331803205,0.023876139637583896,0.3779084882511953,0.3779084882511953,0.1256284442389251,0.0,4.833417519538841,4.655896752196611,5.368250919356058,4.829168030996414,4.654353277017947,5.355836507447805,24805.496109482894,21084.67169306046,0.85,1.0697048676685457,0.6651879322808817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509268538692688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.110343266679,1535.3879504145611,0.3779084882511953,0.1256284442389251,6.112874298809886,3.4705857092920285
516.0,-29.906355388527217,5.052919577876049,35.00932397995672,24.140126478765183,5.019479353921996,-26.413758628725716,-39.93381232777608,1.52688259411195,-0.17251384591679653,-5.0007580220295385,40.01806473698956,42384.33504520229,25775.044009114452,25775.044009114452,68159.37905431674,77406.11540163062,77406.11540163062,25775.044009114452,103181.15941074508,103181.15941074508,103181.15941074508,127986.5332355731,91545.19480152191,56523.414445059054,38913.089284958725,24805.37382482801,0.0,63718.46310978674,21084.56775110381,1535.3839320830612,0.0,0.8868494622708064,2.8189320491115337,0.0014959135982669303,354645.5117843316,1555312.274608824,4.38554055508433,1555312.274608824,4.38554055508433,0.85,0.09569879746847679,4.027634451161993,1.2671191496262324,1.0,0.0,4.027634451162262,1.2845908369364887,1.2848936535984379,3.1353442165033307,19319.88032301294,1970.079519816955,4632.441516551485,4632.441516551485,5.564030094502325,5.052919577876049,-2.33679018099003,7.389709758866079,3.4706112683988906,3.4706112683988906,0.9916032195425402,0.0,0.0,0.00023571777807924573,7.944836376908804e-05,0.0001562694143101577,0.0006293960767384981,0.09569879746891334,0.07182261131948543,0.023876186149427908,0.09569886021682888,0.0718226113191578,0.02387618614931899,0.37790724974756956,0.37790724974756956,0.1256287355252897,0.0,4.832425586360841,4.655604811184901,5.365143856976488,4.828244176112719,4.654226866351337,5.352503628797706,24805.37382482801,21084.56775110381,0.85,1.0696959048883259,0.6651813772120366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509306591287388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.100773057362,1535.3839320830612,0.37790724974756956,0.1256287355252897,6.112874298809886,3.4706112683988906
517.0,-29.906986419256643,5.0527119034539005,35.00930256313508,24.139894684217893,5.019320010248223,-26.414342580579326,-39.93436892107127,1.52667617156223,-0.17354283985264374,-5.000879053391099,40.01802415121188,42383.91267429244,25774.92093065792,25774.92093065792,68158.83360495037,77405.81988763486,77405.81988763486,25774.92093065792,103180.74081829278,103180.74081829278,103180.74081829278,127986.02670516714,91545.08947219145,56523.18225881394,38913.23023708612,24805.285886874357,0.0,63718.51612396048,21084.493003843203,1535.3820998546767,0.0,0.886848993447526,2.8189314535661336,0.0014959135982669303,354643.8387436084,1555310.5240054778,4.385556307746538,1555310.5240054778,4.385556307746538,0.85,0.09569861113827363,4.027634451161993,1.2671189737925306,1.0,0.0,4.0276344511612825,1.2845918342592124,1.2848946312836755,3.135341782305985,19319.858094101168,1970.0772530987817,4632.441516551485,4632.441516551485,5.564003525692748,5.0527119034539005,-2.336908084155758,7.389619987609659,3.470636857672565,3.470636857672565,0.99161053076359,0.0,0.0,0.00023570230892406958,7.944336255506513e-05,0.00015625894636900445,0.0006293539156980765,0.09569861113856944,0.07182237140943726,0.023876239729132175,0.0956986752079593,0.07182237140921525,0.02387623972905837,0.3779060118314157,0.3779060118314157,0.12562902555987657,0.0,4.83145419767834,4.655330718901439,5.362065527481548,4.8273362135384446,4.654005447387988,5.349521314917411,24805.285886874357,21084.493003843203,0.85,1.0696864545990294,0.6651741950775679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509344480473692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.091236406652,1535.3820998546767,0.3779060118314157,0.12562902555987657,6.112874298809886,3.470636857672565
