time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
518.0,-29.90761576246543,5.0525052020391605,35.009281192492516,24.139652971085184,5.019156631064105,-26.414925416918067,-39.9349291115999,1.5264662855082014,-0.17463937684294706,-5.001001634955029,40.017982662622124,42383.512557133065,25774.804169768748,25774.804169768748,68158.31672690182,77405.50060911199,77405.50060911199,25774.804169768748,103180.30477888073,103180.30477888073,103180.30477888073,127985.49782428313,91544.95806377802,56522.97001176458,38913.32005779271,24805.1930454024,0.0,63718.51310319512,21084.41408859204,1535.3800194433363,0.0,0.8868485200037448,2.818931566268174,0.0014959135982669303,354642.1442804414,1555308.7344622992,4.385572215671027,1555308.7344622992,4.385572215671027,0.85,0.0956984234171493,4.027634451161993,1.2671188534563407,1.0,0.0,4.027634451162086,1.2845928476940423,1.2848956251391268,3.1353393087871795,19319.830361407745,1970.0744251510705,4632.441516551485,4632.441516551485,5.563978320649412,5.0525052020391605,-2.337026908677273,7.389532110716433,3.470662408518343,3.470662408518343,0.9916178310052409,0.0,0.0,0.000235686882068462,7.943832931232888e-05,0.00015624855275613313,0.000629312054024804,0.095698423417453,0.0718221307096803,0.023876292707772688,0.0956984982756683,0.07182213070945237,0.023876292707696936,0.3779047752734349,0.3779047752734349,0.1256293142647947,0.0,4.830482879142721,4.655042681752491,5.359029611357528,4.826362258112056,4.65365869979405,5.346652088499525,24805.1930454024,21084.41408859204,0.85,1.0696783934131706,0.6651679471630322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509382257531167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.081716244753,1535.3800194433363,0.3779047752734349,0.1256293142647947,6.112874298809886,3.470662408518343
519.0,-29.908242274353743,5.052299557490328,35.00925986648626,24.13942596120762,5.018999781217732,-26.415505051686612,-39.935485006403155,1.526262558542085,-0.17561615207722525,-5.001119314975701,40.01794122145654,42383.10695931991,25774.67734585982,25774.67734585982,68157.78430517974,77405.2143807342,77405.2143807342,25774.67734585982,103179.89172659403,103179.89172659403,103179.89172659403,127984.99035889399,91544.86120622134,56522.75378477251,38913.45269049869,24805.098632299974,0.0,63718.55132279867,21084.33383745498,1535.377741305097,0.0,0.8868480713225868,2.8189306749633514,0.0014959135982669303,354640.5175780118,1555306.946966242,4.385587291570864,1555306.946966242,4.385587291570864,0.85,0.09569823036619629,4.027634451161993,1.2671187688363719,1.0,0.0,4.027634451162437,1.2845938321806694,1.2848965901298677,3.1353369059268017,19319.80992039599,1970.0723407479609,4632.441516551485,4632.441516551485,5.563950943313191,5.052299557490328,-2.3371419046118813,7.3894414621022095,3.4706879067639864,3.4706879067639864,0.9916251162182819,0.0,0.0,0.00023567152553989856,7.94333349575741e-05,0.00015623819058232445,0.0006292703189765832,0.09569823036652346,0.07182188609006963,0.02387634427645383,0.09569827760704824,0.0718218860898241,0.023876344276372204,0.3779035387732758,0.3779035387732758,0.125629602426836,0.0,4.829532143438712,4.654781051700638,5.3559967539583795,4.825503162898485,4.653511968115367,5.343640841594606,24805.098632299974,21084.33383745498,0.85,1.0696693959643226,0.6651611827238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509419933751162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.072208855163,1535.377741305097,0.3779035387732758,0.125629602426836,6.112874298809886,3.4706879067639864
520.0,-29.90886748295542,5.052094983859047,35.00923861399759,24.139198392536514,5.018846329971194,-26.416083173506888,-39.93603311302138,1.5260620205141573,-0.1766676480925753,-5.001235306170067,40.01790071078919,42382.67466614434,25774.548835753732,25774.548835753732,68157.22350189807,77404.9121203341,77404.9121203341,25774.548835753732,103179.46095608783,103179.46095608783,103179.46095608783,127984.46984441119,91544.74916626468,56522.51171204039,38913.59717136032,24805.008888323355,0.0,63718.606059683676,21084.25755507485,1535.375689484846,0.0,0.8868476278632792,2.818930964944252,0.0014959135982669303,354638.91422612366,1555305.1996071832,4.385602192024237,1555305.1996071832,4.385602192024237,0.85,0.09569803849810976,4.027634451161993,1.2671185864089058,1.0,0.0,4.0276344511609965,1.2845948016869975,1.284897540178968,3.1353345396328023,19319.78627526029,1970.0699296151377,4632.441516551485,4632.441516551485,5.5639232019794616,5.052094983859047,-2.3372554022187106,7.389350386077758,3.4707133793284877,3.4707133793284877,0.9916323940938536,0.0,0.0,0.00023565620187532686,7.942841085882893e-05,0.00015622779101649793,0.0006292284333269831,0.09569803849842845,0.07182164275142468,0.023876395747003776,0.09569811171101812,0.07182164275118551,0.02387639574692426,0.3779023037293799,0.3779023037293799,0.1256298883161944,0.0,4.828583808338578,4.654523065489229,5.352962605256835,4.8245676580775125,4.653271751653904,5.340604764664249,24805.008888323355,21084.25755507485,0.85,1.069659675826192,0.6651538269127468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509457440657014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.06273720825,1535.375689484846,0.3779023037293799,0.1256298883161944,6.112874298809886,3.4707133793284877
521.0,-29.909490691158062,5.051891742746947,35.00921750100341,24.13899366455155,5.018714366726354,-26.416657345745115,-39.93658443270249,1.5258810213050584,-0.1777769057029559,-5.001337751139789,40.01786226886599,42382.264247403065,25774.38893345195,25774.38893345195,68156.65318085502,77404.61537335171,77404.61537335171,25774.38893345195,103179.00430680366,103179.00430680366,103179.00430680366,127983.93060294946,91544.6505318972,56522.299405914826,38913.72347331375,24804.926296145808,0.0,63718.64976945956,21084.187351723936,1535.3737395083115,0.0,0.8868472458298057,2.8189335986316766,0.0014959135982669303,354637.4981290853,1555303.5414812737,4.385615028547138,1555303.5414812737,4.385615028547138,0.85,0.0956978383028895,4.027634451161993,1.2671184512367475,1.0,0.0,4.027634451162371,1.2845956797130764,1.2848983987903915,3.135332396619607,19319.765459266837,1970.0678069745366,4632.441516551485,4632.441516551485,5.56388868404735,5.051891742746947,-2.337358610726567,7.389250353473514,3.4707388322122013,3.4707388322122013,0.9916396663463433,0.0,0.0,0.0002356409281534273,7.942345817913823e-05,0.00015621746997428909,0.000629186863941811,0.09569783830323372,0.0718213937796561,0.02387644452357762,0.09569803835609632,0.07182139377939777,0.02387644452349174,0.3779010698971341,0.3779010698971341,0.12563017028716253,0.0,4.827618633859174,4.65427559567047,5.34982914789515,4.823560845436816,4.653091967240755,5.337099992303706,24804.926296145808,21084.187351723936,0.85,1.0696499914460302,0.665146929521362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509494869724529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.053270786786,1535.3737395083115,0.3779010698971341,0.12563017028716253,6.112874298809886,3.4707388322122013
522.0,-29.91011186540755,5.0516889282661674,35.00919642272191,24.138730472791963,5.018519863063102,-26.417235941600058,-39.93714015288276,1.5256439392472245,-0.17855613379299484,-5.0014820789978005,40.01782105394566,42381.88093144404,25774.33773769353,25774.33773769353,68156.21866913757,77404.33509953847,77404.33509953847,25774.33773769353,103178.672837232,103178.672837232,103178.672837232,127983.51446943326,91544.54222984126,56522.08806171288,38913.83796458709,24804.841632201253,0.0,63718.67959678834,21084.115387371065,1535.3726197266794,0.0,0.886846660754099,2.8189269922118707,0.0014959135982669303,354635.5030923198,1555301.763748411,4.385634687408976,1555301.763748411,4.385634687408976,0.85,0.09569767286607271,4.027634451161993,1.2671183655178173,1.0,0.0,4.027634451161359,1.2845968199224607,1.284899519712078,3.1353296136955286,19319.74260298515,1970.0654762824358,4632.441516551485,4632.441516551485,5.563877632475898,5.0516889282661674,-2.337492428970351,7.389181357236518,3.4707643461164825,3.4707643461164825,0.9916469560332807,0.0,0.0,0.00023562570518764335,7.941846625728806e-05,0.0001562072389303553,0.0006291456570367918,0.09569767286625554,0.07182117255703027,0.02387650030922527,0.09569768115054698,0.07182117255689305,0.02387650030917966,0.37789983750021217,0.37789983750021217,0.12563044107592725,0.0,4.826735386188659,4.654045820565784,5.346971505945135,4.822925945204815,4.652853758841502,5.335265523903445,24804.841632201253,21084.115387371065,0.85,1.069642671512184,0.6651406024047656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450953217921854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.043823599695,1535.3726197266794,0.37789983750021217,0.12563044107592725,6.112874298809886,3.4707643461164825
523.0,-29.910730416128413,5.05148717323884,35.00917524507039,24.13849316015842,5.0183608653876846,-26.417808624812647,-39.937687386386074,1.5254390740634713,-0.17959673252011044,-5.001596045835192,40.01777600302826,42381.4739105846,25774.21060327935,25774.21060327935,68155.68451386395,77404.01582599859,77404.01582599859,25774.21060327935,103178.22642927794,103178.22642927794,103178.22642927794,127982.950928896,91544.40824507162,56521.866329623335,38913.93546160921,24804.724499618045,0.0,63718.659961227255,21084.015824675338,1535.3689551052744,0.0,0.8868462440230035,2.8189273754979682,0.0014959135982669303,354633.9277406483,1555299.8205583384,4.3856486898111005,1555299.8205583384,4.3856486898111005,0.85,0.09569746226465396,4.027634451161993,1.267118252324872,1.0,0.0,4.027634451162436,1.284597809327818,1.2849004898779235,3.13532719884483,19319.71432657239,1970.0625928907823,4632.441516551485,4632.441516551485,5.563850188111252,5.05148717323884,-2.337603865419669,7.389091038658509,3.4707896499860262,3.4707896499860262,0.9916541857102932,0.0,0.0,0.00023561054741632392,7.941355085298276e-05,0.00015619699656334117,0.0006291044045265443,0.0956974622650616,0.07182091672342276,0.023876545541638823,0.0956974207831216,0.07182091672311684,0.02387654554153712,0.3778986071600487,0.3778986071600487,0.12563071756275931,0.0,4.825831949183112,4.653796683478788,5.344091202176855,4.821999313315075,4.6525845956273315,5.332352597349313,24804.724499618045,21084.015824675338,0.85,1.0696346181061658,0.6651344195934705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509569367128499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.034396385858,1535.3689551052744,0.3778986071600487,0.12563071756275931,6.112874298809886,3.4707896499860262
524.0,-29.91134715468822,5.051286827725494,35.00915419608029,24.138292378652864,5.0182362577897255,-26.41837623785318,-39.93822253597898,1.5252653409464487,-0.18076326316491986,-5.0016922473456065,40.017737395254834,42381.02453014851,25774.041461601548,25774.041461601548,68155.06599175006,77403.70542431665,77403.70542431665,25774.041461601548,103177.7468859182,103177.7468859182,103177.7468859182,127982.38552146452,91544.2963227363,56521.615428534926,38914.08988244598,24804.63863554632,0.0,63718.7285179923,21083.94284021437,1535.366675390566,0.0,0.8868458943489181,2.818931493207458,0.0014959135982669303,354632.59796150733,1555298.1552831219,4.385660439066399,1555298.1552831219,4.385660439066399,0.85,0.0956972545447536,4.027634451161993,1.2671180001134057,1.0,0.0,4.027634451164644,1.2845986530429503,1.2849013143773858,3.1353251395845345,19319.690706259727,1970.0601842892047,4632.441516551485,4632.441516551485,5.563813675685309,5.051286827725494,-2.337701890107838,7.388988717833332,3.470814935433226,3.470814935433226,0.9916614101237788,0.0,0.0,0.0002355954349469457,7.940874426174048e-05,0.00015618669068520524,0.0006290628962167146,0.09569725454512701,0.07182066288495188,0.02387659166017513,0.09569738074766874,0.07182066288467163,0.023876591660081964,0.3778973771374817,0.3778973771374817,0.12563099532813368,0.0,4.824888394466996,4.653544916058195,5.341057722635753,4.820928984180682,4.652355906355467,5.328740404062842,24804.63863554632,21083.94284021437,0.85,1.069623760187008,0.6651266513923195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509606398156176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.025001024234,1535.366675390566,0.3778973771374817,0.12563099532813368,6.112874298809886,3.470814935433226
525.0,-29.911961829298104,5.051086603499276,35.00913314619996,24.138016264792554,5.018023129335551,-26.418950845716108,-39.93877759259192,1.525012145745149,-0.18135040063776842,-5.001848489832573,40.01769527133696,42380.66668813115,25774.026907146064,25774.026907146064,68154.6935952772,77403.44821094698,77403.44821094698,25774.026907146064,103177.47511809305,103177.47511809305,103177.47511809305,127982.02762726722,91544.20091743214,56521.419394582255,38914.20169205543,24804.55250917417,0.0,63718.7542012296,21083.869632798043,1535.3657435883788,0.0,0.8868452519404714,2.8189209651683083,0.0014959135982669303,354630.43825323414,1555296.3383470268,4.385682024385122,1555296.3383470268,4.385682024385122,0.85,0.09569709893516502,4.027634451161993,1.2671179929701615,1.0,0.0,4.027634451161822,1.284599868280999,1.28490251055338,3.135322173550909,19319.670571734234,1970.058131138996,4632.441516551485,4632.441516551485,5.5638105338311865,5.051086603499276,-2.3378439229092267,7.388930526408503,3.470840309825431,3.470840309825431,0.9916686599501231,0.0,0.0,0.00023558037394083987,7.940375915434157e-05,0.0001561766147864983,0.0006290223141799561,0.09569709893529334,0.07182044960510107,0.023876649330192262,0.09569689594248104,0.07182044960500478,0.023876649330160246,0.3778961470433269,0.3778961470433269,0.1256312629034758,0.0,4.824070131036706,4.653335082248077,5.338401102683122,4.820498089194814,4.652200252851628,5.327476431403511,24804.55250917417,21083.869632798043,0.85,1.0696174846739548,0.6651207673378101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509643320874104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.015621347882,1535.3657435883788,0.3778961470433269,0.1256312629034758,6.112874298809886,3.470840309825431
526.0,-29.912574539460778,5.050888246195005,35.00911208601019,24.137837765179597,5.017923545264719,-26.419512329855884,-39.939311834145315,1.5248613356514789,-0.18261641490482816,-5.001921610840906,40.01765287129319,42380.23087617648,25773.802876512476,25773.802876512476,68154.03375268896,77403.12659937814,77403.12659937814,25773.802876512476,103176.92947589062,103176.92947589062,103176.92947589062,127981.36607037262,91544.08629128526,56521.19056804977,38914.32858137276,24804.436594482006,0.0,63718.76517585477,21083.771105309705,1535.3612235900641,0.0,0.8868450334141457,2.8189290902815385,0.0014959135982669303,354629.42751988187,1555294.5095023802,4.385689367008846,1555294.5095023802,4.385689367008846,0.85,0.09569685365089323,4.027634451161993,1.2671177753759548,1.0,0.0,4.0276344511627835,1.2846006045847846,1.2849032277452186,3.135320376455705,19319.646380803795,1970.0556643505984,4632.441516551485,4632.441516551485,5.5637621725873805,5.050888246195005,-2.337924670123372,7.388812916318377,3.4708653868967314,3.4708653868967314,0.9916758248276375,0.0,0.0,0.00023556536195118248,7.939896126563668e-05,0.0001561664006855458,0.0006289811755150721,0.09569685365141767,0.07182016732527231,0.02387668632614535,0.09569686646867473,0.07182016732487873,0.023876686326014508,0.3778949192680293,0.3778949192680293,0.12563154316728745,0.0,4.82314542663903,4.6531074916944135,5.335370487316084,4.819305195936067,4.6520588406867205,5.3231087315482455,24804.436594482006,21083.771105309705,0.85,1.0696069449022352,0.6651138131634071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509680120206574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.006262461377,1535.3612235900641,0.3778949192680293,0.12563154316728745,6.112874298809886,3.4708653868967314
527.0,-29.913185452777807,5.0506905810800395,35.00909125116181,24.13759573772552,5.017760263171803,-26.420078567235574,-39.93985051112247,1.5246533776212976,-0.18367367637534926,-5.002048677429477,40.017617314437246,42379.82134987758,25773.71981379585,25773.71981379585,68153.54116367344,77402.805616421,77402.805616421,25773.71981379585,103176.52543021685,103176.52543021685,103176.52543021685,127980.90388638915,91543.94577821046,56520.96151163354,38914.42696286324,24804.378456172297,0.0,63718.80541903553,21083.721687746453,1535.3612232372898,0.0,0.886844515663947,2.818928162390928,0.0014959135982669303,354627.67111568607,1555292.9758267805,4.385706763755092,1555292.9758267805,4.385706763755092,0.85,0.09569668872743019,4.027634451161993,1.2671176237193866,1.0,0.0,4.027634451162599,1.2846016080667497,1.2849042122358356,3.1353179272625598,19319.616726644497,1970.0526404678967,4632.441516551485,4632.441516551485,5.56374424193109,5.0506905810800395,-2.338044650610914,7.388735231690953,3.4708906934491086,3.4708906934491086,0.9916830552711738,0.0,0.0,0.00023555039486340874,7.939412381486696e-05,0.00015615627104854178,0.000628940377040097,0.09569668872760931,0.07181994742671054,0.023876741300898775,0.09569677907780322,0.0718199474265761,0.023876741300854085,0.3778936921306858,0.3778936921306858,0.12563180912173963,0.0,4.822240066430425,4.652853002201596,5.332498828909706,4.8183750010541075,4.651594731315697,5.320769814454309,24804.378456172297,21083.721687746453,0.85,1.0695985386962867,0.6651069660075095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509716802108867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.99692244014,1535.3612232372898,0.3778936921306858,0.12563180912173963,6.112874298809886,3.4708906934491086
528.0,-29.91379396796144,5.050493931056732,35.00907042873859,24.13737274417656,5.0176092019104015,-26.420641423507657,-39.94039240116251,1.5244566574483964,-0.1846104762576033,-5.002159800375569,40.01757600663451,42379.43574832578,25773.598002796964,25773.598002796964,68153.03375112274,77402.51230384645,77402.51230384645,25773.598002796964,103176.11030664342,103176.11030664342,103176.11030664342,127980.39165225286,91543.83691644159,56520.76036088788,38914.529506170795,24804.28134560944,0.0,63718.81085178023,21083.639143768025,1535.3586386787222,0.0,0.8868440998439006,2.8189275116124826,0.0014959135982669303,354626.1351013804,1555291.1940967478,4.385720735591362,1555291.1940967478,4.385720735591362,0.85,0.09569648549816459,4.027634451161993,1.2671175143728033,1.0,0.0,4.027634451161487,1.2846025588697112,1.2849051441116077,3.1353156066463117,19319.59375223988,1970.0502977306096,4632.441516551485,4632.441516551485,5.563717946726185,5.050493931056732,-2.3381527682230856,7.388646699279818,3.470915878216419,3.470915878216419,0.9916902509189768,0.0,0.0,0.00023553548739971823,7.938925778491706e-05,0.00015614622961480115,0.0006288999338156241,0.09569648549851988,0.07181969926533424,0.023876786233185635,0.09569655102374082,0.07181969926506761,0.023876786233096983,0.37789246372010954,0.37789246372010954,0.12563207125168294,0.0,4.8213445918044044,4.652609917574807,5.3296325295094675,4.8175493241179765,4.651427419782976,5.317955415277652,24804.28134560944,21083.639143768025,0.85,1.0695904841924497,0.665100857687173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509753376613368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.98759799204,1535.3586386787222,0.37789246372010954,0.12563207125168294,6.112874298809886,3.470915878216419
529.0,-29.91440063162596,5.050298271417886,35.00904966395934,24.137149471230828,5.0174597455482095,-26.42120245274553,-39.94092653794212,1.5242615666593526,-0.18558085946347092,-5.002271125375421,40.01753604078449,42379.025611642246,25773.479156661426,25773.479156661426,68152.50476830367,77402.21133675665,77402.21133675665,25773.479156661426,103175.69049341808,103175.69049341808,103175.69049341808,127979.88262377921,91543.72030223609,56520.53457708761,38914.650805720536,24804.19213036113,0.0,63718.842936081666,21083.56331080696,1535.3565093842462,0.0,0.8868436781366548,2.8189272795064357,0.0014959135982669303,354624.5962993906,1555289.470250649,4.385734905250625,1555289.470250649,4.385734905250625,0.85,0.0956962861269913,4.027634451161993,1.26711733689066,1.0,0.0,4.02763445116181,1.284603501958255,1.2849060683304994,3.1353133048619672,19319.56914174559,1970.0477881586057,4632.441516551485,4632.441516551485,5.563692291543036,5.050298271417886,-2.3382607961152533,7.388559067533139,3.4709410397611875,3.4709410397611875,0.9916974399317678,0.0,0.0,0.00023552062615994775,7.938446164702766e-05,0.00015613616451292008,0.0006288593952645335,0.09569628612732234,0.07181945463887848,0.023876831488443852,0.09569636492355445,0.07181945463863003,0.023876831488361262,0.37789123481318265,0.37789123481318265,0.12563232873269323,0.0,4.820456471008242,4.652370158621807,5.326785796653269,4.816690265911973,4.651200581689238,5.315186566303964,24804.19213036113,21083.56331080696,0.85,1.06958164379522,0.6650940861269868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509789807720037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.978301222769,1535.3565093842462,0.37789123481318265,0.12563232873269323,6.112874298809886,3.4709410397611875
530.0,-29.91500533498261,5.050103564634341,35.00902895266362,24.136926407832675,5.017308622799825,-26.421761884032122,-39.941460360400356,1.5240651718411011,-0.18650204184069707,-5.00238329875966,40.01749606903841,42378.62291825968,25773.364814025375,25773.364814025375,68151.98773228505,77401.91805431891,77401.91805431891,25773.364814025375,103175.2828683443,103175.2828683443,103175.2828683443,127979.38597481174,91543.60990702234,56520.31477092964,38914.77237343634,24804.103106467446,0.0,63718.875479903785,21083.48764049733,1535.354411073214,0.0,0.886843252132903,2.818926300442566,0.0014959135982669303,354623.04577581555,1555287.746151681,4.385749219284801,1555287.746151681,4.385749219284801,0.85,0.09569608675761784,4.027634451161993,1.2671172220492735,1.0,0.0,4.027634451160335,1.2846044510459425,1.2849069986127153,3.135310988439,19319.54584371971,1970.0454124211335,4632.441516551485,4632.441516551485,5.563667608525314,5.050103564634341,-2.3383692251416353,7.388472789775976,3.470966172321897,3.470966172321897,0.9917046206633992,0.0,0.0,0.00023550581380087202,7.937966859913013e-05,0.00015612614520174188,0.0006288190411416553,0.09569608675794516,0.07181921063058871,0.023876876127356454,0.09569615493352691,0.07181921063034306,0.023876876127274783,0.37789000554887636,0.37789000554887636,0.12563258177072786,0.0,4.819584488515261,4.652140998758227,5.323971971518915,4.815881256918942,4.651012213781826,5.312502751939917,24804.103106467446,21083.48764049733,0.85,1.0695729831857974,0.6650874265919119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509826128152201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.969021261757,1535.354411073214,0.37789000554887636,0.12563258177072786,6.112874298809886,3.470966172321897
531.0,-29.915607556537253,5.049909398835918,35.00900819888968,24.136676592193567,5.01712721290357,-26.42232211020166,-39.94199805948881,1.5238417665598791,-0.18722678888747168,-5.002514267590417,40.017453409179595,42378.24704400655,25773.299895810764,25773.299895810764,68151.54693981732,77401.63894288853,77401.63894288853,25773.299895810764,103174.9388386993,103174.9388386993,103174.9388386993,127978.94369361104,91543.50041942114,56520.10852050635,38914.87988768309,24804.004854911753,0.0,63718.88474259485,21083.40412667499,1535.3522125239003,0.0,0.8868427402334657,2.8189205382169944,0.0014959135982669303,354621.235457744,1555285.9061080972,4.3857664194884975,1555285.9061080972,4.3857664194884975,0.85,0.09569589823423177,4.027634451161993,1.2671170973172412,1.0,0.0,4.027634451162232,1.2846055263313032,1.2849080552014902,3.135308364011549,19319.522737238185,1970.04305621575,4632.441516551485,4632.441516551485,5.563653594702499,5.049909398835918,-2.33849136515236,7.388400763988278,3.470991266227891,3.470991266227891,0.991711790350826,0.0,0.0,0.00023549106308711726,7.937484101447294e-05,0.00015611622207264433,0.0006287790744050387,0.09569589823451306,0.07181897526438458,0.023876922970128486,0.0956957670502106,0.07181897526417348,0.023876922970058296,0.3778887764818387,0.3778887764818387,0.12563283135296185,0.0,4.818775269542357,4.6519331195568725,5.321346101997165,4.815287478702942,4.6508539101964175,5.310592769302957,24804.004854911753,21083.40412667499,0.85,1.069565909935949,0.6650814309635509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986233139515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.959760350124,1535.3522125239003,0.3778887764818387,0.12563283135296185,6.112874298809886,3.470991266227891
532.0,-29.916207788167736,5.049716451376009,35.00898741801703,24.136472108680778,5.016991058563767,-26.42287601922488,-39.942523500043876,1.5236592896128218,-0.18811701242975687,-5.002612559714583,40.0174111123295,42377.82881515239,25773.153695189023,25773.153695189023,68150.98251034142,77401.3603006081,77401.3603006081,25773.153695189023,103174.51399579711,103174.51399579711,103174.51399579711,127978.41162081332,91543.4089201445,56519.877434655995,38915.03498387612,24803.897625016205,0.0,63718.932608892326,21083.312981263774,1535.3487621753623,0.0,0.8868423932661131,2.8189207738228887,0.0014959135982669303,354619.8768185648,1555284.0817237576,4.385778077858541,1555284.0817237576,4.385778077858541,0.85,0.09569567649038468,4.027634451161993,1.2671169396163897,1.0,0.0,4.027634451162806,1.2846064101004864,1.2849089202926602,3.1353062070170874,19319.503427048527,1970.041087124403,4632.441516551485,4632.441516551485,5.563622034536824,5.049716451376009,-2.338589330273562,7.388305781649571,3.471016198819757,3.471016198819757,0.9917189139485021,0.0,0.0,0.0002354763619611867,7.937012375192535e-05,0.00015610623820926133,0.0006287388630529216,0.09569567649081333,0.07181871406364114,0.023876962427172185,0.09569552255456443,0.07181871406331944,0.02387696242706524,0.37788754871086955,0.37788754871086955,0.1256330876973124,0.0,4.81795712011035,4.651750569383353,5.318607969013556,4.814495547284821,4.650834475553324,5.307468028088806,24803.897625016205,21083.312981263774,0.85,1.0695562483548346,0.6650743676964597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509898386225433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.950529000482,1535.3487621753623,0.37788754871086955,0.1256330876973124,6.112874298809886,3.471016198819757
533.0,-29.916806375826763,5.049524376597876,35.00896673119198,24.13624908020722,5.016839196322943,-26.423430019527014,-39.9430564493872,1.5234628400150985,-0.18901238841840495,-5.002726091863208,40.01737228991257,42377.449071151146,25773.04897337588,25773.04897337588,68150.49804452702,77401.07007285765,77401.07007285765,25773.04897337588,103174.11904623354,103174.11904623354,103174.11904623354,127977.93460096259,91543.29881165278,56519.67780991338,38915.13444637712,24803.81555472905,0.0,63718.95000110617,21083.243221519693,1535.3470917925622,0.0,0.8868419561840629,2.8189192962979184,0.0014959135982669303,354618.30752980604,1555282.4072031006,4.3857927641605965,1555282.4072031006,4.3857927641605965,0.85,0.09569548334443007,4.027634451161993,1.2671168258739636,1.0,0.0,4.027634451161142,1.2846073591339995,1.284909850716311,3.13530389073683,19319.48018953303,1970.038717557273,4632.441516551485,4632.441516551485,5.563599428355447,5.049524376597876,-2.3386982210963114,7.388222597694188,3.4710411753340775,3.4710411753340775,0.9917260500954507,0.0,0.0,0.00023546170194213188,7.936533934227251e-05,0.00015609636259985936,0.000628699087708268,0.09569548334473119,0.07181847489016473,0.02387700845456646,0.09569532112062536,0.07181847488993874,0.023877008454491325,0.3778863233747967,0.3778863233747967,0.1256333408901265,0.0,4.817152005151684,4.651570850953021,5.315913703664478,4.813713703444819,4.650637261621739,5.304920123894306,24803.81555472905,21083.243221519693,0.85,1.0695483532503898,0.6650682264917339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450993432208972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.941317441599,1535.3470917925622,0.3778863233747967,0.1256333408901265,6.112874298809886,3.4710411753340775
534.0,-29.917403122195253,5.0493333004089145,35.00894609440916,24.13603013791146,5.016694559592481,-26.42398163976667,-39.943581505771704,1.5232730771558753,-0.1899705564505325,-5.0028328214743185,40.0173323738376,42377.044412164236,25772.929142675446,25772.929142675446,68149.97355483969,77400.76711458378,77400.76711458378,25772.929142675446,103173.69625725923,103173.69625725923,103173.69625725923,127977.42088099623,91543.178154939,56519.45545248678,38915.24744716913,24803.724623737002,0.0,63718.97207090614,21083.165930176452,1535.3447593465564,0.0,0.8868415576685942,2.818919440678469,0.0014959135982669303,354616.832273531,1555280.685511296,4.385806154603631,1555280.685511296,4.385806154603631,0.85,0.09569527900354488,4.027634451161993,1.2671166505897422,1.0,0.0,4.027634451163883,1.2846082768011,1.2849107498251437,3.1353016510149767,19319.454725899734,1970.0361209893017,4632.441516551485,4632.441516551485,5.5635735606353665,5.0493333004089145,-2.338801907507818,7.388135207916733,3.471066093528301,3.471066093528301,0.9917331695795146,0.0,0.0,0.0002354470878551147,7.936062605026602e-05,0.00015608646180484867,0.000628659210925189,0.09569527900389559,0.07181822765030076,0.023877051353594834,0.0956951376429336,0.07181822765003755,0.023877051353507327,0.37788510003673326,0.37788510003673326,0.1256335923975926,0.0,4.816335041687864,4.651379614707878,5.31320664202309,4.812862265023796,4.650412819791029,5.302174879639779,24803.724623737002,21083.165930176452,0.85,1.0695397515045089,0.6650616454547836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509970159698662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.932118809225,1535.3447593465564,0.37788510003673326,0.1256335923975926,6.112874298809886,3.471066093528301
535.0,-29.917997977205893,5.049143522979998,35.00892559866924,24.1358334775083,5.016574917304285,-26.424529057977665,-39.94410216165704,1.5231059980681112,-0.19107146797642827,-5.002924232830142,40.017295208428536,42376.62963283972,25772.773291470032,25772.773291470032,68149.40292430975,77400.45322743714,77400.45322743714,25772.773291470032,103173.22651890718,103173.22651890718,103173.22651890718,127976.87080303478,91543.05592486,56519.23233023026,38915.359549588604,24803.6442841276,0.0,63719.003833716204,21083.09764150846,1535.3426837794696,0.0,0.8868412271295294,2.8189232550238446,0.0014959135982669303,354615.5687556918,1555279.0824646938,4.385817260990549,1555279.0824646938,4.385817260990549,0.85,0.0956950666461273,4.027634451161993,1.2671165137691425,1.0,0.0,4.027634451162792,1.2846090882831696,1.2849115427844908,3.135299670458327,19319.428930220307,1970.033490562048,4632.441516551485,4632.441516551485,5.5635399172089235,5.049143522979998,-2.338894010948722,7.3880375339287205,3.471090992838961,3.471090992838961,0.9917402836682746,0.0,0.0,0.00023543252091837757,7.935595251589763e-05,0.00015607656840247992,0.0006286193639169694,0.0956950666464951,0.07181797499035067,0.023877091656144437,0.09569510209689372,0.07181797499007464,0.023877091656052663,0.3778838774785176,0.3778838774785176,0.12563383998429503,0.0,4.815473756251606,4.651170032583536,5.3103769612130804,4.811852764853711,4.650158825283654,5.298884012896906,24803.6442841276,21083.09764150846,0.85,1.0695302629362395,0.6650548044258124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510005887237238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.922937111114,1535.3426837794696,0.3778838774785176,0.12563383998429503,6.112874298809886,3.471090992838961
536.0,-29.918590725702668,5.048954595897982,35.0089052490946,24.13562008822339,5.016427926954244,-26.425077315040095,-39.9446266941726,1.5229145162838065,-0.19188021655378407,-5.003035671317838,40.017258474300014,42376.24008944609,25772.67124984198,25772.67124984198,68148.91133928807,77400.18233056102,77400.18233056102,25772.67124984198,103172.853580403,103172.853580403,103172.853580403,127976.4265646475,91542.96476269703,56519.02252155044,38915.49137905176,24803.5729842445,0.0,63719.06436329626,21083.037036607824,1535.3415814028983,0.0,0.8868407931354931,2.8189208816092908,0.0014959135982669303,354614.02842102456,1555277.4980216369,4.385831843558918,1555277.4980216369,4.385831843558918,0.85,0.0956948753643369,4.027634451161993,1.267116366508417,1.0,0.0,4.02763445116127,1.2846100137862888,1.2849124498590387,3.1352974116174384,19319.409691175784,1970.0315287254857,4632.441516551485,4632.441516551485,5.563517889596125,5.048954595897982,-2.3390005343356166,7.387955130233598,3.471115965481919,3.471115965481919,0.9917474187091198,0.0,0.0,0.0002354180063922955,7.935124444123626e-05,0.00015606676195105925,0.0006285798671153839,0.09569487536461194,0.07181773988392913,0.023877135480682803,0.09569490598629563,0.07181773988372273,0.023877135480614174,0.377882654303706,0.377882654303706,0.1256340751907825,0.0,4.8146528481668724,4.650987326230506,5.307628472681984,4.811155454764048,4.650045745653301,5.296422036292654,24803.5729842445,21083.037036607824,0.85,1.0695215320604035,0.665048059209354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451004150170631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.913773411663,1535.3415814028983,0.377882654303706,0.1256340751907825,6.112874298809886,3.471115965481919
537.0,-29.919181297117962,5.048766621699787,35.008884944219936,24.135395662765973,5.0162839719490435,-26.425623308772703,-39.94514710558576,1.5227259835956135,-0.19290088980699238,-5.003141449025234,40.017219077118675,42375.842828206914,25772.55690378335,25772.55690378335,68148.39973199027,77399.85446473859,77399.85446473859,25772.55690378335,103172.41136852193,103172.41136852193,103172.41136852193,127975.89567055747,91542.81698215574,56518.8053455908,38915.56848507215,24803.484302035533,0.0,63719.052787107685,21082.961656730204,1535.339352439331,0.0,0.8868403975805732,2.8189219605471476,0.0014959135982669303,354612.5663361398,1555275.79871521,4.385845134548766,1555275.79871521,4.385845134548766,0.85,0.09569466757585218,4.027634451161993,1.267116171442904,1.0,0.0,4.027634451162319,1.2846109253863758,1.2849133430967936,3.135295186712343,19319.378503275886,1970.0283484447684,4632.441516551485,4632.441516551485,5.563493205839572,5.048766621699787,-2.339102706102194,7.387869327801981,3.471140878350478,3.471140878350478,0.9917545366715651,0.0,0.0,0.00023540354599586418,7.934657361176609e-05,0.0001560569723840981,0.0006285404383182293,0.0956946675761983,0.07181749341606135,0.023877174160136953,0.09569476100382544,0.0718174934158016,0.023877174160050585,0.37788143212635966,0.37788143212635966,0.1256343035323091,0.0,4.81381098787358,4.650766307565505,5.304911465083364,4.810240559218244,4.649682184653841,5.293841762691443,24803.484302035533,21082.961656730204,0.85,1.0695136972560078,0.6650419454568672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510076990222636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.904632084203,1535.339352439331,0.37788143212635966,0.1256343035323091,6.112874298809886,3.471140878350478
538.0,-29.91977027623129,5.048579531651034,35.008864679462654,24.135182273481064,5.016136363546072,-26.426168234548964,-39.945667307451345,1.5225343218558864,-0.19365129409862902,-5.003249601868927,40.01717963586677,42375.45175331554,25772.450805850498,25772.450805850498,68147.90255916603,77399.58621196999,77399.58621196999,25772.450805850498,103172.03701782049,103172.03701782049,103172.03701782049,127975.4331488311,91542.72669299024,56518.59223430415,38915.70495409565,24803.396131010617,0.0,63719.10108510627,21082.886711359024,1535.3372128995559,0.0,0.8868399900996345,2.818919202896288,0.0014959135982669303,354611.07142644224,1555274.0975093085,4.385858826271651,1555274.0975093085,4.385858826271651,0.85,0.09569446091005301,4.027634451161993,1.2671160736354072,1.0,0.0,4.027634451160641,1.2846118515397476,1.2849142509423672,3.135292926290874,19319.359448470488,1970.0264053953683,4632.441516551485,4632.441516551485,5.563470302596763,5.048579531651034,-2.339206417682172,7.387785949333205,3.471165763793852,3.471165763793852,0.9917616467982435,0.0,0.0,0.00023538912540262906,7.934190491705988e-05,0.00015604722048556918,0.00062850116123575,0.09569446091038945,0.0718172484848453,0.023877212425544147,0.09569449006652637,0.07181724848459282,0.023877212425460193,0.3778802083009011,0.3778802083009011,0.12563452645938447,0.0,4.813009944417331,4.650580781919473,5.302251389378057,4.809598307770273,4.649634138676163,5.291404873583133,24803.396131010617,21082.886711359024,0.85,1.0695050840115343,0.6650353038834754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451011234855945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.895514612661,1535.3372128995559,0.3778802083009011,0.12563452645938447,6.112874298809886,3.471165763793852
539.0,-29.920357155511297,5.048393328342807,35.00884443785906,24.13496357565748,5.015989048214538,-26.426711240886174,-39.94618345806373,1.52234313358133,-0.19448375821366426,-5.0033568179043035,40.0171397807477,42375.05283802472,25772.344396987195,25772.344396987195,68147.39723501191,77399.29515106809,77399.29515106809,25772.344396987195,103171.63954805527,103171.63954805527,103171.63954805527,127974.9447843084,91542.61286676147,56518.370553685425,38915.82479230672,24803.305236253123,0.0,63719.13002855984,21082.809450815155,1535.334894422003,0.0,0.8868395888816843,2.818917635388594,0.0014959135982669303,354609.5894703724,1555272.3784536438,4.385872307560894,1555272.3784536438,4.385872307560894,0.85,0.09569425140881695,4.027634451161993,1.2671159214293586,1.0,0.0,4.027634451162085,1.2846127753722458,1.2849151565335826,3.135290671537105,19319.33542635636,1970.0239558214437,4632.441516551485,4632.441516551485,5.563447332233744,5.048393328342807,-2.3393092537067597,7.387702582049567,3.471190602665311,3.471190602665311,0.9917687436186603,0.0,0.0,0.00023537475703131724,7.933727283243576e-05,0.0001560374841988815,0.0006284619470320603,0.09569425140916465,0.07181700184186462,0.023877249567300026,0.09569424905466706,0.07181700184160368,0.02387724956721327,0.37787898516285007,0.37787898516285007,0.12563474669742872,0.0,4.812223700522111,4.650399400038282,5.299638302841458,4.808873059690654,4.649471103697351,5.288981529337548,24803.305236253123,21082.809450815155,0.85,1.0694966677113649,0.6650287412748982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451014761172675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.88640935452,1535.334894422003,0.37787898516285007,0.12563474669742872,6.112874298809886,3.471190602665311
540.0,-29.92094185144601,5.048208231447686,35.008824265588565,24.134763108473294,5.015859187370114,-26.427250536347433,-39.94669901495797,1.5221678722635439,-0.1953681397014293,-5.003452714134917,40.01710131700604,42374.66103880006,25772.21162741453,25772.21162741453,68146.8726662146,77399.00722245646,77399.00722245646,25772.21162741453,103171.21884987099,103171.21884987099,103171.21884987099,127974.43730554651,91542.50835813055,56518.162174441815,38915.940204098595,24803.218455675516,0.0,63719.15865977411,21082.735687324188,1535.332554930567,0.0,0.8868392402185208,2.818918074531032,0.0014959135982669303,354608.26398245443,1555270.7194130945,4.385884022968081,1555270.7194130945,4.385884022968081,0.85,0.09569403414491849,4.027634451161993,1.2671157357050111,1.0,0.0,4.027634451161899,1.2846136246052544,1.2849159875774268,3.1352885988576014,19319.313370646647,1970.0217067649653,4632.441516551485,4632.441516551485,5.5634186714137,5.048208231447686,-2.339403522523602,7.387611753971288,3.471215397220081,3.471215397220081,0.9917758277771661,0.0,0.0,0.00023536044291763797,7.933264632558115e-05,0.00015602779659205682,0.0006284229288930638,0.09569403414529053,0.07181674955849338,0.023877284586797155,0.09569408052424205,0.07181674955821417,0.02387728458670432,0.3778777627024298,0.3778777627024298,0.1256349658615405,0.0,4.811432713125328,4.650226867192146,5.2969795176119305,4.808084574433508,4.649355375368941,5.286161580824569,24803.218455675516,21082.735687324188,0.85,1.0694879546367222,0.6650222936096483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510182749336242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.877326530403,1535.332554930567,0.3778777627024298,0.1256349658615405,6.112874298809886,3.471215397220081
541.0,-29.92152477007788,5.048024026250021,35.00880418877247,24.13455391013997,5.015717838475193,-26.42778938092471,-39.94721450200302,1.5219824493141476,-0.19615904185985755,-5.003557733455385,40.01706375276378,42374.276593830975,25772.104623719773,25772.104623719773,68146.38121755075,77398.73048489368,77398.73048489368,25772.104623719773,103170.83510861345,103170.83510861345,103170.83510861345,127973.97488052306,91542.40967196079,56517.9557808661,38916.05987899411,24803.139771909617,0.0,63719.19965090373,21082.668806123173,1535.3308847606502,0.0,0.8868388418814395,2.818916216519447,0.0014959135982669303,354606.8123986769,1555269.099171567,4.3858974074728465,1555269.099171567,4.3858974074728465,0.85,0.09569382918427918,4.027634451161993,1.2671156252594669,1.0,0.0,4.027634451161353,1.2846145212728384,1.2849168661239092,3.135286410409934,19319.29254372074,1970.0195830095643,4632.441516551485,4632.441516551485,5.563395572645076,5.048024026250021,-2.339504236821907,7.3875282630719274,3.4712402152039576,3.4712402152039576,0.9917829186297021,0.0,0.0,0.00023534617311295373,7.932802069490446e-05,0.00015601815241804927,0.000628384085685578,0.09569382918459715,0.07181650732036177,0.02387732186423538,0.09569387036965236,0.07181650732012314,0.023877321864156045,0.3778765412000342,0.3778765412000342,0.1256351796520612,0.0,4.8106661993983835,4.650070751028181,5.294369566726118,4.8073986915955516,4.649247671964588,5.2837295444093115,24803.139771909617,21082.668806123173,0.85,1.0694795539005837,0.6650158323705496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451021775638613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.868267883327,1535.3308847606502,0.3778765412000342,0.1256351796520612,6.112874298809886,3.4712402152039576
542.0,-29.922105553291367,5.047840713949177,35.00878415503689,24.134339612815552,5.0155751531157025,-26.42832643695168,-39.94772593779487,1.521796036768195,-0.1969887591724273,-5.003661864269379,40.01702485393302,42373.88454038573,25771.99747610128,25771.99747610128,68145.88201648701,77398.43858138584,77398.43858138584,25771.99747610128,103170.43605748712,103170.43605748712,103170.43605748712,127973.48893949941,91542.2944170004,56517.740375968526,38916.17115670209,24803.05288201228,0.0,63719.22403871437,21082.594949710438,1535.3287236578478,0.0,0.8868384528947237,2.8189149735425945,0.0014959135982669303,354605.37310049747,1555267.4213671829,4.385910477804322,1555267.4213671829,4.385910477804322,0.8499999999999999,0.0956936183788912,4.027634451161993,1.2671154428320008,1.0,0.0,4.027634451159746,1.2846154224603201,1.2849177492595025,3.1352842109338765,19319.268220084243,1970.0171026889145,4632.441516551485,4632.441516551485,5.563372442807798,5.047840713949177,-2.339604102223571,7.3874448161727475,3.471264993688408,3.471264993688408,0.991789998196688,0.0,0.0,0.0002353319563758444,7.932343166382663e-05,0.00015600852471201777,0.0006283453088050799,0.09569361837923604,0.07181626121747017,0.023877357161765863,0.09569365150410979,0.07181626121721138,0.023877357161679817,0.377875321344982,0.377875321344982,0.12563539033380244,0.0,4.809907529352358,4.649911444918871,5.291800789310059,4.806673105096934,4.649077286621093,5.2813271552257675,24803.05288201228,21082.594949710438,0.85,1.0694713101823572,0.6650094250149736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510252657185445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.859225351687,1535.3287236578478,0.377875321344982,0.12563539033380244,6.112874298809886,3.471264993688408
543.0,-29.922684596149242,5.047658326787396,35.00876416368916,24.13412482654678,5.015435566988566,-26.428861616413574,-39.94823709418995,1.5216125872450823,-0.19788149824410084,-5.003763618680508,40.01698602109113,42373.49881688936,25771.886459413705,25771.886459413705,68145.38527630307,77398.13202069534,77398.13202069534,25771.886459413705,103170.01848010905,103170.01848010905,103170.01848010905,127972.9839531295,91542.16505740023,56517.5318535627,38916.259115375025,24802.965473020446,0.0,63719.224588395475,21082.52065206738,1535.3264773886049,0.0,0.8868380757585677,2.81891483827441,0.0014959135982669303,354603.9666534334,1555265.7464104278,4.385923149952923,1555265.7464104278,4.385923149952923,0.85,0.09569340504758198,4.027634451161993,1.2671153005165978,1.0,0.0,4.027634451160688,1.2846163097016292,1.2849186185013566,3.135282045498449,19319.240919776465,1970.0143188322684,4632.441516551485,4632.441516551485,5.563348477758874,5.047658326787396,-2.339702014758733,7.387360341546128,3.4712897345214038,3.4712897345214038,0.9917970670061154,0.0,0.0,0.00023531778302777746,7.931884538495018e-05,0.00015599893764282728,0.0006283066955949226,0.09569340504793598,0.07181601351395726,0.023877391533978724,0.09569346621262649,0.07181601351369159,0.02387739153389038,0.37787410251020354,0.37787410251020354,0.12563559928641002,0.0,4.809141491558989,4.6497347900695445,5.289254791711869,4.805882120436422,4.648835731592158,5.278876815853266,24802.965473020446,21082.52065206738,0.85,1.0694635051901382,0.6650033657912154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510287430291293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.850206168972,1535.3264773886049,0.37787410251020354,0.12563559928641002,6.112874298809886,3.4712897345214038
