time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
544.0,-29.923261182301278,5.047476868757101,35.00874422677779,24.133914929721527,5.015297787373393,-26.42939440382345,-39.94874405963344,1.5214310088877019,-0.19872289776316165,-5.003864297924529,40.01694762396262,42373.106496193475,25771.774963635242,25771.774963635242,68144.88145982871,77397.83810961575,77397.83810961575,25771.774963635242,103169.61307325099,103169.61307325099,103169.61307325099,127972.49317277396,91542.04808725863,56517.31647380447,38916.36845939351,24802.88009952297,0.0,63719.24855891648,21082.44808459452,1535.324324069517,0.0,0.8868377025141604,2.818914152617746,0.0014959135982669303,354602.57507161313,1555264.09024841,4.385935691342115,1555264.09024841,4.385935691342115,0.85,0.09569319163874297,4.027634451161993,1.2671151279797779,1.0,0.0,4.027634451160299,1.2846171880670556,1.2849194789434706,3.1352799017287905,19319.216234164705,1970.0118016004146,4632.441516551485,4632.441516551485,5.563324409289133,5.047476868757101,-2.339798918299046,7.387275787056147,3.4713144489175147,3.4713144489175147,0.991804128262147,0.0,0.0,0.00023530367059441476,7.93142969509316e-05,0.00015598937364348316,0.0006282681753016734,0.09569319163909383,0.07181576598049637,0.02387742565859746,0.09569326845062966,0.07181576598023305,0.02387742565850992,0.3778728833329499,0.3778728833329499,0.12563580652516798,0.0,4.808380106372567,4.649558343248259,5.28672689296161,4.805141400161347,4.648662150449525,5.276423367990333,24802.88009952297,21082.44808459452,0.85,1.0694551960514753,0.6649969586037129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510322099355593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.841202491943,1535.324324069517,0.3778728833329499,0.12563580652516798,6.112874298809886,3.4713144489175147
545.0,-29.923836296046314,5.047296504242701,35.008724383936446,24.133718653488927,5.0151736444917905,-26.42992450217966,-39.94924683412535,1.5212618506173043,-0.19961322975325402,-5.003956226895116,40.016910490116636,42372.703176732575,25771.64374172801,25771.64374172801,68144.3469184606,77397.54399811619,77397.54399811619,25771.64374172801,103169.1877398442,103169.1877398442,103169.1877398442,127971.98666813684,91541.93584299763,56517.09502158236,38916.48980157252,24802.79892829265,0.0,63719.28872986517,21082.37908904875,1535.322212393215,0.0,0.8868373692157883,2.818915134039272,0.0014959135982669303,354601.304439233,1555262.4885761247,4.385946890510228,1555262.4885761247,4.385946890510228,0.85,0.09569297248658004,4.027634451161993,1.267114978521131,1.0,0.0,4.027634451162873,1.284618008269764,1.2849202812564517,3.135277899915761,19319.192545912207,1970.0093860709017,4632.441516551485,4632.441516551485,5.563296082561906,5.047296504242701,-2.3398891256434644,7.387185629886165,3.4713391396230215,3.4713391396230215,0.9918111827494347,0.0,0.0,0.00023528959497619837,7.930978635577685e-05,0.00015597980862042154,0.0006282296508852642,0.09569297248694528,0.07181551439990817,0.023877458087037107,0.09569313418661754,0.07181551439963407,0.023877458086945975,0.3778716637765665,0.3778716637765665,0.12563601179351133,0.0,4.807607996453498,4.649383334639481,5.284151628808672,4.804342997141873,4.648509443563171,5.273675363950758,24802.79892829265,21082.37908904875,0.85,1.0694461328241631,0.6649902097364833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510356621486549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.832228729492,1535.322212393215,0.3778716637765665,0.12563601179351133,6.112874298809886,3.4713391396230215
546.0,-29.92440974178422,5.047116748031606,35.008704587192184,24.13350121295082,5.015016887254876,-26.430456360781513,-39.94975743172688,1.521063506244408,-0.2001741071561014,-5.00407021569484,40.01687214709927,42372.339457422204,25771.570745331366,25771.570745331366,68143.91020275357,77397.29632119669,77397.29632119669,25771.570745331366,103168.86706652805,103168.86706652805,103168.86706652805,127971.58508037879,91541.85615581178,56516.89929200577,38916.61873756223,24802.718013850743,0.0,63719.33675141298,21082.31031177313,1535.3206185989493,0.0,0.8868369280554079,2.8189091987507244,0.0014959135982669303,354599.7289032208,1555260.8347506716,4.385961713961551,1555260.8347506716,4.385961713961551,0.85,0.09569277224943268,4.027634451161993,1.2671148537890988,1.0,0.0,4.027634451162492,1.2846189648891175,1.2849212200715898,3.135275565163122,19319.17572856972,1970.0076711792224,4632.441516551485,4632.441516551485,5.563280324910918,5.047116748031606,-2.3399953572043772,7.387112105235984,3.471363857775773,3.471363857775773,0.9918182450787922,0.0,0.0,0.0002352755609539488,7.930520581902122e-05,0.00015597035513492758,0.0006281915757014052,0.09569277224972342,0.07181527787382234,0.023877494375901077,0.09569278576250126,0.07181527787360414,0.023877494375828527,0.3778704438864997,0.3778704438864997,0.12563621092675603,0.0,4.806909288720647,4.649255535817815,5.281728817821829,4.8038961085387655,4.648528763242609,5.271820227720866,24802.718013850743,21082.31031177313,0.85,1.0694384731059285,0.6649840004256258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510391055615812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.823265244724,1535.3206185989493,0.3778704438864997,0.12563621092675603,6.112874298809886,3.471363857775773
547.0,-29.92498104846436,5.046938050043381,35.00868479097283,24.133300326671474,5.014888046269565,-26.43098350191224,-39.95025978712363,1.5208904997097938,-0.20101249069711002,-5.0041622670460875,40.01683256889689,42371.950680313006,25771.44375858707,25771.44375858707,68143.39443890008,77397.00270089222,77397.00270089222,25771.44375858707,103168.44645947928,103168.44645947928,103168.44645947928,127971.06888528925,91541.74096480392,56516.68894419388,38916.72446734449,24802.622425809965,0.0,63719.34689315445,21082.22906193847,1535.3176853955295,0.0,0.8868366029807089,2.8189094818300133,0.0014959135982669303,354598.4565873258,1555259.1276501487,4.385972636818684,1555259.1276501487,4.385972636818684,0.85,0.09569254456958103,4.027634451161993,1.267114677955397,1.0,0.0,4.0276344511613855,1.2846198028965745,1.284922040315136,3.1352735199009385,19319.151418429894,1970.0051922348503,4632.441516551485,4632.441516551485,5.563252912423604,5.046938050043381,-2.340085305204585,7.387023355247965,3.4713884588258304,3.4713884588258304,0.9918252739502372,0.0,0.0,0.000235261580048041,7.930069946120889e-05,0.0001559608805868321,0.0006281534156850866,0.09569254456998759,0.07181502049616309,0.0238775240738245,0.09569257747606885,0.07181502049585799,0.023877524073723042,0.3778692264768742,0.3778692264768742,0.12563641268390446,0.0,4.8061927380945235,4.64912084114269,5.279255176431491,4.80314977634896,4.648407973855001,5.26918515889156,24802.622425809965,21082.22906193847,0.85,1.0694302085858467,0.664977793186784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510425390030819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.814316005239,1535.3176853955295,0.3778692264768742,0.12563641268390446,6.112874298809886,3.4713884588258304
548.0,-29.925550493558333,5.046760019192617,35.00866503209677,24.133081978093855,5.014736432876947,-26.431511244914937,-39.950762142520375,1.5206971842257522,-0.20167954121347975,-5.004271925753127,40.01679406415746,42371.570257758576,25771.36370209167,25771.36370209167,68142.93395985024,77396.73062176962,77396.73062176962,25771.36370209167,103168.09432386128,103168.09432386128,103168.09432386128,127970.63320671614,91541.63734337354,56516.47697933098,38916.844848936176,24802.538882854857,0.0,63719.38373179104,21082.158050426628,1535.3158402108436,0.0,0.8868361844340018,2.8189054508703544,0.0014959135982669303,354596.9409106544,1555257.4668519532,4.385986700443143,1555257.4668519532,4.385986700443143,0.85,0.0956923397634873,4.027634451161993,1.2671145603666085,1.0,0.0,4.02763445116063,1.284620735793362,1.2849229555298172,3.135271243052595,19319.129549956753,1970.0029622711888,4632.441516551485,4632.441516551485,5.563235630716949,5.046760019192617,-2.340187997342315,7.386948016534932,3.4714130795127685,3.4714130795127685,0.9918323084322196,0.0,0.0,0.00023524764546016742,7.92961933401214e-05,0.00015595145212004603,0.0006281154412674375,0.09569233976380069,0.07181478072564246,0.02387755903815823,0.09569228047032455,0.07181478072540728,0.02387755903808002,0.377868010548054,0.377868010548054,0.1256366118412574,0.0,4.805514690787049,4.649000449658217,5.276893066789853,4.8025923845396505,4.648311495603878,5.267235549569705,24802.538882854857,21082.158050426628,0.85,1.0694223636355134,0.6649714384575638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510459596526395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.805390503356,1535.3158402108436,0.377868010548054,0.1256366118412574,6.112874298809886,3.4714130795127685
549.0,-29.926118180256402,5.04658300818604,35.00864528685105,24.132881056889914,5.014607494906058,-26.4320351373089,-39.95126020219175,1.5205244519507657,-0.2025087924010336,-5.004364204218036,40.016754943414206,42371.17935736946,25771.24132078919,25771.24132078919,68142.42067815865,77396.43721109342,77396.43721109342,25771.24132078919,103167.67853188262,103167.67853188262,103167.67853188262,127970.1242661759,91541.52086142378,56516.26300766841,38916.9531708393,24802.44573429328,0.0,63719.39890513258,21082.078874149287,1535.3130504380003,0.0,0.8868358565455349,2.8189055872257915,0.0014959135982669303,354595.66546351166,1555255.7794854643,4.38599771785846,1555255.7794854643,4.38599771785846,0.85,0.0956921146438309,4.027634451161993,1.267114380137064,1.0,0.0,4.027634451158894,1.284621572334317,1.2849237744222237,3.1352692013752197,19319.104967373976,1970.0004555453675,4632.441516551485,4632.441516551485,5.563209212401239,5.04658300818604,-2.34027774456908,7.386860752755121,3.47143760362286,3.47143760362286,0.9918393153208171,0.0,0.0,0.0002352337546579221,7.929172598531913e-05,0.00015594202867260298,0.0006280774870658671,0.09569211464422872,0.07181452537031587,0.023877589273912862,0.09569207583968248,0.07181452537001731,0.023877589273813588,0.3778667965818086,0.3778667965818086,0.12563681403593913,0.0,4.804818268765359,4.648871464117974,5.274483110043832,4.80185541181703,4.64818100385196,5.2646673958799965,24802.44573429328,21082.078874149287,0.85,1.0694140536324144,0.6649651453939952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451049369171431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.79648325169,1535.3130504380003,0.3778667965818086,0.12563681403593913,6.112874298809886,3.47143760362286
550.0,-29.92668385556627,5.046406657327775,35.008625575797026,24.13266246384012,5.014457042214062,-26.43255937082708,-39.951765805575974,1.5203325574670736,-0.20319250709752623,-5.004472640957129,40.016716448824695,42370.82866755852,25771.162102991882,25771.162102991882,68141.9907705504,77396.15943139665,77396.15943139665,25771.162102991882,103167.32153438852,103167.32153438852,103167.32153438852,127969.683079426,91541.41048808537,56516.079724215706,38917.034182077405,24802.361545037482,0.0,63719.39572711488,21082.007313281858,1535.3111390291438,0.0,0.8868354441766303,2.8189019185962696,0.0014959135982669303,354594.1666858222,1555254.119127761,4.386011573917821,1555254.119127761,4.386011573917821,0.85,0.09569190927127125,4.027634451161993,1.2671143273869534,1.0,0.0,4.0276344511613535,1.284622498394056,1.2849246829186425,3.1352669412197405,19319.08167396471,1969.9980802786588,4632.441516551485,4632.441516551485,5.563192111743406,5.046406657327775,-2.3403791815640993,7.386785838891874,3.4714621386678637,3.4714621386678637,0.9918463253336753,0.0,0.0,0.00023521991382424365,7.928719120503863e-05,0.00015593272261920502,0.0006280400056845971,0.09569190927158999,0.07181428517258134,0.023877624099008652,0.09569178767378005,0.07181428517234213,0.02387762409892911,0.37786558358398925,0.37786558358398925,0.12563701418301976,0.0,4.804152198120903,4.648749293029141,5.272174527077084,4.8012801338596205,4.648055531685884,5.262733451907934,24802.361545037482,21082.007313281858,0.85,1.0694073600819405,0.6649596749004983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510527681771554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.787592245053,1535.3111390291438,0.37786558358398925,0.12563701418301976,6.112874298809886,3.4714621386678637
551.0,-29.92724741882746,5.046231308702973,35.008605878217686,24.132461402937793,5.014328661647542,-26.43307949582518,-39.95225949967278,1.5201607386376597,-0.20402478915383426,-5.004564211205965,40.01667741919191,42370.437487738745,25771.041834976186,25771.041834976186,68141.47932271493,77395.86312630659,77395.86312630659,25771.041834976186,103166.90496128278,103166.90496128278,103166.90496128278,127969.17338535599,91541.2896730238,56515.864034425234,38917.139598442845,24802.2684240732,0.0,63719.40802251604,21081.92816046222,1535.3083335975118,0.0,0.8868351195595231,2.8189021777213625,0.0014959135982669303,354592.9010352019,1555252.4356938126,4.386022481424173,1555252.4356938126,4.386022481424173,0.8499999999999999,0.09569168424101371,4.027634451161993,1.2671141323214399,1.0,0.0,4.027634451160201,1.2846233304536685,1.2849254974601463,3.1352649104851786,19319.05617691338,1969.9954803029964,4632.441516551485,4632.441516551485,5.563166149620567,5.046231308702973,-2.3404680552491772,7.38669936395215,3.4714865778392636,3.4714865778392636,0.9918533079540753,0.0,0.0,0.00023520612541383569,7.928276347106784e-05,0.00015592336194276784,0.0006280023043016925,0.09569168424141271,0.07181402986030576,0.023877654381106953,0.09569158658824146,0.0718140298600063,0.023877654381007397,0.3778643716883305,0.3778643716883305,0.12563721723539098,0.0,4.8034648046131,4.648615854397008,5.269814319750822,4.800539422052111,4.647908921309067,5.260198956234376,24802.2684240732,21081.92816046222,0.85,1.069399127164463,0.6649534074887611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510561551548786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.778722610337,1535.3083335975118,0.3778643716883305,0.12563721723539098,6.112874298809886,3.4714865778392636
552.0,-29.92780916394767,5.046057213902289,35.00858633971116,24.132287967391335,5.014224585697822,-26.43359555372129,-39.95274875834582,1.520010975463882,-0.20490906912823448,-5.0046427413511845,40.016642657351134,42370.035954721214,25770.891376082047,25770.891376082047,68140.92733080326,77395.58042435147,77395.58042435147,25770.891376082047,103166.47180043352,103166.47180043352,103166.47180043352,127968.66721256541,91541.1915667328,56515.64709707193,38917.27163295652,24802.195412131903,0.0,63719.46704508843,21081.866100312116,1535.3063825218835,0.0,0.8868348458396692,2.8189046456717644,0.0014959135982669303,354591.8156229665,1555250.936340284,4.386031678728775,1555250.936340284,4.386031678728775,0.85,0.09569145909338733,4.027634451161993,1.2671138982428238,1.0,0.0,4.027634451159882,1.2846240592672462,1.284926208789408,3.1352631317362754,19319.035472366242,1969.9933690267567,4632.441516551485,4632.441516551485,5.563133670226364,5.046057213902289,-2.340547004919953,7.386604218822242,3.471511025432995,3.471511025432995,0.9918602929808557,0.0,0.0,0.00023519238222798072,7.927837574205914e-05,0.00015591400648592158,0.0006279646239413922,0.095691459093762,0.07181377480017241,0.02387768429358959,0.09569151922594024,0.07181377479989123,0.023877684293496106,0.37786315990938846,0.37786315990938846,0.12563741794106156,0.0,4.802748792140562,4.6484897273480215,5.267317181084479,4.799733672222942,4.647836702254722,5.25717901489719,24802.195412131903,21081.866100312116,0.85,1.0693894737472642,0.664946489975188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510595295017317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.769876431152,1535.3063825218835,0.37786315990938846,0.12563741794106156,6.112874298809886,3.471511025432995
553.0,-29.928369029735762,5.045883804596226,35.00856693718571,24.132083483878546,5.014084003792134,-26.434113570866163,-39.95324584012849,1.5198285449149578,-0.205549632261409,-5.004747055149197,40.0166075410535,42369.67504830334,25770.80911672752,25770.80911672752,68140.48416503085,77395.3198172247,77395.3198172247,25770.80911672752,103166.12893395222,103166.12893395222,103166.12893395222,127968.25771537915,91541.10001677216,56515.45524782019,38917.38307661331,24802.128781426934,0.0,63719.51185804025,21081.809464212893,1535.3053805029388,0.0,0.8868344422148752,2.8189008906937403,0.0014959135982669303,354590.373843434,1555249.4216993726,4.38604524099709,1555249.4216993726,4.38604524099709,0.85,0.09569125898017927,4.027634451161993,1.267113827909343,1.0,0.0,4.027634451162995,1.2846249407697685,1.284927072903519,3.135260980336072,19319.016151480126,1969.9913988446744,4632.441516551485,4632.441516551485,5.5631159129909555,5.045883804596226,-2.3406446350882333,7.38652843968446,3.4715355590159604,3.4715355590159604,0.9918673025759887,0.0,0.0,0.00023517868575639192,7.927391808438991e-05,0.000155904767672002,0.0006279274133761619,0.09569125898045872,0.0718135402259308,0.023877718754527915,0.09569128575312721,0.07181354022572109,0.02387771875445819,0.37786194857843014,0.37786194857843014,0.1256376068887321,0.0,4.802078496917375,4.6483864540056175,5.264934784916932,4.799197422887801,4.647776081001609,5.255206361593025,24802.128781426934,21081.809464212893,0.85,1.0693817667159788,0.6649403583426393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510628929773368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.76104788995,1535.3053805029388,0.37786194857843014,0.1256376068887321,6.112874298809886,3.4715355590159604
554.0,-29.928926930984296,5.045710891838662,35.008547470241815,24.13185074636715,5.013922624158262,-26.434631899337266,-39.95373918497933,1.5196275925035923,-0.20619141068681301,-5.004859841660188,40.01656685967591,42369.30707513257,25770.74953090768,25770.74953090768,68140.05660604025,77395.02889897369,77395.02889897369,25770.74953090768,103165.77842988136,103165.77842988136,103165.77842988136,127967.8111668352,91540.96894357842,56515.24711970626,38917.46869319129,24802.032736953846,0.0,63719.50143014513,21081.72782641077,1535.3028870053317,0.0,0.8868340156253935,2.8188961615524146,0.0014959135982669303,354588.81496295845,1555247.667026069,4.386059574915062,1555247.667026069,4.386059574915062,0.85,0.09569104860385044,4.027634451161993,1.267113698231988,1.0,0.0,4.0276344511621875,1.2846259087992018,1.2849280236275473,3.135258617761186,19318.988489532145,1969.9885781109906,4632.441516551485,4632.441516551485,5.563103050266273,5.045710891838662,-2.340748445889615,7.386459337728278,3.4715600092318017,3.4715600092318017,0.9918742883519434,0.0,0.0,0.0002351650380759642,7.926949416734295e-05,0.00015589554390862124,0.0006278902634290001,0.0956910486041869,0.07181329861462477,0.02387774998956213,0.09569092377401951,0.07181329861437227,0.023877749989478166,0.3778607389082323,0.3778607389082323,0.12563779172628842,0.0,4.801439669439333,4.6482689088737175,5.262721836128264,4.7986684309733505,4.647585425125101,5.253655005097414,24802.032736953846,21081.72782641077,0.85,1.0693752317058116,0.6649346922712742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510662452151613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.752238273197,1535.3028870053317,0.3778607389082323,0.12563779172628842,6.112874298809886,3.4715600092318017
555.0,-29.92948314192151,5.045539602266634,35.0085280890222,24.131699767336272,5.013842141330217,-26.43514061610668,-39.95421974742783,1.5194996155079818,-0.2071396642740524,-5.0049184894754255,40.01653042268601,42368.89346159053,25770.554748643433,25770.554748643433,68139.44821023397,77394.74159533411,77394.74159533411,25770.554748643433,103165.29634397755,103165.29634397755,103165.29634397755,127967.23927541566,91540.87355421875,56515.02542044526,38917.609037526105,24801.942931438112,0.0,63719.55196896422,21081.651491722394,1535.2995257364564,0.0,0.8868338491290517,2.8189017957885176,0.0014959135982669303,354588.0043634139,1555246.0954233983,4.386065169394285,1555246.0954233983,4.386065169394285,0.85,0.09569079428283836,4.027634451161993,1.2671134701976552,1.0,0.0,4.027634451162523,1.2846265354377897,1.2849286329344753,3.13525708838749,19318.968358371603,1969.9865253039115,4632.441516551485,4632.441516551485,5.563061002835441,5.045539602266634,-2.3408121807197464,7.38635178298638,3.471584320224264,3.471584320224264,0.9918812343497897,0.0,0.0,0.0002351514324711753,7.926518509196696e-05,0.00015588624737920836,0.0006278528204068605,0.09569079428330418,0.0718130232722517,0.02387777101105249,0.09569088757146253,0.0718130232719021,0.02387777101093625,0.377859529631972,0.377859529631972,0.1256379819672969,0.0,4.800730163384401,4.648156154771243,5.260210640072216,4.7977788252013625,4.647594223162059,5.250054205126105,24801.942931438112,21081.651491722394,0.85,1.069364835512694,0.6649276737260658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451069585704868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.743449350528,1535.2995257364564,0.377859529631972,0.1256379819672969,6.112874298809886,3.471584320224264
556.0,-29.930037595598282,5.04536869617033,35.00850887308106,24.131476564239733,5.013686355943868,-26.435655282069213,-39.95471630534155,1.5193040424071969,-0.20775892366685866,-5.005034468876537,40.01649647431324,42368.553745647514,25770.508731556445,25770.508731556445,68139.06247720396,77394.46678108594,77394.46678108594,25770.508731556445,103164.97551264238,103164.97551264238,103164.97551264238,127966.86226178071,91540.7594573846,56514.84642191547,38917.68115052125,24801.886749138335,0.0,63719.56789965959,21081.603736767585,1535.2993824547414,0.0,0.8868333819174218,2.818896396984261,0.0014959135982669303,354586.40136084275,1555244.6311610085,4.386080868279895,1555244.6311610085,4.386080868279895,0.85,0.09569060887328305,4.027634451161993,1.2671133888745683,1.0,0.0,4.027634451159225,1.2846274781334164,1.2849295584288958,3.1352547876480177,19318.94427914838,1969.98406990648,4632.441516551485,4632.441516551485,5.563051069178032,5.04536869617033,-2.340917743670996,7.386286439841326,3.4716088326897663,3.4716088326897663,0.9918882379113618,0.0,0.0,0.0002351378705729031,7.926073281699945e-05,0.00015587713775590365,0.0006278161301742014,0.09569060887348975,0.07181280184513265,0.023877807028357092,0.09569064495963693,0.07181280184497754,0.023877807028305515,0.37785832088315413,0.37785832088315413,0.12563815696210037,0.0,4.800083624510705,4.64804626890384,5.257943727880729,4.797275545209686,4.647387383788953,5.248654975163731,24801.886749138335,21081.603736767585,0.85,1.0693585145540194,0.6649221760631848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451072916088282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.734675693719,1535.2993824547414,0.37785832088315413,0.12563815696210037,6.112874298809886,3.4716088326897663
557.0,-29.930589925666915,5.045198852373675,35.00848963797599,24.131289647799008,5.013566937440573,-26.43616439931344,-39.95519693763924,1.5191414110795498,-0.2084718716805014,-5.005117874317548,40.01645748423228,42368.157028697184,25770.38125559866,25770.38125559866,68138.53828429585,77394.19154418015,77394.19154418015,25770.38125559866,103164.5727997788,103164.5727997788,103164.5727997788,127966.36293579733,91540.65880512052,56514.62428960683,38917.816128348546,24801.790136018524,0.0,63719.606264367074,21081.521615615744,1535.2961924517192,0.0,0.8868330986941442,2.818896038964887,0.0014959135982669303,354585.2485808893,1555242.9494407675,4.386090384935964,1555242.9494407675,4.386090384935964,0.85,0.09569037052950399,4.027634451161993,1.2671131806215272,1.0,0.0,4.027634451162905,1.2846282666528845,1.284930329778531,3.1352528631929037,19318.92303729401,1969.9819038401506,4632.441516551485,4632.441516551485,5.563023551084749,5.045198852373675,-2.3409992591138393,7.386198111487515,3.4716331753544925,3.4716331753544925,0.9918951929584264,0.0,0.0,0.00023512436133438992,7.92564235556807e-05,0.00015586793777870922,0.0006277790760291032,0.0956903705299332,0.07181254058229986,0.023877829947633347,0.09569040342273823,0.07181254058197774,0.023877829947526255,0.37785711265512706,0.37785711265512706,0.12563833290569693,0.0,4.799428134872812,4.6479457847970025,5.25561255162097,4.796646002637033,4.64738611101609,5.246128921817331,24801.790136018524,21081.521615615744,0.85,1.069349644151833,0.6649155497432832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510762359644012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.725918700331,1535.2961924517192,0.37785711265512706,0.12563833290569693,6.112874298809886,3.4716331753544925
558.0,-29.931140667217377,5.045029613607863,35.00847044285011,24.131080519314878,5.013421461602089,-26.43667469266896,-39.95568525334818,1.51895548704633,-0.2090276877226529,-5.005222021764439,40.01642017849865,42367.79921522297,25770.308651897412,25770.308651897412,68138.10786712039,77393.93198652069,77393.93198652069,25770.308651897412,103164.24063841811,103164.24063841811,103164.24063841811,127965.95092021377,91540.56264109196,56514.42986976468,38917.92530147476,24801.710281795666,0.0,63719.63558327043,21081.453739526314,1535.2944305865744,0.0,0.8868327038355279,2.8188911874498808,0.0014959135982669303,354583.80912150664,1555241.3403710886,4.386103652685811,1555241.3403710886,4.386103652685811,0.85,0.09569016011390208,4.027634451161993,1.267113078418188,1.0,0.0,4.027634451161099,1.28462916403178,1.284931210063997,3.1352506730591045,19318.90274264581,1969.9798343619698,4632.441516551485,4632.441516551485,5.563007878204479,5.045029613607863,-2.341095822132516,7.386125435740379,3.4716575536361183,3.4716575536361183,0.9919021581817481,0.0,0.0,0.00023511089166082017,7.92520456281156e-05,0.00015585884603270457,0.0006277424577996736,0.09569016011421959,0.07181230098514747,0.023877859129072115,0.09569008631574227,0.07181230098490919,0.023877859128992884,0.37785590534084884,0.37785590534084884,0.1256385041983663,0.0,4.798821267780056,4.647867273649695,5.253410405030365,4.796194334041786,4.6473562638046815,5.244403293833841,24801.710281795666,21081.453739526314,0.85,1.0693423972595666,0.6649096283649591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510795431395103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.717185768102,1535.2944305865744,0.37785590534084884,0.1256385041983663,6.112874298809886,3.4716575536361183
559.0,-29.931689282066444,5.044861519508567,35.008451288938396,24.130897235032194,5.013311941326118,-26.437179475845436,-39.95616518715394,1.5188021350976144,-0.20987926952659564,-5.005299922593206,40.01638298869078,42367.41580921934,25770.17129191546,25770.17129191546,68137.58710113479,77393.63135360598,77393.63135360598,25770.17129191546,103163.80264552144,103163.80264552144,103163.80264552144,127965.42473600716,91540.4391004987,56514.2235560817,38918.01727157444,24801.622090485715,0.0,63719.63936206016,21081.378776912858,1535.2915941000576,0.0,0.8868324421012361,2.8188932986282706,0.0014959135982669303,354582.73242908623,1555239.736302767,4.386112447294096,1555239.736302767,4.386112447294096,0.85,0.0956899220496847,4.027634451161993,1.2671128553291786,1.0,0.0,4.027634451162892,1.284629908962917,1.2849319379335675,3.1352488549900777,19318.876670392838,1969.9771757320634,4632.441516551485,4632.441516551485,5.562978226457887,5.044861519508567,-2.3411728955260473,7.386034415034614,3.471681831362388,3.471681831362388,0.991909094674968,0.0,0.0,0.00023509747470749977,7.92477430651933e-05,0.00015584973164230648,0.0006277057483669049,0.09568992205010272,0.0718120403694179,0.02387788168068482,0.09568995295102198,0.0718120403691042,0.0238778816805805,0.37785470002360655,0.37785470002360655,0.1256386780439764,0.0,4.798171087193509,4.647766136155042,5.251102589226264,4.795420653066628,4.647214259196517,5.241722910132239,24801.622090485715,21081.378776912858,0.85,1.0693341610735034,0.664903571856147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510828408174115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.708466248185,1535.2915941000576,0.37785470002360655,0.1256386780439764,6.112874298809886,3.471681831362388
560.0,-29.93223591709984,5.044694202772163,35.00843225002662,24.13069592965769,5.013183167923181,-26.437684402450085,-39.956645120959706,1.518631653266035,-0.2106429963018286,-5.005394141022853,40.016348030472166,42367.04098566697,25770.078008368382,25770.078008368382,68137.11899403535,77393.33574404013,77393.33574404013,25770.078008368382,103163.41375240851,103163.41375240851,103163.41375240851,127964.96594282574,91540.31198901228,56514.0172306092,38918.10528711453,24801.552190417227,0.0,63719.65747753176,21081.319361854643,1535.2901714982024,0.0,0.8868320892618871,2.8188923457717086,0.0014959135982669303,354581.4302092821,1555238.228488344,4.386124303154868,1555238.228488344,4.386124303154868,0.85,0.09568970855469934,4.027634451161993,1.2671126849902796,1.0,0.0,4.027634451162596,1.28463073391027,1.2849327459012503,3.135246841636998,19318.84984453146,1969.9744402554861,4632.441516551485,4632.441516551485,5.562958089442289,5.044694202772163,-2.3412616910184516,7.385955893790615,3.47170617233178,3.47170617233178,0.9919160492376514,0.0,0.0,0.00023508410687422593,7.924344071821473e-05,0.00015584066615601118,0.0006276692359019855,0.09568970855501815,0.07181179903257365,0.023877909522444504,0.09568979386748955,0.0718117990323344,0.023877909522364942,0.3778534948789871,0.3778534948789871,0.1256388460532424,0.0,4.79752322087802,4.647648301439403,5.248854464937153,4.794751144721033,4.646998775711381,5.239682409762054,24801.552190417227,21081.319361854643,0.85,1.0693265107092147,0.6648975004394218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510861257754777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.699770975136,1535.2901714982024,0.3778534948789871,0.1256388460532424,6.112874298809886,3.47170617233178
561.0,-29.93278067474006,5.044527752119561,35.00841325787629,24.13050978155809,5.013058013084269,-26.43818727719733,-39.957124705519504,1.5184646155342187,-0.21120686579263293,-5.0054834110585045,40.01631131466372,42366.6729721984,25769.974078312287,25769.974078312287,68136.64705051068,77393.08690445292,77393.08690445292,25769.974078312287,103163.06098276521,103163.06098276521,103163.06098276521,127964.531176235,91540.23235499917,56513.81842271509,38918.23770253787,24801.4701934698,0.0,63719.70789600766,21081.24966444933,1535.287950154957,0.0,0.8868317679622233,2.8188893391063194,0.0014959135982669303,354580.1963861063,1555236.6448669208,4.38613509924679,1555236.6448669208,4.38613509924679,0.85,0.09568948289632219,4.027634451161993,1.2671125481696803,1.0,0.0,4.027634451162129,1.2846315426542716,1.2849335377216273,3.1352448678320646,19318.83303841066,1969.9727265081,4632.441516551485,4632.441516551485,5.562935654176624,5.044527752119561,-2.341346667278441,7.385874419398002,3.4717304676488125,3.4717304676488125,0.9919229907568036,0.0,0.0,0.00023507078564883766,7.92391417177347e-05,0.00015583164393110296,0.0006276328976781189,0.09568948289669042,0.07181154889187005,0.023877934004820373,0.09568951868603515,0.0718115488915937,0.023877934004728485,0.3778522887920763,0.3778522887920763,0.12563901147617448,0.0,4.796908129104793,4.6475689775972455,5.246621855278363,4.794276545265859,4.647082853416634,5.2375213028237795,24801.4701934698,21081.24966444933,0.85,1.0693182580452438,0.6648911988319531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510893988930622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.691097077231,1535.287950154957,0.3778522887920763,0.12563901147617448,6.112874298809886,3.4717304676488125
562.0,-29.93332378138304,5.0443619369616295,35.008394277769504,24.130305053573124,5.012917118135066,-26.438690239901106,-39.9576042900793,1.5182835766457503,-0.21174618344491591,-5.005582864245248,40.016273681152995,42366.312097283335,25769.897818951715,25769.897818951715,68136.20991623505,77392.82663015267,77392.82663015267,25769.897818951715,103162.7244491044,103162.7244491044,103162.7244491044,127964.1106853826,91540.13424754258,56513.619714643195,38918.34948099931,24801.38623627821,0.0,63719.73571727752,21081.178300836476,1535.2858457420857,0.0,0.8868313981705597,2.818884819008862,0.0014959135982669303,354578.82182305545,1555235.0216645487,4.3861475247403625,1555235.0216645487,4.3861475247403625,0.85,0.09568926508688225,4.027634451161993,1.2671124553075064,1.0,0.0,4.027634451161508,1.284632416798328,1.2849343950101675,3.1352427344158196,19318.81233361753,1969.970615206776,4632.441516551485,4632.441516551485,5.562919192153241,5.0443619369616295,-2.3414389771909767,7.385800914152606,3.4717547453732314,3.4717547453732314,0.9919299272494947,0.0,0.0,0.0002350575054883711,7.923484293286346e-05,0.00015582266255550765,0.0006275967239803525,0.0956892650872253,0.07181130508744622,0.02387795999977908,0.09568919418603128,0.07181130508718876,0.023877959999693478,0.37785108420910213,0.37785108420910213,0.12563917427251078,0.0,4.79633193952742,4.6475069739803985,5.244493262167964,4.793836680800325,4.647070871902201,5.235789332372235,24801.38623627821,21081.178300836476,0.85,1.0693109308951514,0.6648852450559641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510926607832966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.682442568603,1535.2858457420857,0.37785108420910213,0.12563917427251078,6.112874298809886,3.4717547453732314
563.0,-29.933864980158905,5.04419722732496,35.00837534138873,24.130121385119878,5.01280900798728,-26.439188206511652,-39.95807940429074,1.5181322343328267,-0.2126021456508056,-5.00565934551828,40.01623699454767,42365.9406893039,25769.76515640028,25769.76515640028,68135.70584570419,77392.51887935644,77392.51887935644,25769.76515640028,103162.28403575672,103162.28403575672,103162.28403575672,127963.5839338228,91540.00116687025,56513.42297678848,38918.42021120196,24801.29989806608,0.0,63719.72010926805,21081.10491335617,1535.2830804148143,0.0,0.8868311418343428,2.818887153946528,0.0014959135982669303,354577.76476241683,1555233.4393051767,4.386156137983592,1555233.4393051767,4.386156137983592,0.85,0.09568902616379173,4.027634451161993,1.2671122459555049,1.0,0.0,4.027634451162645,1.2846331519537832,1.2849351133382294,3.1352409402142642,19318.78424800727,1969.9677512715627,4632.441516551485,4632.441516551485,5.562890554435751,5.04419722732496,-2.341514199580587,7.385711426905547,3.4717789373874544,3.4717789373874544,0.9919368392535584,0.0,0.0,0.0002350442726670402,7.923058443082212e-05,0.0001558136882362181,0.0006275605787028062,0.09568902616420612,0.07181104515446636,0.023877981009739754,0.09568907343491974,0.07181104515415537,0.023877981009636354,0.3778498818271551,0.3778498818271551,0.12563933978950131,0.0,4.795706382731851,4.647411816509248,5.242266437200442,4.793057199867462,4.646886544194047,5.23321343237626,24801.29989806608,21081.10491335617,0.85,1.069303282074427,0.6648795791421213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510959128016545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.673802976364,1535.2830804148143,0.3778498818271551,0.12563933978950131,6.112874298809886,3.4717789373874544
564.0,-29.934404309273326,5.044033594573154,35.00835657979895,24.129947320930683,5.012706497147183,-26.439683930410236,-39.95854655569417,1.517986118276755,-0.21342596070735453,-5.005736004800299,40.016204212927285,42365.544570567836,25769.635930216715,25769.635930216715,68135.18050078455,77392.22731576244,77392.22731576244,25769.635930216715,103161.86324597916,103161.86324597916,103161.86324597916,127963.09925784574,91539.88578482589,56513.203039601736,38918.536383582396,24801.236011866582,0.0,63719.77239544898,21081.050610086593,1535.281602455122,0.0,0.8868308704550275,2.8188890447509887,0.0014959135982669303,354576.7052439669,1555232.0253758675,4.386165256698938,1555232.0253758675,4.386165256698938,0.85,0.09568879981618385,4.027634451161993,1.2671120409993453,1.0,0.0,4.027634451163921,1.2846338625708245,1.2849358071816976,3.1352392059024843,19318.759897550717,1969.9652682160288,4632.441516551485,4632.441516551485,5.562862658523173,5.044033594573154,-2.341589209646,7.385622804219154,3.4718031865419956,3.4718031865419956,0.9919437675834273,0.0,0.0,0.00023503108624346077,7.922639750662257e-05,0.0001558046887368382,0.0006275243320090605,0.09568879981653146,0.07181079538696716,0.023878004429564295,0.09568901622140735,0.07181079538670629,0.023878004429477562,0.37784867915336023,0.37784867915336023,0.12563950010455383,0.0,4.795056568048551,4.647306090479958,5.239974126541938,4.792310044092972,4.6467382074309285,5.2306588568630445,24801.236011866582,21081.050610086593,0.85,1.0692941600282762,0.664872816990691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451099153409912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.665183501507,1535.281602455122,0.37784867915336023,0.12563950010455383,6.112874298809886,3.4718031865419956
565.0,-29.934941962111942,5.0438701327333675,35.00833781925212,24.129720555525296,5.012538129302173,-26.44018473144474,-39.95902956286443,1.5177808986275196,-0.21374463635373786,-5.005854815914768,40.01616672011508,42365.22147149372,25769.615420774415,25769.615420774415,68134.83689226814,77391.98909949437,77391.98909949437,25769.615420774415,103161.60452026878,103161.60452026878,103161.60452026878,127962.76338963801,91539.79641138882,56513.02878335792,38918.63069781211,24801.15886936924,0.0,63719.789567181346,21080.985038963852,1535.280325687551,0.0,0.8868304016543588,2.8188793564204127,0.0014959135982669303,354575.06314417074,1555230.4082457074,4.386181009050116,1555230.4082457074,4.386181009050116,0.85,0.09568860169782878,4.027634451161993,1.2671119805565105,1.0,0.0,4.027634451163501,1.2846348495329813,1.2849367774887366,3.135236797153843,19318.741036002473,1969.9633448733741,4632.441516551485,4632.441516551485,5.562858231172666,5.0438701327333675,-2.341695101131801,7.385565233865169,3.471827486040742,3.471827486040742,0.9919507102973549,0.0,0.0,0.00023501794148266233,7.922206868748537e-05,0.00015579587279517697,0.0006274888246187063,0.09568860169808174,0.07181056813186902,0.02387803356621272,0.09568855718496717,0.07181056813167919,0.0238780335661496,0.37784747554148956,0.37784747554148956,0.12563965080070735,0.0,4.794512714909899,4.647241524253445,5.237983221988998,4.792110179561007,4.646758561609374,5.2297931084931975,24801.15886936924,21080.985038963852,0.85,1.0692884793731452,0.6648675671916183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511023828366936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.656583442244,1535.280325687551,0.37784747554148956,0.12563965080070735,6.112874298809886,3.471827486040742
566.0,-29.93547768610294,5.043707974211327,35.00831901787637,24.129550717212283,5.01244183728058,-26.44067658799442,-39.95949615547431,1.517640739164862,-0.2145709659255317,-5.005919663779732,40.01612800979562,42364.838474168064,25769.45902264486,25769.45902264486,68134.29749681293,77391.68940864097,77391.68940864097,25769.45902264486,103161.14843128584,103161.14843128584,103161.14843128584,127962.20486332875,91539.67396597608,56512.82303147394,38918.72326055793,24801.056432042915,0.0,63719.779692600845,21080.897967236477,1535.2763772247067,0.0,0.8868302118350511,2.8188826607968096,0.0014959135982669303,354574.1668781334,1555228.7386036792,4.386187387244737,1555228.7386036792,4.386187387244737,0.85,0.0956883419943226,4.027634451161993,1.2671117673581467,1.0,0.0,4.027634451161144,1.2846355321077438,1.2849374433982672,3.1352351312856186,19318.715194878587,1969.9607098120753,4632.441516551485,4632.441516551485,5.562824469682317,5.043707974211327,-2.3417612151818563,7.385469189393183,3.471851564376695,3.471851564376695,0.991957589821913,0.0,0.0,0.0002350048445527804,7.921788718697594e-05,0.00015578695736580446,0.0006274529165282187,0.09568834199480927,0.07181029344682148,0.023878048547987796,0.09568840277871271,0.07181029344645626,0.023878048547866352,0.3778462736057023,0.3778462736057023,0.12563981055883833,0.0,4.793904883948585,4.647156717564769,5.235796464914358,4.7913486978541755,4.646694849545327,5.226925930557059,24801.056432042915,21080.897967236477,0.85,1.0692801799615246,0.6648616595748758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511056022398299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.647998986733,1535.2763772247067,0.3778462736057023,0.12563981055883833,6.112874298809886,3.471851564376695
567.0,-29.936011468809895,5.043546521633776,35.00830035804975,24.129359155800216,5.012316347810685,-26.441169617334094,-39.95996665963901,1.5174744963277556,-0.21519058337617025,-5.006011580297862,40.01609452995375,42364.480204489875,25769.374309306066,25769.374309306066,68133.85451379594,77391.42010402745,77391.42010402745,25769.374309306066,103160.79441333351,103160.79441333351,103160.79441333351,127961.78774003567,91539.56930136659,56512.62940180026,38918.822110629255,24800.993326702155,0.0,63719.81543733141,21080.844327696832,1535.275290396572,0.0,0.8868298653491824,2.8188800792069704,0.0014959135982669303,354572.8964977435,1555227.2945621514,4.3861990296600375,1555227.2945621514,4.3861990296600375,0.85,0.09568812896744185,4.027634451161993,1.2671116173500194,1.0,0.0,4.027634451161239,1.2846363365773361,1.2849382312930855,3.1352331679273857,19318.693106250845,1969.9584573988923,4632.441516551485,4632.441516551485,5.562806182708051,5.043546521633776,-2.341846912357543,7.38539343399132,3.4718757634437685,3.4718757634437685,0.9919645038410767,0.0,0.0,0.00023499179575053365,7.921367083858352e-05,0.0001557781249119501,0.0006274173426327866,0.09568812896774509,0.07181005464375648,0.023878074323988606,0.0956882100216647,0.07181005464352891,0.02387807432391294,0.3778450717398162,0.3778450717398162,0.12563996435756192,0.0,4.793323334325862,4.647081950221718,5.2336850076778205,4.7908209969216955,4.646609046702224,5.225064024449523,24800.993326702155,21080.844327696832,0.85,1.0692726280854619,0.6648556640305313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511088101068135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.639435250709,1535.275290396572,0.3778450717398162,0.12563996435756192,6.112874298809886,3.4718757634437685
568.0,-29.93654357758489,5.0433859155435465,35.00828173961888,24.129177233576797,5.012196364778778,-26.441660589100987,-39.960429270844884,1.5173133762876228,-0.21573619171783776,-5.006096160518914,40.016058416027406,42364.096497028215,25769.272730827543,25769.272730827543,68133.36922785576,77391.16743579906,77391.16743579906,25769.272730827543,103160.44016662659,103160.44016662659,103160.44016662659,127961.35234702093,91539.48282731482,56512.41188851463,38918.967709777986,24800.91218039435,0.0,63719.879890172335,21080.775353335197,1535.2730077839562,0.0,0.8868295657268828,2.8188773802910045,0.0014959135982669303,354571.7275156469,1555225.7369092947,4.386209097398112,1555225.7369092947,4.386209097398112,0.85,0.09568789860553861,4.027634451161993,1.267111431625672,1.0,0.0,4.027634451160619,1.2846371170023818,1.2849389951911103,3.135231263253719,19318.67485659465,1969.956596451862,4632.441516551485,4632.441516551485,5.562784255074825,5.0433859155435465,-2.341927052553886,7.385312968097432,3.4718999052065596,3.4718999052065596,0.9919714014875884,0.0,0.0,0.0002349787885334457,7.92095254239636e-05,0.0001557692631094821,0.0006273816505318671,0.09568789860591428,0.07180980309690158,0.023878095509012712,0.09568794380984066,0.07180980309661965,0.023878095508918968,0.37784387048236684,0.37784387048236684,0.1256401164991117,0.0,4.792763105411495,4.64703345523742,5.2315799750107885,4.790359968801056,4.646679515419066,5.222998688845564,24800.91218039435,21080.775353335197,0.85,1.0692639305863494,0.6648489697414217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511120063630294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.63089254761,1535.2730077839562,0.37784387048236684,0.1256401164991117,6.112874298809886,3.4718999052065596
569.0,-29.937073856325675,5.043226113489331,35.00826317562431,24.128990212362282,5.012075160958551,-26.442150035658322,-39.960899216216035,1.5171513402839827,-0.21633726634888717,-5.006181944881063,40.01602276473129,42363.75108740079,25769.176246505893,25769.176246505893,68132.92733390669,77390.89907963855,77390.89907963855,25769.176246505893,103160.07532614443,103160.07532614443,103160.07532614443,127960.90930979431,91539.3794324908,56512.23144022382,38919.053324741086,24800.833983649878,0.0,63719.887308390964,21080.708886102395,1535.270918765964,0.0,0.886829258301987,2.8188752711909575,0.0014959135982669303,354570.54189422115,1555224.1992115946,4.386219427319385,1555224.1992115946,4.386219427319385,0.85,0.09568767110083547,4.027634451161993,1.267111301948317,1.0,0.0,4.027634451159698,1.2846379016186438,1.2849397633396347,3.1352293483534726,19318.653035944964,1969.9543713648357,4632.441516551485,4632.441516551485,5.562763427111578,5.043226113489331,-2.342007878983518,7.385233992472848,3.47192403323873,3.47192403323873,0.9919782952110657,0.0,0.0,0.00023496582671079884,7.920531449394057e-05,0.00015576051221685827,0.0006273464051352569,0.09568767110119891,0.0718095541248128,0.023878116976386116,0.09568770884409374,0.07180955412454004,0.023878116976295424,0.3778426712556785,0.3778426712556785,0.1256402662970415,0.0,4.7922123170934015,4.6469894622273955,5.229499310109475,4.789844678532177,4.646651252869788,5.221013198340074,24800.833983649878,21080.708886102395,0.85,1.0692568711579404,0.6648434715894752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511151926092274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.62236558619,1535.270918765964,0.3778426712556785,0.1256402662970415,6.112874298809886,3.47192403323873
