time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
570.0,-29.93760232802344,5.043067137388549,35.00824466352611,24.12879749843853,5.011956191998874,-26.442637632140773,-39.96136133847756,1.5169914961089626,-0.21706983225851673,-5.006265916355997,40.01598714832672,42363.380936728776,25769.077132093826,25769.077132093826,68132.4580688226,77390.59882575995,77390.59882575995,25769.077132093826,103159.67595785377,103159.67595785377,103159.67595785377,127960.43120249464,91539.24431532036,56512.02642625998,38919.13098784487,24800.755244640863,0.0,63719.88623248573,21080.641957944732,1535.268753982257,0.0,0.8868289599743298,2.818875105815539,0.0014959135982669303,354569.3813316339,1555222.6630199691,4.3862294515649305,1555222.6630199691,4.3862294515649305,0.85,0.09568744173160702,4.027634451161993,1.2671110947942363,1.0,0.0,4.0276344511627755,1.2846386758919275,1.2849405212003178,3.1352274586981412,19318.624520548085,1969.9514636035838,4632.441516551485,4632.441516551485,5.562742031393636,5.043067137388549,-2.3420871802455614,7.385154317634111,3.4719481361449476,3.4719481361449476,0.9919851817556993,0.0,0.0,0.0002349529097138022,7.92011738644498e-05,0.0001557517358493524,0.0006273110571351342,0.09568744173197646,0.07180930409872321,0.02387813763325325,0.09568753611836867,0.07180930409844596,0.02387813763316106,0.3778414738943887,0.3778414738943887,0.12564041429503134,0.0,4.791641276918369,4.646914384609886,5.227431088523986,4.789196084097455,4.646455265549889,5.218998210609925,24800.755244640863,21080.641957944732,0.85,1.0692495247125418,0.6648376737862259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511183679105428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.613857549497,1535.268753982257,0.3778414738943887,0.12564041429503134,6.112874298809886,3.4719481361449476
571.0,-29.938128837172147,5.042908935373615,35.008226199630755,24.128610477224015,5.011834580110649,-26.443123726359698,-39.96182318134231,1.5168294692909614,-0.21764717200096584,-5.0063515677447885,40.015951528132945,42363.01829447729,25768.98424179215,25768.98424179215,68132.00253626944,77390.33212842519,77390.33212842519,25768.98424179215,103159.31637021733,103159.31637021733,103159.31637021733,127959.99326003566,91539.14089258756,56511.82705861033,38919.237593308026,24800.676889818325,0.0,63719.914483126355,21080.575356345576,1535.2666521554254,0.0,0.8868286531117383,2.818872699702565,0.0014959135982669303,354568.19755417097,1555221.1266660595,4.386239762601531,1555221.1266660595,4.386239762601531,0.85,0.09568721372554037,4.027634451161993,1.2671109651168813,1.0,0.0,4.027634451163385,1.284639460274129,1.2849412892347356,3.1352255443737786,19318.602694008474,1969.9492379159524,4632.441516551485,4632.441516551485,5.5627219792674865,5.042908935373615,-2.3421675288124093,7.3850764641860245,3.4719722218770275,3.4719722218770275,0.9919920633934364,0.0,0.0,0.00023494004133633293,7.91970359382941e-05,0.00015574300539803883,0.0006272758940686495,0.095687213725904,0.0718090553711577,0.023878158354746302,0.09568729033335437,0.0718090553708848,0.023878158354655562,0.3778402761102896,0.3778402761102896,0.12564056022085376,0.0,4.79108674120522,4.646850819121937,5.225394454790262,4.788704395743821,4.646434571337977,5.217084722901575,24800.676889818325,21080.575356345576,0.85,1.0692419016712813,0.6648316878343492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511215324045095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.605368037943,1535.2666521554254,0.3778402761102896,0.12564056022085376,6.112874298809886,3.4719722218770275
572.0,-29.938653725782913,5.042751575231679,35.008207784949974,24.12843306027355,5.011718383072665,-26.443607820313204,-39.96228474481029,1.5166724775958662,-0.21816780634588895,-5.006433253290718,40.01591603381429,42362.661391568974,25768.88321703226,25768.88321703226,68131.54460860124,77390.08250069187,77390.08250069187,25768.88321703226,103158.96571772413,103158.96571772413,103158.96571772413,127959.56347737988,91539.05607775008,56511.63496859841,38919.3567879463,24800.597759655757,0.0,63719.95454760206,21080.50809570739,1535.2644175865876,0.0,0.8868283659718759,2.8188700102456097,0.0014959135982669303,354567.0685910315,1555219.5957424755,4.386249410929681,1555219.5957424755,4.386249410929681,0.85,0.09568698162991196,4.027634451161993,1.267110800822266,1.0,0.0,4.0276344511629745,1.2846402210244288,1.2849420336833939,3.135223687726498,19318.58479451617,1969.9474126757018,4632.441516551485,4632.441516551485,5.5627001711648845,5.042751575231679,-2.34224477224863,7.384996347480309,3.471996276164836,3.471996276164836,0.9919989360470961,0.0,0.0,0.0002349272132126569,7.919290071510157e-05,0.00015573431249755532,0.0006272408822431816,0.09568698163028752,0.07180880374909597,0.023878177881191554,0.09568702878530336,0.07180880374881413,0.02387817788109783,0.37783907863629373,0.37783907863629373,0.12564070502645755,0.0,4.790553817482646,4.64681591352911,5.223358214063296,4.78826544694482,4.646521805336761,5.215057623209418,24800.597759655757,21080.50809570739,0.85,1.0692340428099882,0.664825668698836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511246851598143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.596900227061,1535.2644175865876,0.37783907863629373,0.12564070502645755,6.112874298809886,3.471996276164836
573.0,-29.939176719761928,5.042594602784358,35.00818934575443,24.128218658175342,5.011569969301832,-26.444093430711323,-39.96275025475768,1.5164866802442079,-0.21862987215280327,-5.006535820665601,40.01587849040716,42362.329224467925,25768.836693678608,25768.836693678608,68131.16591814654,77389.81355401708,77389.81355401708,25768.836693678608,103158.65024769568,103158.65024769568,103158.65024769568,127959.16398810901,91538.93813615304,56511.45380657548,38919.427032863954,24800.513740413324,0.0,63719.94077327728,21080.436679351325,1535.2623737901954,0.0,0.8868279799967527,2.8188641089504345,0.0014959135982669303,354565.65102739853,1555217.9764398509,4.386262380276858,1555217.9764398509,4.386262380276858,0.85,0.09568676543696092,4.027634451161993,1.267110696421005,1.0,0.0,4.027634451159011,1.2846411164054323,1.2849429128546765,3.1352215025094003,19318.559903886522,1969.9448745378415,4632.441516551485,4632.441516551485,5.562690128220255,5.042594602784358,-2.3423372689643305,7.384931871748688,3.472020320747642,3.472020320747642,0.9920058059278977,0.0,0.0,0.00023491443203503957,7.918873033692879e-05,0.00015572570169811078,0.0006272062010906867,0.09568676543728918,0.07180856447155969,0.02387820096572949,0.09568665943743802,0.07180856447131334,0.023878200965647585,0.37783788310670385,0.37783788310670385,0.125640847601973,0.0,4.790063491058845,4.646779112666081,5.221498741295534,4.787905948512787,4.646437930955017,5.213865367672099,24800.513740413324,21080.436679351325,0.85,1.0692283309013875,0.664820599491733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511278282242992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.588447330652,1535.2623737901954,0.37783788310670385,0.125640847601973,6.112874298809886,3.472020320747642
574.0,-29.939697878670664,5.042439008746119,35.008170954414815,24.12806701557713,5.0114898636682055,-26.444570557988914,-39.963199419993884,1.5163625429793879,-0.2194477856741628,-5.006590867505778,40.01584300591929,42361.937037206924,25768.67128458865,25768.67128458865,68130.60832179557,77389.52210510401,77389.52210510401,25768.67128458865,103158.19338969266,103158.19338969266,103158.19338969266,127958.61884055073,91538.82460676307,56511.239538837326,38919.538964361935,24800.425450858063,0.0,63719.96441522,21080.361633229353,1535.2590083436514,0.0,0.8868278283651948,2.8188684482140967,0.0014959135982669303,354564.8902376176,1555216.4459426287,4.38626747532835,1555216.4459426287,4.38626747532835,0.85,0.09568650568976994,4.027634451161993,1.2671104530012234,1.0,0.0,4.027634451160548,1.2846417233033516,1.2849435035335166,3.135220021349812,19318.535944417847,1969.9424313519753,4632.441516551485,4632.441516551485,5.562654421543901,5.042439008746119,-2.34239462674129,7.384833635487409,3.472044220018086,3.472044220018086,0.9920126342908817,0.0,0.0,0.0002349016963410024,7.918470657908098e-05,0.00015571698976192143,0.000627171112596354,0.09568650569022945,0.07180829149452844,0.023878214195701006,0.09568658061863475,0.07180829149418361,0.02387821419558633,0.3778366889943886,0.3778366889943886,0.12564099775984683,0.0,4.789500646702038,4.646726217823641,5.219396645974939,4.78714308183163,4.646410532390689,5.210883464762958,24800.425450858063,21080.361633229353,0.85,1.0692191834545668,0.6648141979672615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511309599565438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.580014893747,1535.2590083436514,0.3778366889943886,0.12564099775984683,6.112874298809886,3.472044220018086
575.0,-29.9402170041009,5.042283584581802,35.00815264563478,24.12785900468009,5.011334094773437,-26.445053421831396,-39.96366447592152,1.5161705124970448,-0.21966442396626462,-5.006702067966147,40.01580862795328,42361.61980062793,25768.65089971811,25768.65089971811,68130.27070034604,77389.3086917782,77389.3086917782,25768.65089971811,103157.95959149631,103157.95959149631,103157.95959149631,127958.3219122711,91538.7576588502,56511.068767672194,38919.65432353112,24800.36232077479,0.0,63720.01664430591,21080.30797265857,1535.2583574213436,0.0,0.8868273870006089,2.8188583055070344,0.0014959135982669303,354563.35336541105,1555214.9631723773,4.386282305857993,1555214.9631723773,4.386282305857993,0.85,0.09568630974205095,4.027634451161993,1.2671104029985143,1.0,0.0,4.0276344511634665,1.2846426476415722,1.2849444117918627,3.1352177654666673,19318.521815596912,1969.9409906131975,4632.441516551485,4632.441516551485,5.56265002108456,5.042283584581802,-2.342493049052445,7.384776633634247,3.472068273487858,3.472068273487858,0.9920195067108165,0.0,0.0,0.0002348890109719904,7.918054066678368e-05,0.00015570847030520673,0.0006271367993389848,0.09568630974228691,0.07180806781309611,0.0238782419291908,0.09568614813288487,0.07180806781291904,0.023878241929131912,0.3778354950149911,0.3778354950149911,0.1256411380248573,0.0,4.789050561322597,4.646732432699594,5.217569105272787,4.787037643999895,4.646546986287547,5.210047000219561,24800.36232077479,21080.30797265857,0.85,1.0692130085379417,0.664808674440505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511340807130688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.571601786285,1535.2583574213436,0.3778354950149911,0.1256411380248573,6.112874298809886,3.472068273487858
576.0,-29.940734724683104,5.04212953554003,35.00813434825167,24.127702018618606,5.011253935590918,-26.445527459451846,-39.964109380356945,1.5160466703525506,-0.22055088302050763,-5.006755806707669,40.01577234234692,42361.22480506199,25768.485885012615,25768.485885012615,68129.7106900746,77388.99597012892,77388.99597012892,25768.485885012615,103157.48185514154,103157.48185514154,103157.48185514154,127957.75040228193,91538.62144742577,56510.850282329964,38919.74573899534,24800.268547140404,0.0,63720.014286135745,21080.22826506934,1535.2546453532802,0.0,0.8868272449244599,2.8188637005121286,0.0014959135982669303,354562.61065832525,1555213.398124061,4.386287079837486,1555213.398124061,4.386287079837486,0.85,0.09568604603570069,4.027634451161993,1.2671101546334103,1.0,0.0,4.0276344511631645,1.2846432529844876,1.284945001024862,3.1352162881056502,19318.49306926649,1969.938059303278,4632.441516551485,4632.441516551485,5.562614399543543,5.04212953554003,-2.3425490918730616,7.384678627413091,3.4720921188795324,3.4720921188795324,0.9920263196798664,0.0,0.0,0.00023487636056046012,7.917655545864876e-05,0.00015569980510181136,0.0006271018990672633,0.09568604603617711,0.07180779240889064,0.02387825362728647,0.09568608457881832,0.0718077924085331,0.023878253627167584,0.37783430469265405,0.37783430469265405,0.12564128563049373,0.0,4.788502170224035,4.646689508702536,5.215495040546898,4.786204923687137,4.646416180297308,5.207096477183427,24800.268547140404,21080.22826506934,0.85,1.0692042594990177,0.6648025001193225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511371893056417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.563212044208,1535.2546453532802,0.37783430469265405,0.12564128563049373,6.112874298809886,3.4720921188795324
577.0,-29.941250780365028,5.041975742031006,35.008116147782346,24.12749791927638,5.011106185559845,-26.446006758185064,-39.9645701405592,1.5158621633729026,-0.22085549244553704,-5.006861448325757,40.015738570391946,42360.90289074291,25768.45522108283,25768.45522108283,68129.35811182574,77388.76602112685,77388.76602112685,25768.45522108283,103157.22124220968,103157.22124220968,103157.22124220968,127957.4279568039,91538.5399711861,56510.676840773835,38919.84792268029,24800.206714594235,0.0,63720.05463727452,21080.1757074051,1535.2539398605554,0.0,0.8868268296489112,2.81885536613967,0.0014959135982669303,354561.1506206523,1555211.9414940705,4.3863010337475,1555211.9414940705,4.3863010337475,0.85,0.09568584617054735,4.027634451161993,1.267110029901378,1.0,0.0,4.027634451162459,1.2846441419790806,1.2849458740292132,3.1352141184851017,19318.47587435852,1969.936305910634,4632.441516551485,4632.441516551485,5.562607780155112,5.041975742031006,-2.3426430508699387,7.384618792900945,3.472116120059568,3.472116120059568,0.9920331771598765,0.0,0.0,0.00023486375145513301,7.91724284187744e-05,0.00015569132303635863,0.0006270677364082289,0.09568584617079821,0.07180756638097886,0.023878279789819348,0.09568571289207381,0.0718075663807906,0.02387827978975674,0.3778331143190171,0.3778331143190171,0.1256414229344797,0.0,4.788043329595723,4.64668659789038,5.213659922695058,4.786005955880228,4.646475161407693,5.206118123324245,24800.206714594235,21080.1757074051,0.85,1.0691980491801383,0.664797027119354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451140289498459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.554833141743,1535.2539398605554,0.3778331143190171,0.1256414229344797,6.112874298809886,3.472116120059568
578.0,-29.941765010072633,5.041822952873682,35.00809791075018,24.127323750313394,5.011001451663046,-26.44648011110924,-39.96501867715267,1.5157165526926772,-0.22150723293947294,-5.006931315568684,40.015701104479774,42360.53814363452,25768.334698878905,25768.334698878905,68128.87284251343,77388.48318541831,77388.48318541831,25768.334698878905,103156.81788429723,103156.81788429723,103156.81788429723,127956.929131224,91538.42228771804,56510.47724590593,38919.93893534679,24800.111246926775,0.0,63720.05018227357,21080.09455988776,1535.250497900548,0.0,0.8868266097776241,2.8188557847929734,0.0014959135982669303,354560.18501131417,1555210.3255399282,4.3863084217713295,1555210.3255399282,4.3863084217713295,0.85,0.09568559557833067,4.027634451161993,1.2671099046198653,1.0,0.0,4.027634451162249,1.2846448489587365,1.2849465650339706,3.1352123930801383,19318.451038204927,1969.9337733277855,4632.441516551485,4632.441516551485,5.562581763160941,5.041822952873682,-2.3427106374085316,7.384533590282214,3.472139941576912,3.472139941576912,0.992039983307689,0.0,0.0,0.00023485118758527954,7.9168411057079e-05,0.00015568277652820055,0.0006270333141975342,0.09568559557878017,0.07180730170218491,0.023878293876595267,0.09568548885741193,0.07180730170184758,0.023878293876483086,0.37783192630319073,0.37783192630319073,0.1256415651105458,0.0,4.7875463235425855,4.646665538476384,5.211726306266257,4.78542408262922,4.646449165253102,5.2038587588024825,24800.111246926775,21080.09455988776,0.85,1.0691905082878663,0.6647913493862706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511433797341755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.546470335425,1535.250497900548,0.37783192630319073,0.1256415651105458,6.112874298809886,3.472139941576912
579.0,-29.94227757190683,5.041671178903814,35.00807982333864,24.12716372581201,5.01090710650599,-26.44695092401508,-39.96546679465098,1.515580458607349,-0.22216289426449976,-5.006999591095801,40.01566898842409,42360.17901074154,25768.212876384092,25768.212876384092,68128.39188712563,77388.21537303893,77388.21537303893,25768.212876384092,103156.42824942301,103156.42824942301,103156.42824942301,127956.47435451557,91538.32315935272,56510.28679702739,38920.0404025837,24800.046105092555,0.0,63720.08650767626,21080.039189328672,1535.2487533117123,0.0,0.8868263786370498,2.8188564411444164,0.0014959135982669303,354559.2414024859,1555208.940333152,4.386316188463754,1555208.940333152,4.386316188463754,0.85,0.0956853611440672,4.027634451161993,1.2671096727391706,1.0,0.0,4.027634451162304,1.2846455113434174,1.284947211486406,3.1352107765122663,19318.430117957185,1969.9316400562054,4632.441516551485,4632.441516551485,5.562555465474424,5.041671178903814,-2.342776738073912,7.384447916977726,3.4721638097511707,3.4721638097511707,0.9920468027860487,0.0,0.0,0.00023483866508176838,7.916439763723984e-05,0.00015567426744452853,0.000626999042718989,0.09568536114443113,0.07180704965698827,0.023878311487442856,0.0956853774652293,0.07180704965671517,0.02387831148735204,0.3778307390706571,0.3778307390706571,0.12564170398528382,0.0,4.787030634258144,4.646646327048813,5.209712150269013,4.784836696831292,4.646440355971379,5.201525497525495,24800.046105092555,21080.039189328672,0.85,1.0691823508261922,0.664785334301743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511464590481218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.538126907604,1535.2487533117123,0.3778307390706571,0.12564170398528382,6.112874298809886,3.4721638097511707
580.0,-29.942788324504868,5.041519719174282,35.00806177641642,24.126958893053256,5.0107632587800675,-26.447425058902557,-39.965915436018236,1.5153999931707964,-0.222526748202597,-5.007100276639878,40.01563399292598,42359.8296578405,25768.175167543915,25768.175167543915,68128.00482538441,77387.96675791763,77387.96675791763,25768.175167543915,103156.14192546155,103156.14192546155,103156.14192546155,127956.11694061517,91538.2224567372,56510.085356631884,38920.15233345035,24799.975015153625,0.0,63720.12734860397,21079.97876288058,1535.2474033068756,0.0,0.8868259930062361,2.81884946632905,0.0014959135982669303,354557.8498713353,1555207.430933385,4.386329146281067,1555207.430933385,4.386329146281067,0.8499999999999999,0.09568515097158208,4.027634451161993,1.2671095293248076,1.0,0.0,4.027634451163898,1.2846463811668678,1.2849480654838816,3.135208653686954,19318.40886547655,1969.9294729062985,4632.441516551485,4632.441516551485,5.56254732530902,5.041519719174282,-2.3428665203899275,7.3843862395642095,3.47218772952505,3.47218772952505,0.9920536370071572,0.0,0.0,0.00023482618739198007,7.91603797139608e-05,0.00015566580767801928,0.0006269649698719475,0.09568515097187513,0.07180681711085203,0.0238783338610231,0.0956850149591044,0.0718068171106321,0.023878333860949976,0.37782955256282924,0.37782955256282924,0.12564183404381457,0.0,4.786577726773089,4.646641438579479,5.207906911170312,4.784573528437306,4.646431463955594,5.200494089466531,24799.975015153625,21079.97876288058,0.85,1.0691755911388179,0.664779425598065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451149528386913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.529799751857,1535.2474033068756,0.37782955256282924,0.12564183404381457,6.112874298809886,3.47218772952505
581.0,-29.943297193379774,5.041369582842457,35.008043769656425,24.126811895426385,5.010685620587168,-26.44789087660932,-39.96635904824359,1.5152793038098749,-0.22326898121542627,-5.007152654095815,40.015599068885976,42359.4676509088,25768.016359818954,25768.016359818954,68127.48401072776,77387.68419151656,77387.68419151656,25768.016359818954,103155.70055133551,103155.70055133551,103155.70055133551,127955.5884486434,91538.11384857805,56509.89730794232,38920.24060070637,24799.887897307875,0.0,63720.128498014245,21079.904712711694,1535.2440412331232,0.0,0.8868258529255694,2.8188531209863714,0.0014959135982669303,354557.12598697323,1555205.9246167992,4.386333853219295,1555205.9246167992,4.386333853219295,0.85,0.0956848889229908,4.027634451161993,1.2671093183243651,1.0,0.0,4.027634451161657,1.2846469713142707,1.2849486397995151,3.135207213419483,19318.38594459423,1969.9271356267666,4632.441516551485,4632.441516551485,5.562513043661986,5.041369582842457,-2.3429206134460405,7.384290196288498,3.472211491138148,3.472211491138148,0.9920604260394709,0.0,0.0,0.0002348137563289774,7.915640701582549e-05,0.0001556573493131519,0.0006269309026702072,0.09568488892344774,0.07180654509245911,0.023878343830988632,0.09568491435813856,0.0718065450921162,0.023878343830874605,0.3778283674908845,0.3778283674908845,0.1256419683809007,0.0,4.786059119894617,4.646622258903108,5.205881013667977,4.783883672880393,4.646446481669557,5.197677720377328,24799.887897307875,21079.904712711694,0.85,1.0691673983810448,0.6647737324043357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511525869039095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.521491755744,1535.2440412331232,0.3778283674908845,0.1256419683809007,6.112874298809886,3.472211491138148
582.0,-29.943804417364177,5.04121962816266,35.008025842822306,24.126602557394676,5.010536807376944,-26.448362331893687,-39.96681097252292,1.5150947218997832,-0.2235990619467998,-5.007258057723838,40.01556538336812,42359.14749635141,25767.994561575768,25767.994561575768,68127.14205792718,77387.43734058252,77387.43734058252,25767.994561575768,103155.43190215828,103155.43190215828,103155.43190215828,127955.25768514747,91538.01147537965,56509.72163112162,38920.32204917559,24799.82578298919,0.0,63720.14783216479,21079.851915540814,1535.24331028776,0.0,0.8868254385428906,2.8188451499550187,0.0014959135982669303,354555.669256161,1555204.4717202338,4.386347777157168,1555204.4717202338,4.386347777157168,0.8500000000000001,0.0956846874664448,4.027634451161993,1.267109282608144,1.0,0.0,4.027634451161761,1.2846478602124842,1.2849495129884936,3.13520504404671,19318.36433955045,1969.9249325254243,4632.441516551485,4632.441516551485,5.562508338099466,5.04121962816266,-2.343013476260381,7.384233104423041,3.472235399543338,3.472235399543338,0.9920672570123823,0.0,0.0,0.0002348013660520296,7.915236006995058e-05,0.000155649005982079,0.0006268972987825406,0.0956846874666951,0.0718063201509396,0.023878367315755506,0.09568455351796283,0.07180632015075177,0.023878367315693035,0.3778271826973874,0.3778271826973874,0.12564209155072859,0.0,4.7856193893653085,4.646619163782475,5.2041233368214534,4.783658995777046,4.646407439076654,5.196891770130776,24799.82578298919,21079.851915540814,0.85,1.0691617074927409,0.6647685063117394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451155634152931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.513204471801,1535.24331028776,0.3778271826973874,0.12564209155072859,6.112874298809886,3.472235399543338
583.0,-29.94430958918963,5.041071321491039,35.00800799780628,24.126477806735807,5.01048413680493,-26.448822324858238,-39.96724613299591,1.5149968724666745,-0.2244696979871037,-5.007293490518497,40.015531912814296,42358.76644346189,25767.796800594504,25767.796800594504,68126.5632440564,77387.14384870451,77387.14384870451,25767.796800594504,103154.94064929901,103154.94064929901,103154.94064929901,127954.68170255545,91537.90055764954,56509.523152379195,38920.41933918927,24799.741053256435,0.0,63720.1603924457,21079.77989526797,1535.2396992721017,0.0,0.8868253794206338,2.8188524762312186,0.0014959135982669303,354555.17955828685,1555203.0280963392,4.386349763762717,1555203.0280963392,4.386349763762717,0.85,0.09568441104505022,4.027634451161993,1.2671090194070715,1.0,0.0,4.02763445116256,1.2846483433465505,1.2849499803832,3.1352038649502125,19318.340931251674,1969.922545543246,4632.441516551485,4632.441516551485,5.562465647656302,5.041071321491039,-2.343054682848579,7.384126004339618,3.47225911251967,3.47225911251967,0.9920740321484771,0.0,0.0,0.00023478902650312582,7.914846342339166e-05,0.00015564056307973417,0.0006268632938581887,0.09568441104552201,0.07180603815489,0.02387837289063201,0.09568457076805464,0.07180603815453596,0.023878372890514272,0.37782599908965836,0.37782599908965836,0.12564222070820463,0.0,4.785074044761359,4.646591995346171,5.202014252526908,4.782823792531417,4.646416309443509,5.193510542794911,24799.741053256435,21079.77989526797,0.85,1.069152413058475,0.6647623951756987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451158671564047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.504933178201,1535.2396992721017,0.37782599908965836,0.12564222070820463,6.112874298809886,3.47225911251967
584.0,-29.944813223532872,5.040923484514873,35.00799039149231,24.126290156878554,5.010363827455538,-26.449287698509117,-39.96768583366645,1.5148383024249994,-0.22502461637327542,-5.007383220891404,40.015503175462754,42358.41094075035,25767.740437139928,25767.740437139928,68126.15137789027,77386.86949013002,77386.86949013002,25767.740437139928,103154.60992726995,103154.60992726995,103154.60992726995,127954.3118438315,91537.78076743966,56509.32221803249,38920.5094993413,24799.701916561557,0.0,63720.21141590286,21079.746629077323,1535.2399222573997,0.0,0.886825026874263,2.818849298357702,0.0014959135982669303,354553.93944473803,1555201.7886217686,4.386361609907222,1555201.7886217686,4.386361609907222,0.85,0.09568420723572954,4.027634451161993,1.2671088336827232,1.0,0.0,4.027634451161212,1.2846491104016253,1.2849507318145763,3.1352019929417274,19318.31565048709,1969.9199676226938,4632.441516551485,4632.441516551485,5.562453480540025,5.040923484514873,-2.343135414644158,7.384058899159031,3.472283072720668,3.472283072720668,0.992080877920191,0.0,0.0,0.00023477672510415116,7.914452630174056e-05,0.0001556321988024106,0.0006268296056066812,0.09568420723596212,0.07180581315014084,0.023878394085821278,0.09568443875617233,0.0718058131499663,0.023878394085763234,0.3778248149680325,0.3778248149680325,0.12564233216529616,0.0,4.784565299041674,4.64655363069096,5.200085923434699,4.782358604518151,4.646230469732586,5.192201671849887,24799.701916561557,21079.746629077323,0.85,1.069145093277073,0.664756283752361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451161696698278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.496686088718,1535.2399222573997,0.3778248149680325,0.12564233216529616,6.112874298809886,3.472283072720668
585.0,-29.945314725798394,5.040776129611724,35.007972728895005,24.126104392949514,5.010231495476728,-26.449752355007103,-39.96812916649503,1.514669124678685,-0.22523982740290194,-5.007472049757881,40.01546632345302,42358.07983486903,25767.68258837787,25767.68258837787,68125.7624232469,77386.651388428,77386.651388428,25767.68258837787,103154.33397680586,103154.33397680586,103154.33397680586,127953.94918976135,91537.71150744449,56509.139953858255,38920.635059540255,24799.61521295548,0.0,63720.25027249573,21079.672931012155,1535.237412956192,0.0,0.886824708291825,2.81884175147128,0.0014959135982669303,354552.7117937609,1555200.1991538797,4.386372314812589,1555200.1991538797,4.386372314812589,0.8499999999999999,0.09568397345559763,4.027634451161993,1.2671087314793836,1.0,0.0,4.027634451160598,1.284649926962747,1.284951532831265,3.135200000115509,19318.3010337197,1969.918477127225,4632.441516551485,4632.441516551485,5.562440992792076,5.040776129611724,-2.3432154639835012,7.383991593595225,3.4723069274353437,3.4723069274353437,0.9920876935529553,0.0,0.0,0.000234764476371739,7.91405568407059e-05,0.0001556239195310331,0.0006267962597280507,0.09568397345596986,0.0718055662577976,0.02387840719817226,0.0956839918146192,0.07180556625751826,0.023878407198079373,0.37782362973793965,0.37782362973793965,0.12564243902183947,0.0,4.784132680886103,4.646568884715066,5.198301607116946,4.782232222354992,4.646461903049499,5.190995106614594,24799.61521295548,21079.672931012155,0.85,1.0691383372147985,0.6647506821415061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511647126375486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.48845296107,1535.237412956192,0.37782362973793965,0.12564243902183947,6.112874298809886,3.4723069274353437
586.0,-29.945815040824183,5.040629346814624,35.007954980674384,24.125912587065272,5.010103886318095,-26.450215470462993,-39.96856851791961,1.5145043159501337,-0.2256439541051236,-5.007556246424758,40.01542850430756,42357.73720298767,25767.61393565203,25767.61393565203,68125.3511386397,77386.38975945074,77386.38975945074,25767.61393565203,103154.00369510277,103154.00369510277,103154.00369510277,127953.52517351434,91537.6001532378,56508.94759674735,38920.72506276717,24799.521478411567,0.0,63720.246541178734,21079.59325664983,1535.2343933427012,0.0,0.8868244167805052,2.8188372342280887,0.0014959135982669303,354551.54816474096,1555198.567973634,4.386382110087466,1555198.567973634,4.386382110087466,0.85,0.09568373241081529,4.027634451161993,1.2671085583930837,1.0,0.0,4.027634451162165,1.2846507230291822,1.284952313386443,3.135198057309233,19318.277533306038,1969.9160807519427,4632.441516551485,4632.441516551485,5.562426172804472,5.040629346814624,-2.3432920608892465,7.383921407703871,3.472330681180418,3.472330681180418,0.9920944803372623,0.0,0.0,0.0002347522572232156,7.913662320947508e-05,0.0001556156340137405,0.0006267628886931573,0.09568373241122152,0.07180531348691117,0.023878418924310356,0.09568361882909596,0.07180531348660632,0.02387841892420898,0.37782244684836325,0.37782244684836325,0.12564254964916646,0.0,4.783720845539619,4.646584444170628,5.196599809827035,4.781912292319646,4.646487444622494,5.189632209084891,24799.521478411567,21079.59325664983,0.85,1.0691319452854628,0.6647453439404742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511677158210816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.480245758234,1535.2343933427012,0.37782244684836325,0.12564254964916646,6.112874298809886,3.472330681180418
587.0,-29.946313493437295,5.040483733662723,35.00793729650178,24.125765973608964,5.010022709581337,-26.45067226603874,-39.96900311959905,1.5143814821759956,-0.22626761638423432,-5.0076114228249775,40.01539487340119,42357.38303831388,25767.473578228142,25767.473578228142,68124.85661654202,77386.12308710818,77386.12308710818,25767.473578228142,103153.59666533631,103153.59666533631,103153.59666533631,127953.03873156961,91537.501801998,56508.761753176324,38920.822276468534,24799.442066233303,0.0,63720.264342701834,21079.525756298306,1535.2315342844267,0.0,0.8868242577737666,2.818839000189639,0.0014959135982669303,354550.78560814547,1555197.117437711,4.386387452985471,1555197.117437711,4.386387452985471,0.85,0.0956834754595262,4.027634451161993,1.267108382009901,1.0,0.0,4.0276344511637525,1.284651322677531,1.2849528975365898,3.1351965938644013,19318.256777064416,1969.9139642043326,4632.441516551485,4632.441516551485,5.562395874003425,5.040483733662723,-2.3433470969253545,7.383830830588077,3.4723543619193125,3.4723543619193125,0.9921012462626607,0.0,0.0,0.0002347400841428906,7.913273228181997e-05,0.00015560735186107062,0.0006267295312097343,0.09568347545995382,0.07180504789473188,0.023878427565221936,0.09568348342639892,0.07180504789441099,0.023878427565115212,0.37782126585989895,0.37782126585989895,0.12564266710973054,0.0,4.783266683332386,4.6465994156981765,5.1947298735699405,4.781343806440759,4.64655494902064,5.1871450781058,24799.442066233303,21079.525756298306,0.85,1.0691238857728416,0.66473960011381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451170711906802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.472045623024,1535.2315342844267,0.37782126585989895,0.12564266710973054,6.112874298809886,3.4723543619193125
588.0,-29.94681037647828,5.040338370309933,35.00791967882481,24.125560267735295,5.0098829270417795,-26.4511335098428,-39.96944215670226,1.5142060603995788,-0.22667711626462506,-5.007709230647363,40.0153614418736,42357.05399490305,25767.44360233474,25767.44360233474,68124.49759723779,77385.8544609954,77385.8544609954,25767.44360233474,103153.29806333013,103153.29806333013,103153.29806333013,127952.67605569639,91537.3771361823,56508.57667006292,38920.88940679932,24799.377992366255,0.0,63720.267399165576,21079.471293511317,1535.230514483752,0.0,0.8868238811166079,2.818832962998014,0.0014959135982669303,354549.43387397594,1555195.6755022164,4.386400109314541,1555195.6755022164,4.386400109314541,0.85,0.0956832653163962,4.027634451161993,1.2671082451893017,1.0,0.0,4.027634451162641,1.2846521682092438,1.2849537276777943,3.1351945303422966,19318.230467342266,1969.911281359309,4632.441516551485,4632.441516551485,5.562389403140641,5.040338370309933,-2.3434332846101054,7.3837716549200385,3.47237815086318,3.47237815086318,0.9921080431037658,0.0,0.0,0.00023472794997305153,7.912880182401587e-05,0.00015559914814903565,0.0006266964896565148,0.0956832653166747,0.07180481833724595,0.023878446979428754,0.09568317430003545,0.07180481833703695,0.02387844697935926,0.37782008636702963,0.37782008636702963,0.1256427787019221,0.0,4.782857168210342,4.646600854112933,5.1930799959393426,4.781032114382754,4.646421627761697,5.1862941233432025,24799.377992366255,21079.471293511317,0.85,1.069118200187118,0.6647344043546453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511736968513993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.463866120981,1535.230514483752,0.37782008636702963,0.1256427787019221,6.112874298809886,3.47237815086318
589.0,-29.947305476635737,5.040193979638263,35.0079020282175,24.125405551772587,5.00978603435639,-26.45158885932588,-39.969876513909526,1.5140694170396953,-0.22709092738170966,-5.007772492175596,40.01532524735186,42356.71333600697,25767.326880600347,25767.326880600347,68124.04021660732,77385.61870712365,77385.61870712365,25767.326880600347,103152.945587724,103152.945587724,103152.945587724,127952.2315611333,91537.30198805874,56508.39661691434,38921.00596793822,24799.285973409304,0.0,63720.29194134752,21079.39307739791,1535.227119388179,0.0,0.8868236902492885,2.8188310200501507,0.0014959135982669303,354548.55958236445,1555194.1143971377,4.386406522787899,1555194.1143971377,4.386406522787899,0.85,0.09568300910850322,4.027634451161993,1.2671080688061194,1.0,0.0,4.027634451161528,1.284652832277359,1.2849543763694595,3.135192909684427,19318.214607932525,1969.9096641495848,4632.441516551485,4632.441516551485,5.562364206549604,5.040193979638263,-2.3434939990160126,7.383687978654276,3.472401772474526,3.472401772474526,0.992114792135579,0.0,0.0,0.00023471585991701347,7.912491344035064e-05,0.00015559094647666282,0.0006266634563183089,0.09568300910895129,0.07180455317268598,0.02387845593626531,0.09568287615566706,0.07180455317234972,0.023878455936153488,0.3778189072596084,0.3778189072596084,0.1256428977030148,0.0,4.782446356123671,4.646635275476285,5.191325490060308,4.780681564793895,4.646653316739332,5.18418698839605,24799.285973409304,21079.39307739791,0.85,1.0691106104679073,0.6647288021686242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511766724084039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.455701447612,1535.227119388179,0.3778189072596084,0.1256428977030148,6.112874298809886,3.472401772474526
590.0,-29.94779872523543,5.040050277633523,35.00788446925969,24.125226388592296,5.009677365361069,-26.452043720049293,-39.970307029411174,1.5139223601683018,-0.22768984104499168,-5.007848278897436,40.015292615618705,42356.36463857207,25767.244240568794,25767.244240568794,68123.60887914087,77385.3316186528,77385.3316186528,25767.244240568794,103152.57585922159,103152.57585922159,103152.57585922159,127951.79461117883,91537.16998952125,56508.203009413606,38921.07442234183,24799.218751957254,0.0,63720.293174299084,21079.335939163666,1535.225418355065,0.0,0.8868234227487611,2.8188300513522706,0.0014959135982669303,354547.5121913814,1555192.7069596243,4.38641551127327,1555192.7069596243,4.38641551127327,0.85,0.09568277909223,4.027634451161993,1.2671078786859291,1.0,0.0,4.027634451161031,1.2846535449575025,1.2849550737433673,3.135191170390793,19318.186750698158,1969.9068235022316,4632.441516551485,4632.441516551485,5.56234636713787,5.040050277633523,-2.3435636832489384,7.383613960882462,3.4724254452390895,3.4724254452390895,0.992121555782597,0.0,0.0,0.0002347038156454194,7.912105962210206e-05,0.00015558275602331733,0.0006266304681662439,0.0956827790925779,0.07180430798967291,0.023878471102904992,0.0956827083957048,0.07180430798941181,0.02387847110281818,0.3778177304624703,0.3778177304624703,0.12564301518386292,0.0,4.782017825471996,4.646637350708772,5.189597384356148,4.780158437852435,4.646502318819614,5.182540603129723,24799.218751957254,21079.335939163666,0.85,1.069103820548927,0.6647233169927735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511796373002948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.447555928573,1535.225418355065,0.3778177304624703,0.12564301518386292,6.112874298809886,3.4724254452390895
591.0,-29.948290172240895,5.03990760949659,35.00786702054082,24.12507488569247,5.009593000265133,-26.452494528511334,-39.97073314441366,1.5137973565289844,-0.2283189923118698,-5.007906928924633,40.015260708632226,42356.00552442236,25767.120176432003,25767.120176432003,68123.12570085436,77385.05813784164,77385.05813784164,25767.120176432003,103152.17831427364,103152.17831427364,103152.17831427364,127951.32795592131,91537.06071116231,56508.008097716476,38921.16957049537,24799.149641647673,0.0,63720.31921214304,21079.277195400522,1535.2232221208878,0.0,0.8868232398237212,2.8188314837337316,0.0014959135982669303,354546.7016353651,1555191.330782053,4.386421657876529,1555191.330782053,4.386421657876529,0.85,0.09568253252674852,4.027634451161993,1.2671076907636598,1.0,0.0,4.027634451162525,1.2846541543992933,1.2849556679119196,3.135189683051562,19318.163688375542,1969.9044717998036,4632.441516551485,4632.441516551485,5.562319585550591,5.03990760949659,-2.343620534573326,7.383528144069915,3.47244908510039,3.47244908510039,0.9921283100286828,0.0,0.0,0.0002346918159318989,7.911724536639643e-05,0.00015557457056550246,0.0006265975001343503,0.09568253252713771,0.07180405049514092,0.02387848203199679,0.09568260040012744,0.07180405049484886,0.023878482031899663,0.3778165535741742,0.3778165535741742,0.12564313188045542,0.0,4.7815544036963615,4.646630159906522,5.187757173376269,4.7795879366127565,4.646490473816016,5.180284662270708,24799.149641647673,21079.277195400522,0.85,1.0690958008865763,0.6647174095818195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451182591115691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.439430999073,1535.2232221208878,0.3778165535741742,0.12564313188045542,6.112874298809886,3.47244908510039
592.0,-29.948780017257363,5.039765847979025,35.00784975336125,24.124929215200268,5.009505090483605,-26.452944249550868,-39.97115908479316,1.5136693227703752,-0.22878090514109317,-5.007970518505653,40.01523109889188,42355.652623420305,25767.01138210778,25767.01138210778,68122.66400552809,77384.82246829156,77384.82246829156,25767.01138210778,103151.83385039934,103151.83385039934,103151.83385039934,127950.92906463398,91536.98716198182,56507.81731708341,38921.299827664894,24799.09521423464,0.0,63720.39504189954,21079.230932099443,1535.2219792948872,0.0,0.8868230234465266,2.8188301360638515,0.0014959135982669303,354545.82281529333,1555190.0536876356,4.386428928533276,1555190.0536876356,4.386428928533276,0.85,0.09568229754670199,4.027634451161993,1.2671075105341156,1.0,0.0,4.0276344511622275,1.2846547779321629,1.2849562762258186,3.1351881613245944,19318.148166409934,1969.9028889998046,4632.441516551485,4632.441516551485,5.562296100240774,5.039765847979025,-2.3436807020576746,7.3834465500367,3.472472797341804,3.472472797341804,0.9921350849548011,0.0,0.0,0.00023467985589677208,7.911343284366876e-05,0.00015556642305310334,0.0006265646849327203,0.0956822975470386,0.07180380288848713,0.023878494658551467,0.09568245385009443,0.07180380288823453,0.023878494658467458,0.3778153760521958,0.3778153760521958,0.12564323999651952,0.0,4.781105867258873,4.646654733109642,5.185881022497995,4.779189613364565,4.6466327608567894,5.178255343824105,24799.09521423464,21079.230932099443,0.85,1.0690872829764133,0.6647110802682441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511855341536712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.431325719886,1535.2219792948872,0.3778153760521958,0.12564323999651952,6.112874298809886,3.472472797341804
593.0,-29.949268336896562,5.039624058506375,35.00783244920169,24.12471044752749,5.00934720852072,-26.453399595084512,-39.97159714400766,1.513478466701981,-0.22898475827622633,-5.008077814895619,40.01519548740377,42355.356738915296,25767.014736717992,25767.014736717992,68122.37147563329,77384.57429792864,77384.57429792864,25767.014736717992,103151.58903464663,103151.58903464663,103151.58903464663,127950.60971715391,91536.87216820229,56507.654609162026,38921.35284337807,24799.02068250728,0.0,63720.37352588534,21079.167580131187,1535.2205751459558,0.0,0.886822606394683,2.818820281309648,0.0014959135982669303,354544.3399627075,1555188.5177335534,4.386442942220245,1555188.5177335534,4.386442942220245,0.85,0.09568208839127548,4.027634451161993,1.2671074412995953,1.0,0.0,4.027634451162709,1.2846556952199273,1.2849571784121017,3.135185922693847,19318.12389789357,1969.9004142998444,4632.441516551485,4632.441516551485,5.562296824396752,5.039624058506375,-2.3437729583325457,7.38339701683892,3.472496545299833,3.472496545299833,0.9921418700856666,0.0,0.0,0.00023466793366408534,7.910951202439209e-05,0.00015555842163969324,0.0006265324581644117,0.09568208839155,0.07180357619374449,0.02387851219780551,0.09568198682999185,0.07180357619353847,0.023878512197737005,0.377814199945494,0.377814199945494,0.1256433378409998,0.0,4.780744284549769,4.646683171943494,5.184342313808372,4.779093056619388,4.646594000473897,5.177983035820716,24799.02068250728,21079.167580131187,0.85,1.0690830531299336,0.6647066612330692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451188467609457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.423236152315,1535.2205751459558,0.377814199945494,0.1256433378409998,6.112874298809886,3.472496545299833
594.0,-29.94975450554842,5.0394833929951455,35.00781505432624,24.124564288090937,5.009261716623759,-26.453845764706458,-39.97201875373719,1.513352975775126,-0.22944374009261992,-5.008130454950662,40.015158236800346,42355.001768268936,25766.879861347516,25766.879861347516,68121.88162961646,77384.32703649938,77384.32703649938,25766.879861347516,103151.20689784689,103151.20689784689,103151.20689784689,127950.12507621573,91536.7865236861,56507.46125542872,38921.47252028597,24798.91817836884,0.0,63720.39069865481,21079.080451613514,1535.2163370248895,0.0,0.8868224733961227,2.8188201747286836,0.0014959135982669303,354543.61247084267,1555186.911084245,4.386447411211342,1555186.911084245,4.386447411211342,0.85,0.09568181575949831,4.027634451161993,1.2671072198590267,1.0,0.0,4.027634451163274,1.2846563066732695,1.2849577747603518,3.1351844304504346,19318.105823304217,1969.898571204664,4632.441516551485,4632.441516551485,5.562267709000477,5.0394833929951455,-2.343825002838693,7.383308395833838,3.4725200485555483,3.4725200485555483,0.9921485853015852,0.0,0.0,0.00023465606450167006,7.910573860476166e-05,0.0001555503258969084,0.0006264998514718638,0.09568181575999413,0.07180330036041367,0.023878515399580462,0.09568170472349954,0.0718033003600416,0.023878515399456724,0.3778130252219105,0.3778130252219105,0.12564344668893848,0.0,4.780353040322439,4.646730166756754,5.182628598832537,4.778686714858054,4.646818589132238,5.175673517177245,24798.91817836884,21079.080451613514,0.85,1.069075077580379,0.6647009113389364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511913919417312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.415160814968,1535.2163370248895,0.3778130252219105,0.12564344668893848,6.112874298809886,3.4725200485555483
595.0,-29.95023908186905,5.039343419023985,35.00779778972005,24.1243997583166,5.0091593815055395,-26.454292185774914,-39.97244417024774,1.5132124854047957,-0.2299026895367433,-5.008202483780878,40.01512724141473,42354.669467584026,25766.796876539225,25766.796876539225,68121.46634412326,77384.07351902493,77384.07351902493,25766.796876539225,103150.87039556415,103150.87039556415,103150.87039556415,127949.72876993596,91536.68715999932,56507.28310853173,38921.56005718621,24798.858374371805,0.0,63720.41843155801,21079.029618216035,1535.2149755082605,0.0,0.886822219090526,2.8188178017552867,0.0014959135982669303,354542.6170256812,1555185.5742286071,4.38645595633982,1555185.5742286071,4.38645595633982,0.85,0.09568158587058839,4.027634451161993,1.2671070588612934,1.0,0.0,4.027634451163579,1.2846569882012817,1.284958441250351,3.1351827671924344,19318.084853393768,1969.896432868897,4632.441516551485,4632.441516551485,5.5622497951621686,5.039343419023985,-2.3438910073039008,7.383234426327886,3.4725436545571715,3.4725436545571715,0.9921553298734775,0.0,0.0,0.00023464423476426692,7.910193128298323e-05,0.0001555423034812837,0.0006264675401143122,0.0956815858709217,0.07180305711457911,0.02387852875634258,0.0956815118820135,0.071803057114329,0.023878528756259405,0.3778118527495104,0.3778118527495104,0.12564355269679012,0.0,4.7799700059024985,4.646779344788797,5.1809412894346565,4.7782997942441625,4.646839830252418,5.174054868477413,24798.858374371805,21079.029618216035,0.85,1.069068094982653,0.6646954070629197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511943034038624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.407112291748,1535.2149755082605,0.3778118527495104,0.12564355269679012,6.112874298809886,3.4725436545571715
