time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
596.0,-29.95072213044902,5.039204162460316,35.007780584544896,24.124235298391454,5.009056386088268,-26.45473729758529,-39.97286557042969,1.5130715532179804,-0.23032833573029166,-5.008272624504635,40.01509444324494,42354.32724140572,25766.71078764029,25766.71078764029,68121.03802904602,77383.82299569927,77383.82299569927,25766.71078764029,103150.53378333956,103150.53378333956,103150.53378333956,127949.32092795198,91536.58990696448,56507.09415264423,38921.66194924472,24798.78714461241,0.0,63720.44909385713,21078.96907292055,1535.2129175216442,0.0,0.8868219809188624,2.8188152108016333,0.0014959135982669303,354541.64767643594,1555184.1596183986,4.3864639593419525,1555184.1596183986,4.3864639593419525,0.85,0.09568134773447406,4.027634451161993,1.2671069050068038,1.0,0.0,4.027634451162332,1.2846576717183247,1.2849591097784492,3.13518109908201,19318.064328919507,1969.8943399549803,4632.441516551485,4632.441516551485,5.5622312112472665,5.039204162460316,-2.343955460838981,7.3831596232992975,3.4725672347308634,3.4725672347308634,0.992162067065961,0.0,0.0,0.00023463244286972556,7.90981600728878e-05,0.00015553428279683776,0.0006264352357293159,0.09568134773484346,0.07180280803162829,0.02387853970321517,0.09568126997531913,0.07180280803135108,0.023878539703122988,0.3778106822418354,0.3778106822418354,0.12564365689203386,0.0,4.779591758988545,4.646831427141137,5.179264471205613,4.777944288774336,4.646907100577721,5.172423615765524,24798.78714461241,21078.96907292055,0.85,1.0690608587630483,0.6646897164679403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511972053412825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.399079462606,1535.2129175216442,0.3778106822418354,0.12564365689203386,6.112874298809886,3.4725672347308634
597.0,-29.95120369147669,5.039065496348907,35.00776340729683,24.124061688222014,5.008944500172776,-26.45518195950149,-39.97329067261887,1.5129227681912296,-0.23071406231900937,-5.00834814156602,40.015060846324644,42354.0068098927,25766.63993336909,25766.63993336909,68120.6467432618,77383.5714972745,77383.5714972745,25766.63993336909,103150.2114306436,103150.2114306436,103150.2114306436,127948.92436657952,91536.48747904554,56506.922791637946,38921.73854156399,24798.71293593592,0.0,63720.45147749991,21078.90599554553,1535.2108102351951,0.0,0.8868217182806548,2.818811465716231,0.0014959135982669303,354540.60402818816,1555182.710558478,4.386472784467958,1555182.710558478,4.386472784467958,0.8499999999999999,0.09568111274422739,4.027634451161993,1.26710674291011,1.0,0.0,4.027634451162177,1.2846583918894134,1.284959815016528,3.1351793415199998,19318.0427123274,1969.892135676036,4632.441516551485,4632.441516551485,5.562215916014516,5.039065496348907,-2.3440237260900347,7.383089222438942,3.47259079803253,3.47259079803253,0.9921687994378657,0.0,0.0,0.00023462068783185633,7.909435590106425e-05,0.00015552633193079208,0.0006264032125473137,0.09568111274459266,0.07180256167040117,0.023878551074191498,0.09568098318111083,0.07180256167012705,0.023878551074100335,0.3778095135149213,0.3778095135149213,0.12564375914878256,0.0,4.779229154569293,4.646884539361793,5.177647364440531,4.777634079247036,4.646954163809596,5.1710351011031435,24798.71293593592,21078.90599554553,0.85,1.0690546781093606,0.664684662895839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512000981406905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.391061086657,1535.2108102351951,0.3778095135149213,0.12564375914878256,6.112874298809886,3.47259079803253
598.0,-29.9516835327228,5.038927614586106,35.00774626006116,24.123901698645227,5.008846019126274,-26.455623732763204,-39.97371158385647,1.5127862191601673,-0.23114222336454304,-5.0084138834863134,40.01502736599942,42353.67631717656,25766.545811536078,25766.545811536078,68120.22212871264,77383.32086941254,77383.32086941254,25766.545811536078,103149.86668094862,103149.86668094862,103149.86668094862,127948.502626819,91536.39065473662,56506.74610247419,38921.82728029158,24798.635945870377,0.0,63720.463226161955,21078.84055398982,1535.2083224652806,0.0,0.886821504961184,2.8188094220001156,0.0014959135982669303,354539.6954746726,1555181.2665284008,4.38647995239647,1555181.2665284008,4.38647995239647,0.85,0.09568086785951704,4.027634451161993,1.2671066066389907,1.0,0.0,4.027634451162117,1.2846590547430088,1.2849604629782752,3.1351777238418377,19318.022278332315,1969.8900519884278,4632.441516551485,4632.441516551485,5.562195598039065,5.038927614586106,-2.344084655735064,7.38301227032117,3.472614307359689,3.472614307359689,0.9921755163884826,0.0,0.0,0.00023460897531399499,7.90905894000492e-05,0.0001555183859139458,0.0006263712088961141,0.0956808678599115,0.07180230782023582,0.023878560039675683,0.09568073574586577,0.0718023078199398,0.023878560039577237,0.3778083463098162,0.3778083463098162,0.12564386235935193,0.0,4.778862881581745,4.646941570709089,5.176003738127349,4.777271660121755,4.647045359041272,5.169304036376843,24798.635945870377,21078.84055398982,0.85,1.0690478172912006,0.6646793537399655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512029820426577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.383056409722,1535.2083224652806,0.3778083463098162,0.12564386235935193,6.112874298809886,3.472614307359689
599.0,-29.952161751923747,5.038790740063909,35.00772924537148,24.123754281923198,5.008767746017296,-26.456062025158865,-39.974120585806645,1.5126680192460087,-0.23178424551389298,-5.008468181038749,40.014996932200056,42353.30361395354,25766.424942663543,25766.424942663543,68119.72855661708,77383.03920372506,77383.03920372506,25766.424942663543,103149.46414638861,103149.46414638861,103149.46414638861,127948.03670598764,91536.27031869414,56506.53472889675,38921.9284331082,24798.57255959904,0.0,63720.50099270724,21078.786675659183,1535.2063490054486,0.0,0.8868213388471362,2.8188115327257877,0.0014959135982669303,354538.9450837291,1555179.9538980182,4.386485534137136,1555179.9538980182,4.386485534137136,0.85,0.09568062075992681,4.027634451161993,1.2671063555264848,1.0,0.0,4.027634451163413,1.2846596316914174,1.2849610250662202,3.1351763158145642,19317.99688237413,1969.8874623213972,4632.441516551485,4632.441516551485,5.562169506209928,5.038790740063909,-2.3441369035787827,7.382927643642692,3.4726378221884917,3.4726378221884917,0.9921822349109977,0.0,0.0,0.00023459730292483158,7.908692962748202e-05,0.00015551037329734955,0.0006263389370054671,0.09568062076030348,0.07180205265305607,0.023878568107247415,0.09568066647478017,0.0718020526527734,0.02387856810715341,0.37780718059532675,0.37780718059532675,0.12564396364605404,0.0,4.778447977881115,4.6469690473165315,5.1742540165379864,4.776683935524829,4.646976261104101,5.167151766313054,24798.57255959904,21078.786675659183,0.85,1.0690394377849184,0.6646731107591393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512058556563343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.375070133709,1535.2063490054486,0.37780718059532675,0.12564396364605404,6.112874298809886,3.4726378221884917
600.0,-29.952638116440095,5.038654241156745,35.007712310767616,24.12357145166027,5.00864711396941,-26.45650288420388,-39.97454132242126,1.5125118817266616,-0.23213347927844552,-5.00855154736463,40.0149652354764,42352.98748182356,25766.379868859705,25766.379868859705,68119.36735068327,77382.78580145403,77382.78580145403,25766.379868859705,103149.16567031373,103149.16567031373,103149.16567031373,127947.67713915849,91536.16034841334,56506.36202875639,38921.99813295216,24798.511468844765,0.0,63720.509601796926,21078.73474851805,1535.2051664690932,0.0,0.8868210293861379,2.81880638964889,0.0014959135982669303,354537.79296542116,1555178.586797743,4.386495932605478,1555178.586797743,4.386495932605478,0.85,0.09568039950302215,4.027634451161993,1.2671062236512083,1.0,0.0,4.0276344511626165,1.2846603859887245,1.2849617646034979,3.1351744749739203,19317.973674026944,1969.885095728607,4632.441516551485,4632.441516551485,5.562159776178005,5.038654241156745,-2.344210337159212,7.382864578315957,3.472661411065273,3.472661411065273,0.9921889745900779,0.0,0.0,0.00023458567633677805,7.908316501583655e-05,0.0001555025113209415,0.0006263072718384319,0.09568039950332773,0.07180181814619466,0.023878581357133066,0.09568038481132579,0.07180181814596534,0.023878581357056807,0.3778060143183632,0.3778060143183632,0.12564405586146474,0.0,4.778073891997906,4.6469969768276655,5.172666813178921,4.776418068086173,4.646951024376051,5.166159208340218,24798.511468844765,21078.73474851805,0.85,1.0690336247524659,0.6646680597267101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512087195669185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.36710035796,1535.2051664690932,0.3778060143183632,0.12564405586146474,6.112874298809886,3.472661411065273
601.0,-29.953112904724065,5.038518724256286,35.00769539990509,24.12343000704425,5.008563984749502,-26.45693857379173,-39.9749537120573,1.5123896538107446,-0.23254057165053155,-5.008605731135475,40.01493205777888,42352.6436026011,25766.262028055182,25766.262028055182,68118.90563065629,77382.54797541654,77382.54797541654,25766.262028055182,103148.81000347172,103148.81000347172,103148.81000347172,127947.24178538335,91536.08050180119,56506.17612895986,38922.1159698237,24798.43178191162,0.0,63720.54775173532,21078.667014624876,1535.2022627680599,0.0,0.8868208737844159,2.818805419269811,0.0014959135982669303,354537.04415008804,1555177.1558230785,4.386501161116233,1555177.1558230785,4.386501161116233,0.85,0.0956801412122796,4.027634451161993,1.2671060379268604,1.0,0.0,4.027634451162584,1.2846609816031072,1.2849623454707122,3.1351730213958664,19317.956823038814,1969.883377406027,4632.441516551485,4632.441516551485,5.562134338014543,5.038518724256286,-2.344262183824527,7.382780908080813,3.472684885128385,3.472684885128385,0.9921956814652528,0.0,0.0,0.00023457408874791985,7.907947525095519e-05,0.00015549461349696465,0.0006262754622904935,0.09568014121270246,0.07180155562411598,0.023878585588586475,0.09568015411444136,0.07180155562379867,0.023878585588480942,0.3778048476372142,0.3778048476372142,0.12564414951280053,0.0,4.777692981384234,4.647049585692685,5.170977851444434,4.776065159484972,4.6471575434247825,5.164118853222533,24798.43178191162,21078.667014624876,0.85,1.0690257386998243,0.6646622651081605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512115723810848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.359151797085,1535.2022627680599,0.3778048476372142,0.12564414951280053,6.112874298809886,3.472684885128385
602.0,-29.953586132786082,5.038383463452324,35.007678518984065,24.123237991612427,5.008434813414335,-26.457377463553517,-39.97537409942595,1.5122261441753089,-0.23284651742267215,-5.008693522733967,40.014899108160186,42352.33973109482,25766.231296475413,25766.231296475413,68118.57102757023,77382.29183865624,77382.29183865624,25766.231296475413,103148.52313513165,103148.52313513165,103148.52313513165,127946.88789284875,91535.96307400186,56506.010966414324,38922.169008430596,24798.364757717107,0.0,63720.5337661477,21078.61004405954,1535.2008407069857,0.0,0.8868205463396347,2.8187991888465764,0.0014959135982669303,354535.83087992977,1555175.7346865798,4.386512163881313,1555175.7346865798,4.386512163881313,0.85,0.09567991978938456,4.027634451161993,1.267105931877159,1.0,0.0,4.027634451160926,1.2846617702228882,1.2849631194381799,3.135171096796319,19317.932040842057,1969.8808503252444,4632.441516551485,4632.441516551485,5.5621277040225845,5.038383463452324,-2.3443385885362797,7.382722051988604,3.4727084279320075,3.4727084279320075,0.9922024079805736,0.0,0.0,0.00023456253976226015,7.907571409194454e-05,0.00015548682567031563,0.0006262440957715822,0.09567991978969467,0.07180132169284806,0.02387859809684661,0.09567981867517297,0.07180132169261534,0.023878598096769222,0.37780368214855076,0.37780368214855076,0.12564423708139938,0.0,4.777357354398362,4.647095632575542,5.169490462601516,4.775847005311277,4.647113779521078,5.163373675164053,24798.364757717107,21078.61004405954,0.85,1.06902072223003,0.6646576421742878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512144157662905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.35121893458,1535.2008407069857,0.37780368214855076,0.12564423708139938,6.112874298809886,3.4727084279320075
603.0,-29.95405722413736,5.038249419479588,35.0076616729289,24.12310946909713,5.00836886980744,-26.457808106676506,-39.97577817700801,1.5121197523401977,-0.23337883275280547,-5.008735367734431,40.014866361855965,42351.9772765813,25766.085276728336,25766.085276728336,68118.06255330963,77382.03701270252,77382.03701270252,25766.085276728336,103148.12228943086,103148.12228943086,103148.12228943086,127946.40548362343,91535.87169315036,56505.81195700324,38922.288595719016,24798.28319419257,0.0,63720.571789911584,21078.540715063682,1535.19754825656,0.0,0.8868204519626266,2.8188013099403038,0.0014959135982669303,354535.25258780894,1555174.3223201262,4.38651533512863,1555174.3223201262,4.38651533512863,0.85,0.09567964976099286,4.027634451161993,1.2671056719729679,1.0,0.0,4.027634451161148,1.2846622915808086,1.2849636261487405,3.13516982444148,19317.91275564507,1969.8788837824407,4632.441516551485,4632.441516551485,5.5620961829021205,5.038249419479588,-2.3443810601798885,7.382630479659477,3.472731822129906,3.472731822129906,0.9922090920371159,0.0,0.0,0.00023455104344267125,7.90720990106588e-05,0.00015547894443201246,0.0006262123530246745,0.09567964976143865,0.07180105042525366,0.023878599336184997,0.09567967529129583,0.07180105042491912,0.02387859933607374,0.3778025172508547,0.3778025172508547,0.12564433088658963,0.0,4.776973347758258,4.647147171897188,5.167792336873049,4.775356534981597,4.6472741874944745,5.16092020525241,24798.28319419257,21078.540715063682,0.85,1.0690121045664294,0.6646515573685826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451217249818313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.34330150225,1535.19754825656,0.3778025172508547,0.12564433088658963,6.112874298809886,3.472731822129906
604.0,-29.954527151599383,5.038115485832203,35.00764489701611,24.12291308809074,5.008233668790325,-26.458244628517168,-39.97619440834967,1.5119511457018056,-0.2336316294360472,-5.008828664935423,40.01483471278428,42351.67044203614,25766.072037686234,25766.072037686234,68117.74247972238,77381.7876479677,77381.7876479677,25766.072037686234,103147.85968565394,103147.85968565394,103147.85968565394,127946.0849570694,91535.75726374499,56505.64005778778,38922.35245106357,24798.225271415467,0.0,63720.577722479036,21078.491480703145,1535.1967702611303,0.0,0.8868200917920208,2.818793736018224,0.0014959135982669303,354533.9632360549,1555172.9572788463,4.386527437551547,1555172.9572788463,4.386527437551547,0.85,0.09567943865825539,4.027634451161993,1.2671055598789827,1.0,0.0,4.02763445116175,1.2846631038736545,1.2849644238996087,3.1351678420727085,19317.88860623535,1969.876421227978,4632.441516551485,4632.441516551485,5.562093325004823,5.038115485832203,-2.3444611663699764,7.38257665220218,3.4727553579705517,3.4727553579705517,0.9922158165630147,0.0,0.0,0.00023453957604334058,7.906837535547753e-05,0.00015547120068786305,0.0006261811640539573,0.0956794386585223,0.0718008246700389,0.023878613988483403,0.09567933086009481,0.0718008246698386,0.02387861398841679,0.3778013531898384,0.3778013531898384,0.12564441590475603,0.0,4.776653736195385,4.647197920653014,5.166355102487216,4.775197035499389,4.647224461684516,5.160428440848591,24798.225271415467,21078.491480703145,0.85,1.06900698195792,0.6646466801743313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451220071084571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.335411101085,1535.1967702611303,0.3778013531898384,0.12564441590475603,6.112874298809886,3.4727553579705517
605.0,-29.954995306033677,5.037982818461897,35.00762813698282,24.122789210546784,5.008171603743126,-26.458672240099283,-39.97659799698738,1.5118485378024809,-0.23415272112538332,-5.008866894464959,40.014801623477425,42351.318747344834,25765.920084436748,25765.920084436748,68117.23883178158,77381.5357185547,77381.5357185547,25765.920084436748,103147.45580299145,103147.45580299145,103147.45580299145,127945.59595544197,91535.66916438987,56505.452193154895,38922.46330137219,24798.140152450516,0.0,63720.60345382271,21078.419129582937,1535.1931919246213,0.0,0.8868200170542003,2.8187961318433565,0.0014959135982669303,354533.4349113971,1555171.5301204287,4.386529948886451,1555171.5301204287,4.386529948886451,0.8499999999999999,0.09567916354007705,4.027634451161993,1.267105327448808,1.0,0.0,4.027634451162778,1.2846636073840707,1.284964912851852,3.1351666132765814,19317.8700135719,1969.874525303942,4632.441516551485,4632.441516551485,5.562060523025794,5.037982818461897,-2.3445006666182207,7.382483485080117,3.472778703686056,3.472778703686056,0.9922224867674446,0.0,0.0,0.00023452815242389996,7.906476495823354e-05,0.00015546338746566643,0.0006261496952510636,0.0956791635405366,0.07180054981381036,0.02387861372672625,0.0956791811031737,0.0718005498134655,0.023878613726611563,0.3778001897845644,0.3778001897845644,0.12564450858862766,0.0,4.776280607732872,4.647256640149067,5.164679041899149,4.774714173339589,4.647419214169247,5.157902061578568,24798.140152450516,21078.419129582937,0.85,1.0689986462721597,0.6646408924553916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512228853909779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.327528313457,1535.1931919246213,0.3778001897845644,0.12564450858862766,6.112874298809886,3.472778703686056
606.0,-29.95546204747673,5.037850607076728,35.00761153286108,24.12262506494301,5.0080646038525005,-26.459103073833816,-39.9770095833577,1.5117056302031666,-0.2344466986929774,-5.008942344179102,40.01477264465432,42351.00644215849,25765.865366220227,25765.865366220227,68116.87180837872,77381.30287559939,77381.30287559939,25765.865366220227,103147.16824181961,103147.16824181961,103147.16824181961,127945.2594852568,91535.58138799318,56505.28495452605,38922.551592741256,24798.091243437182,0.0,63720.642836178435,21078.377556921605,1535.1925252346762,0.0,0.8868197380342278,2.8187911862118193,0.0014959135982669303,354532.39221284527,1555170.2802500525,4.386539324498164,1555170.2802500525,4.386539324498164,0.85,0.09567894196900972,4.027634451161993,1.2671052054641772,1.0,0.0,4.027634451162477,1.2846642993147797,1.2849655903135184,3.1351649246501765,19317.85148906624,1969.8726363300661,4632.441516551485,4632.441516551485,5.562048711065225,5.037850607076728,-2.344567234337211,7.38241784141394,3.472802208172401,3.472802208172401,0.9922292023349717,0.0,0.0,0.0002345167637937016,7.906108317235524e-05,0.00015545568062134635,0.0006261186548993704,0.09567894196929816,0.07180031651857514,0.023878625450723022,0.09567894157814995,0.07180031651835868,0.023878625450651038,0.37779902742127514,0.37779902742127514,0.1256445919581176,0.0,4.775952498667948,4.647333845381297,5.163128011806975,4.774495645486127,4.647499967027954,5.156780203770268,24798.091243437182,21078.377556921605,0.85,1.0689922256983926,0.6646355805141535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122568908942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.319665381237,1535.1925252346762,0.37779902742127514,0.1256445919581176,6.112874298809886,3.472802208172401
607.0,-29.955926564156297,5.037719173195165,35.00759495525368,24.12246895199644,5.007973326050588,-26.459530332464006,-39.977413102146215,1.511577094352182,-0.23489666589784974,-5.009002098840027,40.014740208685964,42350.67013868462,25765.772065787554,25765.772065787554,68116.44220447217,77381.03870748566,77381.03870748566,25765.772065787554,103146.8107732732,103146.8107732732,103146.8107732732,127944.82751582003,91535.46775443747,56505.09918561158,38922.63174313988,24798.01674254682,0.0,63720.6484856867,21078.314231164797,1535.1900373732406,0.0,0.8868195513967841,2.8187901295599485,0.0014959135982669303,354531.56641820463,1555168.8812722622,4.386545595880138,1555168.8812722622,4.386545595880138,0.85,0.09567869142236815,4.027634451161993,1.26710498622153,1.0,0.0,4.027634451161063,1.2846649239126027,1.2849662004968836,3.135163400348275,19317.82750761422,1969.8701909025224,4632.441516551485,4632.441516551485,5.562028570404553,5.037719173195165,-2.3446221485865864,7.382341321781752,3.4728256291019783,3.4728256291019783,0.9922358940291367,0.0,0.0,0.00023450542995425715,7.905747370772517e-05,0.00015544795624653198,0.0006260875439412543,0.095678691422763,0.07180006171434038,0.023878629708422625,0.09567873052290922,0.07180006171404407,0.023878629708324075,0.3777978670521879,0.3777978670521879,0.1256446743439119,0.0,4.775606018546625,4.647394167605228,5.1615541494201125,4.774105432942179,4.647522441266915,5.155144929280368,24798.01674254682,21078.314231164797,0.85,1.0689853889320176,0.6646302438086089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512284843359904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.311815150793,1535.1900373732406,0.3777978670521879,0.1256446743439119,6.112874298809886,3.4728256291019783
608.0,-29.95638959656367,5.037588414953709,35.0075784484026,24.122308124229335,5.007878324776237,-26.459956627461377,-39.97781644631175,1.511445355667767,-0.23535016379150875,-5.009065923541612,40.01470911439265,42350.33961804514,25765.6909889747,25765.6909889747,68116.03060701984,77380.77061555166,77380.77061555166,25765.6909889747,103146.46160452637,103146.46160452637,103146.46160452637,127944.41290039191,91535.34809031864,56504.91709278715,38922.701108368325,24797.95129586554,0.0,63720.652404233864,21078.258601485708,1535.1881581113976,0.0,0.886819339190434,2.818788643758451,0.0014959135982669303,354530.68437827594,1555167.540162408,4.386552726429402,1555167.540162408,4.386552726429402,0.85,0.09567844947871851,4.027634451161993,1.2671048186300324,1.0,0.0,4.027634451159966,1.2846655634157125,1.2849668256361888,3.1351618396722505,19317.80225346014,1969.8676156954864,4632.441516551485,4632.441516551485,5.5620110684431,5.037588414953709,-2.3446798603101504,7.3822682752638595,3.4728490642261676,3.4728490642261676,0.992242589778905,0.0,0.0,0.00023449413283209645,7.9053865957337e-05,0.00015544026687475945,0.0006260565739625955,0.09567844947907901,0.07179981385277501,0.023878635626304004,0.09567854007271971,0.07179981385250447,0.023878635626214027,0.3777967073056966,0.3777967073056966,0.12564475352357043,0.0,4.775252439151416,4.647436979959707,5.1600045890302795,4.7737157597500754,4.647487516117167,5.153684819769808,24797.95129586554,21078.258601485708,0.85,1.068978863789755,0.6646250159113438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512312662689835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.30399393173,1535.1881581113976,0.3777967073056966,0.12564475352357043,6.112874298809886,3.4728490642261676
609.0,-29.956851435748863,5.037458246736999,35.00756197555903,24.12215358288961,5.007776843944588,-26.460382496392434,-39.97822349248452,1.511307904581891,-0.2355554766289174,-5.009133187946741,40.014677091225,42350.02964384357,25765.62018600527,25765.62018600527,68115.64982984884,77380.55413087022,77380.55413087022,25765.62018600527,103146.17431687549,103146.17431687549,103146.17431687549,127944.0557449906,91535.27692855221,56504.752441500015,38922.80498561355,24797.88142811511,0.0,63720.68641372866,21078.199213897842,1535.1861087992627,0.0,0.8868191128430919,2.81878348688533,0.0014959135982669303,354529.7548044474,1555166.1589907298,4.386560332146263,1555166.1589907298,4.386560332146263,0.85,0.09567820762438062,4.027634451161993,1.267104697194882,1.0,0.0,4.027634451162136,1.2846662295767615,1.2849674774777133,3.135160213940483,19317.78723533915,1969.8660842733402,4632.441516551485,4632.441516551485,5.561995784284808,5.037458246736999,-2.3447399589815325,7.382198205718531,3.472872484111987,3.472872484111987,0.9922492811748534,0.0,0.0,0.00023448286532177674,7.905022524829866e-05,0.00015543264007347808,0.0006260258559950025,0.09567820762474621,0.07179956633863711,0.023878641286109097,0.0956782128914203,0.07179956633836276,0.023878641286017858,0.37779554703523144,0.37779554703523144,0.12564483056339987,0.0,4.774943267637752,4.647521127145694,5.158508719683766,4.7735777113178415,4.647730496927352,5.152397155122287,24797.88142811511,21078.199213897842,0.85,1.068972317523141,0.6646197966053177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512340393229881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.296186963697,1535.1861087992627,0.37779554703523144,0.12564483056339987,6.112874298809886,3.472872484111987
610.0,-29.95731108871616,5.037328806648704,35.00754553733571,24.12200270863252,5.00768506662959,-26.460805426943455,-39.9786263127811,1.5111794048507907,-0.2358927580321506,-5.009193323204842,40.01464515392178,42349.71157780699,25765.532810595403,25765.532810595403,68115.2443884024,77380.31326727023,77380.31326727023,25765.532810595403,103145.84607786563,103145.84607786563,103145.84607786563,127943.6555838477,91535.18443424071,56504.58274475284,38922.89076609763,24797.80950598208,0.0,63720.70027207972,21078.13808008477,1535.18377775354,0.0,0.8868189224623761,2.818780901489753,0.0014959135982669303,354528.9237549047,1555164.7815233413,4.386566729315626,1555164.7815233413,4.386566729315626,0.85,0.09567795871374044,4.027634451161993,1.2671045241085812,1.0,0.0,4.027634451162912,1.2846668537593438,1.284968087400073,3.135158690656534,19317.767715155354,1969.8640937685504,4632.441516551485,4632.441516551485,5.561976922652218,5.037328806648704,-2.3447946671707154,7.382123473819419,3.4728958640582026,3.4728958640582026,0.9922559611594864,0.0,0.0,0.00023447165164396422,7.904662248901158e-05,0.00015542502915495265,0.0006259952019973445,0.09567795871412585,0.07179931355666226,0.02387864515746359,0.09567795931628086,0.07179931355637303,0.023878645157367397,0.37779438888177524,0.37779438888177524,0.1256449081155824,0.0,4.774637798322317,4.6476134029136915,5.157003231025783,4.77330056517269,4.647868770381194,5.150866778672253,24797.80950598208,21078.13808008477,0.85,1.0689657222465934,0.6646146604946089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451236805240985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.28838846547,1535.18377775354,0.37779438888177524,0.1256449081155824,6.112874298809886,3.4728958640582026
611.0,-29.957769588808002,5.037199711651677,35.00752909401086,24.121819144953065,5.007567218455813,-26.461229927029326,-39.97902934262527,1.5110275566709113,-0.23623282308540183,-5.00927103251482,40.01461212888051,42349.39941176908,25765.49139964322,25765.49139964322,68114.8908114123,77380.04559408613,77380.04559408613,25765.49139964322,103145.53699372934,103145.53699372934,103145.53699372934,127943.27411322814,91535.05410998211,56504.40792763988,38922.94020260248,24797.737119498794,0.0,63720.67732210128,21078.076551573973,1535.1818144535246,0.0,0.8868186465904815,2.8187762988773386,0.0014959135982669303,354527.8498399928,1555163.3571423888,4.386575999161343,1555163.3571423888,4.386575999161343,0.85,0.09567772562230775,4.027634451161993,1.2671043647592888,1.0,0.0,4.027634451162281,1.284667587090735,1.2849688065335865,3.135156901002691,19317.740211264136,1969.861289152171,4632.441516551485,4632.441516551485,5.561967983316011,5.037199711651677,-2.3448621947856356,7.382061906437313,3.472919246709462,3.472919246709462,0.9922626419169891,0.0,0.0,0.00023446046658386744,7.904301800748089e-05,0.00015541744857638655,0.0006259646701979519,0.09567772562265577,0.07179907291922864,0.023878652703427126,0.09567765096679376,0.07179907291896748,0.02387865270334027,0.37779323297115835,0.37779323297115835,0.12564498449682965,0.0,4.774347609918493,4.647679459200617,5.155638106003039,4.773038209429444,4.647796709849445,5.150029603905864,24797.737119498794,21078.076551573973,0.85,1.0689605583929804,0.6646100008902504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512395580758923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.280618369832,1535.1818144535246,0.37779323297115835,0.12564498449682965,6.112874298809886,3.472919246709462
612.0,-29.95822646696509,5.037071602751344,35.0075126699607,24.121686501335375,5.00749267343616,-26.461648636499262,-39.97942392071707,1.5109148429641388,-0.23660990325129205,-5.009317931840091,40.014579803645944,42349.05931722851,25765.373068040022,25765.373068040022,68114.43238526853,77379.80886501784,77379.80886501784,25765.373068040022,103145.18193305786,103145.18193305786,103145.18193305786,127942.84010972024,91534.97160691457,56504.22205910028,38923.055053126984,24797.658176662386,0.0,63720.71322978937,21078.009450163026,1535.1787821306748,0.0,0.8868185249671481,2.818775784616766,0.0014959135982669303,354527.20170930243,1555161.962945284,4.386580085949095,1555161.962945284,4.386580085949095,0.85,0.0956774623058106,4.027634451161993,1.26710416035261,1.0,0.0,4.027634451162391,1.2846681372970121,1.2849693425504947,3.1351555582566877,19317.722799652365,1969.8595136618892,4632.441516551485,4632.441516551485,5.561942439204384,5.037071602751344,-2.344906936051797,7.381978538803141,3.4729425177297735,3.4729425177297735,0.9922692907799353,0.0,0.0,0.00023444932157965054,7.903948926106938e-05,0.00015540983231858115,0.000625933994695626,0.09567746230623739,0.07179880867513036,0.02387865363110702,0.09567743140507441,0.07179880867481009,0.023878653631000515,0.3777920773256815,0.3777920773256815,0.12564506745306342,0.0,4.774037749602144,4.6477648015087425,5.154135907033776,4.772708028588795,4.648017468292039,5.148037839341498,24797.658176662386,21078.009450163026,0.85,1.0689527617124208,0.664604289103129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451242304016229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.272856048368,1535.1787821306748,0.3777920773256815,0.12564506745306342,6.112874298809886,3.4729425177297735
613.0,-29.958681663536762,5.036944297912138,35.00749641046917,24.121549212746345,5.007414140991243,-26.46206623125892,-39.979822165891505,1.5107987087071446,-0.2370038155627867,-5.0093724213619355,40.014551748653496,42348.741444719904,25765.276580704758,25765.276580704758,68114.01802542467,77379.56943690966,77379.56943690966,25765.276580704758,103144.84601761441,103144.84601761441,103144.84601761441,127942.45230150622,91534.88411101297,56504.05611879812,38923.14221357206,24797.6062838918,0.0,63720.74849746386,21077.96534130803,1535.17746536843,0.0,0.8868183492589669,2.8187746050079374,0.0014959135982669303,354526.44868617324,1555160.7529257769,4.386585990097469,1555160.7529257769,4.386585990097469,0.85,0.09567722154273293,4.027634451161993,1.2671040108939633,1.0,0.0,4.02763445116245,1.2846687034169526,1.284969894538109,3.135154176675527,19317.70433434295,1969.8576307243504,4632.441516551485,4632.441516551485,5.561921610590593,5.036944297912138,-2.344956957922291,7.381901255834428,3.472965871064259,3.472965871064259,0.9922759631612168,0.0,0.0,0.00023443821808111616,7.903592786729116e-05,0.000155402290213825,0.0006259036178546758,0.0956772215430698,0.07179856198888594,0.023878659554183862,0.09567729034392246,0.07179856198863314,0.02387865955409979,0.37779092310637286,0.37779092310637286,0.12564514644338362,0.0,4.773724849663097,4.647858989805172,5.152594882641665,4.772368605799159,4.648132684700158,5.1463270571405815,24797.6062838918,21077.96534130803,0.85,1.068945667330566,0.6645989327386106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451245040252726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.265110936329,1535.17746536843,0.37779092310637286,0.12564514644338362,6.112874298809886,3.472965871064259
614.0,-29.959135288230367,5.036817434646011,35.00748021618961,24.12138464804741,5.007308486656949,-26.462485123383154,-39.9802167789079,1.5106583218034444,-0.23727357271570781,-5.009443387108861,40.014521129093005,42348.41541828331,25765.22359193524,25765.22359193524,68113.63901021855,77379.32939242359,77379.32939242359,25765.22359193524,103144.55298435883,103144.55298435883,103144.55298435883,127942.09777602648,91534.78438421736,56503.87041005153,38923.237749073145,24797.54479166765,0.0,63720.782540740795,21077.9130729175,1535.1759716575202,0.0,0.8868180989926421,2.8187698644453048,0.0014959135982669303,354525.4679701665,1555159.4322965574,4.386594399552206,1555159.4322965574,4.386594399552206,0.85,0.09567698919863102,4.027634451161993,1.2671038482477894,1.0,0.0,4.027634451160347,1.2846693828940228,1.2849705599592947,3.1351525184548183,19317.68328780129,1969.8554845743747,4632.441516551485,4632.441516551485,5.561910171963825,5.036817434646011,-2.3450189400345884,7.381836374680599,3.4729892534423503,3.4729892534423503,0.9922826438406716,0.0,0.0,0.00023442715340697928,7.903239910120286e-05,0.00015539475430577642,0.0006258732659717986,0.09567698919896139,0.07179832263405812,0.023878666564903266,0.09567700934210822,0.0717983226338102,0.023878666564820815,0.3777897706215503,0.3777897706215503,0.12564521890409802,0.0,4.773441010453951,4.647954940880709,5.151165216499464,4.77216981439318,4.648204524299558,5.1453114167523495,24797.54479166765,21077.9130729175,0.85,1.0689391481761719,0.6645934611868152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512477664280297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.257384282777,1535.1759716575202,0.3777897706215503,0.12564521890409802,6.112874298809886,3.4729892534423503
615.0,-29.959587363106404,5.036691091256677,35.00746398605051,24.121219908725493,5.007203792327712,-26.462902524336247,-39.98061491930855,1.510518953551499,-0.23754326214100274,-5.009510288850265,40.01448769604674,42348.11082016801,25765.16120672009,25765.16120672009,68113.2720268881,77379.08473932074,77379.08473932074,25765.16120672009,103144.24594604083,103144.24594604083,103144.24594604083,127941.71146698488,91534.67981238259,56503.70589320558,38923.30435464111,24797.465520944053,0.0,63720.76987558517,21077.845692802446,1535.1733695922944,0.0,0.8868178795926187,2.8187655979603634,0.0014959135982669303,354524.5434189129,1555157.9903219691,4.386601771839432,1555157.9903219691,4.386601771839432,0.85,0.09567674310093792,4.027634451161993,1.2671036691172048,1.0,0.0,4.0276344511602575,1.2846700575282033,1.2849712205856219,3.13515087205461,19317.66121875291,1969.8532341577309,4632.441516551485,4632.441516551485,5.561896704936791,5.036691091256677,-2.3450778788851108,7.381768970141788,3.4730125568535892,3.4730125568535892,0.9922893019581683,0.0,0.0,0.0002344161270141641,7.902883893963657e-05,0.00015538728807452752,0.0006258431947216001,0.09567674310132812,0.07179807296018706,0.023878670141141062,0.09567667868634469,0.07179807295989425,0.02387867014104367,0.37778861969405064,0.37778861969405064,0.125645291869512,0.0,4.773171840551356,4.648050134470225,5.149796721630878,4.771967026709262,4.648304374085342,5.1441953458207195,24797.465520944053,21077.845692802446,0.85,1.0689336013968334,0.664588813080142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512504831990736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.249673945962,1535.1733695922944,0.37778861969405064,0.125645291869512,6.112874298809886,3.4730125568535892
616.0,-29.96003794484376,5.036565535344219,35.007447782116,24.121078149788104,5.00711989329212,-26.463316501648542,-39.981004992127396,1.5103984500907195,-0.2378635838693981,-5.009563965224408,40.01445599903361,42347.77917857304,25765.066709494964,25765.066709494964,68112.845888068,77378.84888355632,77378.84888355632,25765.066709494964,103143.91559305128,103143.91559305128,103143.91559305128,127941.30733580289,91534.59185408142,56503.52214907329,38923.41078334236,24797.39174275161,0.0,63720.802526093976,21077.782981338867,1535.1707826618645,0.0,0.8868177212072359,2.818763544066865,0.0014959135982669303,354523.8016375116,1555156.623223802,4.386607093912121,1555156.623223802,4.386607093912121,0.85,0.0956764892466921,4.027634451161993,1.2671035020751882,1.0,0.0,4.027634451162269,1.28467064385049,1.2849717929267377,3.135149441175157,19317.642655857766,1969.851341269217,4632.441516551485,4632.441516551485,5.56187630592586,5.036565535344219,-2.3451269471396654,7.381692482483885,3.47303580565555,3.47303580565555,0.9922959444730143,0.0,0.0,0.0002344051375153958,7.902535106197286e-05,0.00015537978645342292,0.0006258129809339997,0.09567648924709134,0.0717978170746762,0.023878672172415138,0.0956764306584888,0.0717978170743766,0.0238786721723155,0.3777874700304226,0.3777874700304226,0.12564536799663217,0.0,4.77289816422342,4.648157491533254,5.1483734955342015,4.771700381355004,4.648485398779826,5.14257840357908,24797.39174275161,21077.782981338867,0.85,1.0689263660823396,0.6645832679403467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512531906978783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.241979536338,1535.1707826618645,0.3777874700304226,0.12564536799663217,6.112874298809886,3.47303580565555
617.0,-29.960486775049553,5.036440719421995,35.00743168216193,24.120936111453943,5.007037369698223,-26.463728764837523,-39.981398557405896,1.5102793594800346,-0.23822582467295206,-5.009619083606067,40.014426619807296,42347.46969469584,25764.97791066694,25764.97791066694,68112.44760536279,77378.60645645308,77378.60645645308,25764.97791066694,103143.58436712003,103143.58436712003,103143.58436712003,127940.91602412217,91534.49717412691,56503.36041234481,38923.485290869,24797.331657002138,0.0,63720.816947871135,21077.731908451817,1535.16900889895,0.0,0.8868175470920066,2.8187618738125524,0.0014959135982669303,354523.0399295344,1555155.3560930302,4.386612944541307,1555155.3560930302,4.386612944541307,0.85,0.0956762449675905,4.027634451161993,1.2671033537155023,1.0,0.0,4.027634451163124,1.2846712234757738,1.284972358624757,3.1351480266405654,19317.62267441151,1969.8493037287462,4632.441516551485,4632.441516551485,5.561857137021579,5.036440719421995,-2.3451768516581057,7.381617571080101,3.4730590814407196,3.4730590814407196,0.9923025946973485,0.0,0.0,0.00023439419120761915,7.90218321003369e-05,0.00015537235910728224,0.0006257830662988028,0.09567624496794738,0.07179756870348579,0.0238786762644616,0.09567624463461552,0.07179756870321798,0.02387867626437253,0.37778632217927166,0.37778632217927166,0.1256454424204262,0.0,4.772618342852297,4.6482652321938644,5.146924474643242,4.771393258933131,4.64859194621539,5.1410234612719705,24797.331657002138,21077.731908451817,0.85,1.0689198737217127,0.664578260654435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512558892637988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.234299970096,1535.16900889895,0.37778632217927166,0.1256454424204262,6.112874298809886,3.4730590814407196
618.0,-29.960933915036573,5.036316510524857,35.00741566021242,24.120784957800083,5.00694601372994,-26.464140389890954,-39.981788280978776,1.510152488578228,-0.23854901852848798,-5.009679796019031,40.01439669193659,42347.15138885128,25764.90506765649,25764.90506765649,68112.05645650777,77378.3627678104,77378.3627678104,25764.90506765649,103143.26783546689,103143.26783546689,103143.26783546689,127940.53785433198,91534.39697458078,56503.185595597046,38923.56819887082,24797.270018865085,0.0,63720.8382177359,21077.67951603532,1535.1672718151272,0.0,0.8868173464962186,2.8187590354595145,0.0014959135982669303,354522.20091637905,1555154.0652999398,4.38661968497356,1555154.0652999398,4.38661968497356,0.85,0.0956760045202153,4.027634451161993,1.267103154254146,1.0,0.0,4.0276344511614735,1.2846718394063446,1.2849729606901215,3.1351465235068825,19317.601528099636,1969.8471474050402,4632.441516551485,4632.441516551485,5.561841412481896,5.036316510524857,-2.3452306917441375,7.381547202268995,3.4730823711964223,3.4730823711964223,0.9923092489132636,0.0,0.0,0.00023438328659007235,7.901834763106358e-05,0.00015536493895900876,0.0006257531806539838,0.09567600452056566,0.0717973238338923,0.023878680686673353,0.09567601839166692,0.07179732383362938,0.023878680686585916,0.37778517587294536,0.37778517587294536,0.12564551296785773,0.0,4.772344105958723,4.648369702243826,5.145507750098602,4.771130777490555,4.648672753139124,5.139725261761271,24797.270018865085,21077.67951603532,0.85,1.0689133784424956,0.6645730435018741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512585773491988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.226640473478,1535.1672718151272,0.37778517587294536,0.12564551296785773,6.112874298809886,3.4730823711964223
619.0,-29.961379530558727,5.036192611616996,35.00739961360861,24.120605934318178,5.006831197109961,-26.46455298887125,-39.982178109325446,1.510004655416364,-0.2388343770027177,-5.009754134726623,40.01436392992529,42346.840214281365,25764.867868943325,25764.867868943325,68111.70808322469,77378.10129020341,77378.10129020341,25764.867868943325,103142.96915914674,103142.96915914674,103142.96915914674,127940.16564149957,91534.26887283713,56503.00779689025,38923.62341771876,24797.19648235282,0.0,63720.81990007158,21077.617009999896,1535.1651611350026,0.0,0.8868170868201433,2.8187541062321113,0.0014959135982669303,354521.1735972241,1555152.6522709117,4.386628410628416,1555152.6522709117,4.386628410628416,0.8499999999999999,0.09567576914819832,4.027634451161993,1.2671029767720028,1.0,0.0,4.027634451162102,1.2846725533069379,1.2849736607968187,3.1351447812863005,19317.574493252403,1969.8443906178363,4632.441516551485,4632.441516551485,5.561833382437042,5.036192611616996,-2.345294487607796,7.381487099224792,3.473105636044823,3.473105636044823,0.9923158960128066,0.0,0.0,0.00023437241961537348,7.901486236712296e-05,0.00015535755724825054,0.0006257234498214255,0.09567576914855336,0.07179708312622952,0.023878686022323826,0.09567569152189022,0.07179708312596311,0.02387868602223521,0.3777840306758888,0.3777840306758888,0.12564558140749701,0.0,4.772087674202851,4.648450611595138,5.144233497905702,4.770919757723902,4.648633646809458,5.138994922341112,24797.19648235282,21077.617009999896,0.85,1.068908218538917,0.6645683511400297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451261255321177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.218999876572,1535.1651611350026,0.3777840306758888,0.12564558140749701,6.112874298809886,3.473105636044823
620.0,-29.96182361722903,5.036069767559506,35.007383599934855,24.120487050991528,5.006767909510788,-26.46495905836921,-39.982563187926985,1.5099033506449473,-0.2391759749033895,-5.009792739019275,40.01433279587486,42346.51594833189,25764.74128689881,25764.74128689881,68111.2572352307,77377.87475524057,77377.87475524057,25764.74128689881,103142.61604213939,103142.61604213939,103142.61604213939,127939.7362081073,91534.1959587219,56502.83715178869,38923.73200770357,24797.120165967903,0.0,63720.852173671476,21077.552141072716,1535.1620865140055,0.0,0.8868170030936676,2.818754094096235,0.0014959135982669303,354520.64010851923,1555151.3094569067,4.386631224012438,1555151.3094569067,4.386631224012438,0.85,0.09567550107223201,4.027634451161993,1.267102811378427,1.0,0.0,4.027634451159452,1.2846730495020224,1.2849741431954602,3.135143570360742,19317.559105312237,1969.8428214846292,4632.441516551485,4632.441516551485,5.561806057311823,5.036069767559506,-2.345331863008492,7.381401630567998,3.473128787391826,3.473128787391826,0.9923225106833788,0.0,0.0,0.0002343615903857185,7.901141970785154e-05,0.00015535017067786695,0.0006256936994160726,0.09567550107265788,0.07179681699706346,0.02387868407559442,0.09567549045823115,0.07179681699674388,0.02387868407548813,0.37778288500654567,0.37778288500654567,0.12564565585974213,0.0,4.771808390522949,4.648558921863696,5.142784967722434,4.770616764115914,4.648919147998072,5.136917386655227,24797.120165967903,21077.552141072716,0.85,1.0689006017934781,0.6645629256952853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512639241723502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.211374915109,1535.1620865140055,0.37778288500654567,0.12564565585974213,6.112874298809886,3.473128787391826
621.0,-29.96226607343705,5.035947103861555,35.007367653727904,24.12030844660478,5.006650356442428,-26.465369087286057,-39.982952597178496,1.509753370285494,-0.23940821927004663,-5.009871911801961,40.01430273363523,42346.21676599176,25764.719643754157,25764.719643754157,68110.93640974592,77377.62590072,77377.62590072,25764.719643754157,103142.34554447416,103142.34554447416,103142.34554447416,127939.40921339157,91534.07809663784,56502.66896188531,38923.7879275028,24797.06366891741,0.0,63720.85159642021,21077.504118579796,1535.16105898993,0.0,0.8868167090425623,2.818747900296879,0.0014959135982669303,354519.54598902503,1555150.0128710186,4.386641104745073,1555150.0128710186,4.386641104745073,0.8499999999999999,0.09567528035354995,4.027634451161993,1.267102668513544,1.0,0.0,4.027634451163028,1.284673773286086,1.2849748532880778,3.1351418040236374,19317.534231463167,1969.8402850579116,4632.441516551485,4632.441516551485,5.561801385230247,5.035947103861555,-2.3453988857588453,7.3813459896204,3.473152050453845,3.473152050453845,0.9923291572725271,0.0,0.0,0.0002343508013739806,7.900793847295002e-05,0.00015534286290103057,0.0006256642663623249,0.09567528035384334,0.07179658741215625,0.02387869294168709,0.09567518446336445,0.07179658741193609,0.023878692941613867,0.3777817406756352,0.3777817406756352,0.1256457236997057,0.0,4.771569718617798,4.648655282011532,5.141535463201137,4.770463692531905,4.648890976724033,5.13638667099616,24797.06366891741,21077.504118579796,0.85,1.0688955766180053,0.6645582365125005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451266583876348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.203765727796,1535.16105898993,0.3777817406756352,0.1256457236997057,6.112874298809886,3.473152050453845
