time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
622.0,-29.962707026359922,5.035825591731761,35.007351745638836,24.120188236143463,5.006595092616443,-26.46577153354964,-39.98332953834904,1.5096595998003506,-0.23992572563565773,-5.00990471866477,40.01427195147911,42345.87237305918,25764.58145557521,25764.58145557521,68110.45382863439,77377.36151176553,77377.36151176553,25764.58145557521,103141.94296734074,103141.94296734074,103141.94296734074,127938.93008642875,91533.96931212975,56502.480173399694,38923.876820811165,24796.987119088008,0.0,63720.86393989917,21077.439051224806,1535.1578347241827,0.0,0.8868166535435734,2.81875088281244,0.0014959135982669303,354519.0926189974,1555148.6852359402,4.386642969627768,1555148.6852359402,4.386642969627768,0.85,0.09567500728607098,4.027634451161993,1.2671024278411642,1.0,0.0,4.027634451161042,1.284674234082051,1.2849753003786284,3.1351406794889853,19317.511273363813,1969.8379439832984,4632.441516551485,4632.441516551485,5.561771554701692,5.035825591731761,-2.3454316883589383,7.3812572800907,3.4731751631842287,3.4731751631842287,0.9923357609097796,0.0,0.0,0.00023434004947414942,7.900456883507214e-05,0.0001553354806390773,0.0006256345333097545,0.09567500728650281,0.07179631773394392,0.023878689552558893,0.09567507876491627,0.07179631773361986,0.023878689552451114,0.3777805967627037,0.3777805967627037,0.12564579735838075,0.0,4.771264272190081,4.648734578524795,5.140069396048091,4.769978993029099,4.648989714289712,5.134142717243037,24796.987119088008,21077.439051224806,0.85,1.0688877961993017,0.6645527030675439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512692338245112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.196174401188,1535.1578347241827,0.3777805967627037,0.12564579735838075,6.112874298809886,3.4731751631842287
623.0,-29.96314633001946,5.035704324656754,35.00733594824279,24.120024090539687,5.006485351647009,-26.466177943490973,-39.983718388807006,1.509516965112693,-0.24007213638816438,-5.009979480294278,40.01424335946115,42345.58451682681,25764.552049000922,25764.552049000922,68110.13656582774,77377.1396676843,77377.1396676843,25764.552049000922,103141.69171668522,103141.69171668522,103141.69171668522,127938.6290047618,91533.88035074357,56502.325199862484,38923.95016764565,24796.93728807657,0.0,63720.887455722215,21077.396694865085,1535.1570897472802,0.0,0.8868163766159589,2.8187440739414606,0.0014959135982669303,354518.0594624139,1555147.4520623393,4.386652274980131,1555147.4520623393,4.386652274980131,0.8500000000000001,0.09567478605661418,4.027634451161993,1.267102301460691,1.0,0.0,4.027634451162898,1.2846749233486303,1.2849759760455697,3.1351389973920964,19317.49249877561,1969.8360295081002,4632.441516551485,4632.441516551485,5.561765206737194,5.035704324656754,-2.345495107764295,7.381199432421049,3.4731984188648437,3.4731984188648437,0.9923424053899553,0.0,0.0,0.00023432933824076406,7.900109287421704e-05,0.00015532824536654703,0.000625605392276848,0.09567478605689861,0.07179608825423184,0.02387869780266677,0.09567477135038521,0.07179608825401841,0.023878697802595775,0.37777945221320164,0.37777945221320164,0.12564586170088898,0.0,4.771021478789237,4.648837599831722,5.13878331845018,4.769907343906141,4.649108281785118,5.133496647692823,24796.93728807657,21077.396694865085,0.85,1.0688824227872764,0.664547940363378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451271874778427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.188598441851,1535.1570897472802,0.37777945221320164,0.12564586170088898,6.112874298809886,3.4731984188648437
624.0,-29.96358421181604,5.035583850472823,35.007320140781935,24.119886592403077,5.006406175669067,-26.466580016690926,-39.98409906690938,1.5094019805379768,-0.2403693691020976,-5.010028011103173,40.01421147150391,42345.26875690757,25764.456902071728,25764.456902071728,68109.7256589793,77376.90208474928,77376.90208474928,25764.456902071728,103141.35898682101,103141.35898682101,103141.35898682101,127938.21829845896,91533.78745169054,56502.15412382479,38924.03703096195,24796.859311637956,0.0,63720.8963425999,21077.33041489226,1535.1541412977579,0.0,0.8868162451043243,2.8187423173299297,0.0014959135982669303,354517.3887997972,1555146.076735764,4.38665669405002,1555146.076735764,4.38665669405002,0.85,0.095674525272974,4.027634451161993,1.2671021333197134,1.0,0.0,4.027634451162426,1.2846754832144163,1.2849765223264966,3.1351376310882464,19317.472893174352,1969.8340302931535,4632.441516551485,4632.441516551485,5.561744667475367,5.035583850472823,-2.3455391747319103,7.381123025204733,3.4732215459501026,3.4732215459501026,0.9923490131286007,0.0,0.0,0.00023431866212453542,7.899769010356532e-05,0.00015532097202097009,0.0006255760978996271,0.09567452527338957,0.07179582878424781,0.023878696489141763,0.09567451378417222,0.07179582878393595,0.023878696489038048,0.37777830864661166,0.37777830864661166,0.125645928532452,0.0,4.7707675635057285,4.648948060209818,5.137430201041013,4.769658642001048,4.649298111099313,5.131925353946713,24796.859311637956,21077.33041489226,0.85,1.068875825173308,0.66454289232272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451274505863706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.181040824325,1535.1541412977579,0.37777830864661166,0.125645928532452,6.112874298809886,3.4732215459501026
625.0,-29.964020123169618,5.035464062245135,35.007304431114456,24.119749233964853,5.0063258557728725,-26.46698043072661,-39.98447565883396,1.5092861633238839,-0.24065560955682486,-5.010080804150649,40.01418270501662,42344.94475630597,25764.37458732245,25764.37458732245,68109.31934362842,77376.66973451896,77376.66973451896,25764.37458732245,103141.04432184141,103141.04432184141,103141.04432184141,127937.84506149785,91533.69852645998,56501.97354822284,38924.13886470793,24796.80073965643,0.0,63720.939604364365,21077.280628707966,1535.1523978532332,0.0,0.8868160806013327,2.8187399178031676,0.0014959135982669303,354516.6592370849,1555144.8360388763,4.386662221700743,1555144.8360388763,4.386662221700743,0.85,0.09567427960235701,4.027634451161993,1.2671018909988927,1.0,0.0,4.027634451161807,1.2846760468750968,1.2849770724654888,3.1351362555244884,19317.4541262165,1969.8321165960344,4632.441516551485,4632.441516551485,5.561726898281955,5.035464062245135,-2.3455861541667256,7.381050216411861,3.473244710112378,3.473244710112378,0.9923556314606794,0.0,0.0,0.0002343080344953191,7.899432399139029e-05,0.00015531371050392883,0.0006255468511634241,0.09567427960271006,0.07179558113554176,0.023878698467168304,0.09567430593577145,0.07179558113527683,0.023878698467080187,0.3777771663863358,0.3777771663863358,0.12564599243079186,0.0,4.770519354269084,4.649069462061561,5.136067039552131,4.76942519459385,4.649455217085631,5.130513899235439,24796.80073965643,21077.280628707966,0.85,1.068868723005514,0.6645373564674444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451277128442202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.173497048001,1535.1523978532332,0.3777771663863358,0.12564599243079186,6.112874298809886,3.473244710112378
626.0,-29.96445453222062,5.035344782485835,35.0072887734924,24.11960338884967,5.006232734899671,-26.46738077262581,-39.98485602261496,1.5091589752989534,-0.2408093325068421,-5.010141384514568,40.014152801605846,42344.64284142427,25764.313571116145,25764.313571116145,68108.95641254041,77376.45475322039,77376.45475322039,25764.313571116145,103140.76832433653,103140.76832433653,103140.76832433653,127937.50628100544,91533.62118140027,56501.8092695801,38924.23545757797,24796.7379566689,0.0,63720.973414246866,21077.227263168566,1535.150590803113,0.0,0.8868158805861396,2.818734862633261,0.0014959135982669303,354515.8220606004,1555143.546307338,4.38666894263891,1555143.546307338,4.38666894263891,0.85,0.09567403820538303,4.027634451161993,1.2671017849491912,1.0,0.0,4.027634451162643,1.2846766636449605,1.2849776757737192,3.135134750353876,19317.437803160985,1969.830452107599,4632.441516551485,4632.441516551485,5.561713726781337,5.035344782485835,-2.3456387146822437,7.380983497168078,3.4732678804144803,3.4732678804144803,0.9923622515469944,0.0,0.0,0.00023429744393440842,7.899092429962473e-05,0.00015530651963478368,0.0006255178889711212,0.09567403820573311,0.07179533732869918,0.023878700877033934,0.09567400015403583,0.07179533732843647,0.023878700876946556,0.37777602590853426,0.37777602590853426,0.12564605247113414,0.0,4.7703051062029544,4.649215610122326,5.134765631523919,4.769332052007712,4.649685620933099,5.129444664625339,24796.7379566689,21077.227263168566,0.85,1.068862460241583,0.6645322657917333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279739228234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.165978150158,1535.150590803113,0.37777602590853426,0.12564605247113414,6.112874298809886,3.4732678804144803
627.0,-29.964887789709387,5.035225949364232,35.00727309918333,24.11944280555474,5.006132988074709,-26.46778074052383,-39.985236316546775,1.5090259388833758,-0.241057564843004,-5.010204481545208,40.014121000314894,42344.34564012543,25764.259974592343,25764.259974592343,68108.60561471777,77376.20690520223,77376.20690520223,25764.259974592343,103140.46687979458,103140.46687979458,103140.46687979458,127937.13179949592,91533.5078225697,56501.64655746968,38924.29029455559,24796.66491970134,0.0,63720.95521425693,21077.16518174614,1535.1482510203846,0.0,0.8868156746350832,2.8187307582397048,0.0014959135982669303,354514.95010726433,1555142.174721278,4.38667586303693,1555142.174721278,4.38667586303693,0.85,0.09567379358149547,4.027634451161993,1.2671015920815996,1.0,0.0,4.027634451162283,1.28467730771151,1.2849783064216507,3.135133178569733,19317.413879687505,1969.8280125922213,4632.441516551485,4632.441516551485,5.561702156959331,5.035225949364232,-2.3456930533361913,7.3809190027004234,3.4732910044575,3.4732910044575,0.9923688584164285,0.0,0.0,0.0002342868818869635,7.898752536739634e-05,0.00015529935651956714,0.0006254890385614975,0.09567379358186998,0.07179509127856731,0.023878702303302666,0.0956736928027938,0.07179509127828627,0.023878702303209192,0.37777488843891677,0.37777488843891677,0.1256461122626806,0.0,4.770097632911302,4.649346013850334,5.133538865955529,4.769146916702198,4.6497482867506505,5.128511668405054,24796.66491970134,21077.16518174614,0.85,1.0688572603111126,0.6645277914894048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512823410255085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.158474818063,1535.1482510203846,0.37777488843891677,0.1256461122626806,6.112874298809886,3.4732910044575
628.0,-29.965319430655263,5.035108115541645,35.00725749699043,24.119317810423695,5.006073861378714,-26.468175191084114,-39.985608228575416,1.5089296218016877,-0.24155324074695272,-5.010240818775363,40.014091752230044,42344.02065289753,25764.14005871052,25764.14005871052,68108.16071160806,77375.9387156121,77375.9387156121,25764.14005871052,103140.07877432261,103140.07877432261,103140.07877432261,127936.67627230688,91533.38991475261,56501.471852014336,38924.35340304253,24796.59749798428,0.0,63720.95090102681,21077.107873286637,1535.1456240336252,0.0,0.8868155956157586,2.818733040644296,0.0014959135982669303,354514.44795493595,1555140.9132555146,4.386678518256599,1555140.9132555146,4.386678518256599,0.85,0.09567352921700191,4.027634451161993,1.2671013920707628,1.0,0.0,4.027634451162329,1.284677779946968,1.2849787652494091,3.1351320261242903,19317.38899618684,1969.825475181315,4632.441516551485,4632.441516551485,5.56167627085124,5.035108115541645,-2.3457275307106835,7.380835646252328,3.473314064436626,3.473314064436626,0.9923754469818932,0.0,0.0,0.00023427635968416703,7.898420148041817e-05,0.00015529215820374886,0.0006254600463767175,0.09567352921740142,0.07179482999462773,0.023878699222773695,0.09567359802796994,0.07179482999432793,0.023878699222673983,0.37777375251812234,0.37777375251812234,0.12564617551589433,0.0,4.769829646259666,4.649446940582891,5.132158081187583,4.768687578028391,4.649781918976487,5.126565803137453,24796.59749798428,21077.107873286637,0.85,1.0688503506075355,0.6645227363079919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512849359346267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.150980075296,1535.1456240336252,0.37777375251812234,0.12564617551589433,6.112874298809886,3.473314064436626
629.0,-29.96574953098157,5.0349908432978925,35.00724204444689,24.11918076630684,5.005991049579717,-26.46857062366647,-39.98598405215887,1.5088121422587533,-0.24177386940692713,-5.010296919294644,40.01406490668665,42343.718555662075,25764.072669250243,25764.072669250243,68107.79122491232,77375.7176614709,77375.7176614709,25764.072669250243,103139.79033072115,103139.79033072115,103139.79033072115,127936.34072607014,91533.30893099097,56501.30982515833,38924.44345092516,24796.55039534898,0.0,63720.99384627414,21077.06783604663,1535.1446087127583,0.0,0.8868154073256046,2.8187293903410433,0.0014959135982669303,354513.67269038066,1555139.7554117043,4.386684845213027,1555139.7554117043,4.386684845213027,0.8499999999999999,0.0956732933806349,4.027634451161993,1.2671012645913287,1.0,0.0,4.027634451162821,1.284678351088776,1.2849793230554856,3.135130632308498,19317.371905212418,1969.8237323869434,4632.441516551485,4632.441516551485,5.561661723563372,5.0349908432978925,-2.3457762754064135,7.380767118704306,3.473337227815753,3.473337227815753,0.9923820650902151,0.0,0.0,0.00023426587547042626,7.89808427660835e-05,0.00015528503270434278,0.0006254313474698277,0.09567329338094746,0.071794591150917,0.02387870223003045,0.09567339053871932,0.07179459115068246,0.02387870222995244,0.37777261613505114,0.37777261613505114,0.12564623137676667,0.0,4.769589835967508,4.649569594178672,5.1308249399101555,4.768523049887733,4.649954099266836,5.12538558383585,24796.55039534898,21077.06783604663,0.85,1.0688438317396816,0.6645175475105678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512875211705942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.143503275358,1535.1446087127583,0.37777261613505114,0.12564623137676667,6.112874298809886,3.473337227815753
630.0,-29.96617824263371,5.034873720688425,35.00722654879804,24.1190071561374,5.005873188778259,-26.468968311182746,-39.98636019006369,1.508663257321512,-0.2418478307957912,-5.0103721852910885,40.0140327460589,42343.42378493823,25764.054713136138,25764.054713136138,68107.47849807437,77375.49060970287,77375.49060970287,25764.054713136138,103139.54532283901,103139.54532283901,103139.54532283901,127936.02414072657,91533.20720011592,56501.14037532792,38924.51869420889,24796.478817887568,0.0,63720.99751209646,21077.006995204432,1535.1426275851495,0.0,0.8868151407485586,2.8187215682443596,0.0014959135982669303,354512.63257626543,1555138.3683300493,4.386693802781474,1555138.3683300493,4.386693802781474,0.85,0.09567305982549161,4.027634451161993,1.2671011041430758,1.0,0.0,4.0276344511619815,1.2846790690547947,1.284980027764199,3.13512888018432,19317.350435725843,1969.821543108589,4632.441516551485,4632.441516551485,5.561657847396981,5.034873720688425,-2.3458390900450152,7.38071281073344,3.47336036421479,3.47336036421479,0.9923886754899399,0.0,0.0,0.0002342554255374542,7.897748137488226e-05,0.00015527794416257196,0.0006254027974147831,0.0956730598258333,0.07179435462983766,0.023878705195995636,0.09567297281392616,0.07179435462958125,0.023878705195910354,0.3777714807675394,0.3777714807675394,0.12564628329361452,0.0,4.769405508578927,4.649699940809171,5.1296912935885075,4.768524354495298,4.650078967612842,5.125013389254889,24796.478817887568,21077.006995204432,0.85,1.0688388624981147,0.6645128833223299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512900971880445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.136042951131,1535.1426275851495,0.3777714807675394,0.12564628329361452,6.112874298809886,3.47336036421479
631.0,-29.966605237543202,5.034757829024095,35.00721109001887,24.118900636117928,5.005829638421347,-26.469357021861498,-39.986727422196395,1.50858142273383,-0.24233090388167966,-5.010395855966279,40.014002828669696,42343.09955709326,25763.906999719602,25763.906999719602,68107.00655681286,77375.23419625597,77375.23419625597,25763.906999719602,103139.14119597558,103139.14119597558,103139.14119597558,127935.54392485783,91533.10549962726,56500.97086044097,38924.594043540324,24796.40272888226,0.0,63720.996772422586,21076.942319549922,1535.139218306153,0.0,0.8868151286103059,2.8187251649988982,0.0014959135982669303,354512.3054675137,1555137.077999679,4.386694210653251,1555137.077999679,4.386694210653251,0.85,0.09567277895386209,4.027634451161993,1.2671008524810894,1.0,0.0,4.027634451161695,1.284679473315019,1.284980418747925,3.135127893628583,19317.328972652067,1969.819354484158,4632.441516551485,4632.441516551485,5.5616259606659755,5.034757829024095,-2.345863822115422,7.380621651139517,3.473383350299764,3.473383350299764,0.9923952429427897,0.0,0.0,0.00023424501787730722,7.897419969853373e-05,0.00015527081817877348,0.000625374096556938,0.09567277895429611,0.07179408151721275,0.023878697437083363,0.09567288111241043,0.07179408151688706,0.023878697436975037,0.37777034676095506,0.37777034676095506,0.1256463432691759,0.0,4.769146616997034,4.649816595584127,5.128299673520473,4.768064952084615,4.650238443712169,5.122688187375047,24796.40272888226,21076.942319549922,0.85,1.0688314685354776,0.6645078027941124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512926648969404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.128596110002,1535.139218306153,0.37777034676095506,0.1256463432691759,6.112874298809886,3.473383350299764
632.0,-29.967030847169912,5.034642032800852,35.00719574420372,24.118736734986328,5.005716943762136,-26.469751400685773,-39.98710307115687,1.5084374972723418,-0.2423702956834859,-5.010472293537927,40.01397520141945,42342.81608357387,25763.895546789176,25763.895546789176,68106.71163036305,77375.02528014063,77375.02528014063,25763.895546789176,103138.92082692981,103138.92082692981,103138.92082692981,127935.27836329986,91533.0227430437,56500.81354645405,38924.67688509961,24796.35753637005,0.0,63721.03442146966,21076.903905914543,1535.1387717670812,0.0,0.8868148396570544,2.818716750627426,0.0014959135982669303,354511.2491664094,1555135.886443214,4.38670392011517,1555135.886443214,4.38670392011517,0.85,0.09567256223271095,4.027634451161993,1.2671007469808684,1.0,0.0,4.027634451162882,1.2846801679270492,1.2849811001953866,3.135126198500406,19317.311507537772,1969.8175735381371,4632.441516551485,4632.441516551485,5.561623488334617,5.034642032800852,-2.3459271201640344,7.3805691529648865,3.473406512515505,3.473406512515505,0.9924018607187157,0.0,0.0,0.00023423464440625508,7.897084293778015e-05,0.00015526380146847491,0.0006253458358128056,0.09567256223297371,0.07179385798047166,0.02387870425250204,0.09567253651033047,0.07179385798027449,0.023878704252436465,0.3777692130993711,0.3777692130993711,0.1256463932855366,0.0,4.768966903104172,4.649961207597187,5.127141593034196,4.768101997854444,4.6503950793368745,5.122363727970253,24796.35753637005,21076.903905914543,0.85,1.068826208625008,0.6645029615104179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512952223322682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.12116937056,1535.1387717670812,0.3777692130993711,0.1256463932855366,6.112874298809886,3.473406512515505
633.0,-29.96745472691637,5.034527154880335,35.007180386315085,24.118617711961292,5.005652397728412,-26.470139406918445,-39.98747019851578,1.5083370777247735,-0.24261643130398625,-5.010509561922799,40.01394415811697,42342.50479062523,25763.78535046201,25763.78535046201,68106.29014108724,77374.80327874962,77374.80327874962,25763.78535046201,103138.58862921163,103138.58862921163,103138.58862921163,127934.8676727571,91532.94569733235,56500.64720918494,38924.77609794157,24796.279043545474,0.0,63721.05514148704,21076.83718701365,1535.13553441266,0.0,0.8868147623982384,2.818715637232649,0.0014959135982669303,354510.734150472,1555134.5475540834,4.386706516181276,1555134.5475540834,4.386706516181276,0.85,0.09567229203009966,4.027634451161993,1.2671005673008042,1.0,0.0,4.027634451164146,1.2846806589582769,1.2849815780690543,3.13512500019104,19317.295247657326,1969.815915491766,4632.441516551485,4632.441516551485,5.561599700375985,5.034527154880335,-2.3459615630734514,7.380488717953787,3.473429510369867,3.473429510369867,0.9924084315342477,0.0,0.0,0.000234224313518584,7.896756245263654e-05,0.00015525675106594746,0.0006253174393686915,0.09567229203052681,0.07179359365612697,0.023878698374399834,0.09567228862718795,0.07179359365580644,0.023878698374293218,0.3777680814876298,0.3777680814876298,0.125646448574858,0.0,4.768766516901792,4.650121904257276,5.125852097863515,4.767893130618802,4.650694200797091,5.120623200113755,24796.279043545474,21076.83718701365,0.85,1.0688192464776858,0.6644978601909116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512977714791733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.113756149787,1535.13553441266,0.3777680814876298,0.125646448574858,6.112874298809886,3.473429510369867
634.0,-29.967877175145773,5.034412448552381,35.00716506545444,24.11845332188534,5.005542340520032,-26.470530676172338,-39.98784151682628,1.5081958415407581,-0.2426981817012006,-5.010581468989829,40.013914520857206,42342.21730474959,25763.764759354555,25763.764759354555,68105.98206410414,77374.58177541014,77374.58177541014,25763.764759354555,103138.3465347647,103138.3465347647,103138.3465347647,127934.56683964371,91532.85014574608,56500.48567506194,38924.84941187127,24796.220304879007,0.0,63721.06971675028,21076.787259147157,1535.134208659695,0.0,0.8868145037766426,2.8187083103145048,0.0014959135982669303,354509.7404604091,1555133.2693080055,4.386715206437831,1555133.2693080055,4.386715206437831,0.8500000000000001,0.09567206445894685,4.027634451161993,1.267100418391638,1.0,0.0,4.027634451162415,1.2846813408319404,1.2849822468752083,3.1351233361525725,19317.275082260167,1969.8138591935235,4632.441516551485,4632.441516551485,5.561595255396512,5.034412448552381,-2.3460213257312104,7.380433774283591,3.4734525922518458,3.4734525922518458,0.9924150263576702,0.0,0.0,0.0002342140179378062,7.896424464717974e-05,0.00015524977329062646,0.0006252893354404161,0.095672064459258,0.071793362096904,0.023878702362353996,0.09567192941459772,0.07179336209667052,0.02387870236227634,0.37776695258797255,0.37776695258797255,0.12564649933800345,0.0,4.768617362170517,4.6502894119375355,5.12474769241112,4.767883287288612,4.65082343491116,5.12019315663315,24796.220304879007,21076.787259147157,0.85,1.0688141672267188,0.6644931965669613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513003102736286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.106363397294,1535.134208659695,0.37776695258797255,0.12564649933800345,6.112874298809886,3.4734525922518458
635.0,-29.96829809194092,5.034298532221544,35.007149717520996,24.118314461689465,5.00546986545245,-26.47091680831283,-39.98820459293199,1.508088581818672,-0.2431066446416139,-5.010623864124568,40.0138830905824,42341.90189882612,25763.669959700448,25763.669959700448,68105.57185852657,77374.31160658089,77374.31160658089,25763.669959700448,103137.98156628133,103137.98156628133,103137.98156628133,127934.12262407315,91532.72052648266,56500.310818705,38924.89967530851,24796.14105779181,0.0,63721.04073310032,21076.71989912304,1535.1310380025866,0.0,0.8868144018291706,2.8187087359740977,0.0014959135982669303,354509.15459934954,1555131.9137305946,4.386718632098896,1555131.9137305946,4.386718632098896,0.8500000000000001,0.09567180002128454,4.027634451161993,1.2671001722244548,1.0,0.0,4.0276344511617745,1.2846818637073423,1.2849827566943302,3.1351220601332557,19317.247727152535,1969.8110697488476,4632.441516551485,4632.441516551485,5.561574791100574,5.034298532221544,-2.3460593378933674,7.380357870114912,3.47347553443438,3.47347553443438,0.9924215812669657,0.0,0.0,0.00023420376009462764,7.896100061212921e-05,0.00015524275948249842,0.0006252610863851658,0.09567180002170705,0.07179310203809265,0.023878697983614396,0.09567173526362222,0.0717931020377756,0.023878697983508945,0.3777658263783155,0.3777658263783155,0.12564655684932094,0.0,4.76841364352407,4.650415132468709,5.123550225664019,4.767517219482954,4.6508378265943975,5.118679668849154,24796.14105779181,21076.71989912304,0.85,1.068808215857477,0.6644885490206901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513028405025628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.098985193534,1535.1310380025866,0.3777658263783155,0.12564655684932094,6.112874298809886,3.47347553443438
636.0,-29.968717487024275,5.034185438553402,35.007134510079986,24.11820018840956,5.005408098170591,-26.47130050003763,-39.98856724994255,1.507991111178201,-0.2433519246033029,-5.01066383805883,40.01385648684963,42341.591538397566,25763.571240176927,25763.571240176927,68105.1627785745,77374.09755603738,77374.09755603738,25763.571240176927,103137.6687962143,103137.6687962143,103137.6687962143,127933.75751311927,91532.65074566173,56500.14472799866,38925.00668629229,24796.08871690497,0.0,63721.095403197265,21076.675409369225,1535.1293545255394,0.0,0.8868142947278128,2.818707295122829,0.0014959135982669303,354508.60219770984,1555130.766321053,4.386722230942523,1555130.766321053,4.386722230942523,0.85,0.0956715492672241,4.027634451161993,1.2670999914454302,1.0,0.0,4.027634451160962,1.2846823407183838,1.2849832206865124,3.1351208960417196,19317.233000469038,1969.809568045055,4632.441516551485,4632.441516551485,5.561553480626785,5.034185438553402,-2.3460953053451536,7.380280743898556,3.4734985237554983,3.4734985237554983,0.992428149644428,0.0,0.0,0.0002341935397475888,7.895776044463202e-05,0.0001552357793029568,0.0006252329727735686,0.0956715492675724,0.07179285237490614,0.023878696892666258,0.09567156988752143,0.07179285237464478,0.023878696892579324,0.37776469989724343,0.37776469989724343,0.12564661337718722,0.0,4.768208688647974,4.650568061561444,5.122265841176954,4.767311913455501,4.651104169629832,5.11705223589712,24796.08871690497,21076.675409369225,0.85,1.0688008790124668,0.6644831083094193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513053615674394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.0916235879,1535.1293545255394,0.37776469989724343,0.12564661337718722,6.112874298809886,3.4734985237554983
637.0,-29.96913548403333,5.034072836275591,35.00711941364371,24.118052492290758,5.005324604124764,-26.471685106125662,-39.98893001172689,1.5078742262114362,-0.24369554427130424,-5.010718732505295,40.013829305201504,42341.28773049717,25763.51227333732,25763.51227333732,68104.80000383449,77373.83630005973,77373.83630005973,25763.51227333732,103137.34857339706,103137.34857339706,103137.34857339706,127933.38640148076,91532.52439888967,56499.97582930398,38925.053966206324,24796.03782808371,0.0,63721.091794290034,21076.632153871153,1535.1280856338585,0.0,0.8868141137897856,2.818705405877746,0.0014959135982669303,354507.8436099246,1555129.5939868868,4.3867283108636705,1555129.5939868868,4.3867283108636705,0.85,0.09567131194211745,4.027634451161993,1.2670998073695232,1.0,0.0,4.027634451162529,1.2846829084670064,1.284983775481813,3.135119510516499,19317.20633599451,1969.8068490253563,4632.441516551485,4632.441516551485,5.561540751520676,5.034072836275591,-2.3461420460899447,7.380214882365536,3.4735215713859784,3.4735215713859784,0.9924347346817081,0.0,0.0,0.00023418335387942845,7.895451946400335e-05,0.00015522883441542509,0.0006252050013052865,0.09567131194243873,0.07179261383904517,0.02387869810339356,0.09567140716426362,0.07179261383880407,0.023878698103313372,0.37776357493350565,0.37776357493350565,0.1256466630469718,0.0,4.767992628939794,4.650686239599111,5.121041625734051,4.7670231882339635,4.651055121164688,5.116040272733244,24796.03782808371,21076.632153871153,0.85,1.0687952463792731,0.6644783781669498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513078735263993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.084278436667,1535.1280856338585,0.37776357493350565,0.1256466630469718,6.112874298809886,3.4735215713859784
638.0,-29.969552040361442,5.033960484241696,35.0071042806687,24.11790304994213,5.005219104702158,-26.472070615931354,-39.98930045692248,1.5077376802665658,-0.24359059296330088,-5.010784720289651,40.013798048055946,42341.02202089478,25763.482244067367,25763.482244067367,68104.50426496215,77373.65688827305,77373.65688827305,25763.482244067367,103137.13913234041,103137.13913234041,103137.13913234041,127933.10600376301,91532.47040643169,56499.8355390311,38925.149852667324,24795.966871422595,0.0,63721.11672408992,21076.571840709206,1535.1259291173865,0.0,0.8868138911542759,2.8186963114799797,0.0014959135982669303,354506.9317246994,1555128.245878889,4.386735791915516,1555128.245878889,4.386735791915516,0.85,0.09567107216377801,4.027634451161993,1.2670997178042307,1.0,0.0,4.027634451161206,1.284683568104999,1.2849844222336166,3.135117900747376,19317.194941318594,1969.805687091779,4632.441516551485,4632.441516551485,5.561534269135557,5.033960484241696,-2.346196912390444,7.38015739663214,3.473544578763094,3.473544578763094,0.9924413082180268,0.0,0.0,0.00023417320352422737,7.895120996528527e-05,0.0001552219935589421,0.0006251774488360403,0.09567107216413476,0.07179237380873815,0.023878698355396605,0.09567094007065396,0.07179237380847045,0.023878698355307565,0.37776244917735746,0.37776244917735746,0.12564671002429006,0.0,4.767858171061221,4.650865250579443,5.1199616005532675,4.767194127326377,4.651456481481148,5.115515866859255,24795.966871422595,21076.571840709206,0.85,1.0687901870874632,0.6644739483181037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513103771198803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.076947313682,1535.1259291173865,0.37776244917735746,0.12564671002429006,6.112874298809886,3.473544578763094
639.0,-29.96996708234441,5.0338488851029775,35.00708912541543,24.117769253812753,5.005147203286981,-26.47245140253826,-39.989658853132255,1.5076315234752313,-0.24390983230296115,-5.0108266078090065,40.01376713320779,42340.71288445606,25763.391896646186,25763.391896646186,68104.10478110224,77373.40492085757,77373.40492085757,25763.391896646186,103136.79681750375,103136.79681750375,103136.79681750375,127932.68658885689,91532.35684968345,56499.66481325928,38925.21337380463,24795.889771353126,0.0,63721.10314515776,21076.506305650157,1535.1228689415273,0.0,0.8868137899231916,2.818695621206481,0.0014959135982669303,354506.3528820043,1555126.9125349093,4.386739193507558,1555126.9125349093,4.386739193507558,0.85,0.09567080871755851,4.027634451161993,1.2670995419705289,1.0,0.0,4.027634451163061,1.284684085524328,1.2849849267813647,3.1351166380473714,19317.17097607617,1969.8032433171543,4632.441516551485,4632.441516551485,5.56151476593819,5.0338488851029775,-2.3462339863931962,7.380082871496174,3.4735674739599953,3.4735674739599953,0.9924478497028558,0.0,0.0,0.00023416309047265513,7.89480082323564e-05,0.00015521508224029872,0.0006251496125709691,0.09567080871797361,0.07179211534272448,0.02387869337524913,0.09567071500686096,0.07179211534241299,0.023878693375145525,0.3777613265565981,0.3777613265565981,0.1256467627790342,0.0,4.767686003381812,4.651020268650598,5.118802540173135,4.766916775506047,4.65156111243698,5.114086577091371,24795.889771353126,21076.506305650157,0.85,1.0687841455908247,0.664469238519038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451312872092606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.069631119108,1535.1228689415273,0.3777613265565981,0.1256467627790342,6.112874298809886,3.4735674739599953
640.0,-29.970380365223832,5.03373808017143,35.007074100442786,24.117644258681707,5.0050859098520775,-26.47282954501318,-39.99001309331504,1.507535089635859,-0.2443222729310719,-5.010865709014999,40.01374061739512,42340.39400267903,25763.296591785678,25763.296591785678,68103.69059446472,77373.14565115514,77373.14565115514,25763.296591785678,103136.44224294082,103136.44224294082,103136.44224294082,127932.27928899837,91532.23957462663,56499.48792612784,38925.279609443096,24795.837046057557,0.0,63721.11665550065,21076.461489148922,1535.1211367078727,0.0,0.8868136869440796,2.818696484246769,0.0014959135982669303,354505.81254398066,1555125.768920107,4.386742653837799,1555125.768920107,4.386742653837799,0.85,0.0956705573749994,4.027634451161993,1.2670992562407628,1.0,0.0,4.027634451160097,1.2846845573765413,1.2849853858068985,3.135115486549351,19317.1462261145,1969.8007195234356,4632.441516551485,4632.441516551485,5.56149419258391,5.03373808017143,-2.346268762383454,7.380006842554884,3.473590409026884,3.473590409026884,0.9924544025791098,0.0,0.0,0.00023415302068380172,7.894484374525506e-05,0.00015520817693854665,0.0006251218005397369,0.09567055737534805,0.07179186614229811,0.023878691233049927,0.09567062523527728,0.07179186614203649,0.023878691232962906,0.37776020510792063,0.37776020510792063,0.12564681464090013,0.0,4.767472543908866,4.651146817032384,5.117563576155646,4.766543436083907,4.651579051801207,5.1125333149894345,24795.837046057557,21076.461489148922,0.85,1.0687774189937356,0.664464093301856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513153580032765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.062331376706,1535.1211367078727,0.37776020510792063,0.12564681464090013,6.112874298809886,3.473590409026884
641.0,-29.970792392081666,5.033627742856759,35.00705917680395,24.11750693516808,5.005003075411113,-26.473208711156232,-39.99037124505264,1.5074193944802405,-0.24448930050130002,-5.010919542346632,40.01371351899884,42340.09681540743,25763.2404777605,25763.2404777605,68103.33729316793,77372.92347778185,77372.92347778185,25763.2404777605,103136.16395554235,103136.16395554235,103136.16395554235,127931.9495836376,91532.15016786443,56499.323505467815,38925.36295821846,24795.78562809526,0.0,63721.14858631372,21076.41778388097,1535.119815172666,0.0,0.8868135111034938,2.8186923929128516,0.0014959135982669303,354505.0686243505,1555124.600179399,4.386748562479029,1555124.600179399,4.386748562479029,0.85,0.09567031891844455,4.027634451161993,1.2670990996388718,1.0,0.0,4.027634451161876,1.284685119258126,1.2849859349227029,3.1351141153466875,19317.127357533253,1969.7987954636144,4632.441516551485,4632.441516551485,5.561482079311681,5.033627742856759,-2.346314184219609,7.379941927076368,3.473613397681039,3.473613397681039,0.9924609707660111,0.0,0.0,0.00023414298189550938,7.894164443479081e-05,0.00015520133746071857,0.0006250942536232085,0.09567031891876727,0.07179162748253103,0.02387869143623625,0.09567038504006253,0.07179162748228884,0.023878691436155695,0.3777590829730929,0.3777590829730929,0.12564686016826926,0.0,4.7672847162241965,4.651286326489412,5.116388445223038,4.766430241845342,4.651742539778411,5.111585452912095,24795.78562809526,21076.41778388097,0.85,1.0687713389365274,0.6644590964655241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513178333858048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.055053040276,1535.119815172666,0.3777590829730929,0.12564686016826926,6.112874298809886,3.473613397681039
642.0,-29.971202780557224,5.033517721212622,35.007044227102604,24.117356165684782,5.004905037125063,-26.473587922878032,-39.990733133722074,1.5072901794404223,-0.2445412657233419,-5.0109802352215445,40.01368291259036,42339.822367965826,25763.202597296473,25763.202597296473,68103.0249652623,77372.70864571484,77372.70864571484,25763.202597296473,103135.91124301132,103135.91124301132,103135.91124301132,127931.627325302,91532.06128630081,56499.1750085297,38925.42919752346,24795.716082290684,0.0,63721.14527981414,21076.35866994708,1535.117613589563,0.0,0.8868133130560587,2.818685984284919,0.0014959135982669303,354504.2299145665,1555123.2801406223,4.3867552173225075,1555123.2801406223,4.3867552173225075,0.8499999999999999,0.09567007563625374,4.027634451161993,1.2670989798521624,1.0,0.0,4.0276344511621724,1.2846857442950341,1.2849865472603985,3.13511259002266,19317.10859979096,1969.7968827062211,4632.441516551485,4632.441516551485,5.561473902098024,5.033517721212622,-2.3463646069093484,7.379882328121971,3.473636342724733,3.473636342724733,0.9924675264927808,0.0,0.0,0.0002341329834195745,7.893841186467707e-05,0.00015519457155489742,0.0006250670030278299,0.09567007563661528,0.07179138550515411,0.023878690131461176,0.0956700089519152,0.0717913855048828,0.02387869013137094,0.3777579611600158,0.3777579611600158,0.12564690367460543,0.0,4.767138797308178,4.6514443768003275,5.115325638097033,4.7664389694982106,4.651961778574787,5.110958867451927,24795.716082290684,21076.35866994708,0.85,1.0687664929154417,0.6644548239370459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451320301253342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.04778609005,1535.117613589563,0.3777579611600158,0.12564690367460543,6.112874298809886,3.473636342724733
643.0,-29.971611834889707,5.033408748777678,35.00702934189481,24.11725491927939,5.004859330182132,-26.473960700210423,-39.99108279878271,1.507208195497358,-0.24484836813525135,-5.0110056943293415,40.01365489169741,42339.50268199389,25763.076692193277,25763.076692193277,68102.57937418716,77372.48242374833,77372.48242374833,25763.076692193277,103135.5591159416,103135.5591159416,103135.5591159416,127931.20860577951,91531.98166296133,56499.00192118468,38925.5330464185,24795.649489837902,0.0,63721.182536256405,21076.302066362216,1535.1147820663712,0.0,0.88681328494958,2.818687054132255,0.0014959135982669303,354503.87809773954,1555122.0716145532,4.38675616176417,1555122.0716145532,4.38675616176417,0.85,0.09566980356174243,4.027634451161993,1.2670987309375779,1.0,0.0,4.027634451161411,1.2846861483450598,1.2849869386017212,3.135111603990138,19317.09179592274,1969.7951691885346,4632.441516551485,4632.441516551485,5.561446723103374,5.033408748777678,-2.3463889550175994,7.379797703795277,3.473659199100179,3.473659199100179,0.9924740568857654,0.0,0.0,0.00023412301783939826,7.893528859817866e-05,0.0001551877292412196,0.0006250394446895355,0.09566980356214214,0.07179112136239649,0.023878682199745645,0.09566986576851666,0.07179112136209655,0.023878682199645885,0.3777568408221573,0.3777568408221573,0.12564695159500552,0.0,4.766952383055582,4.651612569127394,5.114069789184384,4.766157326194104,4.652237183616762,5.108997975090631,24795.649489837902,21076.302066362216,0.85,1.0687588752050827,0.6644494184944439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451322759315625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.040538227853,1535.1147820663712,0.3777568408221573,0.12564695159500552,6.112874298809886,3.473659199100179
644.0,-29.972019412648137,5.033299757455591,35.00701451730877,24.117090948298596,5.004744976283203,-26.47433901371397,-39.991440740972735,1.5070645773434392,-0.24479730479038153,-5.011080943531818,40.01362688701207,42339.22406090965,25763.078958650425,25763.078958650425,68102.30301956007,77372.28006887811,77372.28006887811,25763.078958650425,103135.35902752854,103135.35902752854,103135.35902752854,127930.95864516457,91531.89751805381,56498.841510062804,38925.61778665667,24795.59961763604,0.0,63721.21740429271,21076.259674990633,1535.1140336398055,0.0,0.8868130034054152,2.8186775872140704,0.0014959135982669303,354502.8382382498,1555120.8637882206,4.386765622291223,1555120.8637882206,4.386765622291223,0.85,0.09566958504119558,4.027634451161993,1.267098620492034,1.0,0.0,4.0276344511623625,1.2846868406093612,1.2849876182715056,3.135109914608901,19317.074037813793,1969.793358365374,4632.441516551485,4632.441516551485,5.561447212360958,5.033299757455591,-2.346449754594449,7.37974951205004,3.473682188617659,3.473682188617659,0.9924806253193311,0.0,0.0,0.00023411308862090883,7.893209151731449e-05,0.00015518099710359434,0.000625012330100106,0.09566958504146858,0.07179089876450578,0.023878686276962796,0.0956694674335968,0.0717908987643009,0.023878686276894663,0.37775572238512295,0.37775572238512295,0.12564699062691698,0.0,4.766847376382259,4.651803056426672,5.113073464196532,4.766283638741413,4.652422672348052,5.108944897832657,24795.59961763604,21076.259674990633,0.85,1.0687539534511816,0.6644446824089927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513252093948374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.033303413375,1535.1140336398055,0.37775572238512295,0.12564699062691698,6.112874298809886,3.473682188617659
645.0,-29.97242559941808,5.033191935321622,35.006999709228886,24.116993822995596,5.0047061827321855,-26.474708518378915,-39.991789882164426,1.5069891016874724,-0.24516150402251924,-5.011099722269883,40.01359771861233,42338.914687877994,25762.938656076258,25762.938656076258,68101.85334395425,77372.04251098602,77372.04251098602,25762.938656076258,103134.98116706227,103134.98116706227,103134.98116706227,127930.5048444281,91531.80820061057,56498.680377479875,38925.697581256325,24795.523677365825,0.0,63721.22125862215,21076.19512576095,1535.1105139230226,0.0,0.8868130134495869,2.818680189882025,0.0014959135982669303,354502.57873754704,1555119.605772292,4.3867652847840395,1555119.605772292,4.3867652847840395,0.85,0.09566930238849718,4.027634451161993,1.2670984424604108,1.0,0.0,4.027634451161225,1.284687214072181,1.2849879791091903,3.135109003222085,19317.0551880826,1969.7914362277231,4632.441516551485,4632.441516551485,5.5614169254002555,5.033191935321622,-2.3464689454053347,7.3796608807269575,3.473704990816792,3.473704990816792,0.9924871402333691,0.0,0.0,0.00023410319367500438,7.892897316085567e-05,0.00015517422051414872,0.0006249850364749935,0.0956693023889264,0.0717906270715725,0.023878675317353912,0.09566933750337583,0.0717906270712504,0.023878675317246776,0.37775460693343765,0.37775460693343765,0.12564703745525632,0.0,4.766672890415975,4.6519846189475516,5.111825232911656,4.765938218247356,4.652675350117761,5.1067966122957955,24795.523677365825,21076.19512576095,0.85,1.068746831884352,0.6644397871164325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513276506377908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.026084544452,1535.1105139230226,0.37775460693343765,0.12564703745525632,6.112874298809886,3.473704990816792
646.0,-29.97283036932004,5.0330840183963765,35.006984973294124,24.116824997495883,5.00458877808519,-26.475084609514575,-39.99214747510848,1.5068430182743837,-0.24512495920879473,-5.011177473935511,40.01357020382764,42338.64676141161,25762.95003102953,25762.95003102953,68101.59679244114,77371.83298664138,77371.83298664138,25762.95003102953,103134.78301767091,103134.78301767091,103134.78301767091,127930.26011923316,91531.71451780423,56498.52829255282,38925.762472501556,24795.477101562257,0.0,63721.23957406382,21076.15553632792,1535.1100079993666,0.0,0.8868127173959959,2.8186706217594844,0.0014959135982669303,354501.5042999573,1555118.4190765114,4.386775232865207,1555118.4190765114,4.386775232865207,0.85,0.09566908888622211,4.027634451161993,1.2670982836605984,1.0,0.0,4.0276344511625615,1.2846879177258412,1.284988670259844,3.1351072860494593,19317.035417076477,1969.789420146174,4632.441516551485,4632.441516551485,5.561419380898772,5.0330840183963765,-2.346531315745082,7.379615334141459,3.473727964068804,3.473727964068804,0.9924937040196583,0.0,0.0,0.00023409333362811363,7.892577943558681e-05,0.00015516755419252683,0.0006249581869683666,0.0956690888864783,0.07179040874749548,0.02387868013898282,0.09566894928239378,0.07179040874730323,0.023878680138918872,0.3777534934555867,0.3777534934555867,0.12564707457420599,0.0,4.766578502494212,4.6521769179864805,5.110866089469312,4.766052514726709,4.652799046409655,5.106881484848486,24795.477101562257,21076.15553632792,0.85,1.068742498539847,0.6644353914710179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513300835570289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.018879955738,1535.1100079993666,0.3777534934555867,0.12564707457420599,6.112874298809886,3.473727964068804
647.0,-29.973233326418672,5.03297727202528,35.00697023877035,24.1167276975699,5.004550658949808,-26.475451139559464,-39.992492355499394,1.5067684720851648,-0.24549732511667344,-5.011195170667467,40.01354077305159,42338.33374993844,25762.809564531504,25762.809564531504,68101.14331446995,77371.59204589676,77371.59204589676,25762.809564531504,103134.40161042826,103134.40161042826,103134.40161042826,127929.800492248,91531.62078705912,56498.36249107884,38925.84255108919,24795.39888181974,0.0,63721.24143290893,21076.08904954678,1535.10633154195,0.0,0.886812733896408,2.81867345845385,0.0014959135982669303,354501.25975206087,1555117.1497459605,4.386774678413311,1555117.1497459605,4.386774678413311,0.85,0.09566880481642323,4.027634451161993,1.2670980907930067,1.0,0.0,4.027634451163341,1.284688286677716,1.2849890266875683,3.135106385672517,19317.015635953263,1969.7874030329688,4632.441516551485,4632.441516551485,5.56138905855201,5.03297727202528,-2.346549465011603,7.379526737036883,3.473750729021891,3.473750729021891,0.9925002082919689,0.0,0.0,0.0002340835181204855,7.892269936153342e-05,0.00015516081875895207,0.0006249310591040574,0.09566880481685851,0.07179013630646708,0.023878668510391426,0.09566881822394743,0.07179013630614045,0.023878668510282777,0.37775238232919356,0.37775238232919356,0.12564712063148548,0.0,4.766409304249237,4.652355573868135,5.109647862320969,4.76569784555079,4.653036724835204,5.104741316681384,24795.39888181974,21076.08904954678,0.85,1.0687353507726707,0.6644304598885725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513325079974624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.011690212055,1535.10633154195,0.37775238232919356,0.12564712063148548,6.112874298809886,3.473750729021891
