time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
648.0,-29.973635107234408,5.032870788907155,35.006955652179386,24.116580665018432,5.00446144629401,-26.47582172076021,-39.992841601464875,1.5066480598143785,-0.2456783525566948,-5.011254791605263,40.01351561285351,42338.04392921176,25762.777974175035,25762.777974175035,68100.8219033868,77371.35651769968,77371.35651769968,25762.777974175035,103134.13449187472,103134.13449187472,103134.13449187472,127929.49392033687,91531.51130744061,56498.19871893072,38925.902876122105,24795.35942846215,0.0,63721.262304584256,21076.055514192827,1535.1058180340792,0.0,0.8868125215836753,2.818668875167309,0.0014959135982669303,354500.43586221995,1555116.064603325,4.386781812611751,1555116.064603325,4.386781812611751,0.85,0.0956685800625299,4.027634451161993,1.2670978753967215,1.0,0.0,4.027634451162116,1.2846888701054713,1.2849895976786683,3.1351049618973734,19316.992531156422,1969.7850469993753,4632.441516551485,4632.441516551485,5.561382239176878,5.032870788907155,-2.3465981705269714,7.379468959434126,3.473773667230604,3.473773667230604,0.9925067620658868,0.0,0.0,0.00023407373164308038,7.891958041244235e-05,0.00015515415123063805,0.0006249042047373158,0.0956685800628051,0.0717899097450666,0.023878670317738493,0.0956686077560436,0.07178990974486009,0.023878670317669805,0.3777512723844812,0.3777512723844812,0.12564715748225505,0.0,4.7662655455898175,4.652519697035359,5.108575526498782,4.765576439048573,4.653063415572888,5.104172694179624,24795.35942846215,21076.055514192827,0.85,1.0687299566959059,0.6644256939989379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513349215874736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.004523292535,1535.1058180340792,0.3777512723844812,0.12564715748225505,6.112874298809886,3.473773667230604
649.0,-29.974035357307223,5.0327646620147695,35.00694101031981,24.116434051562123,5.004369350449437,-26.476191212167738,-39.9931944097392,1.5065252053045135,-0.2457523494531415,-5.011309855597566,40.01348482984955,42337.77569704738,25762.735227086214,25762.735227086214,68100.51092413359,77371.13441162475,77371.13441162475,25762.735227086214,103133.86963871097,103133.86963871097,103133.86963871097,127929.1552855472,91531.41346583562,56498.054751236145,38925.95412733275,24795.285646836222,0.0,63721.23977416897,21075.99279981079,1535.1032409603572,0.0,0.8868123528189781,2.8186634146193845,0.0014959135982669303,354499.6749452341,1555114.7369535866,4.386787483497222,1555114.7369535866,4.386787483497222,0.85,0.09566833112968426,4.027634451161993,1.2670977462688464,1.0,0.0,4.027634451162119,1.284689464879404,1.2849901800669745,3.1351035104347758,19316.971882469144,1969.7829414192558,4632.441516551485,4632.441516551485,5.561373011410342,5.0327646620147695,-2.346643534111107,7.379408196125876,3.473796506943345,3.473796506943345,0.9925132876980987,0.0,0.0,0.0002340639828259291,7.891642976577035e-05,0.00015514755306015877,0.0006248776297185787,0.0956683311300646,0.07178966495260666,0.023878666177457937,0.0956682436088424,0.07178966495232125,0.023878666177363003,0.377750162622566,0.377750162622566,0.12564719500640573,0.0,4.766145025009905,4.65268791839992,5.107584094463505,4.765557506144432,4.653256649060495,5.103513549576746,24795.285646836222,21075.99279981079,0.85,1.068725454267446,0.6644217194626849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513373281395407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.997366505979,1535.1032409603572,0.377750162622566,0.12564719500640573,6.112874298809886,3.473796506943345
650.0,-29.974434261384495,5.032659731467191,35.00692647937338,24.116345832031243,5.004340044813353,-26.47655321265419,-39.993531013000734,1.5064589960776642,-0.24616006277290126,-5.011324525141852,40.01345877670923,42337.44595094379,25762.591665709508,25762.591665709508,68100.0376166533,77370.8944314433,77370.8944314433,25762.591665709508,103133.48609715281,103133.48609715281,103133.48609715281,127928.7116188326,91531.32262741346,56497.87414689197,38926.053867246104,24795.2255216798,0.0,63721.279388925905,21075.94169342783,1535.100528093341,0.0,0.8868123724954269,2.8186670707123573,0.0014959135982669303,354499.47223030124,1555113.6133002732,4.386786822322801,1555113.6133002732,4.386786822322801,0.85,0.09566805496823311,4.027634451161993,1.2670974654844032,1.0,0.0,4.027634451161561,1.2846897946302984,1.2849904974127957,3.135102705724416,19316.95271174753,1969.7809865496913,4632.441516551485,4632.441516551485,5.561342020975557,5.032659731467191,-2.3466589740881956,7.379318705555386,3.473819276645654,3.473819276645654,0.9925197933273298,0.0,0.0,0.0002340542671651233,7.891342394141613e-05,0.00015514084322370718,0.0006248506049501246,0.09566805496861695,0.07178939907684628,0.02387865589177067,0.09566820075578066,0.07178939907655825,0.023878655891674865,0.377749053364928,0.377749053364928,0.1256472372625338,0.0,4.76595469411086,4.652849125837349,5.106333685568302,4.7651644623689435,4.653466208532677,5.101304182578417,24795.2255216798,21075.94169342783,0.85,1.068717362076198,0.6644161315803963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513397255304734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.990226992613,1535.100528093341,0.377749053364928,0.1256472372625338,6.112874298809886,3.473819276645654
651.0,-29.974831352399082,5.032554809524753,35.006912072372415,24.116190627124183,5.004235452006075,-26.47692111049579,-39.99387980494646,1.5063252100975,-0.24614356295887774,-5.0113944769164585,40.01343332497833,42337.17461596094,25762.59063309253,25762.59063309253,68099.76524905347,77370.68815551022,77370.68815551022,25762.59063309253,103133.27878860275,103133.27878860275,103133.27878860275,127928.46610142752,91531.23428041294,56497.720740842284,38926.12615507851,24795.18731282477,0.0,63721.31346790328,21075.909215901054,1535.1003203223004,0.0,0.8868121086639718,2.8186586782075707,0.0014959135982669303,354498.50558466604,1555112.515585912,4.386795687674625,1555112.515585912,4.386795687674625,0.85,0.09566783937105057,4.027634451161993,1.2670973314112053,1.0,0.0,4.027634451160598,1.2846904403760235,1.2849911308846091,3.1351011298746188,19316.934066820504,1969.7790852962537,4632.441516551485,4632.441516551485,5.561341798065678,5.032554809524753,-2.3467148407498395,7.379269650274592,3.4738422303671594,3.4738422303671594,0.9925263515334741,0.0,0.0,0.00023404459603207153,7.891030938532156e-05,0.00015513428664674998,0.0006248241974548902,0.09566783937129926,0.07178918044777094,0.02387865892352832,0.09566787449623808,0.07178918044758432,0.023878658923466245,0.3777479441973477,0.3777479441973477,0.12564726693202624,0.0,4.765840661413961,4.6530276866805025,5.105337182336882,4.765250913957573,4.653609613657579,5.101218006263366,24795.18731282477,21075.909215901054,0.85,1.0687125161560838,0.6644115180909818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451342114866776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.983101102354,1535.1003203223004,0.3777479441973477,0.12564726693202624,6.112874298809886,3.4738422303671594
652.0,-29.97522738026791,5.032450519157424,35.00689759562035,24.11606713375079,5.004162604976355,-26.477284876277402,-39.99422796824945,1.506220100980505,-0.24620698794745977,-5.011434912238717,40.01340247932319,42336.90533260938,25762.514844079516,25762.514844079516,68099.4201766889,77370.48191667396,77370.48191667396,25762.514844079516,103132.99676075348,103132.99676075348,103132.99676075348,127928.10444338933,91531.15839504058,56497.58181095447,38926.196204540116,24795.107682635844,0.0,63721.30388717596,21075.84153024047,1535.0970778215662,0.0,0.8868120145706664,2.8186547880454533,0.0014959135982669303,354497.9468202602,1555111.1852363653,4.38679884942986,1555111.1852363653,4.38679884942986,0.8500000000000001,0.09566757382534152,4.027634451161993,1.2670972270099448,1.0,0.0,4.027634451161389,1.2846909519335272,1.2849916301705195,3.1350998814930486,19316.91805182031,1969.7774522207187,4632.441516551485,4632.441516551485,5.561325437575698,5.032450519157424,-2.346749029863779,7.379199549021203,3.4738650118003025,3.4738650118003025,0.9925328605143722,0.0,0.0,0.00023403495115856916,7.890720055606151e-05,0.00015512775060250763,0.0006247978726579254,0.0956675738257586,0.07178892375418441,0.023878650071574196,0.0956675302366894,0.07178892375387143,0.023878650071470088,0.3777468362620585,0.3777468362620585,0.12564730110221453,0.0,4.765733653815573,4.653227762056645,5.1043040567710705,4.765227924291253,4.6539515792704265,5.1000946025232565,24795.107682635844,21075.84153024047,0.85,1.0687072615033861,0.6644073920328201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513444933507444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.975998236981,1535.0970778215662,0.3777468362620585,0.12564730110221453,6.112874298809886,3.4738650118003025
653.0,-29.97562187046349,5.0323465515504004,35.00688312280369,24.115919961500936,5.004073536587059,-26.477648880265733,-39.994572394620604,1.50610054638397,-0.24634821489451042,-5.011489449391701,40.013373640450205,42336.627104486724,25762.47611284273,25762.47611284273,68099.10321732945,77370.2452174477,77370.2452174477,25762.47611284273,103132.72133029043,103132.72133029043,103132.72133029043,127927.76579874546,91531.04486099201,56497.426748009406,38926.24234775845,24795.04446845503,0.0,63721.286816213484,21075.787798186775,1535.0950889637056,0.0,0.8868118414471374,2.818650274655103,0.0014959135982669303,354497.1931876953,1555109.941438578,4.386804666786729,1555109.941438578,4.386804666786729,0.85,0.09566733129806347,4.027634451161993,1.2670970445824787,1.0,0.0,4.027634451162341,1.2846915309814224,1.284992197011187,3.1350984684122087,19316.89409136847,1969.7750089345977,4632.441516551485,4632.441516551485,5.561317076706674,5.0323465515504004,-2.346793478332634,7.379140029883034,3.4738878088886995,3.4738878088886995,0.9925393739681999,0.0,0.0,0.00023402534409765115,7.890412520612825e-05,0.0001551212188915229,0.0006247715653137382,0.09566733129841296,0.07178868434593946,0.023878646952473496,0.09566723442644195,0.0717886843456772,0.023878646952386267,0.3777457307368578,0.3777457307368578,0.12564733598686906,0.0,4.765636052982188,4.653410360128021,5.1033613312196735,4.765141234497207,4.654037592954239,5.099486617542993,24795.04446845503,21075.787798186775,0.85,1.0687025736586673,0.6644032036985549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513468654741277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.968903433597,1535.0950889637056,0.3777457307368578,0.12564733598686906,6.112874298809886,3.4738878088886995
654.0,-29.976014917323727,5.03224323369482,35.0068686542248,24.115795595012628,5.004006103781779,-26.478009421353192,-39.99491249034179,1.506000607805978,-0.24655017508479204,-5.011528154775676,40.01334481825047,42336.33727965864,25762.398142669597,25762.398142669597,68098.73542232823,77370.01337693712,77370.01337693712,25762.398142669597,103132.41151960671,103132.41151960671,103132.41151960671,127927.38734353983,91530.94436236628,56497.26826506652,38926.306774777506,24794.97582393312,0.0,63721.282598710626,21075.72945034315,1535.0924314584863,0.0,0.8868117488309581,2.818648411489315,0.0014959135982669303,354496.6583303623,1555108.6983606464,4.386807778908343,1555108.6983606464,4.386807778908343,0.85,0.09566707260602939,4.027634451161993,1.2670968566602099,1.0,0.0,4.027634451160321,1.2846920182033805,1.2849926720500393,3.135097279419989,19316.872881938245,1969.7728461746108,4632.441516551485,4632.441516551485,5.561300245372084,5.03224323369482,-2.3468262010986765,7.379069434793497,3.4739105295258432,3.4739105295258432,0.9925458655788123,0.0,0.0,0.00023401577254776384,7.890108863287998e-05,0.00015511468391488385,0.0006247452448166893,0.09566707260641677,0.07178843208990422,0.023878640516512548,0.09566699558211031,0.07178843208961354,0.02387864051641585,0.37774462621282157,0.37774462621282157,0.12564737623861374,0.0,4.765519324075228,4.653586470175526,5.102361398840799,4.7649779796909115,4.65421769747843,5.098288010602801,24794.97582393312,21075.72945034315,0.85,1.0686968724591583,0.6643986993525347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513492283945337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.961826234003,1535.0924314584863,0.37774462621282157,0.12564737623861374,6.112874298809886,3.4739105295258432
655.0,-29.976406606433738,5.032140776836478,35.006854326179536,24.11568893529477,5.003959577679494,-26.47836664957354,-39.99524455340577,1.5059196208139938,-0.2469036627437049,-5.0115560828865044,40.013319974425805,42336.019897692044,25762.294823001066,25762.294823001066,68098.3147206931,77369.76852934851,77369.76852934851,25762.294823001066,103132.06335234958,103132.06335234958,103132.06335234958,127926.98972526484,91530.83877240881,56497.09014073083,38926.38736853109,24794.92637291525,0.0,63721.31374144634,21075.687416977962,1535.09062439156,0.0,0.8868116966559391,2.8186498038023466,0.0014959135982669303,354496.2724011169,1555107.6268673858,4.386809532111983,1555107.6268673858,4.386809532111983,0.85,0.09566681585716684,4.027634451161993,1.267096591261216,1.0,0.0,4.027634451162552,1.2846924167113665,1.28499305839709,3.1350963069216022,19316.850598023226,1969.7705738476673,4632.441516551485,4632.441516551485,5.561277941870104,5.032140776836478,-2.3468507547570776,7.378991531593556,3.473933272891994,3.473933272891994,0.9925523636834269,0.0,0.0,0.00023400623442085887,7.889812388412559e-05,0.0001551081105367333,0.0006247187696523896,0.09566681585751044,0.07178818128936672,0.02387863456814372,0.0956669245932239,0.07178818128910888,0.023878634568057958,0.37774352221784224,0.37774352221784224,0.12564741668499932,0.0,4.765356744343023,4.653743989797306,5.101233511758778,4.764652420142795,4.654321241029891,5.096668839111771,24794.92637291525,21075.687416977962,0.85,1.0686897479390765,0.6643933938567774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513515826769443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.954764799553,1535.09062439156,0.37774352221784224,0.12564741668499932,6.112874298809886,3.473933272891994
656.0,-29.976796998900838,5.032038286788481,35.00684003425616,24.11553425425666,5.00385099005216,-26.478728917185126,-39.99559247223658,1.5057829083312575,-0.24676821381262926,-5.011625745969496,40.013292370451545,42335.77387605675,25762.298805759598,25762.298805759598,68098.07268181635,77369.5805399506,77369.5805399506,25762.298805759598,103131.8793457102,103131.8793457102,103131.8793457102,127926.75411367245,91530.76439138805,56496.95772747314,38926.451848794335,24794.87476796225,0.0,63721.32661675659,21075.643552767913,1535.0896432536197,0.0,0.8868114420845298,2.818639878248655,0.0014959135982669303,354495.30975165224,1555106.436331847,4.386818086313479,1555106.436331847,4.386818086313479,0.85,0.09566659389313134,4.027634451161993,1.2670965044433253,1.0,0.0,4.0276344511632995,1.2846930758076884,1.2849937054344733,3.135094698498171,19316.834900504393,1969.7689731462217,4632.441516551485,4632.441516551485,5.561278801623761,5.032038286788481,-2.346905890694159,7.37894417748264,3.473956103795885,3.473956103795885,0.9925588867988243,0.0,0.0,0.00023399672822523824,7.88950176812844e-05,0.00015510171054395385,0.0006246929928209839,0.09566659389341596,0.07178795774334812,0.02387863615006784,0.09566649910633071,0.07178795774313454,0.023878636149996794,0.37774241763569594,0.37774241763569594,0.1256474488578907,0.0,4.7652835134749125,4.653939228604145,5.100350524652356,4.764857532156839,4.654588411481939,5.096685962718766,24794.87476796225,21075.643552767913,0.85,1.0686857336066324,0.6643893987122963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513539288339221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.947717463807,1535.0896432536197,0.37774241763569594,0.1256474488578907,6.112874298809886,3.473956103795885
657.0,-29.977185867315956,5.031936806720268,35.006825732629814,24.11543740835043,5.003808356120859,-26.479083216961403,-39.99592404635621,1.5057057057610959,-0.2470018205992801,-5.011645869269905,40.013263503983666,42335.466814323714,25762.177608185564,25762.177608185564,68097.64442250927,77369.3598238564,77369.3598238564,25762.177608185564,103131.53743204197,103131.53743204197,103131.53743204197,127926.33640357779,91530.68337093359,56496.79036137975,38926.54778839315,24794.798971535834,0.0,63721.34675992899,21075.57912580546,1535.0861555240933,0.0,0.8868114441928945,2.8186406035944698,0.0014959135982669303,354495.0316752744,1555105.1913467888,4.386818015467424,1555105.1913467888,4.386818015467424,0.85,0.09566631483095428,4.027634451161993,1.2670962665183474,1.0,0.0,4.02763445115938,1.2846934564714974,1.2849940740223111,3.1350937695473124,19316.81780178624,1969.7672295622096,4632.441516551485,4632.441516551485,5.561252638838196,5.031936806720268,-2.3469245468108935,7.378861353531162,3.4739787539261338,3.4739787539261338,0.9925653582646097,0.0,0.0,0.00023398725949452912,7.889205750846506e-05,0.00015509520198606406,0.0006246667787289995,0.09566631483137658,0.07178769037483791,0.02387862445653867,0.0956663065977833,0.07178769037452101,0.02387862445643326,0.3777413149771264,0.3777413149771264,0.12564748851732718,0.0,4.765163462270607,4.654140687397728,5.099260941684122,4.764644048670618,4.654908459157582,5.094864344417317,24794.798971535834,21075.57912580546,0.85,1.0686786749669313,0.6643843698693805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451356267231417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.940683047833,1535.0861555240933,0.3777413149771264,0.12564748851732718,6.112874298809886,3.4739787539261338
658.0,-29.97757324452549,5.031835644987149,35.00681155705568,24.11529921172189,5.0037279802737915,-26.4794399491107,-39.99625974157823,1.5055946848537647,-0.2471752910976761,-5.011697830544486,40.01323857226372,42335.183310084714,25762.139407974286,25762.139407974286,68097.322718059,77369.12444509308,77369.12444509308,25762.139407974286,103131.26385306737,103131.26385306737,103131.26385306737,127926.0204705192,91530.57180499377,56496.63066996422,38926.601261143944,24794.756617451836,0.0,63721.35787859578,21075.54312483406,1535.0852964682015,0.0,0.8868112700305151,2.8186368159777855,0.0014959135982669303,354494.3136426062,1555104.1160645105,4.386823867737225,1555104.1160645105,4.386823867737225,0.85,0.0956660833810956,4.027634451161993,1.2670961225545039,1.0,0.0,4.027634451161691,1.2846939952441452,1.2849946008030775,3.135092454757349,19316.794256687997,1969.7648286303681,4632.441516551485,4632.441516551485,5.561244392601058,5.031835644987149,-2.346966373489912,7.378802018477061,3.4740015379168705,3.4740015379168705,0.9925718679762487,0.0,0.0,0.00023397782742482,7.888906064854808e-05,0.00015508876677627193,0.0006246408600563404,0.09566608338138796,0.07178745984860486,0.023878623532783104,0.09566610571968907,0.07178745984838547,0.023878623532710124,0.3777402143649233,0.3777402143649233,0.1256475210438594,0.0,4.765055179522847,4.6543234048182285,5.0982750595154585,4.76452253944683,4.654955985828906,5.094232635123319,24794.756617451836,21075.54312483406,0.85,1.0686734398818127,0.6643798048174558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513585965072016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.93366615062,1535.0852964682015,0.3777402143649233,0.1256475210438594,6.112874298809886,3.4740015379168705
659.0,-29.97795911093176,5.031734884307155,35.006797359759915,24.115166428405814,5.0036466428055055,-26.479795417327445,-39.99659906895829,1.5054829491959874,-0.24720919291729615,-5.011745631685908,40.013209588420175,42334.92120273112,25762.09128159932,25762.09128159932,68097.01248433045,77368.9147660784,77368.9147660784,25762.09128159932,103131.00604767771,103131.00604767771,103131.00604767771,127925.69518900417,91530.48494036781,56496.49137699948,38926.659514853694,24794.689141326453,0.0,63721.34865618015,21075.485770127485,1535.0829098743798,0.0,0.8868111317104002,2.8186316761258743,0.0014959135982669303,354493.65309821034,1555102.8660185542,4.38682851562288,1555102.8660185542,4.38682851562288,0.85,0.09566583351873735,4.027634451161993,1.267095948918723,1.0,0.0,4.027634451162205,1.2846945372837815,1.2849951308992946,3.1350911319959263,19316.775924604248,1969.7629592780663,4632.441516551485,4632.441516551485,5.561234003614,5.031734884307155,-2.347005112124629,7.378739996431784,3.4740242488052466,3.4740242488052466,0.9925783568014991,0.0,0.0,0.0002339684324892042,7.888603147014057e-05,0.00015508240101906362,0.0006246152211133004,0.09566583351910636,0.0717872155561808,0.023878617962925563,0.0956657676171889,0.0717872155559039,0.023878617962833453,0.3777391143871426,0.3777391143871426,0.1256475534288614,0.0,4.7649697560233335,4.654519568600847,5.097340400190149,4.76453643876863,4.655213804255368,5.093510785104286,24794.689141326453,21075.485770127485,0.85,1.0686687259517995,0.6643757876368359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513609168579384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.926666164945,1535.0829098743798,0.3777391143871426,0.1256475534288614,6.112874298809886,3.4740242488052466
660.0,-29.978343807764958,5.0316349787660455,35.00678323299334,24.115059698838763,5.003599627600501,-26.4801464003501,-39.99692634735254,1.5054022201804482,-0.24752092483475963,-5.011771406781173,40.01318324813907,42334.614334959486,25761.98866493314,25761.98866493314,68096.60299989262,77368.67173888673,77368.67173888673,25761.98866493314,103130.66040381987,103130.66040381987,103130.66040381987,127925.28986676275,91530.37815090099,56496.320746952595,38926.73044883154,24794.629462942874,0.0,63721.359911774416,21075.435043501442,1535.080466740716,0.0,0.8868110959099913,2.8186327700422877,0.0014959135982669303,354493.2969231264,1555101.7299876218,4.386829718602136,1555101.7299876218,4.386829718602136,0.85,0.09566556920782354,4.027634451161993,1.2670957208843903,1.0,0.0,4.027634451160726,1.2846949342314056,1.2849955159065722,3.135090163309164,19316.753387542383,1969.7606611373287,4632.441516551485,4632.441516551485,5.5612118518683555,5.0316349787660455,-2.3470274906437982,7.378662469409844,3.474046912075093,3.474046912075093,0.9925848320214552,0.0,0.0,0.00023395906637589626,7.888310995500193e-05,0.00015507595642089432,0.0006245892646276898,0.09566556920819508,0.07178696015690196,0.02387860905129311,0.09566564862805796,0.07178696015662317,0.023878609051200376,0.3777380158544574,0.3777380158544574,0.12564758815090363,0.0,4.764835879554482,4.654695454830801,5.096272425802681,4.764250481946419,4.655350244501449,5.091951501458993,24794.629462942874,21075.435043501442,0.85,1.0686621110123193,0.6643708545074053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513632281661584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.919683533124,1535.080466740716,0.3777380158544574,0.12564758815090363,6.112874298809886,3.474046912075093
661.0,-29.978727090357058,5.031535113552092,35.00676914890381,24.114919371809833,5.003499171467632,-26.48050145488436,-39.99726556995881,1.5052735359898688,-0.24729599344476583,-5.011835125516785,40.01315623765895,42334.36305902943,25761.983825674444,25761.983825674444,68096.34688470387,77368.50899315142,77368.50899315142,25761.983825674444,103130.49281882586,103130.49281882586,103130.49281882586,127925.07129838345,91530.3294358964,56496.18350175402,38926.82881571376,24794.578479557593,0.0,63721.40729527135,21075.391707623952,1535.0793860497604,0.0,0.886810869439304,2.81862236055281,0.0014959135982669303,354492.4164222121,1555100.565052305,4.386837328559744,1555100.565052305,4.386837328559744,0.85,0.09566534308343053,4.027634451161993,1.2670956395613029,1.0,0.0,4.0276344511610525,1.2846955554169666,1.2849961252489206,3.135088647407024,19316.743106630747,1969.7596127761008,4632.441516551485,4632.441516551485,5.561210807222962,5.031535113552092,-2.3470776435212173,7.378612757073309,3.4740696653773706,3.4740696653773706,0.992591332964963,0.0,0.0,0.0002339497350382741,7.888008192306974e-05,0.00015506965311520436,0.0006245638772165368,0.09566534308372399,0.07178673439089374,0.023878608692830254,0.09566520354669844,0.07178673439067353,0.023878608692757,0.3777369173784529,0.3777369173784529,0.12564761603169136,0.0,4.764800882860868,4.654933627362993,5.095413581482603,4.764539132072002,4.655765787987207,5.091856915985147,24794.578479557593,21075.391707623952,0.85,1.0686572970549755,0.6643664171266818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365532475728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.912711469535,1535.0793860497604,0.3777369173784529,0.12564761603169136,6.112874298809886,3.4740696653773706
662.0,-29.979108890472453,5.031436349330868,35.00675510207727,24.11482067489999,5.003467793516337,-26.480848266557423,-39.9975884478539,1.5052071695960716,-0.2477801883754296,-5.011848355982747,40.01312915483964,42334.05039781912,25761.85170654696,25761.85170654696,68095.90210436608,77368.23499314547,77368.23499314547,25761.85170654696,103130.08669969243,103130.08669969243,103130.08669969243,127924.5965916113,91530.19683554782,56496.01224020032,38926.871772608334,24794.50989191888,0.0,63721.381664527216,21075.333408131046,1535.0761453981052,0.0,0.8868109001675053,2.81862719223818,0.0014959135982669303,354492.23359649256,1555099.3969977316,4.386836296018414,1555099.3969977316,4.386836296018414,0.85,0.09566506310398017,4.027634451161993,1.2670953609747815,1.0,0.0,4.027634451162987,1.2846958850371941,1.2849964430045193,3.135087843023165,19316.715122388963,1969.7567591775953,4632.441516551485,4632.441516551485,5.561182286813796,5.031436349330868,-2.347090569267683,7.378526918598551,3.4740922643357712,3.4740922643357712,0.9925977898102204,0.0,0.0,0.00023394044013369373,7.887719989015431e-05,0.0001550632402435394,0.0006245380485136881,0.09566506310438275,0.07178646747224247,0.023878595632140277,0.09566516889514456,0.07178646747194038,0.023878595632039784,0.37773582284375284,0.37773582284375284,0.12564765041471665,0.0,4.764659562437259,4.655110731856951,5.0943120975354645,4.76406816760732,4.6557941240427,5.0898810239238514,24794.50989191888,21075.333408131046,0.85,1.0686507468226178,0.6643617776634916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451367828321032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.905754914678,1535.0761453981052,0.37773582284375284,0.12564765041471665,6.112874298809886,3.4740922643357712
663.0,-29.97948928410545,5.031337456847593,35.00674112652894,24.114665819238894,5.003359060208132,-26.48120154843411,-39.9979273561388,1.5050713245316072,-0.24762571602383332,-5.01191897304438,40.01310313730999,42333.8104361758,25761.867097992978,25761.867097992978,68095.67753416878,77368.04700906966,77368.04700906966,25761.867097992978,103129.91410706264,103129.91410706264,103129.91410706264,127924.38078884354,91530.11836494735,56495.88179203257,38926.92952546087,24794.466681780905,0.0,63721.39620724178,21075.29667951377,1535.0756609008347,0.0,0.8868106349952158,2.8186169046667877,0.0014959135982669303,354491.257773074,1555098.2748886473,4.386845206445504,1555098.2748886473,4.386845206445504,0.85,0.09566484798004785,4.027634451161993,1.2670952598704028,1.0,0.0,4.027634451160592,1.2846965395719343,1.2849970857950623,3.1350862457401933,19316.698561797082,1969.7550704671914,4632.441516551485,4632.441516551485,5.5611856093481356,5.031337456847593,-2.347145521149144,7.378482977996738,3.4741150289849556,3.4741150289849556,0.9926042939957016,0.0,0.0,0.0002339311798082038,7.88741748734666e-05,0.0001550570049347372,0.0006245129349691427,0.09566484798030356,0.07178625064103196,0.0238785973392716,0.09566476093246602,0.07178625064084007,0.023878597339207774,0.37773472791608365,0.37773472791608365,0.12564767470683175,0.0,4.764613264576269,4.655320412665162,5.093493762313187,4.76429325702054,4.656025555866961,5.090085999501014,24794.466681780905,21075.29667951377,0.85,1.0686469786804493,0.6643578602467074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451370115293262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.89881528269,1535.0756609008347,0.37773472791608365,0.12564767470683175,6.112874298809886,3.4741150289849556
664.0,-29.97986834037503,5.03123963351917,35.00672714246612,24.11457278011369,5.003324640046799,-26.481546194457017,-39.998249884787924,1.5050024941236415,-0.24793843227911339,-5.011932810184835,40.013074938206735,42333.50822848977,25761.7387994108,25761.7387994108,68095.24702790056,77367.80838566273,77367.80838566273,25761.7387994108,103129.54718507353,103129.54718507353,103129.54718507353,127923.93865873218,91530.01880225443,56495.71864506053,38927.000174659894,24794.39147365864,0.0,63721.39164831853,21075.232752609845,1535.0720580263308,0.0,0.8868106666777803,2.818619406703547,0.0014959135982669303,354491.0665644915,1555097.058691245,4.3868441418349,1555097.058691245,4.3868441418349,0.85,0.09566456476964899,4.027634451161993,1.2670950213959444,1.0,0.0,4.02763445116227,1.2846968805787344,1.2849974150265675,3.1350854135705624,19316.67754988798,1969.7529278487536,4632.441516551485,4632.441516551485,5.56115791367584,5.03123963351917,-2.3471586820805492,7.3783983155997195,3.474137590334719,3.474137590334719,0.992610740095634,0.0,0.0,0.00023392195237550357,7.887129615720808e-05,0.0001550506562182955,0.0006244873646600815,0.09566456477006902,0.07178598160920693,0.023878583160862082,0.09566462474151997,0.07178598160889176,0.023878583160757236,0.3777336347684052,0.3777336347684052,0.12564770736958536,0.0,4.764494937578718,4.655512854687913,5.092438357933304,4.7639943779057035,4.6562564494388425,5.088190443901738,24794.39147365864,21075.232752609845,0.85,1.0686402990650543,0.6643531651369209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513723938475456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.89189110056,1535.0720580263308,0.3777336347684052,0.12564770736958536,6.112874298809886,3.474137590334719
665.0,-29.98024603283859,5.031142098407708,35.0067133020459,24.114449670910858,5.00324754634154,-26.481893880766812,-39.99857663931323,1.5048953942647754,-0.2479059602190432,-5.011982656064331,40.01305115397103,42333.22940096302,25761.7042133755,25761.7042133755,68094.93361433852,77367.6208254418,77367.6208254418,25761.7042133755,103129.3250388173,103129.3250388173,103129.3250388173,127923.67886440102,91529.9524745911,56495.561050092205,38927.10158277655,24794.35382558372,0.0,63721.45540836027,21075.20075174616,1535.0714200287766,0.0,0.8868104991247292,2.8186131536239265,0.0014959135982669303,354490.3777696702,1555096.032902956,4.3868497720222415,1555096.032902956,4.3868497720222415,0.85,0.09566433491355164,4.027634451161993,1.2670948614971715,1.0,0.0,4.027634451161797,1.2846974005216758,1.284997923279147,3.1350841447382827,19316.663551965747,1969.7515004579288,4632.441516551485,4632.441516551485,5.561150447626851,5.031142098407708,-2.3471980609177248,7.3783401593254325,3.4741603093920577,3.4741603093920577,0.9926172312548737,0.0,0.0,0.0002339127584756905,7.886837982211358e-05,0.00015504437865357693,0.0006244620809241516,0.09566433491383097,0.07178575381229726,0.023878581101533708,0.09566435467628467,0.07178575381208765,0.023878581101463986,0.37773254213868696,0.37773254213868696,0.12564773180109742,0.0,4.764430379932321,4.655738906304464,5.091497475841265,4.76407669584529,4.656548823903336,5.0876390847296875,24794.35382558372,21075.20075174616,0.85,1.0686343112841776,0.6643481246570663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513746643978298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.88498103049,1535.0714200287766,0.37773254213868696,0.12564773180109742,6.112874298809886,3.4741603093920577
666.0,-29.98062221983685,5.031045123123096,35.00669947576734,24.1143298446201,5.003182751929271,-26.482238981756996,-39.99890297474337,1.5047995138442642,-0.2480405566153081,-5.01201935096376,40.01302388502698,42332.95546024996,25761.637034153406,25761.637034153406,68094.59249440336,77367.39675513774,77367.39675513774,25761.637034153406,103129.03378929115,103129.03378929115,103129.03378929115,127923.32508033038,91529.85400937076,56495.412714462065,38927.156994342986,24794.291291039237,0.0,63721.44828538223,21075.14759738335,1535.069057957531,0.0,0.8868104111148086,2.818610638117911,0.0014959135982669303,354489.8707022155,1555094.856823604,4.386852729368791,1555094.856823604,4.386852729368791,0.85,0.09566407902798488,4.027634451161993,1.2670946548925714,1.0,0.0,4.027634451161555,1.2846978679097443,1.2849983790120583,3.135083004158105,19316.642771669445,1969.7493814574239,4632.441516551485,4632.441516551485,5.5611359457228655,5.031045123123096,-2.3472277074259753,7.378272830549072,3.474182952355965,3.474182952355965,0.9926237006731329,0.0,0.0,0.00023390360155327577,7.886546732700955e-05,0.0001550381342262662,0.0006244369306535871,0.09566407902835104,0.07178550665437888,0.023878572373972163,0.09566411260328474,0.07178550665410412,0.023878572373880767,0.3777314520906136,0.3777314520906136,0.12564775589169877,0.0,4.764354168867044,4.655953676529464,5.090543832919707,4.763978794348475,4.656743345168252,5.086659438510139,24794.291291039237,21075.14759738335,0.85,1.0686290774408582,0.6643438998852949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513769267856511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.87808564679,1535.069057957531,0.3777314520906136,0.12564775589169877,6.112874298809886,3.474182952355965
667.0,-29.98099720255617,5.0309483246357045,35.006685635438195,24.114187841210537,5.003092166622934,-26.482585578005253,-39.999233291577525,1.504680542066978,-0.24801346264962376,-5.0120737788631065,40.012995823216386,42332.70327745137,25761.615818487033,25761.615818487033,68094.31909593841,77367.18714014179,77367.18714014179,25761.615818487033,103128.80295862882,103128.80295862882,103128.80295862882,127923.03303279255,91529.75907173108,56495.27520902029,38927.204291900875,24794.23007416373,0.0,63721.434366064605,21075.09556303917,1535.0671734592468,0.0,0.8868102357309648,2.8186039204087168,0.0014959135982669303,354489.11859284,1555093.646549497,4.386858622692028,1555093.646549497,4.386858622692028,0.85,0.09566383991591794,4.027634451161993,1.2670945510407914,1.0,0.0,4.027634451162177,1.2846984432468438,1.2849989427573254,3.135081600148026,19316.622735840796,1969.7473383714926,4632.441516551485,4632.441516551485,5.561131365920552,5.0309483246357045,-2.3472703287135994,7.378218653349304,3.474205601642453,3.474205601642453,0.9926301718978437,0.0,0.0,0.0002338944742733756,7.886251939972636e-05,0.00015503195487364925,0.0006244120424801012,0.09566383991625477,0.07178527239451467,0.023878567521740106,0.09566374824382194,0.07178527239426191,0.02387856752165603,0.37773036357415274,0.37773036357415274,0.12564777830815985,0.0,4.764316222550235,4.656173080051872,5.089729765434811,4.764060316213488,4.656947736744314,5.086369902018191,24794.23007416373,21075.09556303917,0.85,1.068625020346413,0.6643400874227027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45137918016239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.87120783283,1535.0671734592468,0.37773036357415274,0.12564777830815985,6.112874298809886,3.474205601642453
668.0,-29.981370735547415,5.0308525397600885,35.00667184812413,24.114099656604253,5.003059482494089,-26.482925078769096,-39.9995512451045,1.5046138257107196,-0.2482794310737404,-5.012088209579427,40.012969686733356,42332.40595025308,25761.494185073967,25761.494185073967,68093.90013532704,77366.96128884277,77366.96128884277,25761.494185073967,103128.45547391674,103128.45547391674,103128.45547391674,127922.62180065022,91529.67075435631,56495.11541574601,38927.283709567,24794.16632673348,0.0,63721.45003630048,21075.041377723457,1535.0642371951317,0.0,0.8868102569246772,2.8186057373007163,0.0014959135982669303,354488.9191828732,1555092.5193132283,4.386857910531724,1555092.5193132283,4.386857910531724,0.85,0.09566356492884737,4.027634451161993,1.2670943252043805,1.0,0.0,4.027634451162097,1.2846987740857825,1.2849992619929886,3.135080792793734,19316.60409716604,1969.745437755609,4632.441516551485,4632.441516551485,5.561105109050899,5.0308525397600885,-2.34728340725891,7.378135947018999,3.4742281426372954,3.4742281426372954,0.9926366121820844,0.0,0.0,0.00023388538260686167,7.885968190555214e-05,0.00015502570070130952,0.0006243868529601221,0.09566356492923289,0.07178501036687046,0.023878554562362424,0.09566362921063262,0.07178501036658118,0.02387855456226619,0.37772927670724876,0.37772927670724876,0.12564780721712324,0.0,4.764220403847787,4.65638617290017,5.0887025199924665,4.763808778505677,4.65721124805475,5.084566110412197,24794.16632673348,21075.041377723457,0.85,1.0686181826768804,0.664335258003975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513814263320943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.864341605025,1535.0642371951317,0.37772927670724876,0.12564780721712324,6.112874298809886,3.4742281426372954
669.0,-29.981743047298867,5.03075694688906,35.00665818558155,24.113971937354677,5.002977767190235,-26.48326838387844,-39.99987730113787,1.5045031037648517,-0.24821429374622994,-5.012140667270727,40.012945746331255,42332.14754027028,25761.471144523464,25761.471144523464,68093.61868479374,77366.77375389061,77366.77375389061,25761.471144523464,103128.24489841406,103128.24489841406,103128.24489841406,127922.37278397311,91529.60040910295,56494.97419546248,38927.36245960052,24794.127885559057,0.0,63721.490345159575,21075.008702725198,1535.0636097149763,0.0,0.8868100766446384,2.8185987487399315,0.0014959135982669303,354488.19430022995,1555091.4867919304,4.38686396838046,1555091.4867919304,4.38686396838046,0.85,0.09566333799040436,4.027634451161993,1.2670941768446942,1.0,0.0,4.027634451163857,1.284699310699409,1.2849997870900673,3.135079483283361,19316.589251363603,1969.7439239050648,4632.441516551485,4632.441516551485,5.5611001353128815,5.03075694688906,-2.347324225109974,7.378081171999034,3.4742508280742106,3.4742508280742106,0.9926430937354888,0.0,0.0,0.0002338763209889007,7.885677220067303e-05,0.0001550195487882277,0.0006243620753030532,0.09566333799067941,0.07178478562676391,0.023878552363915513,0.09566333346723939,0.0717847856265575,0.02387855236384685,0.37772819092341176,0.37772819092341176,0.12564782784458073,0.0,4.76418167295293,4.656626148084001,5.087823369995533,4.763926373524498,4.657486818019493,5.084206935067925,24794.127885559057,21075.008702725198,0.85,1.06861308980615,0.6643307824561251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513836638244373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.85749192068,1535.0636097149763,0.37772819092341176,0.12564782784458073,6.112874298809886,3.4742508280742106
670.0,-29.982113761216535,5.03066182588568,35.00664449398724,24.113847640715562,5.002907510000409,-26.483609104599207,-40.00019539436323,1.5044028533781246,-0.2482947165534597,-5.012179714563085,40.0129175750462,42331.863044628306,25761.414520405542,25761.414520405542,68093.27756503384,77366.55364879829,77366.55364879829,25761.414520405542,103127.96816920383,103127.96816920383,103127.96816920383,127922.02835139213,91529.50148858978,56494.81088439981,38927.43400465552,24794.060182188303,0.0,63721.494186843825,21074.951154860057,1535.0610028288647,0.0,0.8868099799299,2.818595244748439,0.0014959135982669303,354487.6547289262,1555090.2717983078,4.386867218232106,1555090.2717983078,4.386867218232106,0.85,0.09566308256694661,4.027634451161993,1.2670939526567238,1.0,0.0,4.027634451162528,1.2846997982516395,1.2850002631646424,3.135078293499571,19316.568374981398,1969.7417951065245,4632.441516551485,4632.441516551485,5.5610879119274985,5.03066182588568,-2.34735516955743,7.37801699544311,3.4742734117910508,3.4742734117910508,0.9926495462260145,0.0,0.0,0.00023386729858165616,7.885393365107222e-05,0.00015501336493058392,0.0006243371689849661,0.09566308256732269,0.07178453939841824,0.023878543168904445,0.09566304165089268,0.07178453939813603,0.023878543168810575,0.3777271077789519,0.3777271077789519,0.12564785014646024,0.0,4.764137331266511,4.656855053154857,5.086955059208776,4.763884998009644,4.657696810332482,5.083407511627399,24794.060182188303,21074.951154860057,0.85,1.0686076720889672,0.6643262777313891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513858940080115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.850654250744,1535.0610028288647,0.3777271077789519,0.12564785014646024,6.112874298809886,3.4742734117910508
671.0,-29.982483113756423,5.030567342896248,35.006630858439856,24.11374192396181,5.002852526348248,-26.483947072514493,-40.00051684034986,1.5043164851012738,-0.24839113413838732,-5.012210377605861,40.012891824342844,42331.59840066347,25761.33795873189,25761.33795873189,68092.93635939536,77366.34696295024,77366.34696295024,25761.33795873189,103127.68492168213,103127.68492168213,103127.68492168213,127921.68845549037,91529.4216210912,56494.673058784065,38927.498402563484,24794.003533808234,0.0,63721.501936371715,21074.903003737,1535.058838654605,0.0,0.8868099171190332,2.8185929312824385,0.0014959135982669303,354487.2310150317,1555089.1612020852,4.386869328831038,1555089.1612020852,4.386869328831038,0.85,0.09566282680292108,4.027634451161993,1.267093815836124,1.0,0.0,4.027634451162904,1.2847002208013456,1.2850006742644604,3.135077262343516,19316.551519585355,1969.7400763344624,4632.441516551485,4632.441516551485,5.561071384644123,5.030567342896248,-2.3473798028339243,7.377947145730172,3.4742959785331795,3.4742959785331795,0.9926559938666227,0.0,0.0,0.0002338583096264241,7.885106527859504e-05,0.00015500724434782905,0.0006243125175150015,0.09566282680327418,0.07178429278915724,0.023878534014116933,0.09566282148786236,0.07178429278889228,0.0238785340140288,0.3777260262343904,0.3777260262343904,0.1256478738593561,0.0,4.764085529804902,4.657092159474416,5.08603212697534,4.763819243467481,4.657982581977365,5.082282060330726,24794.003533808234,21074.903003737,0.85,1.068602187490632,0.6643220438045095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451388114626909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.84383618035,1535.058838654605,0.3777260262343904,0.1256478738593561,6.112874298809886,3.4742959785331795
672.0,-29.982851287896374,5.030473156451901,35.00661727056326,24.11360809290784,5.002775656929317,-26.484286168449447,-40.00083465417845,1.5042105374774055,-0.24850445557558487,-5.012256667819216,40.012865941755486,42331.32381161386,25761.302373321636,25761.302373321636,68092.62618493549,77366.11512337119,77366.11512337119,25761.302373321636,103127.41749669283,103127.41749669283,103127.41749669283,127921.36873343067,91529.30726357066,56494.5159517933,38927.545901974845,24793.951236737845,0.0,63721.497138712686,21074.858551227167,1535.0572732032626,0.0,0.8868097752574307,2.8185890141844223,0.0014959135982669303,354486.59135954705,1555088.0449184738,4.386874095729015,1555088.0449184738,4.386874095729015,0.85,0.095662587633516,4.027634451161993,1.2670936367055403,1.0,0.0,4.027634451163153,1.2847007348742396,1.285001176946115,3.135076007842606,19316.52738534635,1969.7376153269824,4632.441516551485,4632.441516551485,5.5610637028611745,5.030473156451901,-2.347415803781768,7.377888960233669,3.4743185792078433,3.4743185792078433,0.992662451202241,0.0,0.0,0.00023384934966677305,7.88482294119386e-05,0.00015500112025483445,0.0006242878519070742,0.09566258763383798,0.0717840591180429,0.023878528515795066,0.09566257568216298,0.0717840591178013,0.0238785285157147,0.3777249466198933,0.3777249466198933,0.12564789480849012,0.0,4.764036601913972,4.657303886335853,5.085197179420845,4.763752212243617,4.658063228299909,5.081769295703282,24793.951236737845,21074.858551227167,0.85,1.0685974002887515,0.6643177846161485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513903270974495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.837033025759,1535.0572732032626,0.3777249466198933,0.12564789480849012,6.112874298809886,3.4743185792078433
673.0,-29.983217990794824,5.030379731688973,35.006603733179745,24.11350618293511,5.00272964420868,-26.484620854151295,-40.00114806750787,1.5041325075601215,-0.2487125559110268,-5.012280540078996,40.01284023671523,42331.037169863805,25761.21097155135,25761.21097155135,68092.24814141516,77365.8874638917,77365.8874638917,25761.21097155135,103127.09843544305,103127.09843544305,103127.09843544305,127920.99063464749,91529.2089849712,56494.35869092304,38927.61143783129,24793.89219920444,0.0,63721.503637035734,21074.808369323775,1535.0548152391564,0.0,0.8868097468400715,2.818588965428745,0.0014959135982669303,354486.2614840845,1555086.936292847,4.386875050622142,1555086.936292847,4.386875050622142,0.85,0.09566232489965122,4.027634451161993,1.2670934119680899,1.0,0.0,4.027634451163331,1.284701118287214,1.2850015489836895,3.135075072193995,19316.506644434892,1969.7355003426137,4632.441516551485,4632.441516551485,5.56104397206264,5.030379731688973,-2.3474352028528997,7.377814934541873,3.4743411118686263,3.4743411118686263,0.9926688891053218,0.0,0.0,0.0002338404258259216,7.88454329034686e-05,0.000154994992922453,0.000624263173252081,0.09566232490001585,0.07178380741411147,0.02387851748590437,0.0956624177851404,0.07178380741383786,0.02387851748581336,0.3777238671678316,0.3777238671678316,0.12564791826906369,0.0,4.7639521196117585,4.657504505359043,5.084253051998758,4.763567984167992,4.6582618237727615,5.080431135341939,24793.89219920444,21074.808369323775,0.85,1.0685913585667348,0.6643132185170294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513925325156287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.830241166697,1535.0548152391564,0.3777238671678316,0.12564791826906369,6.112874298809886,3.4743411118686263
