time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
674.0,-29.983583336438574,5.030286306526774,35.00659021562306,24.11337011670696,5.002633393317048,-26.48495934231126,-40.001469548419095,1.5040093991847296,-0.24845749953800578,-5.012339954194823,40.0128137394431,42330.79002704249,25761.211019463924,25761.211019463924,68092.00104650641,77365.72506483278,77365.72506483278,25761.211019463924,103126.9360842967,103126.9360842967,103126.9360842967,127920.77649167799,91529.15507966945,56494.22004185879,38927.7055975674,24793.840407381285,0.0,63721.54600494869,21074.764346274093,1535.0535813179329,0.0,0.8868095404148517,2.8185786623132434,0.0014959135982669303,354485.4404795328,1555085.7934998928,4.386881987018251,1555085.7934998928,4.386881987018251,0.85,0.09566209751694,4.027634451161993,1.2670932872360576,1.0,0.0,4.02763445116289,1.28470171248726,1.285002131900456,3.135073622159536,19316.495268152597,1969.7343402846639,4632.441516551485,4632.441516551485,5.561043982405476,5.030286306526774,-2.347480639024996,7.37776694555177,3.474363717325896,3.474363717325896,0.9926753478073989,0.0,0.0,0.0002338315353263301,7.884256450525613e-05,0.00015498897082107398,0.0006242389184290984,0.09566209751723748,0.07178358295552635,0.02387851456171112,0.09566196893576213,0.07178358295530314,0.02387851456163687,0.3777227873129938,0.3777227873129938,0.12564793655857853,0.0,4.763960893168814,4.657760200486962,5.083517190204077,4.763882454656823,4.658670588919847,5.080460661152415,24793.840407381285,21074.764346274093,0.85,1.068586770340103,0.6643088983395825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513947291272122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.823466509035,1535.0535813179329,0.3777227873129938,0.12564793655857853,6.112874298809886,3.474363717325896
675.0,-29.983947448283914,5.030193914252623,35.00657672127856,24.113281163759552,5.002604699671515,-26.48528996361783,-40.001778526324756,1.5039472150005777,-0.24879280236609702,-5.012350233251819,40.01278738043158,42330.496345708925,25761.08707289814,25761.08707289814,68091.58341860707,77365.47985431156,77365.47985431156,25761.08707289814,103126.5669272097,103126.5669272097,103126.5669272097,127920.33961063757,91529.04521619828,56494.06170757585,38927.75945402493,24793.77268342788,0.0,63721.53213745281,21074.706780913697,1535.0503164807824,0.0,0.8868095835425747,2.818581877652681,0.0014959135982669303,354485.29844016273,1555084.6566705685,4.386880537820294,1555084.6566705685,4.386880537820294,0.85,0.09566181860502121,4.027634451161993,1.267093029529788,1.0,0.0,4.027634451162207,1.2847020216504217,1.2850024297526481,3.135072867704996,19316.472082346732,1969.7319759904487,4632.441516551485,4632.441516551485,5.561017226198118,5.030193914252623,-2.34748986321355,7.3776837774661725,3.4743861669547806,3.4743861669547806,0.9926817619870801,0.0,0.0,0.0002338226751604273,7.883980775543713e-05,0.0001549828674049902,0.0006242143361002096,0.09566181860541553,0.07178331885774733,0.023878499747668206,0.09566187925656346,0.07178331885745143,0.023878499747569778,0.37772171061096493,0.37772171061096493,0.12564796271660952,0.0,4.763884290872738,4.657979795964252,5.08254753664005,4.763557430885726,4.658838734803453,5.078649395285709,24793.77268342788,21074.706780913697,0.85,1.0685804489403627,0.6643044340867137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513969176149277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.81670681828,1535.0503164807824,0.37772171061096493,0.12564796271660952,6.112874298809886,3.4743861669547806
676.0,-29.98431021341148,5.030101387521003,35.006563291639175,24.113130184728675,5.00250291637926,-26.485626682290217,-40.002099762763805,1.5038193852531616,-0.24867724606167485,-5.012415021252075,40.01276227641231,42330.25919599363,25761.103207794386,25761.103207794386,68091.36240378802,77365.27936140743,77365.27936140743,25761.103207794386,103126.38256920181,103126.38256920181,103126.38256920181,127920.11306507554,91528.94993543002,56493.929769996554,38927.800183814965,24793.73049587372,0.0,63721.53067968869,21074.67092149266,1535.0497475571103,0.0,0.8868093447240615,2.8185727840262005,0.0014959135982669303,354484.4031794221,1555083.5739679867,4.386888562713102,1555083.5739679867,4.386888562713102,0.85,0.09566160252485967,4.027634451161993,1.2670929339202126,1.0,0.0,4.027634451163094,1.2847026378047175,1.2850030347102488,3.135071364097423,19316.451974103544,1969.7299255202893,4632.441516551485,4632.441516551485,5.561020709220234,5.030101387521003,-2.347539009422701,7.377640396943704,3.474408772462956,3.474408772462956,0.9926882207037018,0.0,0.0,0.00023381384807265388,7.883694172752651e-05,0.00015497690634512737,0.0006241903271301406,0.09566160252511886,0.07178310312669386,0.023878499398425002,0.0956615094054039,0.07178310312649937,0.0238784993983603,0.3777206344116011,0.3777206344116011,0.12564798049551157,0.0,4.763879728819745,4.658207317800986,5.081843047099028,4.763737775190407,4.658994845646532,5.078901777921658,24793.73049587372,21074.67092149266,0.85,1.0685770049383359,0.6643007276265329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513990987182332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.809959666429,1535.0497475571103,0.3777206344116011,0.12564798049551157,6.112874298809886,3.474408772462956
677.0,-29.984671556116236,5.030009883232317,35.00654985674357,24.11304657524454,5.002473324120709,-26.485954900821802,-40.002408356498904,1.5037566688214026,-0.24889539897350232,-5.01242496061072,40.012735264031186,42329.975931854155,25760.980514642255,25760.980514642255,68090.9564464964,77365.0594695965,77365.0594695965,25760.980514642255,103126.03998423876,103126.03998423876,103126.03998423876,127919.69849020001,91528.8639092912,56493.78037152896,38927.8705975136,24793.65850596126,0.0,63721.529103474866,21074.60973006707,1535.0462324290602,0.0,0.886809391946283,2.818574495961649,0.0014959135982669303,354484.2658344298,1555082.4089609587,4.38688697592941,1555082.4089609587,4.38688697592941,0.85,0.09566132135338136,4.027634451161993,1.2670927317114553,1.0,0.0,4.027634451160764,1.2847029493175122,1.2850033349999672,3.1350706039101417,19316.43381897579,1969.7280742124774,4632.441516551485,4632.441516551485,5.560994223585888,5.030009883232317,-2.3475477885903535,7.377557671822671,3.474431183422672,3.474431183422672,0.9926946238350493,0.0,0.0,0.00023380505590159698,7.88341885868137e-05,0.0001549708673147833,0.0006241660041234752,0.09566132135378666,0.0717828373552157,0.023878483998570954,0.09566135354538013,0.07178283735491157,0.023878483998469785,0.3777195592416321,0.3777195592416321,0.12564800701129214,0.0,4.7638136557852135,4.6584313801554345,5.080902199632305,4.763529561637199,4.659308829054567,5.077119927328567,24793.65850596126,21074.60973006707,0.85,1.0685706605678937,0.664296298714304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514012717606524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.803227356764,1535.0462324290602,0.3777195592416321,0.12564800701129214,6.112874298809886,3.474431183422672
678.0,-29.98503165899167,5.029918509106253,35.00653653644861,24.11291330298411,5.002392181976229,-26.486287158878735,-40.00272135073317,1.50364768185855,-0.2489082891020189,-5.012476278978258,40.01271173222273,42329.7161226283,25760.964895127774,25760.964895127774,68090.68101775607,77364.8471269723,77364.8471269723,25760.964895127774,103125.81202210007,103125.81202210007,103125.81202210007,127919.43257846369,91528.76406079718,56493.63305643385,38927.923338181485,24793.620556363618,0.0,63721.5438945451,21074.577472909074,1535.0455983663005,0.0,0.8868092159834217,2.818568668383811,0.0014959135982669303,354483.55670273834,1555081.3940668062,4.386892888718281,1555081.3940668062,4.386892888718281,0.85,0.09566109636141781,4.027634451161993,1.2670925135677682,1.0,0.0,4.027634451162502,1.2847034771997659,1.2850038517488755,3.1350693157154996,19316.412746750655,1969.725925443516,4632.441516551485,4632.441516551485,5.560990851818662,5.029918509106253,-2.347586775269169,7.377505284375422,3.47445374860812,3.47445374860812,0.9927010710308914,0.0,0.0,0.00023379629420103214,7.883139627753278e-05,0.00015496489792349936,0.0006241419615974877,0.09566109636168928,0.07178261489122725,0.023878481470462024,0.09566109726469742,0.07178261489102356,0.023878481470394262,0.37771848483698495,0.37771848483698495,0.12564802570786834,0.0,4.7637841586831655,4.658651852594801,5.080118924051135,4.763567989876265,4.659436662949588,5.076888159347959,24793.620556363618,21074.577472909074,0.85,1.0685660901506342,0.6642920672587775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514034362886248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.796511450799,1535.0455983663005,0.37771848483698495,0.12564802570786834,6.112874298809886,3.47445374860812
679.0,-29.985390419674616,5.0298275891884066,35.006523175512854,24.112803988996916,5.002325275062689,-26.486616784968138,-40.00303392587227,1.5035516403514289,-0.24878165114233752,-5.012512155464159,40.012683907878056,42329.46047152352,25760.910390141566,25760.910390141566,68090.37086166508,77364.67436690872,77364.67436690872,25760.910390141566,103125.58475705028,103125.58475705028,103125.58475705028,127919.13701536582,91528.70901710218,56493.495121697655,38928.015439338364,24793.552258315536,0.0,63721.567697653896,21074.519419568205,1535.042884276516,0.0,0.8868091341482413,2.818562807585726,0.0014959135982669303,354483.06095198914,1555080.194042185,4.386895638583994,1555080.194042185,4.386895638583994,0.85,0.09566084022889039,4.027634451161993,1.2670923981769011,1.0,0.0,4.027634451162294,1.28470394446145,1.2850043079053757,3.1350681754545278,19316.401130219583,1969.7247408870087,4632.441516551485,4632.441516551485,5.560979085887885,5.0298275891884066,-2.3476144127985004,7.377442001986907,3.474476200552145,3.474476200552145,0.9927074858720414,0.0,0.0,0.00023378756545829952,7.882860779836955e-05,0.00015495895765992997,0.0006241180363872865,0.09566084022926721,0.07178236870414187,0.02387847152512534,0.0956607203874105,0.07178236870385911,0.023878471525031277,0.377717410976182,0.377717410976182,0.1256480470812105,0.0,4.763787213139494,4.65891558468428,5.079335952289227,4.763730504321813,4.659902646400894,5.076135798514599,24793.552258315536,21074.519419568205,0.85,1.0685608236247464,0.6642878071105901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514055933958605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.78980833799,1535.042884276516,0.377717410976182,0.1256480470812105,6.112874298809886,3.474476200552145
680.0,-29.985747852621852,5.02973729429497,35.006509872596816,24.11269216043877,5.002274484873124,-26.486943604198007,-40.00333850327877,1.50347023644443,-0.249041833463707,-5.01253943989078,40.01265887595417,42329.17744164206,25760.835387212377,25760.835387212377,68090.01282885444,77364.42590926879,77364.42590926879,25760.835387212377,103125.26129648116,103125.26129648116,103125.26129648116,127918.75850709513,91528.58426459714,56493.335796950865,38928.053852940306,24793.49721061397,0.0,63721.551063554274,21074.47262902187,1535.040724727766,0.0,0.8868090859284702,2.818563046081167,0.0014959135982669303,354482.6839289464,1555079.1144513201,4.386897258888463,1555079.1144513201,4.386897258888463,0.85,0.09566058515325732,4.027634451161993,1.267092139371671,1.0,0.0,4.027634451160655,1.284704343188085,1.2850046955526822,3.135067202440627,19316.37480220234,1969.7220561764047,4632.441516551485,4632.441516551485,5.560962895088948,5.02973729429497,-2.3476355883566606,7.37737288265163,3.4744986372254383,3.4744986372254383,0.9927138963501252,0.0,0.0,0.0002337788693183021,7.88258907546029e-05,0.0001549529785636992,0.0006240939547733207,0.09566058515360505,0.07178212322866483,0.023878461924940222,0.09566058870168727,0.0717821232284039,0.023878461924853427,0.3777163403218548,0.3777163403218548,0.12564807009221335,0.0,4.7637398210196125,4.659133751009847,5.078487842107506,4.763497606427052,4.659954802638424,5.075043495425973,24793.49721061397,21074.47262902187,0.85,1.0685554838573086,0.664283538852091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514077424691123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.783120110342,1535.040724727766,0.3777163403218548,0.12564807009221335,6.112874298809886,3.4744986372254383
681.0,-29.98610387700223,5.029647241299221,35.00649661363049,24.112573696207278,5.002198816606578,-26.487271643518103,-40.0036507990211,1.5033665831175844,-0.24890089745514388,-5.012584349724062,40.01263355024556,42328.932562206486,25760.80635948983,25760.80635948983,68089.73892169632,77364.25148344498,77364.25148344498,25760.80635948983,103125.05784293481,103125.05784293481,103125.05784293481,127918.50399736673,91528.52290325607,56493.20398199801,38928.13213473118,24793.44615443192,0.0,63721.5782891631,21074.42923126713,1535.0391985612662,0.0,0.8868089490742693,2.8185559412740684,0.0014959135982669303,354482.06335430307,1555078.0221905177,4.386901857531293,1555078.0221905177,4.386901857531293,0.85,0.09566034786826048,4.027634451161993,1.2670920118922369,1.0,0.0,4.027634451161697,1.2847048459163481,1.2850051872703332,3.135065975632077,19316.36185238265,1969.7207356622957,4632.441516551485,4632.441516551485,5.5609566289067525,5.029647241299221,-2.347669610583118,7.377316851882339,3.4745211109145657,3.4745211109145657,0.9927203174041617,0.0,0.0,0.00023377020774418547,7.88231049477736e-05,0.00015494710279641185,0.0006240702893305671,0.09566034786857666,0.07178189155307377,0.02387845631550289,0.09566023769835465,0.07178189155283651,0.02387845631542397,0.37771526964420654,0.37771526964420654,0.1256480899396328,0.0,4.763745753480066,4.65939117570565,5.077735434253327,4.7636834522689355,4.660335918092358,5.074640340427834,24793.44615443192,21074.42923126713,0.85,1.0685507288082363,0.6642794120717066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514098835949119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.776446522977,1535.0391985612662,0.37771526964420654,0.1256480899396328,6.112874298809886,3.4745211109145657
682.0,-29.98645845466111,5.029557775535884,35.00648336427261,24.112462356593483,5.00214441254117,-26.487596253952148,-40.00395502718163,1.503282211827368,-0.24906546414314334,-5.012612635175571,40.01260731217618,42328.660436344035,25760.735891600485,25760.735891600485,68089.39632794452,77364.01978575814,77364.01978575814,25760.735891600485,103124.75567735863,103124.75567735863,103124.75567735863,127918.13975881173,91528.41229534634,56493.052945912685,38928.17705492628,24793.384081453096,0.0,63721.56113637937,21074.376469235132,1535.036660456517,0.0,0.8868089001271882,2.818554803341977,0.0014959135982669303,354481.67249971686,1555076.8905815412,4.3869035022756595,1555076.8905815412,4.3869035022756595,0.8500000000000001,0.09566009013639598,4.027634451161993,1.2670918008917944,1.0,0.0,4.027634451161078,1.284705258378956,1.2850055887468157,3.1350649690996604,19316.338509468987,1969.7183553475436,4632.441516551485,4632.441516551485,5.560941417081824,5.029557775535884,-2.3476913434355002,7.377249118971385,3.4745435070846726,3.4745435070846726,0.9927267163099065,0.0,0.0,0.00023376158166063055,7.882039119462435e-05,0.00015494119046600621,0.0006240464766249388,0.0956600901367615,0.07178164426720246,0.02387844586955904,0.09566003562865234,0.07178164426692818,0.0238784458694678,0.37771420147502016,0.37771420147502016,0.12564811249671995,0.0,4.7637169439915965,4.6596212053336785,5.076926162259383,4.763547171032428,4.6604878162462455,5.073635261220204,24793.384081453096,21074.376469235132,0.85,1.0685456400262532,0.6642753203385992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514120162889892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.76978923947,1535.036660456517,0.37771420147502016,0.12564811249671995,6.112874298809886,3.4745435070846726
683.0,-29.98681194276931,5.029468712980142,35.006470176014226,24.112347175274067,5.002080992046047,-26.487920785420943,-40.00425925534216,1.5031898346929131,-0.24911745229934468,-5.012649085827005,40.012582593109826,42328.39293571434,25760.687506689013,25760.687506689013,68089.08044240336,77363.80902151915,77363.80902151915,25760.687506689013,103124.49652820817,103124.49652820817,103124.49652820817,127917.82995242433,91528.31853044445,56492.902444620406,38928.240095360045,24793.333424216173,0.0,63721.57351957622,21074.333410583746,1535.034960830021,0.0,0.8868088041262433,2.8185512283098957,0.0014959135982669303,354481.16881710215,1555075.8244854799,4.386906728147908,1555075.8244854799,4.386906728147908,0.85,0.09565984637372432,4.027634451161993,1.267091626157053,1.0,0.0,4.0276344511632045,1.2847057082342677,1.2850060276591657,3.1350638713185734,19316.318721137253,1969.716337499274,4632.441516551485,4632.441516551485,5.560930972284779,5.029468712980142,-2.3477189404872836,7.377187653467425,3.474565930314898,3.474565930314898,0.9927331229471138,0.0,0.0,0.0002337529823753152,7.881767752785054e-05,0.00015493530484746466,0.0006240227715049344,0.09565984637404938,0.07178140774240903,0.023878438631640353,0.09565979802187506,0.07178140774216511,0.02387843863155921,0.3777131338222523,0.3777131338222523,0.1256481332701782,0.0,4.763693881606855,4.6598501926902145,5.076143096969645,4.763531633527634,4.660697187444896,5.072941479238125,24793.333424216173,21074.333410583746,0.85,1.0685404750949123,0.6642709932878608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514141403227139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.763149071136,1535.034960830021,0.3777131338222523,0.1256481332701782,6.112874298809886,3.474565930314898
684.0,-29.98716426184136,5.029380328843115,35.00645706583946,24.112255218811356,5.002036913074838,-26.488242330310616,-40.004559222701914,1.50311498153931,-0.24917606624006794,-5.0126720260290645,40.012558490937764,42328.11295111674,25760.606096443265,25760.606096443265,68088.71904756001,77363.6138965885,77363.6138965885,25760.606096443265,103124.21999303177,103124.21999303177,103124.21999303177,127917.50153732848,91528.24776353316,56492.746818041975,38928.3343838791,24793.28154429671,0.0,63721.61592817581,21074.289312652203,1535.0328864528929,0.0,0.8868087746482768,2.818549319455493,0.0014959135982669303,354480.85182494903,1555074.7849956707,4.386907718681525,1555074.7849956707,4.386907718681525,0.85,0.09565958988025244,4.027634451161993,1.2670913970237603,1.0,0.0,4.027634451161163,1.2847060760611066,1.2850063845607709,3.1350629737119884,19316.30378634729,1969.7148145745275,4632.441516551485,4632.441516551485,5.560913398345536,5.029380328843115,-2.347736460716658,7.377116789559773,3.474588326069809,3.474588326069809,0.9927395217342312,0.0,0.0,0.0002337444118190721,7.881500195130886e-05,0.00015492940986776323,0.0006239990286816,0.09565958988059252,0.07178116174232405,0.023878428138268473,0.09565960078656732,0.07178116174206886,0.023878428138183586,0.3777120666727412,0.3777120666727412,0.12564815366709206,0.0,4.76366317654049,4.660097176330055,5.075275185606927,4.763495959788997,4.661041715332203,5.07175990705457,24793.28154429671,21074.289312652203,0.85,1.068534092486082,0.6642661573244959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514162578355898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.75651891088,1535.0328864528929,0.3777120666727412,0.12564815366709206,6.112874298809886,3.474588326069809
685.0,-29.987515065122096,5.029292442466351,35.00644407486928,24.112148873414867,5.001983884612766,-26.488563405837876,-40.004862926993496,1.5030322253238513,-0.24929238920117314,-5.012702835490969,40.012535742665264,42327.85486624849,25760.5463652117,25760.5463652117,68088.40123146019,77363.39678041938,77363.39678041938,25760.5463652117,103123.94314563108,103123.94314563108,103123.94314563108,127917.18311828954,91528.15077011003,56492.60885592026,38928.3799046553,24793.23997265846,0.0,63721.61987731376,21074.25397675969,1535.0315759413947,0.0,0.8868087002202981,2.818547251096697,0.0014959135982669303,354480.4260941902,1555073.80389796,4.386910219648506,1555073.80389796,4.386910219648506,0.85,0.09565934588183814,4.027634451161993,1.267091248114594,1.0,0.0,4.027634451161856,1.2847064807784723,1.285006778409263,3.1350619860821705,19316.283316662,1969.7127272475311,4632.441516551485,4632.441516551485,5.560900504230985,5.029292442466351,-2.347759572962659,7.37705201542901,3.4746107780434397,3.4746107780434397,0.9927459365838399,0.0,0.0,0.00023373587842379505,7.881229312852638e-05,0.00015492358529526867,0.0006239755694327576,0.09565934588214257,0.07178092604787896,0.023878419834263614,0.09565944089151421,0.07178092604765052,0.02387841983418762,0.3777110011702683,0.3777110011702683,0.12564816809339846,0.0,4.763624488053836,4.660331972068775,5.074411977879095,4.763410446289811,4.661212871940677,5.070900535456644,24793.23997265846,21074.25397675969,0.85,1.0685290386928956,0.6642620659635506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514183683514155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.749900387376,1535.0315759413947,0.3777110011702683,0.12564816809339846,6.112874298809886,3.4746107780434397
686.0,-29.987864700564252,5.0292045976659105,35.006431064689785,24.112011305429064,5.001895352326657,-26.488886980659757,-40.005166980531044,1.5029176324173508,-0.24917514073393932,-5.012754939260193,40.01250920120644,42327.603307775986,25760.541376052857,25760.541376052857,68088.14468382884,77363.19710606971,77363.19710606971,25760.541376052857,103123.73848212257,103123.73848212257,103123.73848212257,127916.92195659447,91528.05637365534,56492.46257534218,38928.437553681295,24793.183474471898,0.0,63721.6210281532,21074.205953301112,1535.0298956661588,0.0,0.8868085311563971,2.8185396176126525,0.0014959135982669303,354479.70611572586,1555072.659206599,4.386915900621175,1555072.659206599,4.386915900621175,0.85,0.09565911147134129,4.027634451161993,1.2670910739293326,1.0,0.0,4.027634451161238,1.2847070343550273,1.2850073211885964,3.1350606351930046,19316.263395046113,1969.7106958080603,4632.441516551485,4632.441516551485,5.560899427226812,5.0292045976659105,-2.347798314812247,7.377002912478158,3.4746332328678546,3.4746332328678546,0.9927523522479584,0.0,0.0,0.0002337273737221242,7.88095812769413e-05,0.0001549177924451829,0.0006239522379501818,0.09565911147165948,0.07178069830630701,0.02387841316535247,0.09565905886949917,0.07178069830606824,0.023878413165273046,0.3777099364106823,0.3777099364106823,0.12564817744996518,0.0,4.763635473959425,4.660572282984276,5.07373145109068,4.76357979852628,4.661434958578354,5.070910188797541,24793.183474471898,21074.205953301112,0.85,1.0685249933259928,0.6642581061940498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514204697929387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.743300486258,1535.0298956661588,0.3777099364106823,0.12564817744996518,6.112874298809886,3.4746332328678546
687.0,-29.988212894162594,5.029117640990476,35.00641806304563,24.111933109257393,5.001863299801848,-26.48920360920479,-40.00546617954967,1.5028540148393483,-0.24922450261016138,-5.012766756986864,40.01248342945823,42327.33803030518,25760.434801052146,25760.434801052146,68087.77283135733,77363.0091550596,77363.0091550596,25760.434801052146,103123.44395611175,103123.44395611175,103123.44395611175,127916.56166731645,91527.99598497646,56492.32486020282,38928.52347197071,24793.1177112047,0.0,63721.64118317541,21074.150054523994,1535.0267755641205,0.0,0.886808564327525,2.8185388867227132,0.0014959135982669303,354479.5428165923,1555071.5477122546,4.38691478598766,1555071.5477122546,4.38691478598766,0.85,0.0956588367840627,4.027634451161993,1.2670908865565438,1.0,0.0,4.02763445116378,1.284707349418441,1.285007625444455,3.1350598663463827,19316.250650498987,1969.709396225927,4632.441516551485,4632.441516551485,5.560876420999896,5.029117640990476,-2.34780736274591,7.376925003736386,3.4746555537571653,3.4746555537571653,0.9927587296449044,0.0,0.0,0.00023371890437589676,7.880691280699155e-05,0.0001549119915689052,0.0006239288741410388,0.09565883678444571,0.07178043947343636,0.023878397311009353,0.095658843205214,0.07178043947314895,0.02387839731091375,0.37770887273652376,0.37770887273652376,0.12564819325791196,0.0,4.763621490342359,4.660839309731784,5.072870297929228,4.763542254376716,4.6618850628022415,5.069403223567576,24793.1177112047,21074.150054523994,0.85,1.0685188197778988,0.6642537330234517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514225642444578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.736712287395,1535.0267755641205,0.37770887273652376,0.12564819325791196,6.112874298809886,3.4746555537571653
688.0,-29.988559541577736,5.029030964574025,35.00640518256831,24.111812898796074,5.001797808134582,-26.489522190319192,-40.005769464746095,1.5027604568714739,-0.24930908211581482,-5.012806547115474,40.0124609554062,42327.096253421245,25760.401169974204,25760.401169974204,68087.49742339546,77362.78635229066,77362.78635229066,25760.401169974204,103123.18752226487,103123.18752226487,103123.18752226487,127916.26788948732,91527.88658158014,56492.19648269232,38928.5445543198,24793.080367222457,0.0,63721.62492154226,21074.11831213909,1535.0259075297506,0.0,0.886808443202396,2.818535350726536,0.0014959135982669303,354478.9929910138,1555070.5784427684,4.386918856097603,1555070.5784427684,4.386918856097603,0.85,0.09565860354178077,4.027634451161993,1.2670907305041328,1.0,0.0,4.027634451161202,1.2847078044520501,1.2850080697518977,3.135058755932325,19316.227561788233,1969.707041832658,4632.441516551485,4632.441516551485,5.560869161096489,5.029030964574025,-2.3478367620121205,7.376867726586145,3.4746779961561858,3.4746779961561858,0.9927651417589102,0.0,0.0,0.0002337104729193795,7.880420797884756e-05,0.00015490626494053193,0.0006239058093753136,0.09565860354206242,0.07178021275701348,0.023878390785048942,0.09565865603733462,0.07178021275680213,0.02387839078497863,0.37770781171167495,0.37770781171167495,0.12564820281527833,0.0,4.763611941526676,4.66108202026976,5.072100188207969,4.763497464999659,4.661977588865398,5.068944039569601,24793.080367222457,21074.11831213909,0.85,1.0685147704131637,0.6642501082722986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514246500645112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.730141318958,1535.0259075297506,0.37770781171167495,0.12564820281527833,6.112874298809886,3.4746779961561858
689.0,-29.988904978343662,5.0289447636999,35.006392317616445,24.111712350882613,5.001740690922144,-26.48983884401962,-40.006064891908295,1.5026745565934234,-0.24921476244594487,-5.012836818221992,40.01243564665561,42326.82712977211,25760.344104895,25760.344104895,68087.17123466711,77362.60934442679,77362.60934442679,25760.344104895,103122.9534493218,103122.9534493218,103122.9534493218,127915.97651345555,91527.82587553361,56492.04366086008,38928.646905192814,24793.02306413376,0.0,63721.66996932657,21074.069604513694,1535.0236873759789,0.0,0.8868083807848256,2.8185305707469497,0.0014959135982669303,354478.5747010657,1555069.4869178697,4.3869209534857525,1555069.4869178697,4.3869209534857525,0.85,0.09565835022492777,4.027634451161993,1.2670905447797853,1.0,0.0,4.027634451161204,1.2847082236051794,1.2850084782086575,3.1350577330777467,19316.214750263214,1969.7057354206804,4632.441516551485,4632.441516551485,5.560856842521286,5.0289447636999,-2.347859104043516,7.376803867743416,3.4747003781722072,3.4747003781722072,0.9927715366206307,0.0,0.0,0.00023370207118807523,7.880157331455996e-05,0.00015490049787351528,0.0006238825817375152,0.09565835022527452,0.07177997102354303,0.023878379201731498,0.09565834872235539,0.07177997102328283,0.023878379201644942,0.3777067515091084,0.3777067515091084,0.1256482123213803,0.0,4.763625612875387,4.66135640385005,5.071327851800277,4.763622055776068,4.662396673415742,5.068180915417372,24793.02306413376,21074.069604513694,0.85,1.0685088960700801,0.6642454152589974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45142672662799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.72358971927,1535.0236873759789,0.3777067515091084,0.1256482123213803,6.112874298809886,3.4747003781722072
690.0,-29.989249058166795,5.028859015847595,35.00637949905696,24.1116011858918,5.001684088138433,-26.4901542248848,-40.00636388137934,1.5025892548517528,-0.24931039957442636,-5.012867691917508,40.01241126802565,42326.57873676694,25760.289742276585,25760.289742276585,68086.86847904352,77362.3872494333,77362.3872494333,25760.289742276585,103122.67699170989,103122.67699170989,103122.67699170989,127915.64824594375,91527.71974273461,56491.911230049285,38928.676125205915,24792.97125423387,0.0,63721.64737943979,21074.02556609879,1535.0217895076864,0.0,0.8868083119327753,2.8185282224205497,0.0014959135982669303,354478.1480848668,1555068.4355080952,4.386923267088924,1555068.4355080952,4.386923267088924,0.85,0.09565810115788395,4.027634451161993,1.2670903903758153,1.0,0.0,4.027634451161383,1.2847086398901526,1.2850088838393412,3.135056717222958,19316.192351785834,1969.7034514116274,4632.441516551485,4632.441516551485,5.560845107323286,5.028859015847595,-2.347881769889473,7.376740785737068,3.4747227591828027,3.4747227591828027,0.9927779311950865,0.0,0.0,0.00023369370273703392,7.879890696397399e-05,0.00015489479577305993,0.0006238596157612772,0.09565810115821441,0.07177973270739307,0.02387836845082134,0.0956581433256774,0.0717797327071451,0.02387836845073885,0.37770569404767246,0.37770569404767246,0.12564822113797858,0.0,4.763623824387196,4.661607412170611,5.070563904230312,4.76355729234308,4.662553039921704,5.0674493763339115,24792.97125423387,21074.02556609879,0.85,1.0685045236450086,0.6642417526453325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514287959448167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.717050818006,1535.0217895076864,0.37770569404767246,0.12564822113797858,6.112874298809886,3.4747227591828027
691.0,-29.989592134798,5.0287737722396635,35.00636673828694,24.111494526173942,5.001631908551024,-26.490468260383423,-40.00665511758996,1.5025080341318406,-0.2494195973261526,-5.012895676480637,40.01238731414264,42326.30246107402,25760.22923295182,25760.22923295182,68086.53169402583,77362.16562699985,77362.16562699985,25760.22923295182,103122.39485995167,103122.39485995167,103122.39485995167,127915.3156010759,91527.61546835878,56491.752302414294,38928.73685104943,24792.920741124224,0.0,63721.65759217365,21073.98262995559,1535.0198996381464,0.0,0.8868082562460561,2.818526390349752,0.0014959135982669303,354477.7613913721,1555067.4024174751,4.386925138303824,1555067.4024174751,4.386925138303824,0.85,0.09565785044580045,4.027634451161993,1.2670901288231837,1.0,0.0,4.027634451160948,1.2847090370351317,1.2850092703572513,3.1350557480758603,19316.17034551378,1969.7012073963872,4632.441516551485,4632.441516551485,5.560832045242622,5.0287737722396635,-2.347902187012882,7.3766759592525455,3.4747451331868575,3.4747451331868575,0.9927843237676736,0.0,0.0,0.0002336853589597427,7.879630983618192e-05,0.00015488904912356078,0.0006238364703577757,0.09565785044612958,0.07177949328185163,0.02387835716427796,0.09565795736899672,0.07177949328160466,0.0238783571641958,0.37770463754396444,0.37770463754396444,0.12564822939700585,0.0,4.7636050552756615,4.661840101208213,5.0697870172696184,4.763476079154486,4.662717917029795,5.066626232232352,24792.920741124224,21073.98262995559,0.85,1.0684990671427272,0.6642373105227032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451430857138565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.71052758627,1535.0198996381464,0.37770463754396444,0.12564822939700585,6.112874298809886,3.4747451331868575
692.0,-29.989933986352025,5.028688719627092,35.00635398632983,24.111375642847293,5.001557653725625,-26.490783400785357,-40.00695407213641,1.5024070681543618,-0.24927278506885386,-5.012938109822255,40.01236204929339,42326.063478751865,25760.206313508636,25760.206313508636,68086.2697922605,77361.98360917885,77361.98360917885,25760.206313508636,103122.18992268748,103122.18992268748,103122.18992268748,127915.0572636196,91527.54136695586,56491.621236510226,38928.800144939596,24792.867340932116,0.0,63721.667485871716,21073.9372397923,1535.0181751009948,0.0,0.8868081317735993,2.8185194976359145,0.0014959135982669303,354477.1750438417,1555066.3127876518,4.386929320894417,1555066.3127876518,4.386929320894417,0.8500000000000001,0.0956576107721567,4.027634451161993,1.2670900046406315,1.0,0.0,4.027634451161419,1.2847095264783424,1.2850097492335852,3.1350545536955594,19316.154707006055,1969.6996127123998,4632.441516551485,4632.441516551485,5.560827097647902,5.028688719627092,-2.347933158578845,7.3766218782059365,3.474767516391544,3.474767516391544,0.9927907189690126,0.0,0.0,0.00023367704524986785,7.879364396167343e-05,0.00015488340128819443,0.0006238137229414798,0.09565761077247768,0.07177926237909132,0.023878348393386355,0.09565760254284113,0.07177926237885048,0.02387834839330623,0.37770358086240774,0.37770358086240774,0.1256482359156882,0.0,4.7636333631471075,4.662098589186371,5.069121294461581,4.76366532475339,4.663052265985414,5.066377659305317,24792.867340932116,21073.9372397923,0.85,1.0684947911533624,0.6642334569812748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514329123283058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.704012982485,1535.0181751009948,0.37770358086240774,0.1256482359156882,6.112874298809886,3.474767516391544
693.0,-29.990274277488407,5.028604074341851,35.006341195291135,24.11127055473628,5.001495426143665,-26.49109593372082,-40.007248835731275,1.502317082371526,-0.24913327885457193,-5.0129701440725905,40.01233540704607,42325.81392034869,25760.157434228877,25760.157434228877,68085.97135457757,77361.80893546503,77361.80893546503,25760.157434228877,103121.96636969391,103121.96636969391,103121.96636969391,127914.76868098803,91527.47884941017,56491.48383427531,38928.883350149845,24792.80231129412,0.0,63721.68566144396,21073.8819646,1535.015551053251,0.0,0.8868080652111356,2.8185139164523956,0.0014959135982669303,354476.7323923446,1555065.1637536236,4.386931557562527,1555065.1637536236,4.386931557562527,0.85,0.0956573561350313,4.027634451161993,1.2670898381480948,1.0,0.0,4.027634451162195,1.2847099644821838,1.285010176707625,3.1350534848426856,19316.14151317864,1969.6982673164273,4632.441516551485,4632.441516551485,5.5608165461321235,5.028604074341851,-2.347956469064029,7.37656054340588,3.4747898151404844,3.4747898151404844,0.9927970900401384,0.0,0.0,0.00023366876975943436,7.879101554087494e-05,0.00015487775421855942,0.0006237909786092696,0.09565735613539636,0.071779019633722,0.023878336501674348,0.0956572424211798,0.07177901963344809,0.02387833650158322,0.37770252575883384,0.37770252575883384,0.12564824726812857,0.0,4.763686378561204,4.662388636356411,5.0684596426661415,4.763836865218025,4.66348822401477,5.065752084395285,24792.80231129412,21073.8819646,0.85,1.0684898029270797,0.6642293511384422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451434960184788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.697511485194,1535.015551053251,0.37770252575883384,0.12564824726812857,6.112874298809886,3.4747898151404844
694.0,-29.990613349184216,5.028520145269064,35.00632848368816,24.11117706159132,5.0014592208677335,-26.491404766668875,-40.00753926867617,1.502250638347879,-0.24935155037724144,-5.012987042389394,40.012312138702185,42325.55166067852,25760.071488734542,25760.071488734542,68085.62314941306,77361.5759746531,77361.5759746531,25760.071488734542,103121.64746338764,103121.64746338764,103121.64746338764,127914.39903662444,91527.36808750672,56491.34377351407,38928.91590443628,24792.751573236797,0.0,63721.66747767308,21073.838837251278,1535.0133942668936,0.0,0.8868080634620296,2.8185148166533662,0.0014959135982669303,354476.4988904037,1555064.1602307402,4.386931616336946,1555064.1602307402,4.386931616336946,0.85,0.09565709776179462,4.027634451161993,1.2670896491268655,1.0,0.0,4.0276344511623945,1.284710292305845,1.2850104940141769,3.1350526848609945,19316.118137765832,1969.6958836876847,4632.441516551485,4632.441516551485,5.560797993173811,5.028520145269064,-2.3479684901543956,7.37648863542346,3.474812095012149,3.474812095012149,0.9928034557177569,0.0,0.0,0.0002336605241929534,7.878842581596714e-05,0.00015487209837698626,0.0006237681989468992,0.09565709776213047,0.0717787737203842,0.023878324041746262,0.09565713838028744,0.0717787737201322,0.023878324041662423,0.3777014740045625,0.3777014740045625,0.12564826229073492,0.0,4.763682781419334,4.662642419835947,5.067680102788927,4.763635492012156,4.663625586992509,5.0645298077648135,24792.751573236797,21073.838837251278,0.85,1.0684846433635629,0.6642254249782247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436998699093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.691029853217,1535.0133942668936,0.3777014740045625,0.12564826229073492,6.112874298809886,3.474812095012149
695.0,-29.99095140025926,5.028436268737275,35.00631582018721,24.111053777765505,5.001379192245978,-26.491717063605936,-40.00783396242184,1.5021448555879438,-0.24916737414753243,-5.01303482054706,40.01228811656354,42325.311566077355,25760.065183814644,25760.065183814644,68085.37674989199,77361.39949441803,77361.39949441803,25760.065183814644,103121.46467823267,103121.46467823267,103121.46467823267,127914.17128469837,91527.29565185879,56491.20772349926,38928.98658706614,24792.706606465697,0.0,63721.693193531835,21073.800615495842,1535.0122703271604,0.0,0.8868079072889344,2.818506807209196,0.0014959135982669303,354475.8386896492,1555063.12419852,4.386936864151155,1555063.12419852,4.386936864151155,0.85,0.09565687003877181,4.027634451161993,1.26708946779836,1.0,0.0,4.027634451162264,1.284710804088416,1.285010995354848,3.1350514359687787,19316.10285080236,1969.6943248512346,4632.441516551485,4632.441516551485,5.560796632137763,5.028436268737275,-2.3480031056700916,7.376439374407367,3.4748344498657606,3.4748344498657606,0.9928098428187887,0.0,0.0,0.00023365230371284873,7.87857981788948e-05,0.00015486650553395392,0.0006237456730196222,0.09565687003905975,0.071778551502255,0.02387831853680475,0.09565677966303056,0.07177855150203893,0.023878318536732872,0.37770042292310074,0.37770042292310074,0.1256482726564959,0.0,4.763737993536779,4.662920835471368,5.06706230874704,4.763867446399502,4.663944110453485,5.064500215835324,24792.706606465697,21073.800615495842,0.85,1.0684803453528302,0.6642213890570887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514390299137765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.68456130766,1535.0122703271604,0.37770042292310074,0.1256482726564959,6.112874298809886,3.4748344498657606
696.0,-29.991288238717807,5.028353433102408,35.00630322448548,24.11098836399617,5.001364739675167,-26.49202171087008,-40.00811999486757,1.50209821182278,-0.24935545714652108,-5.013035512866203,40.01226476435227,42325.04065831505,25759.94027618401,25759.94027618401,68084.98093449906,77361.19208020101,77361.19208020101,25759.94027618401,103121.13235638503,103121.13235638503,103121.13235638503,127913.78172041006,91527.21834204036,56491.066920135425,38929.057135449926,24792.649364025023,0.0,63721.70649947495,21073.751959421268,1535.009375669456,0.0,0.8868079883188777,2.818509203666004,0.0014959135982669303,354475.82912315824,1555062.1170595817,4.386934141338293,1555062.1170595817,4.386934141338293,0.85,0.09565659425507123,4.027634451161993,1.2670892760297288,1.0,0.0,4.027634451162717,1.2847110391816734,1.2850112199797723,3.135050862275994,19316.086535184233,1969.6926611212018,4632.441516551485,4632.441516551485,5.5607696684664045,5.028353433102408,-2.3480029823415878,7.376356415443996,3.474856680687453,3.474856680687453,0.9928161944821294,0.0,0.0,0.0002336441129852834,7.87832478477908e-05,0.00015486086513749261,0.0006237229555645165,0.09565659425542686,0.0717782925312531,0.02387830172417376,0.09565668935088929,0.07177829253098625,0.023878301724084984,0.37769937404342646,0.37769937404342646,0.12564828858966798,0.0,4.763726844103758,4.663194684138375,5.066192068145654,4.763680055719703,4.664288772288387,5.062709820831742,24792.649364025023,21073.751959421268,0.85,1.0684739106141181,0.664216998938404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514410550198182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.678101906151,1535.009375669456,0.37769937404342646,0.12564828858966798,6.112874298809886,3.474856680687453
697.0,-29.99162372494568,5.028270648928322,35.00629076501526,24.110858828667574,5.00129020548378,-26.492331149677682,-40.00840672580523,1.5019976302112883,-0.24939265650090192,-5.013082174852598,40.012243540972285,42324.77845912896,25759.93410089033,25759.93410089033,68084.71256001928,77360.96835937562,77360.96835937562,25759.93410089033,103120.90246026595,103120.90246026595,103120.90246026595,127913.52227918513,91527.09985473279,56490.90995446795,38929.099889183155,24792.619818919182,0.0,63721.71970810233,21073.726846081303,1535.0091008421066,0.0,0.8868078276923463,2.818504240552784,0.0014959135982669303,354475.1843466544,1555061.2017337414,4.386939538799956,1555061.2017337414,4.386939538799956,0.85,0.0956563745722797,4.027634451161993,1.2670890567870812,1.0,0.0,4.027634451164506,1.2847115265060636,1.2850116969373422,3.1350496730699207,19316.061529386745,1969.69011123949,4632.441516551485,4632.441516551485,5.560768335412623,5.028270648928322,-2.3480364375855065,7.376307086513828,3.4748790857188303,3.4748790857188303,0.9928225959196658,0.0,0.0,0.00023363595540215558,7.878069136537404e-05,0.00015485526403678155,0.0006237003963783282,0.09565637457252565,0.07177807734365395,0.02387829722887171,0.0956564864565599,0.07177807734346939,0.023878297228810314,0.37769832683372984,0.37769832683372984,0.125648293249815,0.0,4.763737230906031,4.663436306664266,5.0655052931646765,4.7636895183516685,4.66431451931868,5.062669406736859,24792.619818919182,21073.726846081303,0.85,1.06846947747021,0.6642127465016813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514430728670085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.671655529024,1535.0091008421066,0.37769832683372984,0.125648293249815,6.112874298809886,3.4748790857188303
698.0,-29.991957930823876,5.028188281815494,35.00627825772375,24.1107583855279,5.001231233514521,-26.49263787942582,-40.008700581360586,1.5019111821119435,-0.24922682097673032,-5.013111503179368,40.01221722912842,42324.55147399026,25759.884053539354,25759.884053539354,68084.43552752961,77360.79929095782,77360.79929095782,25759.884053539354,103120.68334449717,103120.68334449717,103120.68334449717,127913.23804110341,91527.04180447708,56490.79398749112,38929.16424109551,24792.554696606236,0.0,63721.71893770175,21073.6714921153,1535.006406186781,0.0,0.8868077737043011,2.8184986288210907,0.0014959135982669303,354474.7790875666,1555060.0669522572,4.386941352936446,1555060.0669522572,4.386941352936446,0.85,0.0956561185289925,4.027634451161993,1.2670889216149228,1.0,0.0,4.027634451161572,1.2847119476550597,1.2850121077443826,3.135048645350808,19316.049278345108,1969.688861980912,4632.441516551485,4632.441516551485,5.56075753174661,5.028188281815494,-2.348057173915313,7.376245455730807,3.474901368214818,3.474901368214818,0.992828962347091,0.0,0.0,0.00023362782921253024,7.877807143970505e-05,0.0001548497577728252,0.0006236782191599205,0.09565611852935728,0.07177783463316409,0.023878283896193186,0.09565612225667676,0.07177783463289038,0.023878283896102123,0.37769727918752855,0.37769727918752855,0.1256482994416292,0.0,4.76377800502155,4.6637161580850375,5.064825295205594,4.763884682202615,4.664780080529056,5.062049506329231,24792.554696606236,21073.6714921153,0.85,1.068465142851735,0.6642091924006214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514450826189202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.665225013636,1535.006406186781,0.37769727918752855,0.1256482994416292,6.112874298809886,3.474901368214818
699.0,-29.99229063994483,5.0281061064717525,35.006265724096416,24.110633774567418,5.00115880833461,-26.492944607355366,-40.00898685827849,1.5018127757407211,-0.24919321686138574,-5.013151196984781,40.012191447462314,42324.2995378496,25759.86104124895,25759.86104124895,68084.16057909855,77360.58677888155,77360.58677888155,25759.86104124895,103120.4478201305,103120.4478201305,103120.4478201305,127912.94403258801,91526.93425958283,56490.64701853318,38929.20804561073,24792.496212457518,0.0,63721.70425806825,21073.62178058889,1535.0043209154583,0.0,0.8868076650445349,2.818493547455221,0.0014959135982669303,354474.23059877893,1555058.9550369757,4.38694500418314,1555058.9550369757,4.38694500418314,0.85,0.09565587634866751,4.027634451161993,1.2670887556718662,1.0,0.0,4.027634451160368,1.2847124246646975,1.2850125744721987,3.1350474813172156,19316.026581856335,1969.686547583154,4632.441516551485,4632.441516551485,5.560752564109065,5.0281061064717525,-2.3480854864164615,7.376191592888214,3.4749236385506626,3.4749236385506626,0.9928353253001893,0.0,0.0,0.00023361973967509105,7.87755191602935e-05,0.00015484422051479757,0.0006236559171087234,0.09565587634900305,0.07177760225804378,0.023878274090959276,0.09565580813477138,0.07177760225779199,0.023878274090875517,0.3776962336724248,0.3776962336724248,0.12564830681206648,0.0,4.763829211688289,4.663978985215238,5.0642384140149375,4.7639579801233936,4.664955199175097,5.061815360329263,24792.496212457518,21073.62178058889,0.85,1.068461074163407,0.6642053917208378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447084706099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.658808965043,1535.0043209154583,0.3776962336724248,0.12564830681206648,6.112874298809886,3.4749236385506626
