time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
700.0,-29.992622253805223,5.028024638313076,35.006253216757536,24.11054541533815,5.0011225958298935,-26.49324672787084,-40.00926866484804,1.5017470698909405,-0.24930307831874643,-5.013166194497646,40.01216714591561,42324.03381698545,25759.77617904125,25759.77617904125,68083.8099960267,77360.37463707662,77360.37463707662,25759.77617904125,103120.15081611786,103120.15081611786,103120.15081611786,127912.58863275846,91526.8413038586,56490.50048374904,38929.26757789951,24792.437816640595,0.0,63721.705394540106,21073.572144144506,1535.0016814212252,0.0,0.8868076767099675,2.818493241845958,0.0014959135982669303,354474.0233634006,1555057.906957038,4.386944612194671,1555057.906957038,4.386944612194671,0.85,0.09565561339517245,4.027634451161993,1.2670885133510459,1.0,0.0,4.027634451161287,1.2847127486589756,1.2850128881834433,3.13504669068332,19316.00696429507,1969.6845471486258,4632.441516551485,4632.441516551485,5.560734244998634,5.028024638313076,-2.34809555075868,7.376120189071756,3.4749458294583264,3.4749458294583264,0.9928416655595218,0.0,0.0,0.00023361167702476201,7.877300681058778e-05,0.00015483867021417422,0.0006236335625267184,0.09565561339552747,0.07177735346074399,0.02387825993478349,0.09565563453757717,0.07177735346047759,0.023878259934694862,0.3776951890159597,0.3776951890159597,0.12564832032115422,0.0,4.763841848113145,4.664232783061095,5.063524001450048,4.763863116178925,4.665219603020205,5.060637830834594,24792.437816640595,21073.572144144506,0.85,1.068455553323285,0.6642012098535567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514490778320714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.652411761293,1535.0016814212252,0.3776951890159597,0.12564832032115422,6.112874298809886,3.4749458294583264
701.0,-29.992952755599436,5.02794344037122,35.006240797184105,24.11044525159525,5.001061590261543,-26.493550326969757,-40.00955825960261,1.5016591616273394,-0.2491152061681987,-5.013201247194966,40.012144687588425,42323.80513154338,25759.743753022638,25759.743753022638,68083.54888456601,77360.2148574113,77360.2148574113,25759.743753022638,103119.95861043394,103119.95861043394,103119.95861043394,127912.35522789988,91526.79022329925,56490.38049741305,38929.34413987356,24792.396617465947,0.0,63721.7407573395,21073.537124846054,1535.0004823867764,0.0,0.8868075796365167,2.818486670916161,0.0014959135982669303,354473.5390061961,1555056.9383721615,4.3869478741119226,1555056.9383721615,4.3869478741119226,0.85,0.09565537830349244,4.027634451161993,1.2670884018065407,1.0,0.0,4.02763445116185,1.2847131764512632,1.2850133057520066,3.1350456467547447,19315.99618415204,1969.6834478799633,4632.441516551485,4632.441516551485,5.560727245230047,5.02794344037122,-2.348120198296401,7.37606363866762,3.474968096741245,3.474968096741245,0.9928480276403556,0.0,0.0,0.0002336036416675789,7.877042510516633e-05,0.0001548332165624126,0.0006236115972109986,0.09565537830378387,0.07177712604387602,0.023878252259907844,0.09565532633957387,0.07177712604365734,0.023878252259835094,0.37769414467384715,0.37769414467384715,0.12564833061300482,0.0,4.763904140062607,4.6645307367460305,5.062875819555188,4.764086041026758,4.6656562377826845,5.060216400424224,24792.396617465947,21073.537124846054,0.85,1.068450862694364,0.664197252437246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514510644019816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.646025408958,1535.0004823867764,0.37769414467384715,0.12564833061300482,6.112874298809886,3.474968096741245
702.0,-29.99328198020996,5.02786281146385,35.006228419994365,24.110347462724917,5.0010184072513395,-26.493850993954077,-40.009839821699984,1.5015874209909847,-0.24923857656426662,-5.013221835634526,40.0121210829498,42323.548774394185,25759.67546888447,25759.67546888447,68083.22424327866,77359.99267212176,77359.99267212176,25759.67546888447,103119.66814100623,103119.66814100623,103119.66814100623,127912.01182094868,91526.68343756368,56490.23953981784,38929.38210860649,24792.34367994246,0.0,63721.72578854895,21073.49212795109,1534.9982780729895,0.0,0.8868075603251939,2.8184858898670515,0.0014959135982669303,354473.2545159481,1555055.9203495476,4.3869485230220215,1555055.9203495476,4.3869485230220215,0.85,0.09565512412175074,4.027634451161993,1.2670882100379095,1.0,0.0,4.0276344511620055,1.2847135285532951,1.2850136476528455,3.135044787531332,19315.97364787763,1969.6811498195234,4632.441516551485,4632.441516551485,5.560712504809058,5.02786281146385,-2.348134125132612,7.3759969365964615,3.4749903097593067,3.4749903097593067,0.9928543742169448,0.0,0.0,0.00023359563761520943,7.876791508500041e-05,0.00015482772253020902,0.0006235894692576198,0.09565512412208647,0.07177688431150046,0.023878239810586007,0.09565516038457872,0.07177688431124854,0.023878239810502203,0.37769310343120266,0.37769310343120266,0.12564834187278462,0.0,4.763927935638492,4.664798130174006,5.062165251923602,4.763983259070244,4.665828754762401,5.059283821222948,24792.34367994246,21073.49212795109,0.85,1.0684460190108895,0.664193385390072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514530443151015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.63965028122,1534.9982780729895,0.37769310343120266,0.12564834187278462,6.112874298809886,3.4749903097593067
703.0,-29.99360996207917,5.02778255714462,35.00621611849424,24.11025131531062,5.000964783739096,-26.49415158648751,-40.010121383797355,1.5015064081431195,-0.24912573605291755,-5.013251090843274,40.01209853318584,42323.29770145286,25759.630518307542,25759.630518307542,68082.9282197604,77359.819381414,77359.819381414,25759.630518307542,103119.44989972154,103119.44989972154,103119.44989972154,127911.74944839995,91526.62081763285,56490.09913765436,38929.46853330943,24792.299548678402,0.0,63721.76808198783,21073.454616376643,1534.9967770653036,0.0,0.886807493087349,2.8184809847432053,0.0014959135982669303,354472.8502689326,1555054.9478221168,4.386950782386642,1555054.9478221168,4.386950782386642,0.8500000000000001,0.09565488260898708,4.027634451161993,1.2670880336547272,1.0,0.0,4.027634451161667,1.2847139239644378,1.2850140329120467,3.1350438226226323,19315.96043244265,1969.6798022201926,4632.441516551485,4632.441516551485,5.560702801377989,5.02778255714462,-2.3481542823865182,7.375936839531139,3.475012559106202,3.475012559106202,0.9928607311732006,0.0,0.0,0.00023358766402738698,7.876540513877742e-05,0.00015482225888860954,0.0006235674637064849,0.09565488260929117,0.07177665261556933,0.023878229993721842,0.09565489312267296,0.07177665261534115,0.02387822999364593,0.3776920630127795,0.3776920630127795,0.12564834969005187,0.0,4.763978673315421,4.665092404755569,5.061481825758108,4.7641253547903375,4.6662141572710425,5.058692466034358,24792.299548678402,21073.454616376643,0.85,1.0684406642979722,0.6641890044073705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514550165822175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.633289723004,1534.9967770653036,0.3776920630127795,0.12564834969005187,6.112874298809886,3.475012559106202
704.0,-29.993936680421932,5.027702441519147,35.00620379648609,24.110131908115022,5.000891799369235,-26.494452977797227,-40.01040685744954,1.501408096740082,-0.24898600527421877,-5.013291274211494,40.01207333284209,42323.06821616827,25759.613875056824,25759.613875056824,68082.6820912251,77359.63037718397,77359.63037718397,25759.613875056824,103119.2442522408,103119.2442522408,103119.2442522408,127911.48786413285,91526.53413620275,56489.97197516898,38929.51351225975,24792.243611892067,0.0,63721.757124151816,21073.407070108256,1534.9948465212005,0.0,0.8868073798308903,2.8184744483548005,0.0014959135982669303,354472.2950177439,1555053.8609808816,4.386954588095636,1555053.8609808816,4.386954588095636,0.85,0.09565464418823083,4.027634451161993,1.2670878666127106,1.0,0.0,4.027634451161196,1.2847144002279012,1.2850144990822345,3.1350426604134842,19315.942139020917,1969.6779368103194,4632.441516551485,4632.441516551485,5.56069920861796,5.027702441519147,-2.3481824524822783,7.375884894001425,3.4750347870723415,3.4750347870723415,0.992867082020669,0.0,0.0,0.0002335797214065398,7.876286039903096e-05,0.00015481686100750884,0.0006235457230146004,0.09565464418855564,0.07177642358244894,0.0238782206061067,0.09565453876790413,0.0717764235822052,0.023878220606025617,0.3776910250627858,0.3776910250627858,0.12564835592617957,0.0,4.764059385940868,4.665388872769427,5.060912040347716,4.764305268937278,4.666498723086022,5.0585564407759875,24792.243611892067,21073.407070108256,0.85,1.0684369854801194,0.6641855172591746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514569814096039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.626943086883,1534.9948465212005,0.3776910250627858,0.12564835592617957,6.112874298809886,3.4750347870723415
705.0,-29.994262190285117,5.0276230804022255,35.006191502297916,24.110042570997052,5.000861339920816,-26.494749028516896,-40.01068394919855,1.501348178148201,-0.24921993706976764,-5.013302036937661,40.012049499141874,42322.809302109476,25759.523334030637,25759.523334030637,68082.33263614011,77359.39083239298,77359.39083239298,25759.523334030637,103118.91416642361,103118.91416642361,103118.91416642361,127911.09974949207,91526.41364294065,56489.83211263942,38929.53503366803,24792.185583068465,0.0,63721.72061673649,21073.357745608195,1534.9921253240436,0.0,0.8868074113540996,2.8184762718159555,0.0014959135982669303,354472.1462992043,1555052.8330808226,4.386953528834469,1555052.8330808226,4.386953528834469,0.85,0.09565437949489299,4.027634451161993,1.2670876187970865,1.0,0.0,4.02763445116148,1.2847146968435184,1.2850147856006686,3.135041936593156,19315.916709882793,1969.6753437598766,4632.441516551485,4632.441516551485,5.560679663627298,5.0276230804022255,-2.3481889044288957,7.375811984831121,3.475056923120565,3.475056923120565,0.9928734066058756,0.0,0.0,0.00023357180841163217,7.876039044907235e-05,0.00015481141796255983,0.0006235238004192446,0.09565437949524588,0.0717761742067551,0.023878205288490783,0.09565443447961143,0.0717761742064903,0.023878205288402687,0.3776899894167868,0.3776899894167868,0.125648367335984,0.0,4.764068175079672,4.66563849584486,5.060194814096178,4.764082099867892,4.666616628076326,5.057305449274395,24792.185583068465,21073.357745608195,0.85,1.0684321135273662,0.6641818345845703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514589386726844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.62061083068,1534.9921253240436,0.3776899894167868,0.125648367335984,6.112874298809886,3.475056923120565
706.0,-29.994586444692327,5.027543873385321,35.006179289462445,24.1099378670566,5.000795074762476,-26.49504753007703,-40.010965162049956,1.5012561601428063,-0.248988325941923,-5.01334058895538,40.01202728033163,42322.5729442579,25759.504842028487,25759.504842028487,68082.07778628639,77359.23401213034,77359.23401213034,25759.504842028487,103118.73885415883,103118.73885415883,103118.73885415883,127910.88492555864,91526.36087087031,56489.69980298004,38929.623408766965,24792.14607139981,0.0,63721.769480166775,21073.324160689837,1534.9910983549782,0.0,0.8868072956042872,2.8184687158862833,0.0014959135982669303,354471.61359072884,1555051.8748282148,4.3869574183270705,1555051.8748282148,4.3869574183270705,0.85,0.09565414980699317,4.027634451161993,1.2670874852733691,1.0,0.0,4.027634451162179,1.2847151435446895,1.2850152222792348,3.1350408465251265,19315.905572759915,1969.6742080894003,4632.441516551485,4632.441516551485,5.560675671779351,5.027543873385321,-2.348215633424424,7.375759506809745,3.475079153252825,3.475079153252825,0.9928797580722357,0.0,0.0,0.00023356392618182465,7.875788383750212e-05,0.00015480604234432253,0.0006235021493940357,0.09565414980727344,0.07177595179954338,0.02387819800773006,0.09565410156230728,0.07177595179933308,0.023878198007660098,0.3776889529697027,0.3776889529697027,0.12564837356012853,0.0,4.7641397670021775,4.665933813141805,5.059591923776168,4.76435226301345,4.6670421463677485,5.057107012210224,24792.14607139981,21073.324160689837,0.85,1.06842729481134,0.6641776160567965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514608887011708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.61429189374,1534.9910983549782,0.3776889529697027,0.12564837356012853,6.112874298809886,3.475079153252825
707.0,-29.99490951978728,5.027465256285245,35.00616709461331,24.10985006662088,5.00075460014831,-26.49534239076073,-40.01124204425139,1.5011874711174678,-0.24898610944489974,-5.013358295297243,40.01200337854543,42322.323748819654,25759.43405200919,25759.43405200919,68081.75780082884,77359.04128575228,77359.04128575228,25759.43405200919,103118.47533776147,103118.47533776147,103118.47533776147,127910.56490503516,91526.28215854935,56489.56462159951,38929.68615216649,24792.0895672737,0.0,63721.77571944019,21073.276132182644,1534.9886244319252,0.0,0.8868072920364314,2.81846661749038,0.0014959135982669303,354471.36892622575,1555050.8439927395,4.38695753821625,1555050.8439927395,4.38695753821625,0.85,0.09565389226241804,4.027634451161993,1.267087291306816,1.0,0.0,4.027634451161747,1.2847154810622141,1.2850155497857902,3.135040022894337,19315.88896115486,1969.6725141771,4632.441516551485,4632.441516551485,5.560660390416587,5.027465256285245,-2.348226980763312,7.375692237048557,3.475101297603396,3.475101297603396,0.9928860850295418,0.0,0.0,0.00023355607286339031,7.87554158995575e-05,0.0001548006569638328,0.0006234804590500427,0.09565389226276294,0.07177570826932417,0.02387818399343878,0.09565387579720554,0.07177570826906536,0.02387818399335268,0.37768791882028196,0.37768791882028196,0.12564838209397414,0.0,4.7641931260249635,4.6662303936049625,5.058912099981342,4.764372185852324,4.667383219035344,5.056159129255661,24792.0895672737,21073.276132182644,0.85,1.0684221685940636,0.6641736403448655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514628312135847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.60798725744,1534.9886244319252,0.37768791882028196,0.12564838209397414,6.112874298809886,3.475101297603396
708.0,-29.995231376640618,5.027386761526287,35.00615492906742,24.10973006570714,5.000684760484682,-26.49563909161047,-40.011519205849595,1.5010924754501151,-0.2489216710321216,-5.013397681638849,40.01197984236425,42322.080895078914,25759.419371074946,25759.419371074946,68081.50026615386,77358.83719916779,77358.83719916779,25759.419371074946,103118.25657024272,103118.25657024272,103118.25657024272,127910.29897800498,91526.17970550047,56489.42340139364,38929.72922678537,24792.042407762267,0.0,63721.77163454764,21073.236046597925,1534.9871731362803,0.0,0.8868071768103474,2.818461165980782,0.0014959135982669303,354470.824690078,1555049.828925569,4.386961410110931,1555049.828925569,4.386961410110931,0.85,0.09565365963135883,4.027634451161993,1.2670870704157275,1.0,0.0,4.027634451162063,1.2847159415709637,1.2850160003506486,3.135038899133579,19315.867339259275,1969.6703093573522,4632.441516551485,4632.441516551485,5.560657221259635,5.027386761526287,-2.3482541746986896,7.375640936224977,3.4751234879005155,3.4751234879005155,0.992892425114433,0.0,0.0,0.00023354824939991045,7.875294554286592e-05,0.00015479530385704453,0.0006234588986927215,0.09565365963165856,0.07177548399295938,0.023878175638699185,0.09565358791547715,0.07177548399273447,0.02387817563862436,0.3776868867825023,0.3776868867825023,0.12564838740635625,0.0,4.764264791588914,4.666511395546365,5.058352627721263,4.7644760106067,4.667560887762193,5.05603979974137,24792.042407762267,21073.236046597925,0.85,1.0684181955362104,0.6641698717637884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514647666660252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.601695438214,1534.9871731362803,0.3776868867825023,0.12564838740635625,6.112874298809886,3.4751234879005155
709.0,-29.995552039721915,5.027309008470647,35.00614279711622,24.10964568788188,5.000655718522597,-26.49593063780834,-40.01179182725025,1.5010343166047484,-0.24909454086434835,-5.013407497898022,40.01195648978622,42321.82434649227,25759.33036667687,25759.33036667687,68081.15471316915,77358.61196672061,77358.61196672061,25759.33036667687,103117.94233339748,103117.94233339748,103117.94233339748,127909.92850762093,91526.07214211675,56489.2845218714,38929.76402249484,24791.986174223457,0.0,63721.7501967183,21073.188248089937,1534.984531718732,0.0,0.8868072114083383,2.818462295763718,0.0014959135982669303,354470.6890501873,1555048.8217773186,4.386960247528813,1555048.8217773186,4.386960247528813,0.85,0.09565339606793699,4.027634451161993,1.2670868824934587,1.0,0.0,4.027634451164332,1.2847162297105308,1.2850162785436494,3.1350381959987303,19315.844638868446,1969.6679945616952,4632.441516551485,4632.441516551485,5.560638007979174,5.027309008470647,-2.348259546601989,7.375568555072636,3.4751455840753716,3.4751455840753716,0.9928987383072491,0.0,0.0,0.0002335404551938756,7.875051572309334e-05,0.00015478993947078227,0.0006234372929058023,0.09565339606828306,0.07177523594170207,0.023878160126580988,0.09565346538866239,0.07177523594144239,0.0238781601264946,0.3776858556866587,0.3776858556866587,0.12564839698967814,0.0,4.7642783092664445,4.66676267897401,5.057649403657933,4.764312957033667,4.6677492429965355,5.054817848573464,24791.986174223457,21073.188248089937,0.85,1.0684131321407955,0.6641660691339872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451466694825222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.59541725526,1534.984531718732,0.3776858556866587,0.12564839698967814,6.112874298809886,3.4751455840753716
710.0,-29.995871601978283,5.027231441795908,35.00613075405599,24.10954541936519,5.000593894930433,-26.49622447159828,-40.0120684999041,1.5009467645460002,-0.24887058849520827,-5.013442963660931,40.01193481501757,42321.58959197656,25759.308000968664,25759.308000968664,68080.89759294523,77358.45528260682,77358.45528260682,25759.308000968664,103117.76328357549,103117.76328357549,103117.76328357549,127909.71140836674,91526.01941049944,56489.153719851136,38929.85076738701,24791.94812479125,0.0,63721.79889217827,21073.155906072563,1534.9835157554758,0.0,0.8868071093950617,2.818455201416928,0.0014959135982669303,354470.19898887427,1555047.8869899504,4.386963675439352,1555047.8869899504,4.386963675439352,0.85,0.09565316526506612,4.027634451161993,1.2670867236936467,1.0,0.0,4.0276344511607896,1.284716655285163,1.2850166942384917,3.135037157487459,19315.833510282857,1969.6668597617797,4632.441516551485,4632.441516551485,5.560633179918609,5.027231441795908,-2.3482836161055416,7.375515057901449,3.4751677731727977,3.4751677731727977,0.9929050780493708,0.0,0.0,0.00023353268798348388,7.874804986617597e-05,0.0001547846381173079,0.0006234159409919111,0.09565316526534436,0.07177501324154616,0.0238781520237982,0.09565315030589548,0.07177501324133738,0.023878152023728748,0.3776848237287755,0.3776848237287755,0.12564840089582763,0.0,4.764350724002327,4.66705892582371,5.05704704962119,4.764572375165699,4.668176815189327,5.054570158842296,24791.94812479125,21073.155906072563,0.85,1.0684082806284685,0.6641618775324853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514686158377113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.589152258975,1534.9835157554758,0.3776848237287755,0.12564840089582763,6.112874298809886,3.4751677731727977
711.0,-29.996189647768976,5.0271543928195594,35.00611872706474,24.109447455871873,5.00055064538159,-26.49651508270543,-40.01234098160637,1.5008760803138241,-0.24896937215982007,-5.013462525450378,40.0119111969343,42321.343699086116,25759.245877161815,25759.245877161815,68080.58957624793,77358.23265125613,77358.23265125613,25759.245877161815,103117.47852841794,103117.47852841794,103117.47852841794,127909.37183896027,91525.90763986342,56489.018687676486,38929.87661354104,24791.893310542335,0.0,63721.769924083375,21073.109313960984,1534.9811747884403,0.0,0.8868070953571361,2.8184542165031146,0.0014959135982669303,354469.92868683115,1555046.8683919753,4.386964147150084,1555046.8683919753,4.386964147150084,0.85,0.0956529109059539,4.027634451161993,1.2670865148911252,1.0,0.0,4.027634451163365,1.2847170018819014,1.2850170309846485,3.135036311703016,19315.809921985117,1969.6644544248156,4632.441516551485,4632.441516551485,5.56061976932149,5.0271543928195594,-2.348295940658533,7.375450333478092,3.4751898889067023,3.4751898889067023,0.9929113968304863,0.0,0.0,0.00023352495786827928,7.874562143106232e-05,0.00015477933643721697,0.0006233945877625279,0.09565291090629134,0.07177477281220963,0.02387813809408171,0.0956529694872779,0.07177477281195643,0.023878138093997477,0.37768379397656376,0.37768379397656376,0.12564840591087142,0.0,4.7643867844255965,4.66732230047063,5.0563978625893355,4.764493153290573,4.668338790674397,5.053763907508426,24791.893310542335,21073.109313960984,0.85,1.0684039325548798,0.6641583206101584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514705302602637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.582898627117,1534.9811747884403,0.37768379397656376,0.12564840591087142,6.112874298809886,3.4751898889067023
712.0,-29.996506742963664,5.027077571176579,35.0061067335452,24.109346977807604,5.000489834583293,-26.496806594460732,-40.01261730501426,1.5007896860760122,-0.24875388501465068,-5.013495401698551,40.01188811788467,42321.11811397852,25759.21859715761,25759.21859715761,68080.33671113613,77358.07104857611,77358.07104857611,25759.21859715761,103117.28964573372,103117.28964573372,103117.28964573372,127909.13560596664,91525.84940414736,56488.89646953227,38929.94770512787,24791.845960232924,0.0,63721.7936653608,21073.069066197986,1534.979567172127,0.0,0.8868070116070267,2.8184475362926875,0.0014959135982669303,354469.47440784366,1555045.873041868,4.386966961371323,1555045.873041868,4.386966961371323,0.85,0.09565267260346258,4.027634451161993,1.2670863786200064,1.0,0.0,4.027634451163485,1.2847174219163677,1.2850174412156632,3.135035286712398,19315.797631803558,1969.663201175076,4632.441516551485,4632.441516551485,5.560613880417311,5.027077571176579,-2.348317958123371,7.375395529299951,3.4752120315351633,3.4752120315351633,0.992917723295761,0.0,0.0,0.00023351725109202804,7.874315882827105e-05,0.00015477409226375698,0.0006233734661488325,0.09565267260376832,0.07177454476560041,0.023878127838167906,0.09565263356119522,0.071774544765371,0.023878127838091588,0.3776827641921402,0.3776827641921402,0.1256484085702596,0.0,4.764470349490352,4.667623684622981,5.055824781070612,4.764741516683898,4.6687670221595,5.053469907708177,24791.845960232924,21073.069066197986,0.85,1.0683995662247756,0.6641545330037422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451472435602814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.576664723043,1534.979567172127,0.3776827641921402,0.1256484085702596,6.112874298809886,3.4752120315351633
713.0,-29.99682267775092,5.027001362311252,35.00609477901214,24.109263473097258,5.000454711298825,-26.497094492714997,-40.01288552591575,1.5007265262586056,-0.24877878416998556,-5.013509726919782,40.0118652664061,42320.863942748336,25759.145063839213,25759.145063839213,68080.00900658756,77357.87402436514,77357.87402436514,25759.145063839213,103117.01908820435,103117.01908820435,103117.01908820435,127908.81258873767,91525.76567846019,56488.75559682613,38930.011201815614,24791.793500533306,0.0,63721.80470234892,21073.02447545331,1534.9772435923248,0.0,0.8868070214434929,2.8184461901805107,0.0014959135982669303,354469.2764642624,1555044.88750689,4.386966630840487,1555044.88750689,4.386966630840487,0.85,0.0956524155640197,4.027634451161993,1.2670861835544933,1.0,0.0,4.027634451161808,1.2847177332100757,1.285017742717054,3.1350345270772397,19315.779962167708,1969.6613993736605,4632.441516551485,4632.441516551485,5.560598006861622,5.027001362311252,-2.3483262473028366,7.375327609614089,3.475234114327564,3.475234114327564,0.9929240326650183,0.0,0.0,0.00023350957275170331,7.874076850336477e-05,0.00015476880424833856,0.000623352167955755,0.0956524155643523,0.07177430244806977,0.02387811311628253,0.09565244414335622,0.0717743024478202,0.0238781131161995,0.37768173686344025,0.37768173686344025,0.12564841352939976,0.0,4.764528057162295,4.6679199877218025,5.05516328907396,4.764730942749793,4.669078099992703,5.052490080252483,24791.793500533306,21073.02447545331,0.85,1.0683942384337082,0.6641504292044682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514743352553074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.570439261051,1534.9772435923248,0.37768173686344025,0.12564841352939976,6.112874298809886,3.475234114327564
714.0,-29.997137445467644,5.026925630810232,35.006082942892185,24.109175358340167,5.000415217011586,-26.497381777678928,-40.013153676968045,1.5006595492185595,-0.24880172264732892,-5.01352982378717,40.01184480636754,42320.61440388841,25759.087780122474,25759.087780122474,68079.70218401088,77357.67613547896,77357.67613547896,25759.087780122474,103116.76391560143,103116.76391560143,103116.76391560143,127908.52053776258,91525.6788469859,56488.617115377754,38930.06859067572,24791.75662216114,0.0,63721.82521283686,21072.99312883697,1534.9759397079013,0.0,0.88680699324771,2.818444143762185,0.0014959135982669303,354468.99876915786,1555044.0051099602,4.386967578292107,1555044.0051099602,4.386967578292107,0.85,0.09565217270676882,4.027634451161993,1.2670859621139248,1.0,0.0,4.027634451160014,1.2847180623004908,1.2850180620560416,3.1350337240140274,19315.761637080355,1969.659530734793,4632.441516551485,4632.441516551485,5.560585641089376,5.026925630810232,-2.3483385919366127,7.375264222746845,3.4752562539384844,3.4752562539384844,0.9929303582681384,0.0,0.0,0.0002335019230066629,7.87383788679949e-05,0.00015476354413866802,0.000623330982156829,0.09565217270705487,0.07177407141744724,0.02387810128960762,0.0956522903989751,0.0717740714172326,0.023878101289536213,0.37768071139199133,0.37768071139199133,0.12564841458271814,0.0,4.764575839692043,4.668208746972766,5.054484719530535,4.764728101139838,4.6693257632722975,5.051732218909137,24791.75662216114,21072.99312883697,0.85,1.0683890795126834,0.6641462993649914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514762279607591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.564226476048,1534.9759397079013,0.37768071139199133,0.12564841458271814,6.112874298809886,3.4752562539384844
715.0,-29.99745096003064,5.026849881587241,35.00607109841916,24.10905109662565,5.00033827902459,-26.497671679145867,-40.01342598404733,1.5005589981356438,-0.24863694496957578,-5.013573070516703,40.011820890819685,42320.38751167708,25759.089906758883,25759.089906758883,68079.47741843597,77357.4834921575,77357.4834921575,25759.089906758883,103116.57339891637,103116.57339891637,103116.57339891637,127908.28076616484,91525.58159640973,56488.48561591239,38930.106644997046,24791.707367248466,0.0,63721.81401224551,21072.951262161194,1534.9744522068586,0.0,0.8868068597483703,2.8184369195794545,0.0014959135982669303,354468.4011937638,1555042.9736849167,4.386972064217595,1555042.9736849167,4.386972064217595,0.8499999999999999,0.09565194282018344,4.027634451161993,1.2670858307881283,1.0,0.0,4.027634451162143,1.2847185483752313,1.2850185384554296,3.135032537870412,19315.74111312498,1969.6574378737878,4632.441516551485,4632.441516551485,5.560586100164012,5.026849881587241,-2.3483679291281647,7.375217810715405,3.4752784105395285,3.4752784105395285,0.9929366887255796,0.0,0.0,0.00023349430394630768,7.873595226468946e-05,0.00015475835168161822,0.0006233100688379291,0.0956519428204807,0.07177385083398878,0.023878091986491927,0.09565193813180493,0.07177385083376572,0.023878091986417722,0.3776796871462186,0.3776796871462186,0.12564841103434657,0.0,4.764664440597869,4.668492375306755,5.053985334555932,4.764936125547138,4.66954506665121,5.0519055116564004,24791.707367248466,21072.951262161194,0.85,1.0683857400128791,0.6641428554363552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514781136792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.558026540199,1534.9744522068586,0.3776796871462186,0.12564841103434657,6.112874298809886,3.4752784105395285
716.0,-29.9977632561007,5.026774566335153,35.00605918218754,24.108959454484307,5.0002876916152745,-26.49795784843746,-40.01369773233307,1.5004822839478191,-0.24845704057702278,-5.0135949543409115,40.01179511175461,42320.1635782839,25759.037830250603,25759.037830250603,68079.2014085345,77357.31618542782,77357.31618542782,25759.037830250603,103116.35401567841,103116.35401567841,103116.35401567841,127907.99403162746,91525.5198593042,56488.36725214325,38930.169563512165,24791.64001594905,0.0,63721.809579461216,21072.89401355669,1534.9714498604953,0.0,0.886806841717494,2.818431992668098,0.0014959135982669303,354468.09880738717,1555041.861891047,4.386972670102068,1555041.861891047,4.386972670102068,0.85,0.09565168445639216,4.027634451161993,1.2670856730872764,1.0,0.0,4.027634451162026,1.2847189228880427,1.285018903305169,3.135031623966344,19315.72808400321,1969.656109273117,4632.441516551485,4632.441516551485,5.560574858466066,5.026774566335153,-2.34838159306087,7.375156159396022,3.4753004355752766,3.4753004355752766,0.9929429815929361,0.0,0.0,0.0002334867147255882,7.87335307098715e-05,0.00015475318401571671,0.0006232892553687121,0.095651684456761,0.07177360796255826,0.02387807649420275,0.0956515818868725,0.0717736079622815,0.023878076494110674,0.37767866376221726,0.37767866376221726,0.1256484142227739,0.0,4.764767586051221,4.66880592098812,5.053454198974578,4.765137913763908,4.670018702226855,5.05128802663711,24791.64001594905,21072.89401355669,0.85,1.068381482852266,0.6641393874025278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799918948669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.551841216937,1534.9714498604953,0.37767866376221726,0.1256484142227739,6.112874298809886,3.4753004355752766
717.0,-29.998074349146453,5.0266996447837515,35.00604730163026,24.108862119633727,5.000239781551952,-26.49824266722842,-40.01396169243378,1.5004080996297255,-0.2484479090203422,-5.0136183216335395,40.011772318385646,42319.9126156319,25758.99058616813,25758.99058616813,68078.90320180003,77357.11494605256,77357.11494605256,25758.99058616813,103116.1055322207,103116.1055322207,103116.1055322207,127907.6959315567,91525.4247873483,56488.2224569107,38930.22481159733,24791.590399336004,0.0,63721.81521093333,21072.851839435603,1534.9694902955928,0.0,0.8868068053262004,2.8184291416764604,0.0014959135982669303,354467.77592295955,1555040.8788641247,4.3869738929445,1555040.8788641247,4.3869738929445,0.85,0.09565143909189583,4.027634451161993,1.267085432964377,1.0,0.0,4.027634451162464,1.2847192855063778,1.2850192562955005,3.1350307390882537,19315.7080198282,1969.654063296661,4632.441516551485,4632.441516551485,5.560564659938508,5.0266996447837515,-2.348396237751975,7.375095882535726,3.4753224652768755,3.4753224652768755,0.992949275793393,0.0,0.0,0.00023347915496594617,7.87311786216599e-05,0.00015474797634428626,0.0006232682807718484,0.09565143909221391,0.0717733745267058,0.02387806456550811,0.0956513590951512,0.07177337452646713,0.0238780645654287,0.3776776430717044,0.3776776430717044,0.1256484205415135,0.0,4.76485716506761,4.669105440515295,5.052910881857315,4.765170412613202,4.670259309719199,5.050693161430161,24791.590399336004,21072.851839435603,0.85,1.068376708611388,0.6641353902983399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514818628153519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.545669853664,1534.9694902955928,0.3776776430717044,0.1256484205415135,6.112874298809886,3.4753224652768755
718.0,-29.99838416620295,5.026625334563951,35.00603551296844,24.108783015422546,5.000209230100122,-26.49852460151621,-40.01422523343933,1.5003496654091855,-0.248497511187054,-5.0136309090328055,40.01175123391675,42319.665372996904,25758.917226376125,25758.917226376125,68078.58259937303,77356.91735012722,77356.91735012722,25758.917226376125,103115.83457650334,103115.83457650334,103115.83457650334,127907.38133147747,91525.33987137795,56488.087894230826,38930.27997460791,24791.546754974126,0.0,63721.82672958204,21072.814741728005,1534.9676271778494,0.0,0.8868068176088546,2.818428324020315,0.0014959135982669303,354467.6019929693,1555039.969538653,4.386973480215257,1555039.969538653,4.386973480215257,0.8499999999999999,0.09565118828774914,4.027634451161993,1.267085249987431,1.0,0.0,4.027634451163269,1.2847195743868935,1.2850195355709164,3.13503003414897,19315.69009899261,1969.652235880001,4632.441516551485,4632.441516551485,5.560548823841765,5.026625334563951,-2.3484028090377915,7.375028143601742,3.475344488219428,3.475344488219428,0.9929555680626938,0.0,0.0,0.00023347162643777748,7.872883033271458e-05,0.0001547427961050629,0.0006232474166618872,0.09565118828805579,0.0717731368797697,0.023878051408286083,0.09565121657066193,0.07177313687953961,0.023878051408209536,0.3776766238940928,0.3776766238940928,0.1256484282713994,0.0,4.764917340338513,4.6693976233065655,5.052271725002413,4.765133397845773,4.670542541707391,5.0496911633995865,24791.546754974126,21072.814741728005,0.85,1.068371484205559,0.6641313902156314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514837265332716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.53951218111,1534.9676271778494,0.3776766238940928,0.1256484282713994,6.112874298809886,3.475344488219428
719.0,-29.998692853338877,5.026551063202795,35.006023766571424,24.108668008726113,5.000139835089718,-26.4988094033292,-40.0144967372529,1.500256385075775,-0.24834181190561821,-5.013670145047617,40.0117288876387,42319.45608502516,25758.912563338632,25758.912563338632,68078.36864836379,77356.73157513089,77356.73157513089,25758.912563338632,103115.64413846952,103115.64413846952,103115.64413846952,127907.14872711842,91525.25059426767,56487.975104144556,38930.30610013679,24791.50458864889,0.0,63721.810688785685,21072.778900351557,1534.966451615354,0.0,0.8868066988387445,2.8184216881506865,0.0014959135982669303,354467.0598385409,1555039.0057946425,4.386977471201301,1555039.0057946425,4.386977471201301,0.85,0.09565096170926907,4.027634451161993,1.2670851362450049,1.0,0.0,4.027634451160415,1.2847200262085634,1.285019977861087,3.1350289315939572,19315.671257773363,1969.650314610327,4632.441516551485,4632.441516551485,5.560547817237047,5.026551063202795,-2.348428884379214,7.374979947582009,3.4753665707110946,3.4753665707110946,0.992961877346027,0.0,0.0,0.00023346412558901603,7.872641115868065e-05,0.00015473771443033537,0.000623226949533685,0.09565096170954994,0.07177291817646952,0.023878043533080415,0.09565090529862348,0.07177291817625878,0.023878043533010297,0.37767560568138653,0.37767560568138653,0.1256484309537135,0.0,4.765014563409409,4.6696907997973085,5.051778186480135,4.765328333142008,4.670789271079229,5.049729383393299,24791.50458864889,21072.778900351557,0.85,1.0683683955695378,0.66412827299763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485582611448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.533369701108,1534.966451615354,0.37767560568138653,0.1256484309537135,6.112874298809886,3.4753665707110946
720.0,-29.999000401864855,5.026477294472604,35.00601199341092,24.108585446979873,5.000097569472775,-26.49909046697361,-40.01476010363547,1.5001876345774252,-0.24818555038990553,-5.013687355546955,40.011704615299365,42319.21804174669,25758.85224762289,25758.85224762289,68078.07028936959,77356.5674885402,77356.5674885402,25758.85224762289,103115.41973616308,103115.41973616308,103115.41973616308,127906.8633865807,91525.19353003947,56487.844083229415,38930.388274233395,24791.443650417623,0.0,63721.83192465102,21072.72710285498,1534.9637068894021,0.0,0.8868066991359793,2.818417618800131,0.0014959135982669303,354466.82202793716,1555037.9589845138,4.386977461213434,1555037.9589845138,4.386977461213434,0.8500000000000001,0.09565070529113019,4.027634451161993,1.2670849433774132,1.0,0.0,4.027634451163002,1.284720363230702,1.2850203053607476,3.1350281091782892,19315.659214824944,1969.6490865713515,4632.441516551485,4632.441516551485,5.560534796950546,5.026477294472604,-2.3484387619426053,7.374916056415209,3.4753885410747527,3.4753885410747527,0.9929681545927865,0.0,0.0,0.0002334566526283464,7.872406455707109e-05,0.0001547325880712753,0.0006232063024333256,0.09565070529148165,0.07177267650829018,0.023878028783191462,0.09565059618965556,0.07177267650802646,0.023878028783103727,0.3776745884956775,0.3776745884956775,0.12564843800604442,0.0,4.765118691070938,4.6700139628770785,5.051222053595154,4.765501805157044,4.6712740556065455,5.048964787009311,24791.443650417623,21072.72710285498,0.85,1.0683633573163696,0.664124316008174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451487431924909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.527239529945,1534.9637068894021,0.3776745884956775,0.12564843800604442,6.112874298809886,3.4753885410747527
721.0,-29.999306605388025,5.026404078082504,35.00600032077637,24.108496109861903,5.000064945902064,-26.499369355803996,-40.015019348915644,1.5001276963138777,-0.2483594737153112,-5.013701647415437,40.011683997009165,42318.96876124227,25758.785966811953,25758.785966811953,68077.75472805422,77356.33678658088,77356.33678658088,25758.785966811953,103115.12275339283,103115.12275339283,103115.12275339283,127906.52557935294,91525.07321061383,56487.705185258426,38930.40891706156,24791.402825960104,0.0,63721.811743021666,21072.692402066088,1534.9620379468295,0.0,0.8868067010562064,2.818418239398326,0.0014959135982669303,354466.6245463786,1555037.0697655317,4.386977396688781,1555037.0697655317,4.386977396688781,0.85,0.09565045863493804,4.027634451161993,1.2670846961112696,1.0,0.0,4.027634451160962,1.2847206589644105,1.285020591604604,3.13502738751675,19315.63382237361,1969.6464972619203,4632.441516551485,4632.441516551485,5.560520488985578,5.026404078082504,-2.3484463210617674,7.374850399144272,3.4754105392798165,3.4754105392798165,0.9929744397942333,0.0,0.0,0.00023344921256813087,7.872175473774921e-05,0.00015472745783038166,0.0006231856396983597,0.09565045863523487,0.07177244238952167,0.023878016245713205,0.09565051345898835,0.07177244238929893,0.0238780162456391,0.3776735741462036,0.3776735741462036,0.1256484444279718,0.0,4.765168959870721,4.6702882930596274,5.050596939953095,4.765342173700105,4.671358575187355,5.04806930773492,24791.402825960104,21072.692402066088,0.85,1.068358743511551,0.6641206143338623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489274421548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.521121879363,1534.9620379468295,0.3776735741462036,0.1256484444279718,6.112874298809886,3.4754105392798165
722.0,-29.999611861322578,5.026331020547971,35.00598870295942,24.108395247627072,5.000005341794365,-26.49965008990621,-40.015282680373616,1.5000435703738675,-0.2481636031781136,-5.013734119723088,40.011662248411334,42318.740348970605,25758.766904143966,25758.766904143966,68077.50725311457,77356.16871995399,77356.16871995399,25758.766904143966,103114.93562409795,103114.93562409795,103114.93562409795,127906.29695499517,91525.00422083735,56487.5758498374,38930.475967777726,24791.361330897216,0.0,63721.837298674945,21072.657131262633,1534.9607474364236,0.0,0.8868066145441098,2.8184118648670626,0.0014959135982669303,354466.17585225863,1555036.1317994208,4.386980303721727,1555036.1317994208,4.386980303721727,0.85,0.09565022705704947,4.027634451161993,1.2670845697307964,1.0,0.0,4.027634451162143,1.2847210677921104,1.2850209909987103,3.135026389879155,19315.61926263371,1969.645012581637,4632.441516551485,4632.441516551485,5.560516373948633,5.026331020547971,-2.3484671481500325,7.374798168698003,3.4754325811595903,3.4754325811595903,0.9929807374741687,0.0,0.0,0.00023344179574963378,7.871940857561158e-05,0.0001547223871740222,0.0006231652169481163,0.09565022705733461,0.07177222028386411,0.023878006773470507,0.09565020737377619,0.07177222028365014,0.02387800677339932,0.37767255931863086,0.37767255931863086,0.12564844578998846,0.0,4.7652617304783575,4.67058678953299,5.05006954883828,4.765570516544983,4.671719337596414,5.0478982085742246,24791.361330897216,21072.657131262633,0.85,1.0683544313705813,0.6641167634670603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514911088648286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.515020922054,1534.9607474364236,0.37767255931863086,0.12564844578998846,6.112874298809886,3.4754325811595903
723.0,-29.999915948593408,5.0262583126425735,35.00597706349188,24.108298192173265,4.999954860788627,-26.499928859560985,-40.01554569751022,1.4999677717520352,-0.24807429390295965,-5.013757431421954,40.01163838215535,42318.51575520844,25758.724948647756,25758.724948647756,68077.2407038562,77355.97906633402,77355.97906633402,25758.724948647756,103114.70401498178,103114.70401498178,103114.70401498178,127906.00840150287,91524.91686637324,56487.45355523076,38930.51479015832,24791.304386521097,0.0,63721.81917667942,21072.60872854293,1534.9583644591812,0.0,0.8868065823203725,2.8184079643742996,0.0014959135982669303,354465.85373738536,1555035.102504166,4.386981386523768,1555035.102504166,4.386981386523768,0.85,0.09564997863724639,4.027634451161993,1.267084397193976,1.0,0.0,4.027634451161284,1.2847214376085496,1.285021351409202,3.135025487438935,19315.600827173545,1969.6431326878746,4632.441516551485,4632.441516551485,5.560507317062309,5.0262583126425735,-2.3484812292893023,7.374739541931875,3.475454548933477,3.475454548933477,0.9929870139809934,0.0,0.0,0.00023343440754206263,7.871706527846055e-05,0.00015471734226360208,0.0006231448978931052,0.09564997863758204,0.07177198539212774,0.023877993245454296,0.09564992303102923,0.07177198539187589,0.023877993245370502,0.3776715457575541,0.3776715457575541,0.12564844861583413,0.0,4.765354999823728,4.670884113086743,5.049547692617125,4.765683137518977,4.672029302262558,5.0474159226675965,24791.304386521097,21072.60872854293,0.85,1.0683505521884213,0.6641134277393003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514929376355818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.508928741318,1534.9583644591812,0.3776715457575541,0.12564844861583413,6.112874298809886,3.475454548933477
724.0,-30.00021894548514,5.026186125997855,35.005965478246466,24.10821447791534,4.999919411434577,-26.50020514452266,-40.015804558619834,1.4999056104679915,-0.24808106570424115,-5.013772219321334,40.01161668255473,42318.27864449335,25758.662397366235,25758.662397366235,68076.9410418596,77355.78269420439,77355.78269420439,25758.662397366235,103114.44509157063,103114.44509157063,103114.44509157063,127905.70211861757,91524.8284386738,56487.32438894608,38930.560055253016,24791.25702704695,0.0,63721.81708229997,21072.568472989908,1534.9563351880158,0.0,0.8868065856313998,2.8184063254542764,0.0014959135982669303,354465.649402232,1555034.1666520867,4.386981275264567,1555034.1666520867,4.386981275264567,0.85,0.09564972871522326,4.027634451161993,1.2670841861935336,1.0,0.0,4.027634451162453,1.284721743579073,1.2850216479931802,3.1350247407983542,19315.582165215652,1969.6412296977717,4632.441516551485,4632.441516551485,5.56049381418671,5.026186125997855,-2.3484889279280767,7.374675053925932,3.475476500416262,3.475476500416262,0.9929932858332178,0.0,0.0,0.0002334270460409839,7.871475907154548e-05,0.00015471228696943844,0.000623124537016171,0.09564972871553674,0.07177174926258434,0.023877979452952405,0.09564974131455865,0.07177174926234911,0.02387797945287415,0.3776705333375146,0.3776705333375146,0.12564845259693247,0.0,4.765427988403303,4.671174919966916,5.0489641198533945,4.76569115361707,4.672310170336573,5.046601705766932,24791.25702704695,21072.568472989908,0.85,1.0683458846431633,0.6641097285382986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947594093126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.502849797616,1534.9563351880158,0.3776705333375146,0.12564845259693247,6.112874298809886,3.475476500416262
725.0,-30.00052074838998,5.026114353237572,35.00595398647396,24.108136735763424,4.999879483712245,-26.500480802662416,-40.01606331495566,1.4998395379806468,-0.2479020852621261,-5.013791561950126,40.011596234655144,42318.046273072956,25758.612731233923,25758.612731233923,68076.65900430689,77355.62854100269,77355.62854100269,25758.612731233923,103114.24127223661,103114.24127223661,103114.24127223661,127905.45946483294,91524.77993462129,56487.1976666752,38930.646964384534,24791.21819259632,0.0,63721.86515698086,21072.53546370687,1534.9548993052836,0.0,0.8868065612300082,2.8184017077436008,0.0014959135982669303,354465.38213121105,1555033.284783279,4.386982095215319,1555033.284783279,4.386982095215319,0.85,0.09564948764241028,4.027634451161993,1.2670840383833277,1.0,0.0,4.027634451160769,1.284722067784726,1.2850219628540833,3.1350239496601238,19315.571928823763,1969.6401858762947,4632.441516551485,4632.441516551485,5.560483092813946,5.026114353237572,-2.3484998259465906,7.374614179184163,3.475498487966176,3.475498487966176,0.992999567990336,0.0,0.0,0.0002334197137611872,7.871245386049209e-05,0.00015470725990069512,0.000623104289820912,0.0956494876426973,0.07177152025886475,0.023877967383832552,0.09564949249309145,0.07177152025864939,0.023877967383760898,0.3776695216331758,0.3776695216331758,0.1256484534101919,0.0,4.765527768024867,4.6715038876676545,5.04837312073937,4.765889476688017,4.672783163951408,5.045972335409658,24791.21819259632,21072.53546370687,0.85,1.0683406525624737,0.6641055808523667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514965746549728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.496782561597,1534.9548993052836,0.3776695216331758,0.1256484534101919,6.112874298809886,3.475498487966176
