time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
726.0,-30.00082123668729,5.026042874536347,35.00594254082987,24.108034162223362,4.999830150352367,-26.50075621805463,-40.01631822958586,1.4997651317156522,-0.24793144083002971,-5.013816208772229,40.011574594691346,42317.80370729468,25758.577444147068,25758.577444147068,68076.38115144175,77355.41196844379,77355.41196844379,25758.577444147068,103113.98941259086,103113.98941259086,103113.98941259086,127905.16350570903,91524.6646728597,56487.056411694364,38930.67584573926,24791.174093118167,0.0,63721.84993885743,21072.49797915044,1534.9532754149932,0.0,0.8868065141504127,2.8183992141665315,0.0014959135982669303,354465.0415685639,1555032.3515040174,4.386983677213282,1555032.3515040174,4.386983677213282,0.85,0.09564924825747714,4.027634451161993,1.2670838015573103,1.0,0.0,4.027634451162171,1.2847224309068555,1.2850223166818473,3.13502306355699,19315.547603751926,1969.6377054092811,4632.441516551485,4632.441516551485,5.560475475429737,5.026042874536347,-2.348514537686314,7.374557412222661,3.4755204800601542,3.4755204800601542,0.9930058514457584,0.0,0.0,0.00023341241363049377,7.87101829354937e-05,0.00015470223069500007,0.0006230840340187927,0.09564924825777475,0.07177129314902923,0.023877955108745522,0.09564930159807467,0.07177129314880591,0.023877955108671224,0.3776685130103586,0.3776685130103586,0.12564845084959977,0.0,4.7656086577490555,4.671793702264097,5.047824254072168,4.765884767942225,4.672906328505974,5.045581904308676,24791.174093118167,21072.49797915044,0.85,1.068336547303046,0.6641019328205252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514983827518022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.490729145222,1534.9532754149932,0.3776685130103586,0.12564845084959977,6.112874298809886,3.4755204800601542
727.0,-30.001120614505325,5.025971862719026,35.005931135710185,24.107956035900884,4.9997922211450625,-26.50102949334169,-40.01657663667572,1.499701099977288,-0.24778304271990237,-5.013832352413405,40.011552883758604,42317.580287785924,25758.52141807846,25758.52141807846,68076.10170586439,77355.24827527431,77355.24827527431,25758.52141807846,103113.76969335278,103113.76969335278,103113.76969335278,127904.89619421045,91524.60645941472,56486.93847190965,38930.74220833896,24791.126500857667,0.0,63721.86870919663,21072.457525729016,1534.951264336232,0.0,0.8868065106027359,2.8183953730981175,0.0014959135982669303,354464.8185005465,1555031.415164462,4.386983796424537,1555031.415164462,4.386983796424537,0.85,0.09564899922484213,4.027634451161993,1.2670836207782847,1.0,0.0,4.027634451161403,1.2847227454443515,1.2850226219485619,3.135022296012157,19315.535318270504,1969.6364526388222,4632.441516551485,4632.441516551485,5.560463381144595,5.025971862719026,-2.3485229114198654,7.374494774138892,3.4755424412406803,3.4755424412406803,0.9930121260687658,0.0,0.0,0.00023340514068721175,7.870788095949313e-05,0.00015469725972771863,0.0006230640127797143,0.0956489992251539,0.07177105889125777,0.02387794033389612,0.09564904554085292,0.07177105889102384,0.023877940333818286,0.3776675046967821,0.3776675046967821,0.12564844775196207,0.0,4.76570305487752,4.672111936054307,5.0472440075794225,4.766049309693528,4.673354329073845,5.044892319517487,24791.126500857667,21072.457525729016,0.85,1.0683318472114949,0.6640982310312952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515001829771104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.48469200472,1534.951264336232,0.3776675046967821,0.12564844775196207,6.112874298809886,3.4755424412406803
728.0,-30.00141890332093,5.0259011826658195,35.00591979000513,24.10785803748297,4.999746973953602,-26.501302520261277,-40.016831167135365,1.4996305908899004,-0.24781588414242606,-5.013854452047131,40.011531804092684,42317.34570336934,25758.481606384754,25758.481606384754,68075.8273097541,77355.03367517865,77355.03367517865,25758.481606384754,103113.5152815634,103113.5152815634,103113.5152815634,127904.59976896757,91524.49393661116,56486.80596478552,38930.76441313961,24791.084487404165,0.0,63721.84890054377,21072.42181429354,1534.9497009948607,0.0,0.8868064744576923,2.8183932230999944,0.0014959135982669303,354464.51313457964,1555030.506050311,4.38698501099294,1555030.506050311,4.38698501099294,0.85,0.09564875881657792,4.027634451161993,1.2670834092283623,1.0,0.0,4.027634451161115,1.2847230902259033,1.2850229575006438,3.1350214546652087,19315.51157123383,1969.6340311149916,4632.441516551485,4632.441516551485,5.560454787038536,5.0259011826658195,-2.348535550151414,7.374436732817234,3.475564424133349,3.475564424133349,0.9930184068952427,0.0,0.0,0.00023339789440728547,7.870561357864624e-05,0.00015469228082863924,0.0006230439595942533,0.09564875881687067,0.07177083159248536,0.02387792722438531,0.09564887125888648,0.07177083159226569,0.023877927224312236,0.37766649854790574,0.37766649854790574,0.1256484419550674,0.0,4.7657786794685535,4.6723957490661405,5.046692113631877,4.7660385679047295,4.673489188115468,5.044442502164884,24791.084487404165,21072.42181429354,0.85,1.0683278731602084,0.6640947560924935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501976553778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.478667094541,1534.9497009948607,0.37766649854790574,0.1256484419550674,6.112874298809886,3.475564424133349
729.0,-30.001716101837822,5.02583053487392,35.00590840772526,24.107748025003843,4.999678097172777,-26.5015769287815,-40.017089678999014,1.4995389241124213,-0.24755005225318882,-5.013890555715087,40.01150804736062,42317.13231718114,25758.4777350279,25758.4777350279,68075.61005220904,77354.8659806893,77354.8659806893,25758.4777350279,103113.3437157172,103113.3437157172,103113.3437157172,127904.37526984836,91524.41831316437,56486.68464963989,38930.81518169386,24791.031554131157,0.0,63721.84673582502,21072.376821011483,1534.9478348791922,0.0,0.886806376735479,2.8183855028381632,0.0014959135982669303,354464.0142656036,1555029.4814813642,4.3869882947163275,1555029.4814813642,4.3869882947163275,0.85,0.09564852444211383,4.027634451161993,1.2670832696603611,1.0,0.0,4.027634451162568,1.2847235339214795,1.2850233920241265,3.135020371945764,19315.49561151093,1969.6324036761719,4632.441516551485,4632.441516551485,5.560453951333036,5.02583053487392,-2.348558485473602,7.374389020347522,3.4755863887551635,3.4755863887551635,0.9930246825014752,0.0,0.0,0.00023339067481993334,7.870331079289521e-05,0.00015468736402703815,0.0006230241565147352,0.09564852444242397,0.07177060893226156,0.023877915510162415,0.09564848242857613,0.07177060893202884,0.023877915510084984,0.3776654922547514,0.3776654922547514,0.12564843533199058,0.0,4.765904872524686,4.672700879088552,5.046278859948643,4.76634050346189,4.673853088202691,5.044557158681016,24791.031554131157,21072.376821011483,0.85,1.0683244999855959,0.6640914299395226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515037636104264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.47265402145,1534.9478348791922,0.3776654922547514,0.12564843533199058,6.112874298809886,3.4755863887551635
730.0,-30.00201212133705,5.025760444323732,35.00589700083989,24.10766923511403,4.999643928459632,-26.50184680493987,-40.0173437903635,1.4994786120584762,-0.24747466871502866,-5.013901711036422,40.01148456611628,42316.90555050111,25758.410866022594,25758.410866022594,68075.31641652371,77354.68441840484,77354.68441840484,25758.410866022594,103113.09528442743,103113.09528442743,103113.09528442743,127904.06700336213,91524.34239796101,56486.56353004106,38930.865408799946,24790.971718934696,0.0,63721.837127734645,21072.32596109449,1534.9450082739975,0.0,0.8868064049847273,2.8183832063814216,0.0014959135982669303,354463.8601250406,1555028.4687940206,4.386987345467234,1555028.4687940206,4.386987345467234,0.85,0.09564826521272744,4.027634451161993,1.2670831169048324,1.0,0.0,4.027634451161477,1.2847238308902438,1.2850236798236057,3.135019647273968,19315.479590215145,1969.6307699586655,4632.441516551485,4632.441516551485,5.560439516395202,5.025760444323732,-2.348563057979575,7.374323502303307,3.47560824530905,3.47560824530905,0.9930309272311572,0.0,0.0,0.00023338348407796175,7.87010472668516e-05,0.00015468243681111016,0.0006230043114901153,0.09564826521307411,0.07177036663423726,0.023877898578836848,0.09564823140338122,0.07177036663397714,0.023877898578750306,0.3776644873286153,0.3776644873286153,0.12564843609088142,0.0,4.766013683087294,4.673013994386281,5.045771840878558,4.766427042321368,4.6742453517540525,5.0437225508078996,24790.971718934696,21072.32596109449,0.85,1.0683200529837555,0.6640879713758734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515055441392442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.466652847721,1534.9450082739975,0.3776644873286153,0.12564843609088142,6.112874298809886,3.47560824530905
731.0,-30.00230707002981,5.025690770123825,35.005885688966586,24.10759093416857,4.999606736516835,-26.502116019737215,-40.01759395524857,1.4994156862203036,-0.24735224561527502,-5.013918964595667,40.01146451977309,42316.66729009882,25758.360903988756,25758.360903988756,68075.02819408757,77354.51696606,77354.51696606,25758.360903988756,103112.87787004875,103112.87787004875,103112.87787004875,127903.81149885539,91524.27893583087,56486.42925985357,38930.94408441922,24790.93362880664,0.0,63721.87771322586,21072.293584485644,1534.9435623984627,0.0,0.8868063897611498,2.8183795777501817,0.0014959135982669303,354463.6217211335,1555027.6042457672,4.386987857019504,1555027.6042457672,4.386987857019504,0.85,0.09564802482649527,4.027634451161993,1.2670829185424375,1.0,0.0,4.027634451161633,1.2847241400314744,1.2850239798320677,3.1350188928989224,19315.466197040747,1969.6294042349577,4632.441516551485,4632.441516551485,5.560428731146503,5.025690770123825,-2.348571948353298,7.374262718477123,3.4756301522178665,3.4756301522178665,0.9930371863479619,0.0,0.0,0.00023337631955043414,7.869881895331441e-05,0.00015467750059711973,0.0006229844302245892,0.09564802482677903,0.07177013856813218,0.023877886258646862,0.09564801651771924,0.07177013856791925,0.02387788625857602,0.37766348418395385,0.37766348418395385,0.12564843679141047,0.0,4.766130977260957,4.6733458123942455,5.045242546847874,4.766566718980414,4.67464044186454,5.0430925552510075,24790.93362880664,21072.293584485644,0.85,1.0683148494219308,0.6640838093400336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451507317608664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.460665387023,1534.9435623984627,0.37766348418395385,0.12564843679141047,6.112874298809886,3.4756301522178665
732.0,-30.002600812109602,5.025621394060011,35.00587443151018,24.107498279213928,4.999560568100693,-26.502385046067133,-40.01784789199007,1.4993448020543545,-0.24727681995335615,-5.0139414364281665,40.01144348102706,42316.44977303828,25758.325127657652,25758.325127657652,68074.77490069593,77354.32767010893,77354.32767010893,25758.325127657652,103112.65279776658,103112.65279776658,103112.65279776658,127903.54407135352,91524.18950912483,56486.31161203832,38930.97544120723,24790.891273586934,0.0,63721.86671479416,21072.257582548893,1534.9419873288657,0.0,0.8868063515736558,2.8183759583145274,0.0014959135982669303,354463.31121306255,1555026.6968980723,4.3869891402198435,1555026.6968980723,4.3869891402198435,0.85,0.09564778697128572,4.027634451161993,1.2670827597426255,1.0,0.0,4.027634451163739,1.2847244863384997,1.2850243170529094,3.1350180478313003,19315.447324250512,1969.6274797459391,4632.441516551485,4632.441516551485,5.560421008149683,5.025621394060011,-2.348584583870877,7.374205977930888,3.475652067908101,3.475652067908101,0.9930434479737432,0.0,0.0,0.00023336918453383844,7.86965571020747e-05,0.00015467262743176373,0.0006229648028959152,0.09564778697157733,0.07176991278019616,0.02387787419138116,0.09564779141701249,0.07176991277997735,0.023877874191308362,0.3776624838078468,0.3776624838078468,0.12564843575588977,0.0,4.7662463681397185,4.673665980535816,5.04474070390728,4.766664616474827,4.6749041359200305,5.042690587163634,24790.891273586934,21072.257582548893,0.85,1.068311058829844,0.6640805104225511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515090846669383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.454689510834,1534.9419873288657,0.3776624838078468,0.12564843575588977,6.112874298809886,3.475652067908101
733.0,-30.002893287069952,5.025552200880215,35.005863164595034,24.107396648637973,4.999504317803946,-26.502653940009548,-40.01809798702595,1.4992649707396795,-0.24713259927307263,-5.013969155778835,40.0114206906052,42316.2219249702,25758.30318157557,25758.30318157557,68074.52510654577,77354.14300304124,77354.14300304124,25758.30318157557,103112.44618461681,103112.44618461681,103112.44618461681,127903.28656548553,91524.10011839667,56486.179040309995,38931.02342009631,24790.840380868707,0.0,63721.86380096502,21072.2143237384,1534.9400429406867,0.0,0.8868062930225868,2.8183708195927837,0.0014959135982669303,354462.92819688004,1555025.714005496,4.3869911076900685,1555025.714005496,4.3869911076900685,0.85,0.09564754918844184,4.027634451161993,1.2670825641276315,1.0,0.0,4.0276344511624735,1.2847248744337492,1.2850246961115228,3.1350171007914818,19315.428459053124,1969.6255560311754,4632.441516551485,4632.441516551485,5.560416270673342,5.025552200880215,-2.3486010521365364,7.374153253016751,3.4756739574123903,3.4756739574123903,0.9930497021178258,0.0,0.0,0.00023336208049534103,7.869432952820346e-05,0.00015466775096713758,0.000622945162278987,0.09564754918875246,0.07176968713954152,0.023877862049210944,0.0956474895464436,0.07176968713930845,0.0238778620491334,0.37766148516103665,0.37766148516103665,0.12564843464403272,0.0,4.766375056861193,4.673981517219772,5.044306142516746,4.76683655650578,4.675191216920609,5.042515165388579,24790.840380868707,21072.2143237384,0.85,1.0683071876110886,0.6640769651236936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515108445003926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.448727975501,1534.9400429406867,0.37766148516103665,0.12564843464403272,6.112874298809886,3.4756739574123903
734.0,-30.003184713911793,5.025483732402554,35.00585195974307,24.10733619416135,4.999486911267977,-26.502918005891928,-40.018343611713476,1.4992202032441875,-0.24710746873631706,-5.013970900560137,40.01139996449609,42315.97995569903,25758.216217319285,25758.216217319285,68074.19617301831,77353.96765720434,77353.96765720434,25758.216217319285,103112.18387452362,103112.18387452362,103112.18387452362,127902.97636614648,91524.03535184018,56486.04765031901,38931.09744613464,24790.792491622866,0.0,63721.88993775751,21072.173617879434,1534.9376827772178,0.0,0.886806359188833,2.8183702847153294,0.0014959135982669303,354462.90408812027,1555024.8201418563,4.386988884329836,1555024.8201418563,4.386988884329836,0.85,0.09564729085548748,4.027634451161993,1.267082342137583,1.0,0.0,4.027634451162789,1.2847250984583982,1.285024911094205,3.1350165541211426,19315.414790589988,1969.6241622358286,4632.441516551485,4632.441516551485,5.560397497796023,5.025483732402554,-2.3485983111771964,7.374082043579751,3.4756957864599185,3.4756957864599185,0.9930559389885482,0.0,0.0,0.0002333550021131707,7.869214182805964e-05,0.00015466286028511107,0.0006229254643995673,0.09564729085580012,0.07176944561584457,0.02387784523995555,0.0956473314606233,0.07176944561560998,0.023877845239877505,0.3776604878301344,0.3776604878301344,0.12564843721829197,0.0,4.766473540615664,4.6743085879365935,5.0437157178488405,4.766863431823822,4.675613573933049,5.041350714602288,24790.792491622866,21072.173617879434,0.85,1.0683015874060242,0.664072895468615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451512596746477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.442782033393,1534.9376827772178,0.3776604878301344,0.12564843721829197,6.112874298809886,3.4756957864599185
735.0,-30.003475035951617,5.025415470606683,35.0058408711543,24.10723844021561,4.999439183705584,-26.503184109718237,-40.0185932876542,1.4991482574682884,-0.24709014103251548,-5.013996512194536,40.01138094119822,42315.75964523221,25758.191415504552,25758.191415504552,68073.95106073676,77353.7641526643,77353.7641526643,25758.191415504552,103111.95556816885,103111.95556816885,103111.95556816885,127902.71791455487,91523.92970456374,56485.92519711579,38931.11611938661,24790.762346386015,0.0,63721.87846577262,21072.147994428113,1534.936872496061,0.0,0.8868062977243605,2.8183670635685827,0.0014959135982669303,354462.55019592354,1555023.999716416,4.386990949698075,1555023.999716416,4.386990949698075,0.85,0.09564706372839325,4.027634451161993,1.2670821536658332,1.0,0.0,4.027634451163186,1.2847254495590485,1.2850252532172686,3.1350156973572703,19315.392494578256,1969.6218886753638,4632.441516551485,4632.441516551485,5.56039214385585,5.025415470606683,-2.3486129410782906,7.374028411684973,3.4757177188039576,3.4757177188039576,0.9930622053725593,0.0,0.0,0.00023334795076189935,7.868991810233011e-05,0.00015465803265956923,0.0006229060204886177,0.09564706372864777,0.07176922856990633,0.023877835158741433,0.09564716502353404,0.07176922856971535,0.0238778351586779,0.37765949246204755,0.37765949246204755,0.1256484329960312,0.0,4.766569956605622,4.674607424570297,5.043202021941795,4.766906371162008,4.675754311436208,5.041098520998446,24790.762346386015,21072.147994428113,0.85,1.0682979331392717,0.6640695576474817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515143427171993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.436847339424,1534.936872496061,0.37765949246204755,0.1256484329960312,6.112874298809886,3.4757177188039576
736.0,-30.003764245709466,5.025347280954117,35.005829737324234,24.107137927226745,4.999375569200117,-26.50345080097371,-40.01884684022514,1.4990621244605107,-0.2467642389167395,-5.014028422509063,40.011357446265656,42315.56014477312,25758.182758307936,25758.182758307936,68073.74290308106,77353.61381138953,77353.61381138953,25758.182758307936,103111.79656969747,103111.79656969747,103111.79656969747,127902.50478033182,91523.87034035292,56485.81667372085,38931.1707407023,24790.708210634348,0.0,63721.87895133665,21072.101979039195,1534.9348387677219,0.0,0.8868062203951522,2.8183590422740137,0.0014959135982669303,354462.10927125596,1555022.9864414327,4.38699354816352,1555022.9864414327,4.38699354816352,0.85,0.09564682796190653,4.027634451161993,1.2670820135483516,1.0,0.0,4.027634451162051,1.2847258669673056,1.2850256616983666,3.135014678788662,19315.379966236913,1969.620611140085,4632.441516551485,4632.441516551485,5.56039027503644,5.025347280954117,-2.348632231171001,7.373979512125118,3.4757395993828744,3.4757395993828744,0.9930684569665356,0.0,0.0,0.0002333409266209459,7.868765990905114e-05,0.00015465326671189474,0.0006228868249935715,0.09564682796222083,0.07176900521275155,0.023877822749469285,0.09564675773559983,0.07176900521251571,0.02387782274939082,0.3776584971693925,0.3776584971693925,0.12564842759781614,0.0,4.766721037954653,4.674941029510649,5.042802898775051,4.767264183592317,4.676215071552974,5.041145700676452,24790.708210634348,21072.101979039195,0.85,1.0682946583396866,0.6640664217872296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515160820729176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.430925064098,1534.9348387677219,0.3776584971693925,0.12564842759781614,6.112874298809886,3.4757395993828744
737.0,-30.004052155905864,5.025279584994434,35.00581858173803,24.10705917226153,4.9993404414525004,-26.50371347353454,-40.019092220440484,1.4990017590773168,-0.24666259612757813,-5.014040261929594,40.01133454491526,42315.33240855099,25758.123515162006,25758.123515162006,68073.45592371299,77353.43619807276,77353.43619807276,25758.123515162006,103111.55971323476,103111.55971323476,103111.55971323476,127902.21041793597,91523.79471274895,56485.69092321165,38931.22643281922,24790.650704701213,0.0,63721.87713752043,21072.05309899603,1534.9321554251032,0.0,0.8868062430631669,2.8183563200569264,0.0014959135982669303,354461.9456787263,1555021.9987665757,4.386992786458384,1555021.9987665757,4.386992786458384,0.85,0.0956465736677827,4.027634451161993,1.2670818201312795,1.0,0.0,4.027634451162702,1.2847261637769731,1.2850259495935286,3.135013954507729,19315.364005636682,1969.6189836118026,4632.441516551485,4632.441516551485,5.560377486284393,5.025279584994434,-2.3486367418695235,7.373916326863958,3.475761387955361,3.475761387955361,0.9930746822729603,0.0,0.0,0.00023333393423639434,7.868547455755945e-05,0.0001546484596788349,0.0006228674640216118,0.0956465736681192,0.07176876725755475,0.023877806410564445,0.09564650058887242,0.07176876725730226,0.023877806410480443,0.37765750424558453,0.37765750424558453,0.12564842786711994,0.0,4.766856995140586,4.675278268107377,5.042332175697425,4.76737766580203,4.676604824093545,5.04042676753437,24790.650704701213,21072.05309899603,0.85,1.0682901851243531,0.6640628667800977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451517814768773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.425015394083,1534.9321554251032,0.37765750424558453,0.12564842786711994,6.112874298809886,3.475761387955361
738.0,-30.00433899053705,5.025212253181975,35.0058074998702,24.106970463786297,4.999301807837176,-26.503975528699236,-40.01933749588204,1.4989383459954528,-0.24667263553629937,-5.014057743648307,40.01131438094659,42315.10890945491,25758.079817495047,25758.079817495047,68073.18872694996,77353.23237683234,77353.23237683234,25758.079817495047,103111.31219432739,103111.31219432739,103111.31219432739,127901.92302667115,91523.69102311143,56485.56755571813,38931.248297103666,24790.610832343762,0.0,63721.85912944743,21072.019207492198,1534.9306037466324,0.0,0.8868062271042805,2.8183544094084647,0.0014959135982669303,354461.7041232133,1555021.1291481685,4.386993322719095,1555021.1291481685,4.386993322719095,0.85,0.09564633542038159,4.027634451161993,1.2670816289121287,1.0,0.0,4.027634451163487,1.284726474788669,1.2850262517278366,3.135013195571079,19315.34212276897,1969.6167521803031,4632.441516551485,4632.441516551485,5.5603680533176085,5.025212253181975,-2.348645264623802,7.373857517805776,3.4757832118091136,3.4757832118091136,0.9930809176597467,0.0,0.0,0.00023332696816572213,7.86832901952556e-05,0.00015464367797046654,0.000622848205048252,0.09564633542066692,0.07176854146480231,0.0238777939558646,0.0956463373360406,0.07176854146458822,0.023877793955793373,0.3776565136596994,0.3776565136596994,0.1256484280606288,0.0,4.766969386981771,4.675587030186705,5.041852679436829,4.767385108112023,4.676789002396731,5.03990144421482,24790.610832343762,21072.019207492198,0.85,1.068286293855034,0.6640595470306996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451519539682699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.41912211829,1534.9306037466324,0.3776565136596994,0.1256484280606288,6.112874298809886,3.4757832118091136
739.0,-30.004624724717782,5.025145363688065,35.00579649046627,24.10689132465052,4.999268791959543,-26.50423603146401,-40.019578754994996,1.498880098701959,-0.2466341207956475,-5.014071132018333,40.011294327869855,42314.87350254899,25758.02673926918,25758.02673926918,68072.90024181816,77353.04470853017,77353.04470853017,25758.02673926918,103111.07144779935,103111.07144779935,103111.07144779935,127901.64141280872,91523.60531673358,56485.43411073688,38931.30133999633,24790.569965009374,0.0,63721.871305005705,21071.98447025797,1534.9289032482054,0.0,0.8868062315760976,2.8183523376177466,0.0014959135982669303,354461.51912807004,1555020.2643125989,4.3869931724542335,1555020.2643125989,4.3869931724542335,0.85,0.09564609294566193,4.027634451161993,1.2670814426383004,1.0,0.0,4.027634451162487,1.2847267615808895,1.285026529671595,3.1350124957355794,19315.32403512421,1969.6149077538416,4632.441516551485,4632.441516551485,5.56035659538,5.025145363688065,-2.3486506667212432,7.3737960304093075,3.475805032687346,3.475805032687346,0.9930871521963845,0.0,0.0,0.00023332002901111049,7.868114165607015e-05,0.00015463888735504032,0.0006228289102005191,0.09564609294595092,0.07176831264688818,0.02387778029906274,0.09564616154479057,0.07176831264667133,0.023877780298990594,0.3776555234414028,0.3776555234414028,0.1256484273474465,0.0,4.767068129094696,4.6758900680880515,5.041335681605176,4.7674370112226825,4.677076889067052,5.039242229775709,24790.569965009374,21071.98447025797,0.85,1.0682815624793283,0.6640557258591513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515212581566428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.41324079265,1534.9289032482054,0.3776555234414028,0.1256484273474465,6.112874298809886,3.475805032687346
740.0,-30.004909511937033,5.025078522918408,35.00578549209283,24.106795561406784,4.999207809430147,-26.504498478646756,-40.019827837217576,1.4987967761360674,-0.24628966808541009,-5.014102848758251,40.011272630343946,42314.6747047216,25758.020892358843,25758.020892358843,68072.69559708044,77352.9030108475,77352.9030108475,25758.020892358843,103110.92390320633,103110.92390320633,103110.92390320633,127901.44947830448,91523.55387646164,56485.32557032032,38931.364784601465,24790.52557509814,0.0,63721.89035969961,21071.94673883342,1534.9274201224246,0.0,0.8868061487238287,2.8183440946871907,0.0014959135982669303,354461.0808791428,1555019.3285567455,4.386995956509385,1555019.3285567455,4.386995956509385,0.85,0.09564586439534187,4.027634451161993,1.2670813036197797,1.0,0.0,4.027634451162107,1.2847271656201726,1.2850269249195587,3.1350115097922324,19315.313179066718,1969.6138007440582,4632.441516551485,4632.441516551485,5.560355333213966,5.025078522918408,-2.348669496771892,7.3737480196903,3.475826874778653,3.475826874778653,0.9930933927939009,0.0,0.0,0.00023331311304297366,7.867892350488803e-05,0.00015463418953808562,0.0006228099891111071,0.09564586439562776,0.07176809475789798,0.02387776963772978,0.09564578045137677,0.07176809475768346,0.023877769637658402,0.37765453337575167,0.37765453337575167,0.12564842331415185,0.0,4.767229300698546,4.676235250251693,5.0409421924701405,4.7678131806728175,4.6775559665878745,5.039307900179324,24790.52557509814,21071.94673883342,0.85,1.0682780315025378,0.6640524075143127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451522970041468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.407371951544,1534.9274201224246,0.37765453337575167,0.12564842331415185,6.112874298809886,3.475826874778653
741.0,-30.005193233727272,5.025012363300293,35.005774518793814,24.106724699400388,4.999188811650312,-26.50475576800278,-40.02006483552975,1.4987513459220057,-0.24638735386855615,-5.014104451858357,40.01125136394145,42314.430291954224,25757.939154173746,25757.939154173746,68072.36944612797,77352.69202555467,77352.69202555467,25757.939154173746,103110.63117972841,103110.63117972841,103110.63117972841,127901.10460440531,91523.44971644027,56485.187982824544,38931.4019262397,24790.473424676897,0.0,63721.8753509166,21071.902410975363,1534.9248047789,0.0,0.8868062175675746,2.81834519391568,0.0014959135982669303,354461.0587281726,1555018.4113944941,4.386993643177597,1555018.4113944941,4.386993643177597,0.85,0.0956456055780321,4.027634451161993,1.2670810920698568,1.0,0.0,4.027634451160849,1.2847273923564047,1.2850271428565814,3.1350109565069975,19315.291196928258,1969.6115591897599,4632.441516551485,4632.441516551485,5.560337688482823,5.025012363300293,-2.348666126335473,7.3736784896357666,3.4758486200859533,3.4758486200859533,0.9930996057388438,0.0,0.0,0.0002333062231362562,7.867681301818978e-05,0.00015462941011806645,0.0006227907393543812,0.09564560557835328,0.07176785365421273,0.02387775192414055,0.09564566221112493,0.07176785365397173,0.023877751924060376,0.3776535461909941,0.3776535461909941,0.125648423772963,0.0,4.767327610613279,4.676545052295523,5.040403108741941,4.7677170979898165,4.6777812311094635,5.038243736452841,24790.473424676897,21071.902410975363,0.85,1.0682731647688204,0.664048728304503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515246762567138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.40151255676,1534.9248047789,0.3776535461909941,0.125648423772963,6.112874298809886,3.4758486200859533
742.0,-30.00547581627915,5.024946185245133,35.005763601383975,24.10662918062883,4.9991263700023305,-26.505016376671296,-40.02031363835556,1.4986669303905795,-0.24601612306099696,-5.014138652120134,40.01123104523195,42314.23983111173,25757.94136661924,25757.94136661924,68072.18119773097,77352.55702333822,77352.55702333822,25757.94136661924,103110.49838995746,103110.49838995746,103110.49838995746,127900.93595579886,91523.40349075287,56485.086298510614,38931.46354693584,24790.437565841403,0.0,63721.90111277724,21071.871930965193,1534.9238646036288,0.0,0.8868061170834178,2.8183363081243686,0.0014959135982669303,354460.5861634564,1555017.5351040561,4.386997019710884,1555017.5351040561,4.386997019710884,0.8500000000000001,0.09564538492895468,4.027634451161993,1.2670809706347068,1.0,0.0,4.027634451162126,1.2847278013973251,1.2850275431766067,3.1350099583595568,19315.281441367082,1969.61056439937,4632.441516551485,4632.441516551485,5.560338166080974,5.024946185245133,-2.3486866078723883,7.373632793117521,3.4758704594726857,3.4758704594726857,0.9931058455636245,0.0,0.0,0.00023329936108115384,7.867459746777778e-05,0.00015462476361337605,0.0006227720249320128,0.09564538492921386,0.0717676419929998,0.023877742936214055,0.0956452912331843,0.07176764199280533,0.02387774293614935,0.3776525593946789,0.3776525593946789,0.12564841873039406,0.0,4.767499695280321,4.676901795019091,5.040018597730523,4.768122529059156,4.678264053702321,5.038415493471007,24790.437565841403,21071.871930965193,0.85,1.068269778662982,0.6640454709005388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515263760925778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.395665013166,1534.9238646036288,0.3776525593946789,0.12564841873039406,6.112874298809886,3.4758704594726857
743.0,-30.005757349884774,5.024880454154123,35.005752651666604,24.10654518697413,4.999090231762191,-26.505273410456372,-40.02055056681854,1.498606292330011,-0.2459715825077069,-5.014150813461441,40.01120826938378,42314.004645909095,25757.88773092125,25757.88773092125,68071.89237683035,77352.36242707785,77352.36242707785,25757.88773092125,103110.25015799911,103110.25015799911,103110.25015799911,127900.63005237479,91523.30789739673,56484.9501162128,38931.508645759925,24790.379894375677,0.0,63721.8885401356,21071.822910219325,1534.92117279771,0.0,0.8868061376586881,2.818334300375424,0.0014959135982669303,354460.41812331765,1555016.5528443796,4.386996328327372,1555016.5528443796,4.386996328327372,0.85,0.0956451330937672,4.027634451161993,1.2670807349076498,1.0,0.0,4.027634451163292,1.2847280991612597,1.2850278322266429,3.1350092317521905,19315.261267154725,1969.6085072022277,4632.441516551485,4632.441516551485,5.560326587802475,5.024880454154123,-2.3486909013846486,7.373571355538772,3.4758921830315463,3.4758921830315463,0.9931120522947275,0.0,0.0,0.0002332925246829086,7.867248771033271e-05,0.0001546200369725759,0.0006227529877506877,0.09564513309410114,0.07176740643269741,0.02387772666140373,0.0956450575820932,0.07176740643244683,0.023877726661320358,0.3776515759633868,0.3776515759633868,0.12564841830474338,0.0,4.767640352546266,4.677235631648216,5.039577004495243,4.768179230953763,4.678547969791055,5.037787502968001,24790.379894375677,21071.822910219325,0.85,1.068265456915246,0.6640419111128097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515280691068082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.38983083492,1534.92117279771,0.3776515759633868,0.12564841830474338,6.112874298809886,3.4758921830315463
744.0,-30.00603775658178,5.024815226116478,35.00574179478687,24.106475407630228,4.999064017389914,-26.505528437564266,-40.02078721588475,1.498554698368591,-0.24591566493899109,-5.0141598121950635,40.01118907404258,42313.773074196346,25757.827364517394,25757.827364517394,68071.60043871374,77352.18507159925,77352.18507159925,25757.827364517394,103110.01243611664,103110.01243611664,103110.01243611664,127900.35416800619,91523.23310709395,56484.82110967564,38931.568886020345,24790.341731889555,0.0,63721.9106179099,21071.79047210612,1534.919525097385,0.0,0.8868061613649253,2.8183325123612497,0.0014959135982669303,354460.29378276045,1555015.7250024856,4.3869955317351135,1555015.7250024856,4.3869955317351135,0.85,0.09564489036736368,4.027634451161993,1.267080534896813,1.0,0.0,4.027634451163687,1.2847283545627006,1.2850280789396915,3.1350086085185924,19315.2454832602,1969.6068976929128,4632.441516551485,4632.441516551485,5.56031355657399,5.024815226116478,-2.3486927138091125,7.37350793992559,3.4759139311278333,3.4759139311278333,0.9931182660365238,0.0,0.0,0.00023328571583250881,7.867038049302031e-05,0.0001546153353394885,0.0006227340512912883,0.09564489036764465,0.07176717778389106,0.023877712583753576,0.09564489678696408,0.07176717778368025,0.023877712583683434,0.3776505940723053,0.3776505940723053,0.1256484178532984,0.0,4.76776466258184,4.677570002588823,5.0390682510950455,4.768244147256098,4.678890462595916,5.037016128679568,24790.341731889555,21071.79047210612,0.85,1.0682605053524759,0.6640380469430477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515297558403213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.384008251143,1534.919525097385,0.3776505940723053,0.1256484178532984,6.112874298809886,3.4759139311278333
745.0,-30.006317004220215,5.024750288734552,35.00573102490426,24.106391972769075,4.999024418023079,-26.505783759958206,-40.02102763680739,1.498491173757331,-0.2458097382521487,-5.014178391101003,40.01116989425175,42313.5623353822,25757.79248583111,25757.79248583111,68071.35482121332,77352.00655712174,77352.00655712174,25757.79248583111,103109.79904295286,103109.79904295286,103109.79904295286,127900.10568627721,91523.15127093536,56484.70704918072,38931.60469083849,24790.306643324355,0.0,63721.91133416284,21071.7606468257,1534.9182685263581,0.0,0.8868061362585441,2.8183289462086094,0.0014959135982669303,354460.03706768976,1555014.8978315662,4.386996375375912,1555014.8978315662,4.386996375375912,0.85,0.09564465768894401,4.027634451161993,1.2670803458755837,1.0,0.0,4.027634451163057,1.2847286657139811,1.2850283814519758,3.135007849243915,19315.228212394224,1969.6051365547078,4632.441516551485,4632.441516551485,5.560306027350758,5.024750288734552,-2.3487014429875206,7.3734517317220725,3.4759357214267346,3.4759357214267346,0.9931244918362099,0.0,0.0,0.00023327893530838062,7.86682397430341e-05,0.00015461069556534652,0.0006227153639771084,0.09564465768921193,0.07176695737112758,0.023877700318084352,0.09564469475555751,0.07176695737092655,0.023877700318017458,0.3776496136683649,0.3776496136683649,0.12564841301243912,0.0,4.767892639952549,4.6778996359626035,5.038588482565899,4.768368652848835,4.679183016463185,5.036634072443121,24790.306643324355,21071.7606468257,0.85,1.0682566388230517,0.6640347323150191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515314358259828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.378198858652,1534.9182685263581,0.3776496136683649,0.12564841301243912,6.112874298809886,3.4759357214267346
746.0,-30.00659531316121,5.024685425480379,35.0057202365744,24.106290412042313,4.998966254412119,-26.506040093851386,-40.02126819742841,1.4984110350985325,-0.2456054157108838,-5.014207054864263,40.011147817166126,42313.35623597962,25757.78359050076,25757.78359050076,68071.13982648039,77351.82990491373,77351.82990491373,25757.78359050076,103109.6134954145,103109.6134954145,103109.6134954145,127899.87153844006,91523.06340270123,56484.58973375181,38931.637409943796,24790.25804302557,0.0,63721.895452969366,21071.719336571732,1534.91646775569,0.0,0.8868060703179876,2.818322905686838,0.0014959135982669303,354459.6410048249,1555013.9457088122,4.386998591153134,1555013.9457088122,4.386998591153134,0.85,0.0956444259737628,4.027634451161993,1.2670802431227637,1.0,0.0,4.02763445116276,1.2847290545338677,1.285028761680497,3.135006900441993,19315.209668507006,1969.6032456044632,4632.441516551485,4632.441516551485,5.560304107125686,5.024685425480379,-2.3487175813328647,7.373403006813243,3.475957490693381,3.475957490693381,0.9931307116266802,0.0,0.0,0.00023327217775779817,7.866609780305004e-05,0.00015460607995474812,0.0006226967739848491,0.0956444259740605,0.0717667380329338,0.0238776879411267,0.09564437043811153,0.07176673803271043,0.023877687941052377,0.377648634389639,0.377648634389639,0.12564840607929498,0.0,4.768045439629816,4.678226273928203,5.038217286506153,4.76860163915336,4.6794785883759005,5.036677976285432,24790.25804302557,21071.719336571732,0.85,1.0682535311072319,0.6640316634524698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515331088711296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.372403339075,1534.91646775569,0.377648634389639,0.12564840607929498,6.112874298809886,3.475957490693381
747.0,-30.00687241812027,5.024621392984607,35.005709510465785,24.106243473384552,4.998961198889504,-26.506290032840173,-40.021500271372474,1.4983788136057066,-0.24558719916052496,-5.014199630681182,40.011128052832476,42313.120048147495,25757.68389949255,25757.68389949255,68070.80394764004,77351.65951856549,77351.65951856549,25757.68389949255,103109.34341805804,103109.34341805804,103109.34341805804,127899.55392420673,91523.00281541151,56484.46334497858,38931.71052270325,24790.21050614869,0.0,63721.92102885194,21071.678930226386,1534.91391149001,0.0,0.8868061796655697,2.8183235333332575,0.0014959135982669303,354459.7435887822,1555013.093328933,4.3869949167850875,1555013.093328933,4.3869949167850875,0.85,0.09564416353054123,4.027634451161993,1.267080000252463,1.0,0.0,4.027634451160973,1.2847292191499466,1.285028917690693,3.1350064987444717,19315.19688204466,1969.6019417481668,4632.441516551485,4632.441516551485,5.560282586938577,5.024621392984607,-2.3487070807363772,7.373328473720985,3.475979174092929,3.475979174092929,0.993136906883694,0.0,0.0,0.00023326544961998135,7.866403147911949e-05,0.00015460141814086187,0.0006226779979026359,0.09564416353084532,0.07176649502758567,0.023877668503259654,0.09564424424456684,0.07176649502735749,0.02387766850318374,0.3776476560491189,0.3776476560491189,0.1256484037392071,0.0,4.768156163000981,4.6785650304106525,5.037640867607024,4.768612431520637,4.679934110637191,5.03534933052407,24790.21050614869,21071.678930226386,0.85,1.0682478313360801,0.664027690392275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515347762959605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.366617316482,1534.91391149001,0.3776476560491189,0.1256484037392071,6.112874298809886,3.475979174092929
748.0,-30.007148542289574,5.024557252998866,35.005698873281354,24.106132273469143,4.998897243144237,-26.506544979516885,-40.02174062244592,1.4982936803678002,-0.24543954378469834,-5.014235981134678,40.011109190715366,42312.92247429367,25757.696798288947,25757.696798288947,68070.61927258261,77351.46730862645,77351.46730862645,25757.696798288947,103109.1641069154,103109.1641069154,103109.1641069154,127899.3469578205,91522.89616211427,56484.35132776616,38931.716482609,24790.18285090509,0.0,63721.89933351409,21071.655423269327,1534.913478424414,0.0,0.886806062964235,2.818317340909168,0.0014959135982669303,354459.24131510727,1555012.2798594355,4.386998838258699,1555012.2798594355,4.386998838258699,0.85,0.09564395098348809,4.027634451161993,1.267079843101092,1.0,0.0,4.027634451161218,1.2847296312231555,1.2850293212465655,3.135005493200459,19315.174373720292,1969.5996465378385,4632.441516551485,4632.441516551485,5.560285371387414,5.024557252998866,-2.348728615742234,7.3732858687411,3.4760009999991723,3.4760009999991723,0.9931431428569064,0.0,0.0,0.00023325874547367717,7.866189151075133e-05,0.00015459685396292583,0.0006226596150623395,0.0956439509837198,0.07176629082922778,0.023877660154492032,0.0956439945230951,0.0717662908290539,0.023877660154434183,0.37764667941211194,0.37764667941211194,0.12564839237591457,0.0,4.768298127987066,4.678879061055284,5.037264193784722,4.768796437349977,4.680066399210034,5.035688349941211,24790.18285090509,21071.655423269327,0.85,1.0682452969003287,0.6640248159087669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515364365110417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.360846136697,1534.913478424414,0.37764667941211194,0.12564839237591457,6.112874298809886,3.4760009999991723
749.0,-30.007423615347165,5.024493429219074,35.00568816044703,24.10604943232613,4.998853257930678,-26.506796982630814,-40.02197297578675,1.498226625210726,-0.24519677818574337,-5.014252409365399,40.011085712878476,42312.696252510126,25757.65885357506,25757.65885357506,68070.35510608519,77351.30908615091,77351.30908615091,25757.65885357506,103108.96793972598,103108.96793972598,103108.96793972598,127899.08948731562,91522.83115812595,56484.21832447055,38931.79203739488,24790.121547589642,0.0,63721.91358498452,21071.603315451197,1534.9106751375243,0.0,0.8868060643658471,2.81831222391598,0.0014959135982669303,354459.0143176327,1555011.2673275103,4.38699879116082,1555011.2673275103,4.38699879116082,0.8500000000000001,0.09564370152234596,4.027634451161993,1.2670796233089643,1.0,0.0,4.027634451161818,1.284729958679191,1.2850296401985362,3.1350046941403433,19315.160655149073,1969.5982476328893,4632.441516551485,4632.441516551485,5.560277180304213,5.024493429219074,-2.3487355760813244,7.373229005300399,3.476022686758448,3.476022686758448,0.9931493390738423,0.0,0.0,0.0002332520670243061,7.865982280144406e-05,0.00015459224422286204,0.0006226410487144478,0.09564370152268553,0.07176605829301044,0.023877643229675085,0.09564364634217068,0.07176605829275565,0.02387764322959031,0.3776457028637191,0.3776457028637191,0.1256483855276471,0.0,4.768455990278881,4.679215633765011,5.0368834093972055,4.76905563117964,4.680530840987387,5.035329024498424,24790.121547589642,21071.603315451197,0.85,1.0682409123715542,0.6640211172578584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515380908535382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.35508536857,1534.9106751375243,0.3776457028637191,0.1256483855276471,6.112874298809886,3.476022686758448
750.0,-30.007697496339954,5.024429927852478,35.00567746183622,24.10596585776659,4.99881399674494,-26.507047440377082,-40.022212628368266,1.498163940778372,-0.24508100153116175,-5.0142682427431255,40.01106470150456,42312.50557098656,25757.620163991563,25757.620163991563,68070.12573497812,77351.12862119578,77351.12862119578,25757.620163991563,103108.74878518734,103108.74878518734,103108.74878518734,127898.82311822957,91522.74534268974,56484.122292465574,38931.80338913796,24790.07433304223,0.0,63721.87772218019,21071.563183085895,1534.908660897411,0.0,0.8868060598641436,2.8183088489051533,0.0014959135982669303,354458.79553966114,1555010.3611674993,4.386998942429984,1555010.3611674993,4.386998942429984,0.85,0.09564346078547094,4.027634451161993,1.2670795084675777,1.0,0.0,4.027634451161529,1.2847302656301878,1.2850299386780903,3.1350039451171114,19315.14254448842,1969.5964008594597,4632.441516551485,4632.441516551485,5.560268828426837,5.024429927852478,-2.348742025913102,7.3731719537655795,3.4760443620065424,3.4760443620065424,0.9931555320018692,0.0,0.0,0.00023324541769188207,7.865768915756848e-05,0.00015458772853431358,0.0006226228611716793,0.095643460785772,0.07176583193746992,0.02387762884830208,0.09564340580904451,0.07176583193724402,0.023877628848226914,0.3776447279631233,0.3776447279631233,0.12564838179090945,0.0,4.768608377533155,4.679547053794067,5.036496178578204,4.7691872412119665,4.680842775679878,5.034917139997333,24790.07433304223,21071.563183085895,0.85,1.0682379140137046,0.6640184985675416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515397389020908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.349336453573,1534.908660897411,0.3776447279631233,0.12564838179090945,6.112874298809886,3.4760443620065424
751.0,-30.00797047372916,5.024366900448978,35.005666829345785,24.1058959736489,4.998787446127175,-26.50729581367017,-40.022440685983725,1.4981127860645054,-0.2450046814087159,-5.014276528684803,40.01104523017712,42312.27044718699,25757.56328842003,25757.56328842003,68069.83373560701,77350.95233916327,77350.95233916327,25757.56328842003,103108.5156275833,103108.5156275833,103108.5156275833,127898.54889903907,91522.66849116475,56483.98659917364,38931.86876887901,24790.03327145578,0.0,63721.90204033479,21071.528280737413,1534.9068268937026,0.0,0.8868060881973333,2.818306875504722,0.0014959135982669303,354458.6810485603,1555009.521425611,4.3869979903597764,1555009.521425611,4.3869979903597764,0.85,0.0956432176161561,4.027634451161993,1.2670793013134976,1.0,0.0,4.02763445116146,1.2847305186027211,1.2850301831949955,3.1350033278126426,19315.126325589452,1969.5947469920363,4632.441516551485,4632.441516551485,5.5602565507604425,5.024366900448978,-2.3487428160759105,7.373109716524889,3.4760660281429843,3.4760660281429843,0.993161722326567,0.0,0.0,0.00023323879047108264,7.865565879418015e-05,0.00015458313167690248,0.0006226043467104032,0.09564321761644215,0.07176560355220044,0.023877614064241715,0.09564322761403513,0.0717656035519858,0.023877614064170303,0.3776437542925509,0.3776437542925509,0.1256483798984559,0.0,4.768744348600308,4.679878519589067,5.036042979020863,4.769271847276116,4.6811887072030345,5.034214426414906,24790.03327145578,21071.528280737413,0.85,1.068232923940658,0.6640145553157547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541379812161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.343602250505,1534.9068268937026,0.3776437542925509,0.1256483798984559,6.112874298809886,3.4760660281429843
