time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
752.0,-30.008242335690515,5.024303921607126,35.00565622567389,24.10580440135675,4.998732001506063,-26.507546072510742,-40.02267649685962,1.4980357383226244,-0.24469422574082955,-5.014304606058528,40.011024804592914,42312.07261847936,25757.55746102216,25757.55746102216,68069.63007950151,77350.80507585511,77350.80507585511,25757.55746102216,103108.36253687728,103108.36253687728,103108.36253687728,127898.35567186128,91522.60851028396,56483.87605289335,38931.92495265623,24789.993134984004,0.0,63721.91808764023,21071.494164736403,1534.9054954125759,0.0,0.8868060192611702,2.8182995058020586,0.0014959135982669303,354458.2930893212,1555008.6405297655,4.3870003067974865,1555008.6405297655,4.3870003067974865,0.85,0.09564299265489346,4.027634451161993,1.267079149107449,1.0,0.0,4.027634451160033,1.2847308926398031,1.2850305488396971,3.135002415086481,19315.11366710485,1969.5934561858385,4632.441516551485,4632.441516551485,5.560255292806543,5.024303921607126,-2.348758092132022,7.3730620137391485,3.4760877314226826,3.4760877314226826,0.9931679232636236,0.0,0.0,0.00023323219050254957,7.865355945560532e-05,0.00015457863104694424,0.0006225862198181315,0.09564299265516583,0.07176538928373026,0.02387760337143557,0.09564288711079258,0.07176538928352588,0.023877603371367566,0.37764278182972044,0.37764278182972044,0.1256483752211723,0.0,4.768928330898575,4.680236868148313,5.035701403030373,4.769610380317715,4.681617133889176,5.034281689646832,24789.993134984004,21071.494164736403,0.85,1.0682294589105374,0.6640112835317552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515430153119746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.337877020263,1534.9054954125759,0.37764278182972044,0.1256483752211723,6.112874298809886,3.4760877314226826
753.0,-30.008513072670873,5.024241622980639,35.00564566008026,24.105737695377343,4.9987183234427786,-26.507791141709266,-40.02290403060613,1.4979963924775,-0.24481992040642808,-5.014302598425071,40.011004706357035,42311.84509456749,25757.47583517855,25757.47583517855,68069.32092974604,77350.58954451328,77350.58954451328,25757.47583517855,103108.06537969183,103108.06537969183,103108.06537969183,127898.00998040606,91522.49671697957,56483.7522670187,38931.9382777343,24789.944600714218,0.0,63721.882878448516,21071.452910607084,1534.902995850288,0.0,0.8868061022514373,2.8183013958038474,0.0014959135982669303,354458.32082979515,1555007.7737518644,4.386997518104682,1555007.7737518644,4.386997518104682,0.85,0.0956427370430287,4.027634451161993,1.267078885906376,1.0,0.0,4.027634451161529,1.2847310902607672,1.2850307380624377,3.135001932851557,19315.090074023137,1969.5910503610446,4632.441516551485,4632.441516551485,5.560237672326431,5.024241622980639,-2.3487511832477335,7.372992806228372,3.476109344306139,3.476109344306139,0.9931740983731825,0.0,0.0,0.00023322561801607952,7.865153385441321e-05,0.0001545740841616663,0.0006225679066263406,0.09564273704333431,0.07176515154561945,0.02387758549771486,0.09564280444859126,0.07176515154539014,0.02387758549763856,0.37764181218494836,0.37764181218494836,0.12564837478572136,0.0,4.769038575898321,4.680548449324419,5.035204903195449,4.769482678018619,4.681798577568372,5.033222733810305,24789.944600714218,21071.452910607084,0.85,1.0682251976073964,0.66400807985035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515446441323798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.332165036512,1534.902995850288,0.37764181218494836,0.12564837478572136,6.112874298809886,3.476109344306139
754.0,-30.008782836586782,5.0241792412393655,35.00563514839795,24.105636623594933,4.9986563855670525,-26.50804016142545,-40.02313589500261,1.4979137104021705,-0.24453658949653345,-5.014336223175773,40.010985145448146,42311.63982566777,25757.485808952737,25757.485808952737,68069.1256346205,77350.43001854417,77350.43001854417,25757.485808952737,103107.91582749691,103107.91582749691,103107.91582749691,127897.82688392172,91522.42099762356,56483.63080473265,38931.989103212116,24789.911056424808,0.0,63721.90015963692,21071.424397961087,1534.902163910744,0.0,0.8868060019521069,2.818293735116093,0.0014959135982669303,354457.8562200592,1555006.930147651,4.387000888427907,1555006.930147651,4.387000888427907,0.8500000000000001,0.0956425212512465,4.027634451161993,1.2670787364477292,1.0,0.0,4.027634451161565,1.2847314905482388,1.2850311300295196,3.135000956070022,19315.074094059364,1969.5894208582304,4632.441516551485,4632.441516551485,5.5602398253539755,5.0241792412393655,-2.3487703656677787,7.372949606907144,3.4761310574231605,3.4761310574231605,0.993180302120903,0.0,0.0,0.000233219069321708,7.864946974956505e-05,0.00015456959957214293,0.0006225498443390769,0.09564252125149474,0.07176494455878778,0.023877576692706962,0.09564248181599672,0.07176494455860151,0.023877576692644988,0.37764084219630084,0.37764084219630084,0.12564836811730595,0.0,4.769203664121676,4.680875899981515,5.034880581694267,4.769799633679213,4.682122074613233,5.033519333164293,24789.911056424808,21071.424397961087,0.85,1.068221843104064,0.6640046784491377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515462662160994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.326466527817,1534.902163910744,0.37764084219630084,0.12564836811730595,6.112874298809886,3.4761310574231605
755.0,-30.009051391285155,5.024117522985315,35.005624640308774,24.10558070931586,4.998640786223711,-26.508283458377413,-40.02336311442775,1.4978728533123826,-0.24443441521538034,-5.014334461822213,40.010964226737805,42311.42058260834,25757.40619048609,25757.40619048609,68068.82677309444,77350.26593407388,77350.26593407388,25757.40619048609,103107.67212455996,103107.67212455996,103107.67212455996,127897.52963933808,91522.35899264505,56483.51364116516,38932.05039053321,24789.85751477812,0.0,63721.907905311324,21071.3788875614,1534.8993878147298,0.0,0.8868060866598316,2.818292595310351,0.0014959135982669303,354457.8805575363,1555006.0279858543,4.386998042023903,1555006.0279858543,4.386998042023903,0.85,0.0956422629868846,4.027634451161993,1.2670785397337752,1.0,0.0,4.027634451162165,1.2847316951284984,1.2850313262816715,3.1350004568534837,19315.06100840515,1969.5880864928547,4632.441516551485,4632.441516551485,5.560222638204097,5.024117522985315,-2.348763513380105,7.3728810363654205,3.4761526416361774,3.4761526416361774,0.9931864690389078,0.0,0.0,0.00023321255015015165,7.864744704379798e-05,0.00015456510310635365,0.0006225317342185556,0.09564226298720324,0.07176470501424012,0.023877557972963127,0.09564227928754361,0.07176470501400102,0.023877557972883576,0.3776398731030222,0.3776398731030222,0.1256483665770047,0.0,4.769342408361581,4.681218461978574,5.034405123455372,4.7699000466068355,4.68259204836329,5.032506651015524,24789.85751477812,21071.3788875614,0.85,1.0682170231663888,0.6640011571135273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515478824732788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.32077848828,1534.8993878147298,0.3776398731030222,0.1256483665770047,6.112874298809886,3.4761526416361774
756.0,-30.0093190283782,5.024055763722126,35.00561418524309,24.10547900889071,4.9985822518466785,-26.508530223284826,-40.02359462957827,1.497793446749614,-0.2442270685303356,-5.014365545093213,40.01094475498016,42311.223063748046,25757.411111582685,25757.411111582685,68068.63417533074,77350.0902971962,77350.0902971962,25757.411111582685,103107.50140877889,103107.50140877889,103107.50140877889,127897.32478766552,91522.26768186312,56483.4004483999,38932.07470384801,24789.82337888664,0.0,63721.89808273465,21071.34987205364,1534.8984617934905,0.0,0.8868059989720337,2.818286232346481,0.0014959135982669303,354457.45106507896,1555005.1882271816,4.387000988566269,1555005.1882271816,4.387000988566269,0.85,0.09564204519675511,4.027634451161993,1.2670783836813646,1.0,0.0,4.027634451162036,1.2847320799870217,1.2850317028829616,3.1349995177225436,19315.041737995787,1969.5861214579686,4632.441516551485,4632.441516551485,5.560223700515748,5.024055763722126,-2.348780697674256,7.372836461396382,3.476174322031605,3.476174322031605,0.9931926634376014,0.0,0.0,0.00023320605342051572,7.864538614697745e-05,0.00015456066727353827,0.0006225138683054887,0.09564204519700678,0.07176449668038334,0.023877548516623444,0.09564199619341023,0.0717644966801945,0.023877548516560612,0.37763890586109383,0.37763890586109383,0.12564835975401834,0.0,4.769513534528073,4.681553514318239,5.034082143444152,4.770138476562863,4.682834904861068,5.032731096364955,24789.82337888664,21071.34987205364,0.85,1.0682141653557213,0.6639981597662453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515494914889948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.315105681268,1534.8984617934905,0.37763890586109383,0.12564835975401834,6.112874298809886,3.476174322031605
757.0,-30.009585534412718,5.023994664765612,35.005603746134135,24.105428158678137,4.998567772954026,-26.508771564103913,-40.02382156960664,1.4977538026416852,-0.24406452011436386,-5.014363343039161,40.0109243096189,42311.011417040536,25757.331874781677,25757.331874781677,68068.34329182221,77349.94210829829,77349.94210829829,25757.331874781677,103107.27398307997,103107.27398307997,103107.27398307997,127897.04608588378,91522.22119917319,56483.29050790118,38932.14521252445,24789.7721028038,0.0,63721.917315328246,21071.306287383228,1534.895805363264,0.0,0.8868060842087127,2.8182843489273797,0.0014959135982669303,354457.4814919017,1555004.3064802631,4.386998124387989,1555004.3064802631,4.386998124387989,0.85,0.09564178855488262,4.027634451161993,1.2670782138919456,1.0,0.0,4.027634451163167,1.2847322787900632,1.2850318934208629,3.13499903260401,19315.03192819628,1969.5851211368083,4632.441516551485,4632.441516551485,5.560206595755608,5.023994664765612,-2.3487733773017077,7.37276804206732,3.4761958871921848,3.4761958871921848,0.9931988249120528,0.0,0.0,0.00023319958431232993,7.864336602534199e-05,0.00015455621828698793,0.0006224959494139858,0.09564178855519385,0.07176425858275112,0.023877529972442735,0.09564177594368944,0.07176425858251759,0.023877529972365037,0.37763793987303435,0.37763793987303435,0.12564835763825752,0.0,4.769669891642366,4.681918666977367,5.03360932752679,4.770298822924815,4.683383450755855,5.03172226258954,24789.7721028038,21071.306287383228,0.85,1.0682092780571188,0.6639946379463799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515510950103696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.309442305128,1534.895805363264,0.37763793987303435,0.12564835763825752,6.112874298809886,3.4761958871921848
758.0,-30.00985095428827,5.023933705629688,35.005593400920944,24.10533990422266,4.998523763352949,-26.509014880638905,-40.024048754107184,1.4976876896999598,-0.24393454894743627,-5.0143851988011034,40.01090616631214,42310.805627167174,25757.31509631084,25757.31509631084,68068.12072347802,77349.76205437201,77349.76205437201,25757.31509631084,103107.07715068285,103107.07715068285,103107.07715068285,127896.81930987952,91522.13045681962,56483.17402959994,38932.173808021864,24789.742159196667,0.0,63721.915967218534,21071.280835317168,1534.894907934881,0.0,0.886806038672395,2.818280083286639,0.0014959135982669303,354457.17950058496,1555003.5240143477,4.386999654528881,1555003.5240143477,4.386999654528881,0.8500000000000001,0.09564156583211854,4.027634451161993,1.2670780199253935,1.0,0.0,4.0276344511617905,1.2847326013528975,1.2850322077815008,3.134998245487553,19315.012777749173,1969.5831683346682,4632.441516551485,4632.441516551485,5.560202973805762,5.023933705629688,-2.3487835917342856,7.372717297363974,3.4762175486131732,3.4762175486131732,0.993205013889478,0.0,0.0,0.00023319314173364495,7.864134377557117e-05,0.00015455179795807378,0.0006224781459449657,0.09564156583236527,0.07176404687080304,0.02387751896156223,0.09564157035302134,0.07176404687061791,0.023877518961500633,0.3776369769375243,0.3776369769375243,0.1256483499829122,0.0,4.769834457260799,4.682267262854225,5.033219285082055,4.770450649853672,4.683620290142244,5.0316175449059415,24789.742159196667,21071.280835317168,0.85,1.068205807849459,0.6639914224947941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515526917584798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.303792666626,1534.894907934881,0.3776369769375243,0.1256483499829122,6.112874298809886,3.4762175486131732
759.0,-30.010115439605556,5.023873117937369,35.00558306935871,24.10526027614253,4.998491420434342,-26.50925618910153,-40.02427188735453,1.4976321699268298,-0.2438813823942496,-5.0143959409647305,40.01088587349287,42310.58694148511,25757.2705230783,25757.2705230783,68067.8574645634,77349.56978763419,77349.56978763419,25757.2705230783,103106.84031071249,103106.84031071249,103106.84031071249,127896.53611755576,91522.03184813703,56483.04900197379,38932.2031624036,24789.695806843276,0.0,63721.898969246875,21071.241435816784,1534.8928194982498,0.0,0.886806057479662,2.8182781278255624,0.0014959135982669303,354457.03107114433,1555002.648846815,4.386999022554881,1555002.648846815,4.386999022554881,0.85,0.09564132386249455,4.027634451161993,1.267077836398967,1.0,0.0,4.0276344511614885,1.284732874316516,1.2850324725607072,3.1349975794032,19314.991967176313,1969.5810462468135,4632.441516551485,4632.441516551485,5.560193351831607,5.023873117937369,-2.3487856060087804,7.37265872394615,3.4762391503817787,3.4762391503817787,0.9932111858233653,0.0,0.0,0.00023318672200275825,7.863935763423694e-05,0.0001545473643685213,0.0006224602890669419,0.09564132386279071,0.07176382075780713,0.023877503104983582,0.09564137588707139,0.0717638207575849,0.02387750310490964,0.3776360156830441,0.3776360156830441,0.1256483426022793,0.0,4.769974679253551,4.682591016643926,5.0328064047481575,4.770514558570483,4.683865706985046,5.03113445571131,24789.695806843276,21071.241435816784,0.85,1.0682019614232456,0.6639881677397095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554282002296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.29815590397,1534.8928194982498,0.3776360156830441,0.1256483426022793,6.112874298809886,3.4762391503817787
760.0,-30.010378802822693,5.023812809520779,35.005572781137985,24.105186585243814,4.998454897363758,-26.509496905590083,-40.024494915828086,1.4975730001276366,-0.2436488522092759,-5.014410699115233,40.01086647278046,42310.37270746613,25757.23700999088,25757.23700999088,68067.609717457,77349.41834569418,77349.41834569418,25757.23700999088,103106.65535568507,103106.65535568507,103106.65535568507,127896.31119737157,91521.97191887007,56482.92628062776,38932.27293138034,24789.65584168651,0.0,63721.92877306685,21071.20746543353,1534.8911905416019,0.0,0.8868060526181476,2.818273340906412,0.0014959135982669303,354456.82715103624,1555001.8121534844,4.386999185914646,1555001.8121534844,4.386999185914646,0.85,0.09564108912123315,4.027634451161993,1.2670776237500836,1.0,0.0,4.027634451163801,1.2847331642975868,1.2850327543965316,3.1349968717932617,19314.979319584396,1969.5797565513603,4632.441516551485,4632.441516551485,5.560186117398685,5.023812809520779,-2.348790485357374,7.372603294878153,3.4762607626039785,3.4762607626039785,0.9932173607439939,0.0,0.0,0.00023318032966988513,7.863737247185036e-05,0.00015454295719803478,0.0006224425385952582,0.09564108912151008,0.07176360027519058,0.0238774888463195,0.09564111141092667,0.07176360027498278,0.023877488846250364,0.37763505449869844,0.37763505449869844,0.12564833379588944,0.0,4.770137835607159,4.682939100951671,5.032412263646506,4.770761846905941,4.684303513724672,5.0308076313367,24789.65584168651,21071.20746543353,0.85,1.0681975738660774,0.6639844951672166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558666500836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.292529016304,1534.8911905416019,0.37763505449869844,0.12564833379588944,6.112874298809886,3.4762607626039785
761.0,-30.01064109869759,5.0237527870260985,35.00556251865793,24.10510762073102,4.9984183087598035,-26.509736667846923,-40.02472157645968,1.4975138779055976,-0.24349796632589005,-5.014424886216205,40.01084664608756,42310.17815404017,25757.20269936164,25757.20269936164,68067.38085340182,77349.24584794321,77349.24584794321,25757.20269936164,103106.44854730484,103106.44854730484,103106.44854730484,127896.06163035898,91521.89047657054,56482.82278265299,38932.29743768616,24789.61308305413,0.0,63721.91052074029,21071.17112059601,1534.8893862626371,0.0,0.8868060522052955,2.8182696959621594,0.0014959135982669303,354456.6311214667,1555000.9570892712,4.386999199787567,1555000.9570892712,4.386999199787567,0.85,0.09564085256719121,4.027634451161993,1.2670774984685704,1.0,0.0,4.027634451162117,1.2847334540024034,1.2850330359895246,3.134996164857756,19314.962131839224,1969.5780038891187,4632.441516551485,4632.441516551485,5.5601787108012966,5.0237527870260985,-2.3487948866748956,7.3725476737009945,3.4762823580948696,3.4762823580948696,0.9932235308842484,0.0,0.0,0.00023317396340392672,7.863535502732227e-05,0.00015453860837660443,0.0006224250231322433,0.09564085256747566,0.07176337855515044,0.02387747401232522,0.09564087524445418,0.071763378554937,0.0238774740122542,0.3776340950623477,0.3776340950623477,0.12564832471048723,0.0,4.770301158244877,4.683283273052723,5.032030571625114,4.770926919890314,4.6846331174458555,5.03047682167329,24789.61308305413,21071.17112059601,0.85,1.0681942882306887,0.6639816321933568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515574445781598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.286915791869,1534.8893862626371,0.3776340950623477,0.12564832471048723,6.112874298809886,3.4762823580948696
762.0,-30.01090242298211,5.0236932388977085,35.00555232046771,24.105047375801973,4.998396212264035,-26.509974106274345,-40.02494408106429,1.497467895552854,-0.24333666788874098,-5.014429808023461,40.01082799370291,42309.97067176888,25757.145775406756,25757.145775406756,68067.11644717563,77349.0904617299,77349.0904617299,25757.145775406756,103106.23623713665,103106.23623713665,103106.23623713665,127895.8100262036,91521.83162067176,56482.711830696935,38932.35532219425,24789.573789066948,0.0,63721.9291112612,21071.137720706905,1534.8875712315366,0.0,0.886806094694373,2.8182669965801694,0.0014959135982669303,354456.56311465707,1555000.1526696805,4.386997772042044,1555000.1526696805,4.386997772042044,0.85,0.09564061016499195,4.027634451161993,1.2670772962598131,1.0,0.0,4.027634451162738,1.2847336821932238,1.2850332560846762,3.134995608028464,19314.94971077307,1969.576737292865,4632.441516551485,4632.441516551485,5.560166422690442,5.0236932388977085,-2.348792371933721,7.372485610831429,3.476303939324842,3.476303939324842,0.9932296969499549,0.0,0.0,0.0002331676208789911,7.863337462099879e-05,0.0001545342462579923,0.0006224074541130411,0.09564061016526859,0.07176315247472846,0.023877457690540126,0.09564067512378992,0.07176315247452089,0.023877457690471057,0.3776331370191085,0.3776331370191085,0.1256483158943586,0.0,4.770461548602782,4.683644293395673,5.031586412275772,4.771093140134724,4.68507906585495,5.0298004207070335,24789.573789066948,21071.137720706905,0.85,1.0681898272151735,0.6639781824227869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515590161145624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.28131517108,1534.8875712315366,0.3776331370191085,0.1256483158943586,6.112874298809886,3.476303939324842
763.0,-30.011162831203066,5.023633647892984,35.00554213780704,24.104950634669535,4.998338724289507,-26.510214259489413,-40.02516700476406,1.4973901525723072,-0.24305149864977693,-5.014458898186929,40.01080804964949,42309.76876593547,25757.15092056695,25757.15092056695,68066.91968650243,77348.9307164132,77348.9307164132,25757.15092056695,103106.08163698015,103106.08163698015,103106.08163698015,127895.61664556483,91521.75370755061,56482.5917570585,38932.402167213455,24789.535008584684,0.0,63721.93717579814,21071.10475729698,1534.8863309744315,0.0,0.8868060188601796,2.818259841714074,0.0014959135982669303,354456.16116308176,1554999.2925447645,4.3870003202718335,1554999.2925447645,4.3870003202718335,0.85,0.09564038965080973,4.027634451161993,1.267077155043371,1.0,0.0,4.02763445116183,1.2847340589064022,1.2850336247655834,3.1349946887766142,19314.933267832734,1969.5750605795797,4632.441516551485,4632.441516551485,5.560167533370453,5.023633647892984,-2.3488075754886433,7.372441223381627,3.4763255636178214,3.4763255636178214,0.9932358753193775,0.0,0.0,0.00023316130074567176,7.863139053075217e-05,0.0001545299102149196,0.0006223899901165798,0.09564038965107265,0.07176294347603557,0.023877446175037075,0.09564034685606249,0.0717629434758383,0.023877446174971437,0.3776321813419333,0.3776321813419333,0.1256483032495029,0.0,4.770661870091089,4.684008502625943,5.031292792924944,4.771407399537168,4.6854102913800375,5.030062981489721,24789.535008584684,21071.10475729698,0.85,1.0681866042257504,0.6639749298457439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515605818329473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.275725271289,1534.8863309744315,0.3776321813419333,0.1256483032495029,6.112874298809886,3.4763255636178214
764.0,-30.01142204068358,5.023574608993347,35.0055319452634,24.10487945834177,4.998318784990769,-26.510449578443158,-40.02538542319087,1.4973463227468427,-0.24310119140852748,-5.0144597802259945,40.01078739646471,42309.55338048405,25757.084667956373,25757.084667956373,68066.63804844042,77348.72248518196,77348.72248518196,25757.084667956373,103105.80715313833,103105.80715313833,103105.80715313833,127895.28964499594,91521.64202688838,56482.47292217632,38932.410116346735,24789.48249185761,0.0,63721.89260820435,21071.060118078967,1534.88366228307,0.0,0.8868060891535247,2.8182603930787873,0.0014959135982669303,354456.14897556615,1554998.4018375995,4.386997958229216,1554998.4018375995,4.386997958229216,0.85,0.09564013718958847,4.027634451161993,1.2670769176678731,1.0,0.0,4.027634451160631,1.2847342769217869,1.2850338347492696,3.1349941567778306,19314.909698523246,1969.5726571788784,4632.441516551485,4632.441516551485,5.560153231493064,5.023574608993347,-2.3488020294173064,7.372376638410653,3.476347075729559,3.476347075729559,0.9932420216370169,0.0,0.0,0.00023315500986264545,7.862944658372555e-05,0.0001545255632789199,0.0006223724822473904,0.09564013718990061,0.07176270979338394,0.02387742739651668,0.09564020685920666,0.07176270979314972,0.023877427396438746,0.37763122799174875,0.37763122799174875,0.12564829637831926,0.0,4.770801676450162,4.684328728333128,5.030888892325379,4.771358588817463,4.685607966352052,5.029271619103724,24789.48249185761,21071.060118078967,0.85,1.068182931523234,0.6639720141494447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451562142065968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.270145012497,1534.88366228307,0.37763122799174875,0.12564829637831926,6.112874298809886,3.476347075729559
765.0,-30.01168031576745,5.023515728859386,35.00552182039688,24.104806465934985,4.99827740080642,-26.510686201077295,-40.02560778809709,1.4972832861128131,-0.24275978233811202,-5.014478798034472,40.01076898261715,42309.35847676798,25757.065616075342,25757.065616075342,68066.42409284331,77348.5935026796,77348.5935026796,25757.065616075342,103105.65911875495,103105.65911875495,103105.65911875495,127895.1079945507,91521.60053518787,56482.36550926208,38932.48336213976,24789.448875795737,0.0,63721.9322379355,21071.031544426376,1534.8824911077852,0.0,0.8868060590399971,2.81825367457254,0.0014959135982669303,354455.88619834755,1554997.6077063596,4.38699897012349,1554997.6077063596,4.38699897012349,0.85,0.09563991184731829,4.027634451161993,1.2670767676597463,1.0,0.0,4.0276344511624815,1.284734584734964,1.2850341345810186,3.134993405655752,19314.900942032094,1969.5717642652787,4632.441516551485,4632.441516551485,5.560149118784689,5.023515728859386,-2.3488096928441546,7.3723254217035405,3.476368655074657,3.476368655074657,0.9932481871641877,0.0,0.0,0.00023314874181248307,7.862746755825676e-05,0.0001545212742542263,0.0006223552076237726,0.09563991184757366,0.07176249675568955,0.02387741509188411,0.09563990263598605,0.07176249675549794,0.023877415091820356,0.37763027407762906,0.37763027407762906,0.12564828723993124,0.0,4.770992479017821,4.6846958014642155,5.030548484006431,4.7717190156963625,4.6861281077476065,5.029150678857718,24789.448875795737,21071.031544426376,0.85,1.0681789095579468,0.6639685425543327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515636951199284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.264580088198,1534.8824911077852,0.37763027407762906,0.12564828723993124,6.112874298809886,3.476368655074657
766.0,-30.011937561081275,5.0234572957354935,35.005511730642546,24.10474115693944,4.998253579324629,-26.510920140334772,-40.02582599697632,1.4972361585747525,-0.24264061537979842,-5.014483965207392,40.0107497555965,42309.150675230994,25757.011974867055,25757.011974867055,68066.16265009805,77348.4246412382,77348.4246412382,25757.011974867055,103105.43661610526,103105.43661610526,103105.43661610526,127894.84227484337,91521.52585946898,56482.2518934482,38932.526628911975,24789.405658738102,0.0,63721.93228765008,21070.994809927386,1534.8804529405904,0.0,0.8868061023610324,2.818251501399938,0.0014959135982669303,354455.8148013293,1554996.7785058538,4.386997514421993,1554996.7785058538,4.386997514421993,0.85,0.0956396692963597,4.027634451161993,1.2670765835838393,1.0,0.0,4.027634451162006,1.2847348180773663,1.285034359956933,3.134992836256618,19314.88518231958,1969.5701572218425,4632.441516551485,4632.441516551485,5.560137539316692,5.0234572957354935,-2.348807116717363,7.372264412452857,3.4763901839159006,3.4763901839159006,0.9932543382616859,0.0,0.0,0.00023314249890801983,7.862552556578016e-05,0.00015451697334223968,0.0006223378851224838,0.09563966929664525,0.07176227067707722,0.023877398619568033,0.0956397065596081,0.07176227067686296,0.02387739861949674,0.37762932276792216,0.37762932276792216,0.1256482798703777,0.0,4.771164738744517,4.685058571772004,5.030146673499814,4.771843349827577,4.686499879572864,5.028529609190741,24789.405658738102,21070.994809927386,0.85,1.0681748058555016,0.6639652809685891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515652425786068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.259025242662,1534.8804529405904,0.37762932276792216,0.1256482798703777,6.112874298809886,3.4763901839159006
767.0,-30.0121937988995,5.023399143279125,35.00550171480841,24.104661389160924,4.998221338464339,-26.51115401475039,-40.02604417093096,1.497181554311732,-0.24259507882044318,-5.014496576268763,40.01073172916738,42308.947154087145,25756.97829476424,25756.97829476424,68065.92544885138,77348.23133616195,77348.23133616195,25756.97829476424,103105.20963092618,103105.20963092618,103105.20963092618,127894.58138609809,91521.42292463261,56482.13874254355,38932.537980098954,24789.371755171902,0.0,63721.909735270856,21070.965991896115,1534.8791119878356,0.0,0.8868061034506407,2.8182494280652124,0.0014959135982669303,354455.6405489958,1554996.0010833603,4.386997477808273,1554996.0010833603,4.386997477808273,0.85,0.09563943897508123,4.027634451161993,1.267076385221444,1.0,0.0,4.027634451161789,1.2847350863434106,1.285034620296239,3.1349921816375175,19314.863458746608,1969.567942033886,4632.441516551485,4632.441516551485,5.56013026883034,5.023399143279125,-2.348809896124453,7.372209039403578,3.4764117494716253,3.4764117494716253,0.9932604998490359,0.0,0.0,0.00023313628060685944,7.862358392845467e-05,0.00015451269667840479,0.0006223206602838864,0.09563943897533925,0.07176205423470731,0.02387738474063194,0.09563955276093725,0.07176205423451372,0.02387738474056752,0.37762837352542294,0.37762837352542294,0.12564826996388678,0.0,4.771316995717825,4.685389292164473,5.029761132969043,4.771901497448312,4.686688311216983,5.028194987990332,24789.371755171902,21070.965991896115,0.85,1.0681714614585078,0.6639623220624951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566783870536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.253482417684,1534.8791119878356,0.37762837352542294,0.12564826996388678,6.112874298809886,3.4764117494716253
768.0,-30.012449097887764,5.023340988680137,35.00549167514407,24.104569397773616,4.998166466290728,-26.51138930728094,-40.026262554433174,1.4971066756804972,-0.2422733685851881,-5.0145224349520445,40.010711003389495,42308.748519500434,25756.978551878547,25756.978551878547,68065.72707137898,77348.08026378106,77348.08026378106,25756.978551878547,103105.0588156596,103105.0588156596,103105.0588156596,127894.38533739044,91521.35268151588,56482.02093722122,38932.59082699407,24789.32652173084,0.0,63721.917348724906,21070.927543471214,1534.8774270953047,0.0,0.8868060468929476,2.8182421696548587,0.0014959135982669303,354455.28324891516,1554995.1072469114,4.38699937829653,1554995.1072469114,4.38699937829653,0.85,0.09563921370393762,4.027634451161993,1.2670762445544823,1.0,0.0,4.027634451163697,1.284735449400987,1.2850349754786412,3.1349912957098627,19314.848634499285,1969.5664303813521,4632.441516551485,4632.441516551485,5.56013032433332,5.023340988680137,-2.3488224188479765,7.372163407528113,3.4764333023068468,3.4764333023068468,0.9932666578019562,0.0,0.0,0.0002331300852408995,7.862164047065368e-05,0.00015450844477024584,0.0006223035351521023,0.09563921370421849,0.07176184176626611,0.023877371937952384,0.09563919535465981,0.07176184176605535,0.023877371937882263,0.3776274242341752,0.3776274242341752,0.12564825874701754,0.0,4.77151333500376,4.685738007671887,5.029498201966817,4.7722490663668395,4.68708393541408,5.028397291618148,24789.32652173084,21070.927543471214,0.85,1.0681682206591825,0.663959125522877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515683191291366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.247951201354,1534.8774270953047,0.3776274242341752,0.12564825874701754,6.112874298809886,3.4764333023068468
769.0,-30.01270324541584,5.023283274104938,35.005481609852104,24.104504438024037,4.998140240693189,-26.51162069845321,-40.02648034421725,1.497057693727244,-0.24208775587004538,-5.014527322552167,40.010690177603706,42308.55245267363,25756.925749023918,25756.925749023918,68065.47820169755,77347.92247051041,77347.92247051041,25756.925749023918,103104.84821953432,103104.84821953432,103104.84821953432,127894.12177158863,91521.28685060314,56481.91683275289,38932.633353166944,24789.273552054306,0.0,63721.90690522125,21070.88251924616,1534.874824756425,0.0,0.8868060974257462,2.8182391541169953,0.0014959135982669303,354455.215714962,1554994.2090978343,4.386997680260672,1554994.2090978343,4.386997680260672,0.85,0.0956389664130676,4.027634451161993,1.267076043994166,1.0,0.0,4.027634451163271,1.2847356912620438,1.285035209472358,3.134990705524416,19314.834741412287,1969.565013680746,4632.441516551485,4632.441516551485,5.560118925839796,5.023283274104938,-2.348819522280222,7.37210279638516,3.476454757574951,3.476454757574951,0.9932727878785574,0.0,0.0,0.0002331239179681919,7.861970234075271e-05,0.00015450421562743919,0.0006222865017108352,0.09563896641337877,0.0717616119615247,0.023877354451854065,0.09563893631664186,0.07176161196129123,0.023877354451776377,0.3776264762161126,0.3776264762161126,0.12564825366312998,0.0,4.771700560634827,4.686099142124078,5.02916133795253,4.772439566682124,4.6875344354082245,5.02780458948223,24789.273552054306,21070.88251924616,0.85,1.0681644901640632,0.6639561574264023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515698487657867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.24243025166,1534.874824756425,0.3776264762161126,0.12564825366312998,6.112874298809886,3.476454757574951
770.0,-30.012956491077656,5.023225880880077,35.00547161750418,24.10443458883094,4.998111308915341,-26.51185154856458,-40.026694257371105,1.4970063663988684,-0.24194616648276224,-5.014537385364609,40.010672171670535,42308.34424064833,25756.887186983247,25756.887186983247,68065.23142763157,77347.7560204642,77347.7560204642,25756.887186983247,103104.64320744746,103104.64320744746,103104.64320744746,127893.88172398489,91521.21090285006,56481.799123020486,38932.67975536619,24789.238516537433,0.0,63721.91827190362,21070.852739056816,1534.8733624526776,0.0,0.886806111409977,2.818236113609415,0.0014959135982669303,354455.0766730334,1554993.4325602367,4.386997210353509,1554993.4325602367,4.386997210353509,0.85,0.09563873493466964,4.027634451161993,1.2670758395874877,1.0,0.0,4.027634451162028,1.2847359440488166,1.2850354544226454,3.134990088678451,19314.818713247143,1969.5633792627598,4632.441516551485,4632.441516551485,5.560110601494949,5.023225880880077,-2.3488203051162375,7.3720461859963144,3.4764762486592327,3.4764762486592327,0.9932789281883522,0.0,0.0,0.0002331177727301399,7.861779875231342e-05,0.0001544999739778265,0.0006222694178967254,0.09563873493493058,0.07176139408153186,0.02387734085339873,0.09563874352612453,0.07176139408133606,0.02387734085333358,0.37762553020249107,0.37762553020249107,0.12564824882507106,0.0,4.771882632581935,4.686458318969528,5.028809705449532,4.772591218881871,4.687875987108896,5.027384039134745,24789.238516537433,21070.852739056816,0.85,1.0681604269537976,0.6639527714799351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571371506463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.236923859584,1534.8733624526776,0.37762553020249107,0.12564824882507106,6.112874298809886,3.4764762486592327
771.0,-30.013208716106032,5.023168743267552,35.00546167051091,24.104360269289486,4.998077287808197,-26.512081988917156,-40.02690810067577,1.4969505606159121,-0.24176928253916685,-5.014550266241681,40.01065350802038,42308.14015582586,25756.856513503124,25756.856513503124,68064.99666932898,77347.59208558728,77347.59208558728,25756.856513503124,103104.4485990904,103104.4485990904,103104.4485990904,127893.64897240458,91521.13499792563,56481.6830681504,38932.72436641693,24789.20037331418,0.0,63721.92473973111,21070.82031731705,1534.8717854724334,0.0,0.8868061134337051,2.8182322790052456,0.0014959135982669303,354454.8986928355,1554992.6276577432,4.386997142350889,1554992.6276577432,4.386997142350889,0.85,0.09563850445105959,4.027634451161993,1.2670756610063836,1.0,0.0,4.027634451162317,1.284736217733433,1.2850357203076557,3.134989420838199,19314.802694120644,1969.5617457664591,4632.441516551485,4632.441516551485,5.560103980044894,5.023168743267552,-2.3488230892722726,7.371991832539824,3.476497740493241,3.476497740493241,0.9932850687123546,0.0,0.0,0.00023311165240703764,7.861589582804463e-05,0.00015449575657899302,0.0006222524317558894,0.09563850445132721,0.07176117716165602,0.02387732728967119,0.09563851535218534,0.07176117716145522,0.023877327289604375,0.3776245859144172,0.3776245859144172,0.12564824306314404,0.0,4.772067310285536,4.686816659550061,5.028471046084462,4.772780983702489,4.688225648998639,5.02709191148125,24789.20037331418,21070.82031731705,0.85,1.068156634428996,0.663949501347162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515728888465864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.23142706331,1534.8717854724334,0.3776245859144172,0.12564824306314404,6.112874298809886,3.476497740493241
772.0,-30.013459967745618,5.023111696261912,35.005451711424435,24.104272259306185,4.998030167694314,-26.512312863015335,-40.02712578568605,1.4968830629606507,-0.24154318014376486,-5.014570801413745,40.010633261790765,42307.956191458645,25756.845640676755,25756.845640676755,68064.8018321354,77347.42566271605,77347.42566271605,25756.845640676755,103104.2713033928,103104.2713033928,103104.2713033928,127893.42682279446,91521.05090915346,56481.58143788245,38932.74385696779,24789.155519401662,0.0,63721.89937636945,21070.782191491413,1534.8699973587718,0.0,0.8868060822326369,2.8182269018195614,0.0014959135982669303,354454.6149503449,1554991.7545041046,4.386998190789367,1554991.7545041046,4.386998190789367,0.85,0.0956382772186316,4.027634451161993,1.2670755357248704,1.0,0.0,4.02763445116093,1.28473654606104,1.2850360408789272,3.134988619659484,19314.78494785861,1969.5599361513475,4632.441516551485,4632.441516551485,5.560101632939955,5.023111696261912,-2.3488314900232314,7.371943186285144,3.476519213781596,3.476519213781596,0.9932912039375988,0.0,0.0,0.0002331055558507163,7.861395876138295e-05,0.00015449159708933336,0.0006222356788520369,0.0956382772189137,0.07176096278235215,0.02387731443656155,0.09563821809113617,0.07176096278214049,0.02387731443649112,0.37762364319549935,0.37762364319549935,0.1256482371147379,0.0,4.772267280386245,4.6871705997053255,5.0282069572855335,4.773027621269989,4.688547500498771,5.027111543066155,24789.155519401662,21070.782191491413,0.85,1.0681540019721456,0.6639468786322473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515744000745199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.225942272207,1534.8699973587718,0.37762364319549935,0.1256482371147379,6.112874298809886,3.476519213781596
773.0,-30.01371021457517,5.023055125670074,35.005441766458105,24.10421159528198,4.998009484289925,-26.5125401887888,-40.02733536818994,1.4968394585001399,-0.24140636574486507,-5.01457292044919,40.01061375489755,42307.74301342497,25756.78847102061,25756.78847102061,68064.53148444559,77347.26289589811,77347.26289589811,25756.78847102061,103104.05136691872,103104.05136691872,103104.05136691872,127893.1599727811,91520.9807739369,56481.46089144985,38932.79986943005,24789.108605862377,0.0,63721.908475292425,21070.74231498302,1534.8676748137043,0.0,0.8868061420800133,2.8182248524630515,0.0014959135982669303,354454.58567081473,1554990.9132359775,4.386996179759152,1554990.9132359775,4.386996179759152,0.85,0.09563803327691578,4.027634451161993,1.267075295052491,1.0,0.0,4.027634451161729,1.2847367625711072,1.285036249638102,3.1349880913360044,19314.77014638276,1969.5584268208574,4632.441516551485,4632.441516551485,5.560089291789842,5.023055125670074,-2.348826308261857,7.3718814339319305,3.476540619173674,3.476540619173674,0.9932973197639069,0.0,0.0,0.00023309948382186724,7.861209383643893e-05,0.0001544873899854283,0.0006222187341754093,0.09563803327720877,0.07176073533212227,0.023877297945086497,0.0956380102808759,0.07176073533190243,0.023877297945013348,0.3776227017038408,0.3776227017038408,0.12564823531532326,0.0,4.7724480647361815,4.687528969907419,5.027852598897539,4.773166554704346,4.688958445773608,5.026431139968679,24789.108605862377,21070.74231498302,0.85,1.0681496068316436,0.663943438383196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515759054732993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.220468573825,1534.8676748137043,0.3776227017038408,0.12564823531532326,6.112874298809886,3.476540619173674
774.0,-30.01395943203405,5.022998822413768,35.00543190389203,24.104136682022386,4.997978905940964,-26.512767577632975,-40.02754875747485,1.4967870515365875,-0.2413151945094114,-5.014584477143695,40.01059626504572,42307.54997068458,25756.756390756706,25756.756390756706,68064.30636144128,77347.0826061655,77347.0826061655,25756.756390756706,103103.8389969222,103103.8389969222,103103.8389969222,127892.91542438445,91520.88869395267,56481.35605845853,38932.81403943794,24789.07642746225,0.0,63721.890466900186,21070.71496334291,1534.866405140704,0.0,0.8868061465927626,2.8182223013878005,0.0014959135982669303,354454.425987544,1554990.158956499,4.3869960281188405,1554990.158956499,4.3869960281188405,0.85,0.0956378064926398,4.027634451161993,1.2670751494402066,1.0,0.0,4.027634451162116,1.2847370202055333,1.2850364995634955,3.13498746266193,19314.75071363941,1969.5564452325116,4632.441516551485,4632.441516551485,5.560082366658939,5.022998822413768,-2.348827937608697,7.371826760022465,3.476562073205573,3.476562073205573,0.9933034494873066,0.0,0.0,0.00023309343691465176,7.861019507969309e-05,0.00015448324183495865,0.0006222020269416691,0.09563780649289055,0.07176052115898064,0.023877285333909915,0.09563784508182446,0.07176052115879249,0.023877285333847306,0.3776217616987061,0.3776217616987061,0.12564823118268753,0.0,4.772616813353011,4.687868516676133,5.027506644680159,4.77326928263426,4.6892048361132765,5.026100850053638,24789.07642746225,21070.71496334291,0.85,1.0681463758015266,0.6639405965625093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515774048546242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.21500663008,1534.866405140704,0.3776217616987061,0.12564823118268753,6.112874298809886,3.476562073205573
775.0,-30.014207736677193,5.0229426124368395,35.005422042100534,24.104053596407198,4.9979335628602,-26.51299562132279,-40.02776221660895,1.4967214475023989,-0.2410433645897001,-5.014604101264459,40.01057656246951,42307.36123939878,25756.74519723133,25756.74519723133,68064.1064366301,77346.92893771756,77346.92893771756,25756.74519723133,103103.67413494889,103103.67413494889,103103.67413494889,127892.708108149,91520.81688950448,56481.24919117179,38932.852998147435,24789.03397320012,0.0,63721.88697134756,21070.6788772201,1534.8647328747327,0.0,0.8868061180598297,2.8182164284992486,0.0014959135982669303,354454.154833685,1554989.3092498682,4.386996986900863,1554989.3092498682,4.386996986900863,0.85,0.09563758073820279,4.027634451161993,1.2670749939372765,1.0,0.0,4.027634451162914,1.284737339527037,1.2850368112189838,3.134986683460703,19314.735559885587,1969.5548999796656,4632.441516551485,4632.441516551485,5.56007995032506,5.0229426124368395,-2.3488354812140915,7.371778093650931,3.476583513599371,3.476583513599371,0.9933095753141059,0.0,0.0,0.00023308741229934314,7.860829574384246e-05,0.00015447911655550067,0.0006221854118240034,0.09563758073847765,0.07176030799937297,0.023877272739104685,0.09563753850612997,0.07176030799916673,0.023877272739036063,0.3776208219797489,0.3776208219797489,0.125648225457089,0.0,4.772813159653879,4.688220130252205,5.0272350404904955,4.773560736674767,4.689589448333379,5.026111298402327,24789.03397320012,21070.6788772201,0.85,1.0681432969371263,0.6639376711870164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451578898071302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.209556966502,1534.8647328747327,0.3776208219797489,0.125648225457089,6.112874298809886,3.476583513599371
776.0,-30.01445503744898,5.022886787128561,35.00541217980059,24.10399377057331,4.997907243387789,-26.513220858870106,-40.027971484791465,1.4966730648056534,-0.2407726080118664,-5.0146098132559915,40.01055682407682,42307.15942465308,25756.69903699342,25756.69903699342,68063.85846164651,77346.79241116997,77346.79241116997,25756.69903699342,103103.49144816339,103103.49144816339,103103.49144816339,127892.47793978047,91520.76952369486,56481.13653716473,38932.925540589036,24788.986491617074,0.0,63721.912032206106,21070.63851787451,1534.8624599432487,0.0,0.8868061604597689,2.818212195416941,0.0014959135982669303,354454.0759089797,1554988.4579989435,4.386995562150763,1554988.4579989435,4.386995562150763,0.85,0.09563734034429654,4.027634451161993,1.2670748307416213,1.0,0.0,4.027634451161751,1.2847375782404173,1.2850370422790325,3.134986100957878,19314.72556371074,1969.5538806535099,4632.441516551485,4632.441516551485,5.560069985765824,5.022886787128561,-2.348832772379195,7.371719559507756,3.4766048882936866,3.4766048882936866,0.9933156823696248,0.0,0.0,0.00023308141218355123,7.8606433739802e-05,0.00015447497844374924,0.0006221687450225507,0.09563734034458962,0.07176008348306671,0.023877256861522908,0.09563725780071634,0.0717600834828468,0.023877256861449734,0.3776198834481512,0.3776198834481512,0.12564822273705248,0.0,4.773020258416636,4.688603666980214,5.0269104675275,4.773837205244149,4.690127009443756,5.025601315076301,24788.986491617074,21070.63851787451,0.85,1.0681389853343684,0.6639342429535126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580385821651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.204117282416,1534.8624599432487,0.3776198834481512,0.12564822273705248,6.112874298809886,3.4766048882936866
777.0,-30.01470132842917,5.022831306439978,35.00540239009971,24.103923222888284,4.997882151508868,-26.51344506477135,-40.02817680649457,1.4966258878477445,-0.24071746542745132,-5.014617020451629,40.010539214078406,42306.94562937625,25756.657682629913,25756.657682629913,68063.60331200616,77346.60747542654,77346.60747542654,25756.657682629913,103103.26515805646,103103.26515805646,103103.26515805646,127892.2168912804,91520.67383780744,56481.011991743806,38932.957606737364,24788.951733223952,0.0,63721.90933996132,21070.60897324036,1534.8609421073274,0.0,0.8868061875435184,2.818210627069223,0.0014959135982669303,354453.9763245051,1554987.6985388475,4.386994652065196,1554987.6985388475,4.386994652065196,0.85,0.0956371093136734,4.027634451161993,1.2670745592983441,1.0,0.0,4.027634451162886,1.2847378112628125,1.2850372676784263,3.1349855323422715,19314.705369970397,1969.551821465067,4632.441516551485,4632.441516551485,5.560061058645348,5.022831306439978,-2.348831047697912,7.37166235413789,3.4766262853464176,3.4766262853464176,0.9933217958132622,0.0,0.0,0.0002330754367091831,7.860460688995244e-05,0.00015447082981923067,0.0006221520358795147,0.09563710931393113,0.07175986628161884,0.02387724303231229,0.09563711292270363,0.07175986628142546,0.023877243032247943,0.37761894803752133,0.37761894803752133,0.12564821902695716,0.0,4.773198973100364,4.688958382996816,5.026558833161175,4.7738995550241725,4.69036361169276,5.025138591833297,24788.951733223952,21070.60897324036,0.85,1.0681350263514793,0.6639309158748746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581867560066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.1986894324,1534.8609421073274,0.37761894803752133,0.12564821902695716,6.112874298809886,3.4766262853464176
