time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
778.0,-30.014946715037084,5.022776086291905,35.00539265783545,24.10384827470409,4.997851360037853,-26.5136690266135,-40.02838586512951,1.4965736716109532,-0.24061355728076705,-5.014627883146764,40.01052130763503,42306.751247016306,25756.62641776888,25756.62641776888,68063.37766478519,77346.42792561626,77346.42792561626,25756.62641776888,103103.05434338513,103103.05434338513,103103.05434338513,127891.9706375873,91520.58086529752,56480.90418668421,38932.97408734813,24788.91629420218,0.0,63721.89038155031,21070.57885007185,1534.8594677991725,0.0,0.8868061970966775,2.818207989376563,0.0014959135982669303,354453.82623068936,1554986.9262943654,4.386994331053807,1554986.9262943654,4.386994331053807,0.85,0.09563688097563533,4.027634451161993,1.2670744103891773,1.0,0.0,4.027634451161252,1.2847380678123617,1.285037516638826,3.134984906316512,19314.685748866646,1969.5498206693057,4632.441516551485,4632.441516551485,5.560054309534557,5.022776086291905,-2.3488319276701217,7.371608013962026,3.4766476933172425,3.4766476933172425,0.993327912376355,0.0,0.0,0.00023306948331691644,7.860274683108216e-05,0.00015446673648583428,0.0006221355494289073,0.09563688097589376,0.07175965152610021,0.023877229449793543,0.09563693257780811,0.07175965152590631,0.02387722944972902,0.3776180136309005,0.3776180136309005,0.1256482126667077,0.0,4.773366283067901,4.689294079286185,5.026218723749366,4.7740143258660055,4.690616309734196,5.024837628665466,24788.91629420218,21070.57885007185,0.85,1.068131803015246,0.6639280629261679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515833432510394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.193273568515,1534.8594677991725,0.3776180136309005,0.1256482126667077,6.112874298809886,3.4766476933172425
779.0,-30.015190991072405,5.02272093048843,35.0053829153869,24.103765293862693,4.997805014219375,-26.513893544255918,-40.028598765470065,1.4965075673995605,-0.24031314830006067,-5.014647877788876,40.01050154646397,42306.57764709961,25756.618696416997,25756.618696416997,68063.19634351661,77346.27868794401,77346.27868794401,25756.618696416997,103102.89738436101,103102.89738436101,103102.89738436101,127891.77046622746,91520.51145969033,56480.810418832465,38933.00115650874,24788.87308186645,0.0,63721.874238375196,21070.542119586484,1534.8577586647846,0.0,0.8868061668902181,2.8182016968887575,0.0014959135982669303,354453.5499575663,1554986.0740620717,4.386995346070671,1554986.0740620717,4.386995346070671,0.85,0.0956366559811965,4.027634451161993,1.267074263128452,1.0,0.0,4.027634451161658,1.2847383892710955,1.2850378305583325,3.1349841219013443,19314.671101369007,1969.5483270402235,4632.441516551485,4632.441516551485,5.560052642734911,5.02272093048843,-2.3488395115455214,7.371560442033951,3.4766690874166404,3.4766690874166404,0.993334024976183,0.0,0.0,0.00023306355700770587,7.860085263319692e-05,0.00015446270437450896,0.0006221193095584226,0.09563665598147159,0.07175943951007253,0.023877216471399048,0.09563660928657408,0.07175943950986613,0.02387721647133037,0.3776170791101007,0.3776170791101007,0.12564820465109258,0.0,4.773567671886383,4.689646504726795,5.025964918412967,4.774334729488828,4.691018368190555,5.024911667215065,24788.87308186645,21070.542119586484,0.85,1.06812922810307,0.6639255067865116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515848135261742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.187867612522,1534.8577586647846,0.3776170791101007,0.12564820465109258,6.112874298809886,3.4766690874166404
780.0,-30.015434379400396,5.022666176929912,35.005373168325974,24.10370501400905,4.997780965654118,-26.514115032937696,-40.02880366807801,1.4964616191881492,-0.24009032118317464,-5.014651778247358,40.01048192722216,42306.37464693923,25756.57042702225,25756.57042702225,68062.94507396148,77346.13124260533,77346.13124260533,25756.57042702225,103102.70166962758,103102.70166962758,103102.70166962758,127891.52684420714,91520.45251537593,56480.695919696715,38933.062884088016,24788.82517457956,0.0,63721.88805866758,21070.501398392626,1534.8554170574278,0.0,0.8868062180781999,2.8181983067122363,0.0014959135982669303,354453.49606355606,1554985.227951055,4.386993626019237,1554985.227951055,4.386993626019237,0.85,0.09563641467771411,4.027634451161993,1.2670740603702146,1.0,0.0,4.027634451161909,1.2847386163996755,1.2850380501535437,3.13498356766838,19314.65866164345,1969.54705854124,4632.441516551485,4632.441516551485,5.56004222287433,5.022666176929912,-2.348835242937366,7.371501419867277,3.476690408893079,3.476690408893079,0.993340116826594,0.0,0.0,0.00023305765237298007,7.859902963187654e-05,0.00015445862274110353,0.0006221028702311018,0.09563641467800707,0.07175921478590062,0.023877199892106443,0.09563635385530171,0.07175921478568081,0.023877199892033303,0.3776161457366571,0.3776161457366571,0.12564820032022592,0.0,4.773768029695532,4.690018124139613,5.025649207088804,4.774561457064181,4.6914972254114105,5.024378946918318,24788.82517457956,21070.501398392626,0.85,1.068125053220287,0.6639221770702796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515862771499521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.182475725445,1534.8554170574278,0.3776161457366571,0.12564820032022592,6.112874298809886,3.476690408893079
781.0,-30.015676749379896,5.022611787652171,35.00536350412761,24.10364441983404,4.997758940832804,-26.51433540268147,-40.02900839606298,1.4964175941310593,-0.239929808995214,-5.014657046129263,40.010464846647835,42306.17533340031,25756.52671332888,25756.52671332888,68062.70204672919,77345.97423423745,77345.97423423745,25756.52671332888,103102.50094756632,103102.50094756632,103102.50094756632,127891.2932215824,91520.38441589713,56480.58551504665,38933.10988983387,24788.792274016065,0.0,63721.90216384993,21070.473432913655,1534.8539619960738,0.0,0.8868062531147586,2.818195577381798,0.0014959135982669303,354453.42327538365,1554984.4913243966,4.386992448698374,1554984.4913243966,4.386992448698374,0.85,0.09563618385604741,4.027634451161993,1.2670738729974254,1.0,0.0,4.027634451160766,1.2847388344809187,1.285038260731224,3.1349830355126644,19314.644289793745,1969.5455930204246,4632.441516551485,4632.441516551485,5.560032786447942,5.022611787652171,-2.3488318522288494,7.37144363988102,3.476711759787073,3.476711759787073,0.9933462170820209,0.0,0.0,0.00023305177258048528,7.859720822320125e-05,0.00015445456435728405,0.0006220865245446144,0.09563618385629916,0.07175899817585064,0.023877185680448512,0.09563617434884125,0.07175899817566175,0.023877185680385663,0.37761521468048304,0.37761521468048304,0.12564819501232452,0.0,4.773961989305178,4.6903929266777595,5.0252982680825085,4.774727237134073,4.691882172368764,5.023884497230199,24788.792274016065,21070.473432913655,0.85,1.0681210029122739,0.6639189022420775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515877354576747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.177093479573,1534.8539619960738,0.37761521468048304,0.12564819501232452,6.112874298809886,3.476711759787073
782.0,-30.01591815378637,5.022557640339777,35.00535390288011,24.10357460556554,4.997728609662445,-26.51455573395645,-40.029213089123346,1.4963661898292169,-0.23974754106387763,-5.014667764508011,40.01044735182332,42305.98013635716,25756.497677487365,25756.497677487365,68062.47781384453,77345.81354572327,77345.81354572327,25756.497677487365,103102.31122321064,103102.31122321064,103102.31122321064,127891.06979552531,91520.30888371036,56480.47547433078,38933.14823264397,24788.758572314684,0.0,63721.90680495866,21070.44478646748,1534.852582990073,0.0,0.886806261911983,2.8181919246656744,0.0014959135982669303,354453.2751758212,1554983.7368328182,4.38699215308842,1554983.7368328182,4.38699215308842,0.85,0.09563595745220704,4.027634451161993,1.2670737114502115,1.0,0.0,4.027634451160278,1.2847390870321675,1.2850385058172111,3.1349824192444364,19314.628349330545,1969.5439675455477,4632.441516551485,4632.441516551485,5.560026518513115,5.022557640339777,-2.3488323814867447,7.371390021826521,3.4767331293165045,3.4767331293165045,0.9933523226618585,0.0,0.0,0.0002330459163482342,7.85953871642519e-05,0.0001544505291839823,0.0006220702723416079,0.09563595745245898,0.07175878543578011,0.023877172016678876,0.0956359654164879,0.07175878543559107,0.023877172016615968,0.37761428591898055,0.37761428591898055,0.1256481865751751,0.0,4.774157818254594,4.690763648804477,5.024967117490917,4.7749202234441555,4.6922262563637105,5.023622132297817,24788.758572314684,21070.44478646748,0.85,1.0681174061876644,0.6639157906220257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515891876665483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.171723521671,1534.852582990073,0.37761428591898055,0.1256481865751751,6.112874298809886,3.4767331293165045
783.0,-30.01615854605442,5.02250375034623,35.00534433030987,24.103504826221638,4.997698018508961,-26.51477518011476,-40.02941764248533,1.496314652566094,-0.23955176354280638,-5.014677534636219,40.01042898461011,42305.78874126958,25756.46679922562,25756.46679922562,68062.2555404952,77345.65400821835,77345.65400821835,25756.46679922562,103102.12080744398,103102.12080744398,103102.12080744398,127890.84013107776,91520.2339889586,56480.36872199672,38933.183629957646,24788.71932363378,0.0,63721.90295359143,21070.411425088714,1534.8508649898504,0.0,0.8868062786939545,2.8181882048559808,0.0014959135982669303,354453.1401786083,1554982.9447184163,4.386991589169906,1554982.9447184163,4.386991589169906,0.85,0.09563572706493782,4.027634451161993,1.2670735103404147,1.0,0.0,4.027634451164105,1.284739340154498,1.2850387515061297,3.1349818015829145,19314.612543392897,1969.5423557884596,4632.441516551485,4632.441516551485,5.560019852857081,5.02250375034623,-2.3488321642297105,7.3713359145759405,3.476754481190019,3.476754481190019,0.9933584231971483,0.0,0.0,0.00023304008480418828,7.859356738710145e-05,0.00015444651741708683,0.0006220541144110497,0.09563572706520473,0.07175857001321173,0.023877157051993007,0.0956357339460702,0.07175857001301146,0.023877157051926366,0.3776133589955387,0.3776133589955387,0.12564817660116503,0.0,4.77435523044295,4.691132650695636,5.024647500955666,4.775125771093428,4.6925901719310446,5.02335045542668,24788.71932363378,21070.411425088714,0.85,1.0681139825667925,0.6639128271495724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590634092754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.166364828416,1534.8508649898504,0.3776133589955387,0.12564817660116503,6.112874298809886,3.476754481190019
784.0,-30.016398023132293,5.022450120900937,35.00533478517097,24.10343490717935,4.997667934613305,-26.51499375176092,-40.02962209107352,1.496263663238778,-0.23936641614062637,-5.014686912687016,40.0104106384638,42305.60073900522,25756.4355334351,25756.4355334351,68062.03627244031,77345.4920289453,77345.4920289453,25756.4355334351,103101.9275623804,103101.9275623804,103101.9275623804,127890.60750544321,91520.1564883468,56480.265198393834,38933.212544392176,24788.67994306281,0.0,63721.892487454985,21070.377951603386,1534.8491297922685,0.0,0.8868062973950522,2.8181846682223974,0.0014959135982669303,354453.01059890154,1554982.1535128616,4.386990960763701,1554982.1535128616,4.386990960763701,0.85,0.0956354964826564,4.027634451161993,1.2670733421994371,1.0,0.0,4.027634451161804,1.2847395906676715,1.2850389946139762,3.134981190288419,19314.596187509356,1969.5406879524974,4632.441516551485,4632.441516551485,5.560013103545641,5.022450120900937,-2.3488316029398217,7.3712817238407595,3.476775820442532,3.476775820442532,0.9933645201264377,0.0,0.0,0.0002330342755949097,7.859174858097849e-05,0.00015444252701393122,0.0006220380425258262,0.09563549648292338,0.07175835462790937,0.02387714185501401,0.09563550782744101,0.07175835462770905,0.02387714185494735,0.3776124336853325,0.3776124336853325,0.1256481658766322,0.0,4.774551955936772,4.691497762224401,5.024336846276583,4.775320496546385,4.692940463886146,5.023076393778922,24788.67994306281,21070.377951603386,0.85,1.0681107169853716,0.6639099858393877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515920744572508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.161018364852,1534.8491297922685,0.3776124336853325,0.1256481658766322,6.112874298809886,3.476775820442532
785.0,-30.016636565402745,5.022396738796855,35.005325266130164,24.103365127835445,4.997637230823939,-26.515211543932768,-40.0298226281069,1.496212209350769,-0.23916616011410952,-5.014696678380152,40.01039230834636,42305.40058786453,25756.405852489796,25756.405852489796,68061.80644035432,77345.33289432697,77345.33289432697,25756.405852489796,103101.73874681677,103101.73874681677,103101.73874681677,127890.37939926959,91520.08120415473,56480.14889767916,38933.25811830619,24788.640652452807,0.0,63721.898770759,21070.344554584884,1534.8474081996897,0.0,0.8868063140652811,2.81818088997338,0.0014959135982669303,354452.87566304806,1554981.3629988804,4.386990400600066,1554981.3629988804,4.386990400600066,0.85,0.09563526657821686,4.027634451161993,1.2670731399906798,1.0,0.0,4.027634451163263,1.2847398433069614,1.2850392398777368,3.1349805738060814,19314.580299383455,1969.5390678145397,4632.441516551485,4632.441516551485,5.5600066963529775,5.022396738796855,-2.348831272324283,7.371228011121138,3.4767971484771127,3.4767971484771127,0.9933706138506037,0.0,0.0,0.00023302848919472523,7.858996461045259e-05,0.00015443852458427263,0.0006220219222022449,0.09563526657848326,0.07175813985143625,0.023877126727047,0.09563527413853226,0.07175813985123637,0.023877126726980488,0.37761150967570073,0.37761150967570073,0.12564815488228934,0.0,4.7747514870837335,4.691862477493771,5.024038639161461,4.775530518266066,4.693302860292192,5.022827239334845,24788.640652452807,21070.344554584884,0.85,1.0681070048651289,0.6639067793641741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515935093408934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.155682222523,1534.8474081996897,0.37761150967570073,0.12564815488228934,6.112874298809886,3.4767971484771127
786.0,-30.016874152967723,5.022343431205233,35.00531573386254,24.103286791965388,4.997593704536791,-26.515429759035143,-40.0300269719213,1.4961493106011219,-0.23883996960324794,-5.014714474265432,40.01037288500407,42305.22047024333,25756.396910994703,25756.396910994703,68061.61738123803,77345.19126664361,77345.19126664361,25756.396910994703,103101.58817763832,103101.58817763832,103101.58817763832,127890.18578590133,91520.0178504498,56480.047054037095,38933.30088490301,24788.597608263,0.0,63721.89849316601,21070.30796702355,1534.845654988298,0.0,0.8868062938257768,2.8181745150151487,0.0014959135982669303,354452.62977144454,1554980.525338259,4.386991080700769,1554980.525338259,4.386991080700769,0.85,0.09563504205958612,4.027634451161993,1.2670730289956555,1.0,0.0,4.027634451162623,1.2847401494350417,1.2850395386726732,3.1349798268024287,19314.56692909133,1969.5377044241743,4632.441516551485,4632.441516551485,5.560004766162372,5.022343431205233,-2.3488368345530413,7.371180265758274,3.476818461743883,3.476818461743883,0.9933767033553951,0.0,0.0,0.0002330227260847324,7.858814681344394e-05,0.00015443457927128844,0.0006220060319237492,0.09563504205985918,0.07175792912855872,0.023877112931300452,0.0956349463798302,0.07175792912835383,0.023877112931232285,0.3776105869258965,0.3776105869258965,0.1256481442201476,0.0,4.774982952506662,4.692244380890656,5.023816750629862,4.77587450466217,4.693738317349926,5.022895349370344,24788.597608263,21070.30796702355,0.85,1.068104042577097,0.6639039556359176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515949386261093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.150356824934,1534.845654988298,0.3776105869258965,0.1256481442201476,6.112874298809886,3.476818461743883
787.0,-30.01711070546494,5.022290679371941,35.00530623609004,24.10323468446734,4.997583829971395,-26.5156436770494,-40.03022314338011,1.4961168015526634,-0.23877297786850704,-5.014709310334427,40.01035482521338,42305.01081396597,25756.33021999502,25756.33021999502,68061.34103396098,77345.01944560642,77345.01944560642,25756.33021999502,103101.34966560145,103101.34966560145,103101.34966560145,127889.90424016438,91519.93750962372,56479.928877970284,38933.342924059376,24788.554574562942,0.0,63721.89749862232,21070.2713883785,1534.843379204487,0.0,0.8868063854987036,2.8181742362243503,0.0014959135982669303,354452.7011231651,1554979.7464831402,4.386988000248914,1554979.7464831402,4.386988000248914,0.85,0.0956347982822555,4.027634451161993,1.2670727905211971,1.0,0.0,4.027634451160895,1.2847403133541107,1.2850396952578815,3.1349794268126647,19314.549973803303,1969.5359754659648,4632.441516551485,4632.441516551485,5.559990369650416,5.022290679371941,-2.3488254554434596,7.3711161348154,3.476839708518405,3.476839708518405,0.9933827738624014,0.0,0.0,0.00023301698821261176,7.858640175245884e-05,0.00015443058646015293,0.0006219899503400627,0.09563479828253124,0.07175770339443648,0.023877094888094762,0.09563480500305166,0.07175770339422959,0.023877094888025918,0.3776096664698442,0.3776096664698442,0.12564813825495608,0.0,4.775171789677984,4.692611432665387,5.023468632573383,4.775936332465903,4.694089419833119,5.022085987762239,24788.554574562942,21070.2713883785,0.85,1.068099722476602,0.6639006758215356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596362193642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.14504260187,1534.843379204487,0.3776096664698442,0.12564813825495608,6.112874298809886,3.476839708518405
788.0,-30.017346217388297,5.0222380534829325,35.00529682466232,24.1031601903029,4.997549047655314,-26.515859149440033,-40.03042329624293,1.4960619797039243,-0.23857853169488408,-5.014724001922274,40.01033834464028,42304.822246298296,25756.31510668095,25756.31510668095,68061.13735297925,77344.85794782315,77344.85794782315,25756.31510668095,103101.1730545041,103101.1730545041,103101.1730545041,127889.70025288421,91519.85698762967,56479.821286092374,38933.3730017081,24788.5271983801,0.0,63721.9002000882,21070.248118623083,1534.842447295198,0.0,0.8868063704025807,2.818169958924425,0.0014959135982669303,354452.49812472897,1554979.0357343678,4.386988507518384,1554979.0357343678,4.386988507518384,0.85,0.09563458124205873,4.027634451161993,1.267072596005164,1.0,0.0,4.027634451161075,1.2847405815957411,1.2850399562225545,3.1349787722587377,19314.53298028123,1969.5342426089676,4632.441516551485,4632.441516551485,5.559987107156109,5.0222380534829325,-2.3488285448495505,7.371066598332483,3.4768610341007036,3.4768610341007036,0.9933888668859153,0.0,0.0,0.00023301127571020064,7.858462131145566e-05,0.00015442665439874498,0.000621974113434072,0.09563458124228992,0.07175749835563766,0.023877082886652256,0.09563460015839553,0.07175749835546419,0.023877082886594535,0.37760874720239723,0.37760874720239723,0.1256481282414745,0.0,4.775372210587932,4.692972280220545,5.023185645850106,4.776145470227391,4.694387868044885,5.0220257580578505,24788.5271983801,21070.248118623083,0.85,1.068096480790211,0.6638976884471461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597779561947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.139741195075,1534.842447295198,0.37760874720239723,0.1256481282414745,6.112874298809886,3.4768610341007036
789.0,-30.01758083774814,5.022185685060736,35.00528741824031,24.1030954401009,4.997519313160444,-26.516073314386787,-40.030627011414595,1.4960117897958205,-0.23830979574341882,-5.014732361213796,40.01031966758165,42304.65239067897,25756.28421066359,25756.28421066359,68060.93660134256,77344.7152907906,77344.7152907906,25756.28421066359,103100.9995014542,103100.9995014542,103100.9995014542,127889.48423924841,91519.79699055642,56479.734090431455,38933.40322236108,24788.48473779422,0.0,63721.8879601553,21070.212027125086,1534.8405113464785,0.0,0.8868063954866615,2.8181654432667904,0.0014959135982669303,354452.3826217263,1554978.2302592476,4.386987664627239,1554978.2302592476,4.386987664627239,0.85,0.09563434993306752,4.027634451161993,1.2670724613824862,1.0,0.0,4.027634451161161,1.2847408281252382,1.2850401954979809,3.1349781706862467,19314.520318379346,1969.5329514543037,4632.441516551485,4632.441516551485,5.5599804376671935,5.022185685060736,-2.3488269664985424,7.371012651559278,3.4768823097564727,3.4768823097564727,0.9933949456447065,0.0,0.0,0.0002330055849615638,7.85828092205616e-05,0.0001544227757410022,0.000621958491618523,0.09563434993334097,0.07175728258098243,0.023877067352358533,0.0956343289976844,0.07175728258077727,0.02387706735229026,0.3776078287541465,0.3776078287541465,0.12564811870858308,0.0,4.775585566105974,4.693349846113392,5.022904209434785,4.776422565470398,4.694844293439928,5.021762567344183,24788.48473779422,21070.212027125086,0.85,1.0680935355195444,0.6638951503937184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599190697998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.134452749362,1534.8405113464785,0.3776078287541465,0.12564811870858308,6.112874298809886,3.4768823097564727
790.0,-30.017814658842354,5.02213365999099,35.00527805653229,24.103034671302908,4.997497315832835,-26.51628598613809,-40.03082300825042,1.4959686431254562,-0.23813838935245712,-5.014736376538255,40.01030215712692,42304.45368830984,25756.2430083695,25756.2430083695,68060.69669667934,77344.55757347972,77344.55757347972,25756.2430083695,103100.80058184921,103100.80058184921,103100.80058184921,127889.24803436993,91519.72474293545,56479.62085775303,38933.4487613138,24788.44745252072,0.0,63721.896213834516,21070.18033464261,1534.8387707029415,0.0,0.8868064384544236,2.8181627169019974,0.0014959135982669303,354452.32714071556,1554977.4750958919,4.386986220797401,1554977.4750958919,4.386986220797401,0.85,0.09563411826889098,4.027634451161993,1.2670723014837133,1.0,0.0,4.02763445116282,1.2847410416676186,1.285040401803673,3.134977649607929,19314.505071097454,1969.5313966642486,4632.441516551485,4632.441516551485,5.559971543373773,5.02213365999099,-2.348822117277334,7.370955777268324,3.4769035753715816,3.4769035753715816,0.9934010215347376,0.0,0.0,0.00023299991372661505,7.858106582241106e-05,0.00015441884790420399,0.0006219426717277159,0.09563411826915065,0.07175706658912528,0.023877051680025362,0.09563413265469677,0.07175706658893045,0.02387705167996053,0.3776069122160635,0.3776069122160635,0.125648109465558,0.0,4.775789688069608,4.693725471183711,5.022591595951269,4.7765979871858235,4.695220377376529,5.02133350890017,24788.44745252072,21070.18033464261,0.85,1.06808963230292,0.6638919461270711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516005964946004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.129174314241,1534.8387707029415,0.3776069122160635,0.125648109465558,6.112874298809886,3.4769035753715816
791.0,-30.018047489398548,5.02208181876531,35.00526873763235,24.102964961808198,4.997465298398505,-26.516498768374376,-40.031022707093484,1.4959165773711642,-0.23791036240243102,-5.014747643050538,40.010284680584064,42304.27498322341,25756.22094708164,25756.22094708164,68060.49593030506,77344.4042139422,77344.4042139422,25756.22094708164,103100.62516102384,103100.62516102384,103100.62516102384,127889.0377950515,91519.65239647144,56479.52316574001,38933.47692303493,24788.412634027653,0.0,63721.889557062575,21070.150738923505,1534.8373346577998,0.0,0.886806444395855,2.8181583976419464,0.0014959135982669303,354452.1714677809,1554976.721395308,4.38698602114969,1554976.721395308,4.38698602114969,0.85,0.0956338946675737,4.027634451161993,1.2670721091656012,1.0,0.0,4.0276344511634905,1.2847412968819703,1.2850406498220734,3.1349770268434156,19314.489802955533,1969.5298397470629,4632.441516551485,4632.441516551485,5.55996678102809,5.02208181876531,-2.3488225281233928,7.370904346888702,3.476924857283976,3.476924857283976,0.993407102081136,0.0,0.0,0.00023299426664312627,7.857928953156515e-05,0.0001544149771115611,0.0006219270815899142,0.09563389466782465,0.07175685698935058,0.02387703767847407,0.09563389724339935,0.07175685698916229,0.02387703767841141,0.37760599734008216,0.37760599734008216,0.12564809837539287,0.0,4.776003591504605,4.694101882187226,5.0223158451374275,4.776837280648124,4.695586206885196,5.021191415792714,24788.412634027653,21070.150738923505,0.85,1.0680865932162493,0.6638892110275573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516019975047554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.123904070395,1534.8373346577998,0.37760599734008216,0.12564809837539287,6.112874298809886,3.476924857283976
792.0,-30.018279445381754,5.022030121474218,35.00525940948605,24.10289078196513,4.9974284862067035,-26.51671124279874,-40.03121863408012,1.4958602836204822,-0.23765061277566701,-5.014760679330626,40.01026577346181,42304.084157440644,25756.203674930995,25756.203674930995,68060.28783237164,77344.25199762348,77344.25199762348,25756.203674930995,103100.45567255447,103100.45567255447,103100.45567255447,127888.82565725522,91519.57889937753,56479.41105918146,38933.51982244008,24788.36998470076,0.0,63721.88980714084,21070.114486995644,1534.8354906934042,0.0,0.886806446510326,2.818153453861344,0.0014959135982669303,354451.99134147656,1554975.9059992812,4.386985950097903,1554975.9059992812,4.386985950097903,0.85,0.095633668513587,4.027634451161993,1.2670719382772222,1.0,0.0,4.027634451161967,1.2847415718301298,1.2850409176062914,3.1349763559254793,19314.474291982384,1969.528258067983,4632.441516551485,4632.441516551485,5.559963052508132,5.022030121474218,-2.3488242324543847,7.370854353928603,3.4769461079475477,3.4769461079475477,0.9934131736992994,0.0,0.0,0.0002329886408969574,7.857754682688337e-05,0.00015441109407007405,0.0006219114421182456,0.09563366851385838,0.07175664547307725,0.023877023040781133,0.09563361480973352,0.07175664547287362,0.023877023040713374,0.37760508409187876,0.37760508409187876,0.12564808783544204,0.0,4.776229941967699,4.694479950225059,5.022085017882603,4.77711006655494,4.6959675531136895,5.0211369156872365,24788.36998470076,21070.114486995644,0.85,1.0680833233032054,0.6638862137560135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516033925823673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.118645876291,1534.8354906934042,0.37760508409187876,0.12564808783544204,6.112874298809886,3.4769461079475477
793.0,-30.018510376784533,5.021978873050467,35.00525011658161,24.102828825730853,4.997413785219899,-26.51692058372705,-40.031410300265975,1.4958239921593859,-0.23764499693299967,-5.0147590725496745,40.01024814366341,42303.88013807087,25756.149810850144,25756.149810850144,68060.02994892102,77344.05985540352,77344.05985540352,25756.149810850144,103100.20966625366,103100.20966625366,103100.20966625366,127888.53937885076,91519.47401451432,56479.294297169356,38933.533019272174,24788.329712597104,0.0,63721.862731869274,21070.080255707537,1534.8334467582224,0.0,0.8868065185228496,2.8181535676593046,0.0014959135982669303,354452.0135428606,1554975.1456899194,4.386983530287918,1554975.1456899194,4.386983530287918,0.85,0.09563343151148798,4.027634451161993,1.2670717140892522,1.0,0.0,4.027634451163381,1.2847417531598595,1.2850410917823507,3.1349759134517967,19314.45215687186,1969.526000914875,4632.441516551485,4632.441516551485,5.559951424928883,5.021978873050467,-2.348815107910836,7.370793980961303,3.4769673156293437,3.4769673156293437,0.9934192330369553,0.0,0.0,0.00023298304012477723,7.857584205516743e-05,0.0001544071980696098,0.0006218957504525541,0.09563343151175455,0.07175642547050165,0.023877006041252903,0.09563349908234045,0.07175642547030163,0.023877006041186345,0.3776041724973651,0.3776041724973651,0.12564808027719135,0.0,4.776406274946737,4.694818798776623,5.021771675187608,4.77711407561668,4.696177239382905,5.020521364794547,24788.329712597104,21070.080255707537,0.85,1.068079730112505,0.6638832941227468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604782422246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.11339744178,1534.8334467582224,0.3776041724973651,0.12564808027719135,6.112874298809886,3.4769673156293437
794.0,-30.018740318136974,5.021927730320082,35.00524087950777,24.102754366491013,4.997378179571577,-26.517131124136814,-40.031605878006644,1.495768985568327,-0.2374232847665212,-5.014773334099406,40.010231184036954,42303.69677512486,25756.137127646143,25756.137127646143,68059.833902771,77343.90184214566,77343.90184214566,25756.137127646143,103100.0389697918,103100.0389697918,103100.0389697918,127888.33749965206,91519.39439540899,56479.18932837555,38933.56118559271,24788.29852986025,0.0,63721.85971545296,21070.053750381212,1534.8322840043547,0.0,0.8868065073499356,2.818148981617798,0.0014959135982669303,354451.8164866997,1554974.4142829103,4.386983905727165,1554974.4142829103,4.386983905727165,0.85,0.09563321359789265,4.027634451161993,1.2670715223206206,1.0,0.0,4.0276344511601465,1.2847420219857058,1.2850413535059189,3.134975257473757,19314.435353897225,1969.524287488309,4632.441516551485,4632.441516551485,5.559948687019738,5.021927730320082,-2.3488175589252123,7.370745289245295,3.476988572557303,3.476988572557303,0.9934253064449436,0.0,0.0,0.00023297746348750027,7.857410252743837e-05,0.0001544033609600619,0.000621880295977946,0.09563321359813179,0.07175622014802728,0.0238769934501045,0.09563326980143563,0.07175622014784785,0.023876993450044796,0.3776032600985331,0.3776032600985331,0.12564806994447922,0.0,4.776600549364616,4.695159470231658,5.021524791288073,4.777350049332881,4.696495166111845,5.020510132561185,24788.29852986025,21070.053750381212,0.85,1.0680767040806571,0.6638804479974387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516061661255424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.108161801167,1534.8322840043547,0.3776032600985331,0.12564806994447922,6.112874298809886,3.476988572557303
795.0,-30.018969449374662,5.02187705513398,35.005231683125864,24.102702538389735,4.997365741598439,-26.517338618350205,-40.031801036652155,1.4957349105709337,-0.23729183769836482,-5.014770288247928,40.010213895124714,42303.51503573826,25756.08102233233,25756.08102233233,68059.59605807059,77343.74154315097,77343.74154315097,25756.08102233233,103099.82256548331,103099.82256548331,103099.82256548331,127888.08200543938,91519.32154336662,56479.09503594148,38933.58500825016,24788.259439956073,0.0,63721.84444820623,21070.020523962663,1534.8302771516599,0.0,0.8868065854520173,2.8181476065726354,0.0014959135982669303,354451.8585721468,1554973.6686752702,4.38698128129229,1554973.6686752702,4.38698128129229,0.8500000000000001,0.09563297574964139,4.027634451161993,1.2670713508827611,1.0,0.0,4.027634451161581,1.2847421928566876,1.2850415172771976,3.1349748405213886,19314.419979057035,1969.5227196909277,4632.441516551485,4632.441516551485,5.5599365756280195,5.02187705513398,-2.348807230247904,7.370684285381884,3.4770097759553877,3.4770097759553877,0.9934313645586822,0.0,0.0,0.0002329719066198067,7.85723667627571e-05,0.0001543995398570496,0.0006218649059718123,0.09563297574990354,0.07175599962493753,0.02387697612496601,0.09563310651795127,0.07175599962474083,0.023876976124900556,0.377602347392735,0.377602347392735,0.1256480612151364,0.0,4.776775089654052,4.6955025934110495,5.021191405033619,4.777478450549552,4.696880856649727,5.019863658066754,24788.259439956073,21070.020523962663,0.85,1.0680732274375724,0.6638777549843679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607543899121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.102938296846,1534.8302771516599,0.377602347392735,0.1256480612151364,6.112874298809886,3.4770097759553877
796.0,-30.019197683033077,5.021826196508681,35.00522248798673,24.10261557614433,4.997309499858858,-26.517549685306843,-40.032000456098444,1.4956615021295852,-0.2368451674590233,-5.014797783555944,40.01019553855656,42303.354997506154,25756.103035035892,25756.103035035892,68059.45803254205,77343.61635031001,77343.61635031001,25756.103035035892,103099.7193853459,103099.7193853459,103099.7193853459,127887.94375958937,91519.265700936,56479.00434811983,38933.623725351295,24788.224374243473,0.0,63721.84809959477,21069.99071810695,1534.8291942419787,0.0,0.8868065119865721,2.8181385118942224,0.0014959135982669303,354451.4786613384,1554972.8770238268,4.386983749924005,1554972.8770238268,4.386983749924005,0.85,0.09563276708978397,4.027634451161993,1.267071233293973,1.0,0.0,4.027634451162993,1.2847425476771968,1.285041865068982,3.134973974703275,19314.408193959207,1969.521517945395,4632.441516551485,4632.441516551485,5.5599413274858644,5.021826196508681,-2.3488193225572114,7.370645519065892,3.477031035158113,3.477031035158113,0.9934374386166037,0.0,0.0,0.0002329663716415077,7.857059313861493e-05,0.00015439577850289278,0.0006218497566122272,0.09563276709002463,0.07175580159771017,0.02387696549231447,0.09563272249557561,0.07175580159752959,0.023876965492254383,0.3776014348172162,0.3776014348172162,0.12564804835609023,0.0,4.77702112893536,4.695880068944007,5.021041321401867,4.777952616096911,4.697337932150845,5.020388691521134,24788.224374243473,21069.99071810695,0.85,1.068071000171994,0.6638752054301321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516089168211004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.097723357114,1534.8291942419787,0.3776014348172162,0.12564804835609023,6.112874298809886,3.477031035158113
797.0,-30.01942480939858,5.02177596316101,35.00521327833193,24.102572933211945,4.997305049284543,-26.517754575976404,-40.03218765193594,1.4956348158593127,-0.2367142979337018,-5.014787047288989,40.01017672547878,42303.14890564757,25756.02800172053,25756.02800172053,68059.17690736809,77343.4610262618,77343.4610262618,25756.02800172053,103099.48902798232,103099.48902798232,103099.48902798232,127887.66265241962,91519.20024870873,56478.88812808218,38933.6801340295,24788.173624437302,0.0,63721.8537584668,21069.947580771706,1534.826346683475,0.0,0.8868066347463471,2.8181380430758325,0.0014959135982669303,354451.6270074786,1554972.0656851148,4.386979624873626,1554972.0656851148,4.386979624873626,0.85,0.09563251668363101,4.027634451161993,1.2670709893247114,1.0,0.0,4.02763445116157,1.284742683884281,1.2850419942310625,3.134973642336592,19314.394380790745,1969.5201093942117,4632.441516551485,4632.441516551485,5.559925130127497,5.02177596316101,-2.34880331482922,7.37057927799023,3.477052154564705,3.477052154564705,0.9934434727327729,0.0,0.0,0.0002329608636368485,7.856892826416845e-05,0.00015439193537268006,0.0006218342778885822,0.09563251668392196,0.07175557127907028,0.02387694540485168,0.09563254239794605,0.07175557127885197,0.023876945404779037,0.3776005246587124,0.3776005246587124,0.12564804309138297,0.0,4.777227498630907,4.696260276375426,5.020723952208698,4.77807274935526,4.697801434933979,5.019474900156922,24788.173624437302,21069.947580771706,0.85,1.068066493566581,0.6638719122327275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516102843673768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.092518761177,1534.826346683475,0.3776005246587124,0.12564804309138297,6.112874298809886,3.477052154564705
798.0,-30.01965097377261,5.02172577412468,35.00520415361871,24.102493409905605,4.997268035172896,-26.517961857463717,-40.03237896887583,1.4955789188609028,-0.23655197530234773,-5.014803277992492,40.01016078027365,42302.964073299794,25756.022684359694,25756.022684359694,68058.98675765948,77343.28807331178,77343.28807331178,25756.022684359694,103099.31075767147,103099.31075767147,103099.31075767147,127887.45924115958,91519.10359508495,56478.77959506042,38933.693333360585,24788.148483488112,0.0,63721.8418168487,21069.926210964895,1534.825569782566,0.0,0.886806609878744,2.818134009049604,0.0014959135982669303,354451.40274312074,1554971.3780274286,4.386980460490244,1554971.3780274286,4.386980460490244,0.85,0.09563230546571687,4.027634451161993,1.2670708118425682,1.0,0.0,4.027634451161545,1.284742956685527,1.285042260049252,3.134972976658908,19314.373982817393,1969.5180293797978,4632.441516551485,4632.441516551485,5.559923982274723,5.02172577412468,-2.3488069938655136,7.370532767990193,3.4770733778323386,3.4770733778323386,0.9934495365235253,0.0,0.0,0.0002329553790805036,7.856722677133415e-05,0.00015438815230916944,0.0006218190410916558,0.09563230546593744,0.0717553710709327,0.02387693439500474,0.09563235441559223,0.0717553710707672,0.02387693439494967,0.3775996168512062,0.3775996168512062,0.12564803365343372,0.0,4.777438524256809,4.696616595974376,5.02049715354417,4.778251302690137,4.698011156904954,5.0195590904241385,24788.148483488112,21069.926210964895,0.85,1.0680637096660945,0.6638691360316968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516116452813421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.08732874022,1534.825569782566,0.3775996168512062,0.12564803365343372,6.112874298809886,3.4770733778323386
799.0,-30.019876462977944,5.021676095868894,35.005195070172384,24.10244612200188,4.997259605229466,-26.518165672511376,-40.03256595516575,1.4955488147598517,-0.23642564686826972,-5.01479729146141,40.010143732827565,42302.76434746854,25755.96139069428,25755.96139069428,68058.72573816282,77343.1300154445,77343.1300154445,25755.96139069428,103099.09140613879,103099.09140613879,103099.09140613879,127887.20059471577,91519.03313681902,56478.66746883065,38933.73963109819,24788.109188576982,0.0,63721.84881967517,21069.892810290436,1534.823482114805,0.0,0.8868067020725074,2.8181330450391795,0.0014959135982669303,354451.48546075093,1554970.6428344261,4.386977362538408,1554970.6428344261,4.386977362538408,0.8500000000000001,0.09563206650704634,4.027634451161993,1.2670706228213389,1.0,0.0,4.027634451161816,1.284743108798226,1.2850424051719638,3.1349726054802676,19314.35911316456,1969.5165130971902,4632.441516551485,4632.441516551485,5.559910750879315,5.021676095868894,-2.3487942933289894,7.370470389197884,3.477094530744981,3.477094530744981,0.9934555802128517,0.0,0.0,0.00023294991101563832,7.856556382640721e-05,0.00015438434718923112,0.0006218037154595014,0.09563206650730689,0.07175514980357851,0.023876916703728383,0.09563220156535585,0.071755149803383,0.023876916703663327,0.3775987097287745,0.3775987097287745,0.1256480261599235,0.0,4.777622992598083,4.69697350243672,5.020162109057026,4.7783716445931645,4.6984124657857365,5.018833322243552,24788.109188576982,21069.892810290436,0.85,1.0680594960570033,0.6638659287363122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516130004335912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.082150420281,1534.823482114805,0.3775987097287745,0.1256480261599235,6.112874298809886,3.477094530744981
800.0,-30.020100914436895,5.021626128076511,35.00518598034606,24.10235475925731,4.997197361331509,-26.518373935213862,-40.032761183660455,1.4954703821054887,-0.23592770199405777,-5.014828912815976,40.010125380101506,42302.603138199775,25755.99613508604,25755.99613508604,68058.59927328581,77343.01143268691,77343.01143268691,25755.99613508604,103099.00756777295,103099.00756777295,103099.00756777295,127887.08248867931,91518.97994788828,56478.57165338907,38933.786993888,24788.07492090636,0.0,63721.86191479437,21069.863682770407,1534.822535940452,0.0,0.8868066075944819,2.8181227931485537,0.0014959135982669303,354451.0485395251,1554969.8513498425,4.386980537247435,1554969.8513498425,4.386980537247435,0.85,0.09563186363337163,4.027634451161993,1.267070493143983,1.0,0.0,4.027634451161389,1.2847434869312335,1.2850427764001189,3.134971682777306,19314.347888066626,1969.5153684557547,4632.441516551485,4632.441516551485,5.5599182511125385,5.021626128076511,-2.3488092164046757,7.370435344481186,3.4771157540946933,3.4771157540946933,0.9934616440270553,0.0,0.0,0.00023294446823333384,7.856382761493329e-05,0.00015438064061840055,0.0006217887867471286,0.0956318636336046,0.07175495638675995,0.023876907246844648,0.09563178452897375,0.07175495638658515,0.023876907246786486,0.37759780342755184,0.37759780342755184,0.1256480135038521,0.0,4.77789073261124,4.697366857358816,5.02005126091251,4.778901210821914,4.698880427210099,5.019547725592588,24788.07492090636,21069.863682770407,0.85,1.0680572919273814,0.6638632624194921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516143515427087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.076978087409,1534.822535940452,0.37759780342755184,0.1256480135038521,6.112874298809886,3.4771157540946933
801.0,-30.020324484849343,5.021576886383416,35.005176869666826,24.102316167578124,4.997200317117246,-26.51857488432017,-40.032947750855215,1.4954507165850457,-0.23587965041230063,-5.014812572096354,40.010106593063874,42302.40989833509,25755.909003171397,25755.909003171397,68058.31890150649,77342.8424132533,77342.8424132533,25755.909003171397,103098.7514164247,103098.7514164247,103098.7514164247,127886.77324273546,91518.90236360107,56478.46984867057,38933.81390547833,24788.021826310764,0.0,63721.83573178909,21069.818552364148,1534.8194233759407,0.0,0.886806758782704,2.8181240697648833,0.0014959135982669303,354451.274323831,1554969.041135337,4.386975456927539,1554969.041135337,4.386975456927539,0.85,0.0956316088251143,4.027634451161993,1.2670702706044539,1.0,0.0,4.02763445116225,1.2847435901176236,1.2850428726452023,3.1349714309866656,19314.331514524063,1969.5136988190732,4632.441516551485,4632.441516551485,5.559899442042993,5.021576886383416,-2.348788898068285,7.370365784451701,3.477136807303772,3.477136807303772,0.9934676592296492,0.0,0.0,0.0002329390469322315,7.856216846351852e-05,0.000154376878468713,0.0006217736341834365,0.09563160882540699,0.07175472283102784,0.02387688599437915,0.09563165021638326,0.07175472283080823,0.023876885994306072,0.3775969002324406,0.3775969002324406,0.1256480100956136,0.0,4.778093090643665,4.697744478106756,5.019725607584178,4.7789329216840315,4.699285899129507,5.018454078438822,24788.021826310764,21069.818552364148,0.85,1.0680533308545919,0.6638605026444894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516156964361373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.071819027748,1534.8194233759407,0.3775969002324406,0.1256480100956136,6.112874298809886,3.477136807303772
802.0,-30.02054707092963,5.021527728099846,35.00516788161605,24.102246213611238,4.997168823603261,-26.518778392787585,-40.03313850900156,1.4954001454582377,-0.23567706112788755,-5.014825997247412,40.0100919435207,42302.23811600436,25755.898994028365,25755.898994028365,68058.13711003272,77342.68590075718,77342.68590075718,25755.898994028365,103098.58489478554,103098.58489478554,103098.58489478554,127886.58749102504,91518.82294101885,56478.37515625395,38933.830871961,24788.002596239505,0.0,63721.83346820051,21069.80220680358,1534.8189194556185,0.0,0.8868067435020242,2.8181198333617834,0.0014959135982669303,354451.0888247456,1554968.4093556781,4.386975970398316,1554968.4093556781,4.386975970398316,0.85,0.09563140024948504,4.027634451161993,1.2670701420260593,1.0,0.0,4.027634451161688,1.2847438378255858,1.2850431134763378,3.134970826541358,19314.314753024053,1969.5119896217418,4632.441516551485,4632.441516551485,5.559897281380414,5.021527728099846,-2.348790278884917,7.370318006984763,3.4771579962731494,3.4771579962731494,0.9934737132208998,0.0,0.0,0.0002329336496154183,7.856047207525383e-05,0.00015437317754016445,0.0006217587281961131,0.09563140024968945,0.07175452486350153,0.023876875386187917,0.0956314734100355,0.07175452486334816,0.02387687538613688,0.37759599882991524,0.37759599882991524,0.12564800098022816,0.0,4.778309459643538,4.698115261416547,5.01947672225333,4.779148936119498,4.6995729876846895,5.018455649439829,24788.002596239505,21069.80220680358,0.85,1.068050515903567,0.6638578304109015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516170360527785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.06667013667,1534.8189194556185,0.37759599882991524,0.12564800098022816,6.112874298809886,3.4771579962731494
803.0,-30.020768899425768,5.021478580732142,35.00515885033227,24.102167633269005,4.9971251653189865,-26.518982435695694,-40.033329267147906,1.495338701585948,-0.2353392702687529,-5.014842887278012,40.010072708158376,42302.06990628867,25755.89768412457,25755.89768412457,68057.96759041325,77342.5438231193,77342.5438231193,25755.89768412457,103098.44150724387,103098.44150724387,103098.44150724387,127886.39925211095,91518.7527233014,56478.278806458555,38933.85990760316,24787.957744867068,0.0,63721.81765247023,21069.764083137008,1534.8170305647488,0.0,0.8868067271921387,2.8181134117744495,0.0014959135982669303,354450.8554505536,1554967.579807193,4.3869765184531015,1554967.579807193,4.3869765184531015,0.85,0.0956311799512127,4.027634451161993,1.267069966192357,1.0,0.0,4.027634451163714,1.2847441363563206,1.2850434051658315,3.1349700980810224,19314.299934137045,1969.5104785158078,4632.441516551485,4632.441516551485,5.55989699861294,5.021478580732142,-2.348794259352559,7.3702728400847,3.4771791283349116,3.4771791283349116,0.9934797509528319,0.0,0.0,0.0002329282707833049,7.855877572085394e-05,0.00015436949506245095,0.0006217438965220087,0.09563117995148403,0.07175431817855572,0.0238768617729283,0.095631136045178,0.07175431817835215,0.02387686177286056,0.37759509869840113,0.37759509869840113,0.12564799173928146,0.0,4.77855480383073,4.698495071536797,5.019316848580331,4.779503617009254,4.6999823463497705,5.018645230794505,24787.957744867068,21069.764083137008,0.85,1.068048120685944,0.6638553554294099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516183697737233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.0615335127,1534.8170305647488,0.37759509869840113,0.12564799173928146,6.112874298809886,3.4771791283349116
