time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
804.0,-30.020989808106243,5.0214298034059555,35.005149801808216,24.102111474517756,4.997106002374013,-26.519183200928026,-40.03351579941807,1.4952993951929041,-0.23513514546323222,-5.01484273300113,40.0100541434341,42301.887966302515,25755.853279142313,25755.853279142313,68057.74124544483,77342.39322388137,77342.39322388137,25755.853279142313,103098.24650302369,103098.24650302369,103098.24650302369,127886.15747847556,91518.68352984582,56478.178272255114,38933.894730656335,24787.91097545187,0.0,63721.80570610821,21069.72432913409,1534.8146453812265,0.0,0.8868067951976333,2.818110741889,0.0014959135982669303,354450.8575822394,1554966.7791811114,4.3869742332908,1554966.7791811114,4.3869742332908,0.8500000000000001,0.09563094451691306,4.027634451161993,1.2670697909081357,1.0,0.0,4.027634451160345,1.2847443312855016,1.2850435932584372,3.134969622424397,19314.285331412306,1969.5089894522907,4632.441516551485,4632.441516551485,5.559887412958786,5.0214298034059555,-2.348785705052029,7.370215508457985,3.477200181759154,3.477200181759154,0.9934857662169011,0.0,0.0,0.00023292291436833101,7.855711697863746e-05,0.00015436579738969356,0.0006217290036478219,0.09563094451719308,0.07175409949067481,0.02387684502651827,0.09563090416211405,0.07175409949046471,0.023876845026448355,0.37759420037851144,0.37759420037851144,0.12564798763200277,0.0,4.778785414409867,4.698877782264276,5.019089167848506,4.779707587537871,4.700408923612599,5.0181787405916225,24787.91097545187,21069.72432913409,0.85,1.0680447688399546,0.6638526246635783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516196989576031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.056404646131,1534.8146453812265,0.37759420037851144,0.12564798763200277,6.112874298809886,3.477200181759154
805.0,-30.021209895495165,5.021381220622332,35.00514080465946,24.102045990899228,4.997078977292647,-26.51938401324991,-40.033698559831805,1.4952530950444625,-0.234938706735079,-5.014850546448296,40.010037542801626,42301.69389268783,25755.829934034813,25755.829934034813,68057.52382672264,77342.23687030068,77342.23687030068,25755.829934034813,103098.0668043355,103098.0668043355,103098.0668043355,127885.94495284201,91518.60506712247,56478.06208949775,38933.936641805245,24787.878148506516,0.0,63721.814790311764,21069.696426230537,1534.8132357528439,0.0,0.8868068155412492,2.8181072422214437,0.0014959135982669303,354450.74962173356,1554966.063259116,4.386973549692195,1554966.063259116,4.386973549692195,0.85,0.09563072493542446,4.027634451161993,1.2670695936447012,1.0,0.0,4.027634451160666,1.2847445588890019,1.285043814058702,3.1349690670376824,19314.26877248283,1969.5073009114049,4632.441516551485,4632.441516551485,5.559882373476384,5.021381220622332,-2.3487829203088326,7.3701641409311645,3.477221264900308,3.477221264900308,0.9934917899715165,0.0,0.0,0.0002329175779802202,7.855549180913858e-05,0.00015436208617108162,0.0006217140562158846,0.0956307249356659,0.07175389280281448,0.02387683213285142,0.09563069976606764,0.07175389280263332,0.023876832132791133,0.37759330393709817,0.37759330393709817,0.1256479834114478,0.0,4.779013772932672,4.699253489043485,5.018873539915035,4.779911839713236,4.700741531697133,5.017996169410992,24787.878148506516,21069.696426230537,0.85,1.0680412045808538,0.663849484385987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210226323092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.05128681225,1534.8132357528439,0.37759330393709817,0.1256479834114478,6.112874298809886,3.477221264900308
806.0,-30.021428920617875,5.021332849689915,35.00513182758119,24.1019805072807,4.997051900201845,-26.51958387455122,-40.033884917478986,1.495206854132228,-0.23473560443994756,-5.014857373146238,40.010020133096184,42301.519478933,25755.80451189003,25755.80451189003,68057.32399082303,77342.08068865552,77342.08068865552,25755.80451189003,103097.88520054556,103097.88520054556,103097.88520054556,127885.72531785969,91518.52632665855,56477.96511692407,38933.95689970499,24787.840117314132,0.0,63721.79701701912,21069.66409971701,1534.8115056334323,0.0,0.8868068438362744,2.8181037701156497,0.0014959135982669303,354450.65529542963,1554965.3124451558,4.386972598905521,1554965.3124451558,4.386972598905521,0.85,0.095630501834761,4.027634451161993,1.2670693952823058,1.0,0.0,4.027634451163743,1.284744786162066,1.2850440345616867,3.1349685124574784,19314.252154938426,1969.5056063934603,4632.441516551485,4632.441516551485,5.559876885626254,5.021332849689915,-2.3487793779053825,7.370112227595298,3.4772423254329246,3.4772423254329246,0.9934978072665499,0.0,0.0,0.00023291226746036277,7.855383468378963e-05,0.00015435843277657315,0.0006216993416782986,0.09563050183501619,0.0717536834680735,0.023876818366942693,0.095630477193937,0.07175368346788202,0.02387681836687898,0.3775924088287003,0.3775924088287003,0.12564797967968777,0.0,4.7792380713646025,4.6996230846660865,5.018660027385124,4.7801217687062945,4.701088550312875,5.017792995242189,24787.840117314132,21069.66409971701,0.85,1.068038366410884,0.6638469324340447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516223413881666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.046178067956,1534.8115056334323,0.3775924088287003,0.12564797967968777,6.112874298809886,3.4772423254329246
807.0,-30.021647154303178,5.021284927583316,35.00512291938147,24.101933219376974,4.997042834940537,-26.519781222180963,-40.034067154023774,1.4951769028154043,-0.23460460948331274,-5.014852696235436,40.010004185172534,42301.33124857102,25755.750652791896,25755.750652791896,68057.08190136292,77341.92511891798,77341.92511891798,25755.750652791896,103097.67577170988,103097.67577170988,103097.67577170988,127885.4822811849,91518.45517069113,56477.861300332224,38933.99318928767,24787.80650947502,0.0,63721.79969876269,21069.635533053766,1534.8097674165117,0.0,0.8868069253837109,2.8181025916688087,0.0014959135982669303,354450.71991755004,1554964.6246724892,4.386969858699102,1554964.6246724892,4.386969858699102,0.85,0.09563027134573472,4.027634451161993,1.2670692040631546,1.0,0.0,4.027634451160562,1.2847449371953028,1.2850441788318814,3.1349681439139423,19314.237138041277,1969.5040750961111,4632.441516551485,4632.441516551485,5.559865259122619,5.021284927583316,-2.348767286186724,7.370052213770039,3.477263368902683,3.477263368902683,0.9935038196864808,0.0,0.0,0.00023290697624077654,7.85522142352689e-05,0.00015435476200550762,0.0006216845571542927,0.09563027134597718,0.07175346858104338,0.0238768027649338,0.09563033769379159,0.07175346858086146,0.02387680276487326,0.37759151466644253,0.37759151466644253,0.1256479763235462,0.0,4.779438413242076,4.699990451599888,5.018357175479082,4.780248086752124,4.701468778582807,5.017154666999431,24787.80650947502,21069.635533053766,0.85,1.0680345222999785,0.6638439505560984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623653781234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.041083268148,1534.8097674165117,0.37759151466644253,0.1256479763235462,6.112874298809886,3.477263368902683
808.0,-30.021864554738293,5.021237240212169,35.005114108850876,24.101882543787383,4.997021814815955,-26.519979015387044,-40.03424939056856,1.4951362754618471,-0.23428842398823235,-5.01485771368213,40.00998921358912,42301.14686114489,25755.7224845375,25755.7224845375,68056.86934568238,77341.80428485153,77341.80428485153,25755.7224845375,103097.52676938903,103097.52676938903,103097.52676938903,127885.3083615986,91518.41357387946,56477.75615016119,38934.0638041314,24787.781592209558,0.0,63721.845396340956,21069.614353378125,1534.8087476582682,0.0,0.8868069540584494,2.818097841921134,0.0014959135982669303,354450.6505901548,1554963.9790058346,4.386968895153228,1554963.9790058346,4.386968895153228,0.8500000000000001,0.0956300540461749,4.027634451161993,1.2670690502086654,1.0,0.0,4.027634451160352,1.2847451381273844,1.2850443730386396,3.1349676536099467,19314.228359367255,1969.5031799204883,4632.441516551485,4632.441516551485,5.559859178472856,5.021237240212169,-2.34876219579408,7.36999943600625,3.4772844671500085,3.4772844671500085,0.9935098477571452,0.0,0.0,0.00023290170533400194,7.855059381765229e-05,0.00015435111151634965,0.0006216698543183964,0.09563005404639396,0.07175326438182203,0.023876789664571928,0.09563011606801497,0.07175326438165767,0.023876789664517232,0.3775906213722867,0.3775906213722867,0.12564796770563558,0.0,4.77966659949675,4.700390578622432,5.0180673892871255,4.780569289693915,4.70198159566371,5.016898705338406,24787.781592209558,21069.614353378125,0.85,1.0680304206881985,0.6638405808563402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624961434282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.03599702263,1534.8087476582682,0.3775906213722867,0.12564796770563558,6.112874298809886,3.4772844671500085
809.0,-30.02208082104874,5.021189616538939,35.005105305888456,24.101813148614042,4.996985876968331,-26.520177279497645,-40.03443931052459,1.4950823354143126,-0.23396081915592504,-5.014870679191286,40.00997181296102,42300.998988304586,25755.714840787703,25755.714840787703,68056.71382909229,77341.66819308583,77341.66819308583,25755.714840787703,103097.38303387354,103097.38303387354,103097.38303387354,127885.12815200764,91518.35022248572,56477.681017692725,38934.07689421444,24787.745118134106,0.0,63721.82201234855,21069.58335041399,1534.8072450343552,0.0,0.8868069510783574,2.818092013130435,0.0014959135982669303,354450.471442317,1554963.2285841047,4.386968995292078,1554963.2285841047,4.386968995292078,0.85,0.09562983701875513,4.027634451161993,1.2670689298724755,1.0,0.0,4.027634451161597,1.2847454012771538,1.2850446295130429,3.134967011485823,19314.214989562886,1969.5018165798604,4632.441516551485,4632.441516551485,5.559857528425087,5.021189616538939,-2.348762934593475,7.369952551132414,3.4773055563390183,3.4773055563390183,0.9935158732397195,0.0,0.0,0.00023289646203329383,7.854890511328122e-05,0.0001543475569200126,0.0006216555377037295,0.09562983701900286,0.07175306104169862,0.023876775977304237,0.09562982432628302,0.07175306104151274,0.023876775977242384,0.3775897310049692,0.3775897310049692,0.12564795546906174,0.0,4.779920273193625,4.700798486708663,5.017856386560027,4.780909860035365,4.702405582413519,5.016987718198095,24787.745118134106,21069.58335041399,0.85,1.0680283720685777,0.6638385038661817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516262640967448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.030920195437,1534.8072450343552,0.3775897310049692,0.12564795546906174,6.112874298809886,3.4773055563390183
810.0,-30.02229628209752,5.021142226025146,35.00509648302013,24.10174749037253,4.9969597221817335,-26.520373840354843,-40.03461756566537,1.4950372804361238,-0.23376704809385274,-5.0148755785886285,40.009953627234104,42300.806483543856,25755.686861655096,25755.686861655096,68056.49334519895,77341.50744290411,77341.50744290411,25755.686861655096,103097.1943045592,103097.1943045592,103097.1943045592,127884.89560976479,91518.26584851055,56477.56488913855,38934.11217708,24787.70130520559,0.0,63721.81348228559,21069.54610942475,1534.805137715332,0.0,0.8868069919918553,2.8180888891340863,0.0014959135982669303,354450.4037460788,1554962.444304396,4.38696762049209,1554962.444304396,4.38696762049209,0.85,0.09562960932328779,4.027634451161993,1.267068712278269,1.0,0.0,4.027634451162323,1.284745622823553,1.2850448443996065,3.1349664708802427,19314.19718311105,1969.500000827097,4632.441516551485,4632.441516551485,5.559851488600838,5.021142226025146,-2.3487577496265644,7.369899975651711,3.477326585264614,3.477326585264614,0.9935218815041754,0.0,0.0,0.00023289123836401626,7.85473201590591e-05,0.00015434391820495715,0.0006216408822896141,0.09562960932355719,0.07175284960213663,0.02387675972142056,0.09562959142637821,0.0717528496019345,0.023876759721353297,0.3775888437179248,0.3775888437179248,0.12564794492389675,0.0,4.780159888905814,4.701188185568014,5.017643820248793,4.781108530494748,4.7027377129509205,5.016784238715161,24787.70130520559,21069.54610942475,0.85,1.0680250549385004,0.6638355717120843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516275599657527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.02585884186,1534.805137715332,0.3775888437179248,0.12564794492389675,6.112874298809886,3.477326585264614
811.0,-30.022510903298787,5.0210950984359775,35.00508768935113,24.101686372328572,4.996938007806791,-26.520569201209383,-40.034799452964194,1.4949963057144364,-0.23359801325466378,-5.01487883733607,40.009936831990906,42300.63253402487,25755.655310700247,25755.655310700247,68056.28784472513,77341.34709552936,77341.34709552936,25755.655310700247,103097.00240622961,103097.00240622961,103097.00240622961,127884.66730321747,91518.18333588642,56477.46877436986,38934.12729057396,24787.664896987855,0.0,63721.79218756182,21069.515162439675,1534.803415906575,0.0,0.886807036220357,2.818086282566234,0.0014959135982669303,354450.3587191287,1554961.7199911096,4.386966134299451,1554961.7199911096,4.386966134299451,0.8499999999999999,0.09562938512145355,4.027634451161993,1.267068563918583,1.0,0.0,4.027634451161692,1.284745825240964,1.285045040179023,3.134965976952351,19314.179769482438,1969.4982251311549,4632.441516551485,4632.441516551485,5.559844677731292,5.0210950984359775,-2.3487512994641646,7.369846397900142,3.4773476051538514,3.4773476051538514,0.9935278871868147,0.0,0.0,0.00023288603516344092,7.854570294000719e-05,0.00015434033222343373,0.0006216264392668892,0.09562938512170278,0.07175264070199126,0.023876744419711517,0.0956294004628064,0.07175264070180426,0.02387674441964929,0.3775879580623445,0.3775879580623445,0.12564793549633294,0.0,4.780385418379183,4.701563594149661,5.017417783929602,4.781280824081421,4.703059065701609,5.016507443021396,24787.664896987855,21069.515162439675,0.85,1.068022186890239,0.6638330637266939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628851011825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.020806411481,1534.803415906575,0.3775879580623445,0.12564793549633294,6.112874298809886,3.4773476051538514
812.0,-30.022724626001907,5.021048216561149,35.005078939323504,24.101630492974095,4.99691618243778,-26.520763764400265,-40.0349774636328,1.494955320833308,-0.2333417072122188,-5.014882655119076,40.00992051579876,42300.4462687934,25755.6258249794,25755.6258249794,68056.0720937728,77341.2084987263,77341.2084987263,25755.6258249794,103096.8343237057,103096.8343237057,103096.8343237057,127884.46559017058,91518.12216619974,56477.35993625548,38934.18025549362,24787.63126646489,0.0,63721.811521958516,21069.486576495157,1534.8018668888678,0.0,0.8868070758691791,2.818082461528167,0.0014959135982669303,354450.305967847,1554961.016337669,4.386964801996032,1554961.016337669,4.386964801996032,0.85,0.09562916330112954,4.027634451161993,1.267068327642046,1.0,0.0,4.027634451161184,1.2847460276607607,1.2850452359889473,3.1349654830187936,19314.16686010987,1969.4969087415043,4632.441516551485,4632.441516551485,5.5598383126815145,5.021048216561149,-2.3487451944851525,7.3697934110463015,3.477368625374494,3.477368625374494,0.9935338929641412,0.0,0.0,0.00023288085385216368,7.854412021914022e-05,0.00015433673363302345,0.0006216119454601772,0.09562916330137064,0.07175243363115447,0.023876729670216167,0.0956291785596988,0.07175243363097357,0.023876729670155968,0.37758707310479134,0.37758707310479134,0.1256479260039587,0.0,4.780618078286466,4.701950131072749,5.017186851133204,4.781540947906876,4.7034890580457045,5.016255861202012,24787.63126646489,21069.486576495157,0.85,1.0680184770064283,0.6638299392071846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516301370276976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.015763624013,1534.8018668888678,0.37758707310479134,0.1256479260039587,6.112874298809886,3.477368625374494
813.0,-30.022937605674905,5.021001498548224,35.005070214077165,24.10156497443097,4.996888485333809,-26.520958245968426,-40.035159211233236,1.4949091256244615,-0.23312129113776336,-5.014890143526702,40.009903737548335,42300.27882291413,25755.606161551004,25755.606161551004,68055.88498446514,77341.05481552286,77341.05481552286,25755.606161551004,103096.66097707386,103096.66097707386,103096.66097707386,127884.25703643722,91518.04323302578,56477.267240405665,38934.19554735568,24787.59605936336,0.0,63721.79160671904,21069.456650458855,1534.800308581316,0.0,0.8868070985101535,2.818078684193379,0.0014959135982669303,354450.2024986267,1554960.2927577167,4.386964041200516,1554960.2927577167,4.386964041200516,0.8499999999999999,0.09562894412075898,4.027634451161993,1.2670682166470213,1.0,0.0,4.027634451161483,1.284746254416307,1.2850454561635662,3.134964929702675,19314.150201895558,1969.4952100763828,4632.441516551485,4632.441516551485,5.559834067959087,5.021001498548224,-2.348741746220606,7.369743244768831,3.477389641172981,3.477389641172981,0.9935398974779945,0.0,0.0,0.00023287569065992761,7.854250430304363e-05,0.00015433318635688399,0.00062159765832859,0.09562894412100353,0.07175222868281284,0.023876715438190695,0.09562895572699735,0.07175222868262934,0.023876715438129636,0.37758618963105156,0.37758618963105156,0.12564791601199224,0.0,4.780851177893226,4.702328041595024,5.0169836451914875,4.78176885238895,4.703825513924244,5.016156581025257,24787.59605936336,21069.456650458855,0.85,1.068015874451482,0.6638275189119737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516314176619087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.010731682416,1534.800308581316,0.37758618963105156,0.12564791601199224,6.112874298809886,3.477389641172981
814.0,-30.02314953582743,5.020954908563361,35.00506148065364,24.101494845841103,4.996857099442157,-26.52115215168435,-40.035337082203455,1.4948597152961292,-0.23289813691508243,-5.014899223052392,40.00988604887612,42300.09984331481,25755.590798183566,25755.590798183566,68055.69064149838,77340.89707526521,77340.89707526521,25755.590798183566,103096.48787344877,103096.48787344877,103096.48787344877,127884.04389286309,91517.95832592578,56477.16109396341,38934.21914662485,24787.556019414325,0.0,63721.77516603917,21069.422616502176,1534.7985092494534,0.0,0.8868071163499692,2.818074684901141,0.0014959135982669303,354450.0770445578,1554959.52991513,4.386963441736413,1554959.52991513,4.386963441736413,0.85,0.09562872395379664,4.027634451161993,1.2670679814694452,1.0,0.0,4.027634451162284,1.2847464961590114,1.2850456913616553,3.1349643398159523,19314.132282931987,1969.4933828506155,4632.441516551485,4632.441516551485,5.559830751486039,5.020954908563361,-2.3487394617862574,7.3696943703496185,3.477410628266684,3.477410628266684,0.9935458937904811,0.0,0.0,0.0002328705530155385,7.85409228837854e-05,0.00015432963013175312,0.0006215833351537369,0.09562872395405374,0.07175202287708006,0.023876701076973674,0.09562870982738947,0.07175202287688716,0.023876701076909482,0.3775853070787188,0.3775853070787188,0.12564790714849272,0.0,4.781084707570869,4.702694660194254,5.0168161448143564,4.7820010861373135,4.704143952291815,5.016128876226219,24787.556019414325,21069.422616502176,0.85,1.0680131001398874,0.6638248814175983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326938460027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.005707502101,1534.7985092494534,0.3775853070787188,0.12564790714849272,6.112874298809886,3.477410628266684
815.0,-30.023360662426967,5.020908789079318,35.00505279575349,24.101452237833314,4.996850812993766,-26.521342824011374,-40.03551446422932,1.4948329745753435,-0.23273815028022682,-5.014891877896173,40.009869995376214,42299.922345262334,25755.534338085243,25755.534338085243,68055.45668334758,77340.74927811009,77340.74927811009,25755.534338085243,103096.28361619533,103096.28361619533,103096.28361619533,127883.80338563972,91517.89319909268,56477.066266233305,38934.252147621526,24787.519769444396,0.0,63721.771917065926,21069.391804027735,1534.7965553914412,0.0,0.8868072118590881,2.8180734365147253,0.0014959135982669303,354450.17853440915,1554958.8375913124,4.3869602323824495,1554958.8375913124,4.3869602323824495,0.85,0.09562849194194563,4.027634451161993,1.2670678265159951,1.0,0.0,4.0276344511619255,1.2847466318163892,1.2850458204748716,3.1349640087926742,19314.11853843536,1969.4919813020103,4632.441516551485,4632.441516551485,5.559818563507383,5.020908789079318,-2.3487250312736334,7.369633820352951,3.47743157611883,3.47743157611883,0.9935518788910943,0.0,0.0,0.00023286543495484126,7.853934584096137e-05,0.0001543260891138799,0.0006215690732281584,0.09562849194219147,0.07175180778010515,0.023876684162086326,0.09562855602476442,0.07175180777992068,0.023876684162024948,0.37758442483040866,0.37758442483040866,0.1256479012184337,0.0,4.7812958347062136,4.703066184773604,5.016544062747016,4.782153727615935,4.704566194087818,5.0154697073231205,24787.519769444396,21069.391804027735,0.85,1.068009483037006,0.6638221297473618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633963743448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.000697247857,1534.7965553914412,0.37758442483040866,0.1256479012184337,6.112874298809886,3.47743157611883
816.0,-30.023570875366424,5.02086271243465,35.005044174678545,24.10138224894183,4.996817940320043,-26.521535332776185,-40.03569212565196,1.4947823977270585,-0.23249238599419186,-5.014904390754706,40.00985448461728,42299.74987929585,25755.52919736009,25755.52919736009,68055.27907665595,77340.59839611808,77340.59839611808,25755.52919736009,103096.12759347816,103096.12759347816,103096.12759347816,127883.62081643444,91517.81385484246,56476.96533800921,38934.276129814716,24787.49322295629,0.0,63721.76935277101,21069.369239512846,1534.7956041141708,0.0,0.886807204339755,2.8180687383570158,0.0014959135982669303,354450.0056411432,1554958.168673982,4.386960485051516,1554958.168673982,4.386960485051516,0.85,0.09562828301950534,4.027634451161993,1.2670676100207494,1.0,0.0,4.027634451160816,1.2847468789296461,1.2850460610985102,3.134963405801393,19314.101793466692,1969.490273790407,4632.441516551485,4632.441516551485,5.55981745378476,5.02086271243465,-2.3487251067442316,7.369587819178882,3.4774525882554164,3.4774525882554164,0.9935578823586904,0.0,0.0,0.00023286033914574918,7.85377663434604e-05,0.00015432257280228879,0.0006215549108104531,0.09562828301972415,0.07175161063077311,0.023876672388951036,0.09562833651542503,0.07175161063060893,0.0238766723888964,0.3775835433673585,0.3775835433673585,0.1256478911788376,0.0,4.781523917246204,4.703433089309101,5.016353872148443,4.782412004760488,4.7048770253618954,5.015569313354831,24787.49322295629,21069.369239512846,0.85,1.0680067387943064,0.6638194499138841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635228828069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.995696027117,1534.7956041141708,0.3775835433673585,0.1256478911788376,6.112874298809886,3.4774525882554164
817.0,-30.0237803161262,5.020816978844958,35.00503556509444,24.101335799228423,4.996802392502986,-26.521725413777943,-40.03586940290404,1.4947474901518776,-0.2321977816512799,-5.014902619431388,40.00983757715855,42299.57924958973,25755.488030763066,25755.488030763066,68055.0672803528,77340.47264102323,77340.47264102323,25755.488030763066,103095.96067178629,103095.96067178629,103095.96067178629,127883.41423103026,91517.76634024546,56476.87294880035,38934.325990494566,24787.45355924396,0.0,63721.77954973852,21069.335525357365,1534.7935820828486,0.0,0.8868072745740467,2.8180650661407456,0.0014959135982669303,354450.03011595196,1554957.4395227954,4.386958124997532,1554957.4395227954,4.386958124997532,0.8499999999999999,0.09562805397555574,4.027634451161993,1.267067452319898,1.0,0.0,4.027634451161368,1.284747052705611,1.2850462283919573,3.1349629817636107,19314.091765891462,1969.489251262303,4632.441516551485,4632.441516551485,5.559808567197228,5.020816978844958,-2.3487146669824095,7.369531645827367,3.477473536449407,3.477473536449407,0.9935638675569735,0.0,0.0,0.00023285526215737317,7.853619029069619e-05,0.00015431907186667698,0.0006215408103215717,0.09562805397581119,0.07175139819852319,0.02387665577728799,0.0956280934897893,0.07175139819833153,0.023876655777224212,0.3775826624999167,0.3775826624999167,0.12564788263830623,0.0,4.7817595356194715,4.703826681581916,5.016113586551683,4.782704837780102,4.705404410733934,5.01515581549495,24787.45355924396,21069.335525357365,0.85,1.0680032441220806,0.663816665957555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516364884400699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.990706072484,1534.7935820828486,0.3775826624999167,0.12564788263830623,6.112874298809886,3.477473536449407
818.0,-30.02398881307003,5.020771272609276,35.00502697456983,24.101260990742617,4.99676697139997,-26.52191663271711,-40.0360468547791,1.4946947910442558,-0.23197204998137977,-5.0149155428273655,40.009820913137915,42299.41335703948,25755.484748281793,25755.484748281793,68054.89810532128,77340.31230707603,77340.31230707603,25755.484748281793,103095.79705535783,103095.79705535783,103095.79705535783,127883.21727113656,91517.6758198793,56476.77686983147,38934.33216671981,24787.420215778722,0.0,63721.75238249853,21069.307183411915,1534.7922495907226,0.0,0.8868072691411757,2.8180605838210244,0.0014959135982669303,354449.8515502483,1554956.7208703714,4.386958307556053,1554956.7208703714,4.386958307556053,0.85,0.09562784201258313,4.027634451161993,1.267067269892432,1.0,0.0,4.027634451160331,1.2847473096603237,1.2850464789130447,3.1349623547582017,19314.07266229302,1969.487303237397,4632.441516551485,4632.441516551485,5.559807858611644,5.020771272609276,-2.3487149838581165,7.369486256467393,3.477494511337241,3.477494511337241,0.9935698603820688,0.0,0.0,0.00023285020814903777,7.853461271475959e-05,0.0001543155954342782,0.0006215268085226752,0.0956278420128193,0.0717511989738688,0.02387664303895051,0.09562785777790268,0.07175119897369159,0.023876643038891542,0.37758178397262065,0.37758178397262065,0.12564787213113635,0.0,4.782001330252342,4.704201041887529,5.015955942985897,4.782943492845959,4.705674023791971,5.015300791178163,24787.420215778722,21069.307183411915,0.85,1.0680010445540236,0.6638143455806341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516377434271872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.985724580085,1534.7922495907226,0.37758178397262065,0.12564787213113635,6.112874298809886,3.477494511337241
819.0,-30.024196582024228,5.0207258935906465,35.00501838124085,24.10120944203811,4.996750108494868,-26.522105340364558,-40.0362239224836,1.4946588668323921,-0.23173340534350473,-5.014914220493712,40.0098036504044,42299.249060596965,25755.445482235624,25755.445482235624,68054.69454283259,77340.17131710377,77340.17131710377,25755.445482235624,103095.61679933939,103095.61679933939,103095.61679933939,127882.99523708911,91517.6118632565,56476.68960673806,38934.358062798274,24787.37843774972,0.0,63721.736500547995,21069.271672087263,1534.790114295802,0.0,0.8868073383768152,2.818057596010711,0.0014959135982669303,354449.8698212501,1554955.9763981283,4.386955981059596,1554955.9763981283,4.386955981059596,0.85,0.09562761312099056,4.027634451161993,1.2670671281265093,1.0,0.0,4.027634451161201,1.2847474881079783,1.2850466509315923,3.1349619193211335,19314.059164759907,1969.485926872062,4632.441516551485,4632.441516551485,5.559799382293914,5.0207258935906465,-2.348704822093513,7.369430715684159,3.4775154182542187,3.4775154182542187,0.9935758337869196,0.0,0.0,0.0002328451718878551,7.853303858336269e-05,0.00015431213330449243,0.0006215128643294757,0.09562761312125118,0.07175098662569332,0.023876626495557853,0.0956276308126354,0.07175098662549778,0.023876626495492784,0.3775809064130968,0.3775809064130968,0.12564786490408184,0.0,4.782236831372984,4.704583868614577,5.015747588488068,4.783180815150217,4.706117685265269,5.014916687271807,24787.37843774972,21069.271672087263,0.85,1.0679981161883014,0.6638119326869443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516389927609363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.980755014105,1534.790114295802,0.3775809064130968,0.12564786490408184,6.112874298809886,3.4775154182542187
820.0,-30.02440331214181,5.020680553819292,35.005009804309644,24.101144936308287,4.996715702869163,-26.522294867349288,-40.03639732310546,1.4946072580739678,-0.23135896798328304,-5.0149262904820375,40.009786941366436,42299.07403182401,25755.44077256247,25755.44077256247,68054.51480438648,77340.04868111963,77340.04868111963,25755.44077256247,103095.4894536821,103095.4894536821,103095.4894536821,127882.83371626926,91517.55873887717,56476.58408957084,38934.41627700703,24787.34426258716,0.0,63721.760539594194,21069.242623199087,1534.7887175814853,0.0,0.8868073374501938,2.8180512553833603,0.0014959135982669303,354449.7030473442,1554955.2558048007,4.386956012196471,1554955.2558048007,4.386956012196471,0.85,0.09562740105790142,4.027634451161993,1.2670669286651535,1.0,0.0,4.02763445116183,1.2847477398735123,1.2850468963175707,3.13496130497846,19314.047953285037,1969.4847836197926,4632.441516551485,4632.441516551485,5.559798365622006,5.020680553819292,-2.348704461587238,7.369385015406531,3.477536347704614,3.477536347704614,0.9935818136298897,0.0,0.0,0.00023284016090738426,7.853149708059027e-05,0.000154308663826794,0.0006214988905415699,0.09562740105813942,0.07175078705666275,0.023876614001476667,0.09562732852622688,0.07175078705648417,0.023876614001417242,0.3775800303909937,0.3775800303909937,0.12564785711956067,0.0,4.782507609523805,4.704990390239516,5.0156093680452045,4.7835673224987545,4.706593633834643,5.015033531656741,24787.34426258716,21069.242623199087,0.85,1.0679948926097245,0.6638089354976474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516402377345448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.975793082287,1534.7887175814853,0.3775800303909937,0.12564785711956067,6.112874298809886,3.477536347704614
821.0,-30.024609358543664,5.020635636486882,35.00500124981289,24.101097403932386,4.9967066427089,-26.52248124414808,-40.03657026970757,1.4945785283105095,-0.23122018226519003,-5.014920117061569,40.00977044095428,42298.900021417576,25755.390079889185,25755.390079889185,68054.29010130676,77339.89226058542,77339.89226058542,25755.390079889185,103095.2823404746,103095.2823404746,103095.2823404746,127882.58731112951,91517.48181534332,56476.48957616421,38934.435821310115,24787.304970654903,0.0,63721.740791965014,21069.209225056667,1534.7866115126506,0.0,0.8868074286141364,2.8180501492818264,0.0014959135982669303,354449.78834695846,1554954.5442089117,4.38695294885272,1554954.5442089117,4.38695294885272,0.85,0.09562717088528197,4.027634451161993,1.2670668055815621,1.0,0.0,4.027634451162448,1.2847478845800553,1.2850470346410472,3.1349609518746187,19314.031719189174,1969.483128202717,4632.441516551485,4632.441516551485,5.55978742265098,5.020635636486882,-2.34869065737232,7.369326293859203,3.477557213362907,3.477557213362907,0.9935877752465448,0.0,0.0,0.00023283516659852244,7.852995964184104e-05,0.0001543052069566814,0.0006214849675324112,0.09562717088553419,0.07175057351524067,0.02387659737029351,0.09562716960068407,0.07175057351505143,0.02387659737023054,0.37757915729153557,0.37757915729153557,0.12564785300496253,0.0,4.782743840055161,4.705381899676922,5.0153778137292875,4.783699934796402,4.706959631308791,5.014463339728536,24787.304970654903,21069.209225056667,0.85,1.0679916972683845,0.6638064104292526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641476485358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.970845036196,1534.7866115126506,0.37757915729153557,0.12564785300496253,6.112874298809886,3.477557213362907
822.0,-30.02481444565644,5.020590911665738,35.004992776715184,24.10104648387062,4.996685845455672,-26.522667931332112,-40.036743216309674,1.4945393311285347,-0.23090995763982392,-5.014924424667479,40.00975570287946,42298.73031192433,25755.366978537317,25755.366978537317,68054.09729046165,77339.76954552003,77339.76954552003,25755.366978537317,103095.13652405735,103095.13652405735,103095.13652405735,127882.41571936067,91517.43345789389,56476.394224286785,38934.48803734122,24787.27919530331,0.0,63721.76723264453,21069.18731600781,1534.785517249064,0.0,0.8868074600559398,2.8180455611752366,0.0014959135982669303,354449.7288277449,1554953.9086156955,4.38695189232708,1554953.9086156955,4.38695189232708,0.85,0.09562695808977253,4.027634451161993,1.2670666286488994,1.0,0.0,4.027634451161095,1.2847480782035052,1.2850472219228193,3.13496047940693,19314.02151373669,1969.4820875361813,4632.441516551485,4632.441516551485,5.559782435787837,5.020590911665738,-2.3486844460245613,7.369275357690299,3.4775781308906617,3.4775781308906617,0.9935937516830462,0.0,0.0,0.00023283019563964408,7.852842223091887e-05,0.00015430177340872522,0.0006214711384563732,0.09562695808998867,0.0717503734945895,0.02387658459539916,0.09562694911960501,0.07175037349442734,0.023876584595345196,0.37757828589046843,0.37757828589046843,0.12564784607190088,0.0,4.782999702372479,4.705794734089409,5.015160805763514,4.784014467027646,4.707437924206488,5.014284583527854,24787.27919530331,21069.18731600781,0.85,1.0679882282925397,0.6638034717005585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516427111412764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.965903796208,1534.785517249064,0.37757828589046843,0.12564784607190088,6.112874298809886,3.4775781308906617
823.0,-30.025018691146574,5.020546386890535,35.00498433409902,24.10097998743879,4.996663518233576,-26.522854013883318,-40.03691232120616,1.4944988409675972,-0.23081577559230482,-5.014928205621398,40.009739644518675,42298.548160103484,25755.342973024373,25755.342973024373,68053.89113312785,77339.59007831586,77339.59007831586,25755.342973024373,103094.93305134022,103094.93305134022,103094.93305134022,127882.17849809883,91517.32738944085,56476.28547121755,38934.49102024811,24787.245446758607,0.0,63721.73646700672,21069.158629744816,1534.7839488801474,0.0,0.8868074989585878,2.8180438792857063,0.0014959135982669303,354449.6765854128,1554953.216084138,4.3869505850979,1554953.216084138,4.3869505850979,0.85,0.09562674044279415,4.027634451161993,1.2670663841301573,1.0,0.0,4.027634451163064,1.2847482778330601,1.2850474152384275,3.1349599922836737,19313.999128839012,1969.4798049118724,4632.441516551485,4632.441516551485,5.559777253744446,5.020546386890535,-2.3486778121160192,7.369224199006554,3.4775990316304277,3.4775990316304277,0.9935997233229793,0.0,0.0,0.00023282524517742744,7.852691899779113e-05,0.0001542983261796363,0.0006214572542777337,0.09562674044303121,0.07175017018979667,0.02387657025323455,0.09562679852235333,0.0717501701896188,0.02387657025317536,0.3775774174028355,0.3775774174028355,0.12564783761217746,0.0,4.783223784195059,4.706162084700281,5.014953259856725,4.784112430029097,4.707624335054902,5.014115887316677,24787.245446758607,21069.158629744816,0.85,1.0679855086554992,0.6638009336422346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516439400510064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.960974905764,1534.7839488801474,0.3775774174028355,0.12564783761217746,6.112874298809886,3.4775990316304277
824.0,-30.02522213097865,5.020502094184095,35.00497592087408,24.10092365406456,4.996643517132314,-26.523039138604073,-40.03708502333609,1.4944605247549532,-0.2305987822783777,-5.014930279004908,40.00972361536641,42298.38456382796,25755.315124772864,25755.315124772864,68053.69968860083,77339.44222574611,77339.44222574611,25755.315124772864,103094.75735051898,103094.75735051898,103094.75735051898,127881.96851725822,91517.25355217262,56476.19589024318,38934.508513254936,24787.211166739242,0.0,63721.719679994174,21069.129491728356,1534.782314350871,0.0,0.8868075464457824,2.818040779844057,0.0014959135982669303,354449.6479369868,1554952.5248124583,4.386948989405948,1554952.5248124583,4.386948989405948,0.85,0.095626520837345,4.027634451161993,1.2670661929110065,1.0,0.0,4.027634451161548,1.2847484672527254,1.2850475983669798,3.1349595300740756,19313.983546074796,1969.478215912141,4632.441516551485,4632.441516551485,5.559771242173356,5.020502094184095,-2.348669877338011,7.369171971522105,3.4776199181760186,3.4776199181760186,0.9936056909074339,0.0,0.0,0.00023282031433899476,7.852538381504284e-05,0.00015429493052395192,0.0006214435778179149,0.09562652083758329,0.07174996552120466,0.023876555316378622,0.09562659662587714,0.07174996552102587,0.02387655531631913,0.37757654876182234,0.37757654876182234,0.12564782836048421,0.0,4.7834462152529795,4.706528399681417,5.0147422165867965,4.784331496726509,4.7079897401818585,5.013894102197241,24787.211166739242,21069.129491728356,0.85,1.067982785624141,0.6637985411606492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516451639195938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.95605603959,1534.782314350871,0.37757654876182234,0.12564782836048421,6.112874298809886,3.4776199181760186
825.0,-30.025424798430922,5.020457981617531,35.004967534901944,24.10086780963468,4.996620298386787,-26.5232238898601,-40.0372538837604,1.4944193898132354,-0.23030631671525725,-5.014934607103761,40.00970758271051,42298.208368802334,25755.293507987713,25755.293507987713,68053.50187679005,77339.30941549718,77339.30941549718,25755.293507987713,103094.6029234849,103094.6029234849,103094.6029234849,127881.78044809282,91517.19314279787,56476.092096091874,38934.55671856222,24787.177524607927,0.0,63721.73424317015,21069.100895916737,1534.780768421739,0.0,0.8868075824707724,2.8180364232153217,0.0014959135982669303,354449.5881346349,1554951.8333899146,4.386947778873644,1554951.8333899146,4.386947778873644,0.85,0.0956263035259127,4.027634451161993,1.267066047298722,1.0,0.0,4.02763445116158,1.2847486698192154,1.2850477946695913,3.1349590357845987,19313.97079715998,1969.4769158846273,4632.441516551485,4632.441516551485,5.559766575781976,5.020457981617531,-2.3486635548996984,7.369121536517229,3.4776408005210597,3.4776408005210597,0.9936116572917314,0.0,0.0,0.0002328154023166477,7.852388280878938e-05,0.0001542915195078583,0.0006214298394919828,0.09562630352614905,0.07174976271701948,0.023876540809129567,0.0956263563529602,0.07174976271684215,0.023876540809070555,0.3775756801801771,0.3775756801801771,0.12564781812467782,0.0,4.783684372905441,4.7069097600163445,5.014548954587497,4.784628290388525,4.70842701379695,5.013767676894247,24787.177524607927,21069.100895916737,0.85,1.0679794372370552,0.6637956243844063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516463829625212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.95114650525,1534.780768421739,0.3775756801801771,0.12564781812467782,6.112874298809886,3.4776408005210597
826.0,-30.025626396716326,5.020414036136325,35.00495915908971,24.10081213982778,4.996595673090385,-26.523407819352162,-40.037426446191944,1.4943770957235785,-0.22997867940711103,-5.0149394082409575,40.00969110669313,42298.05194135104,25755.27345774474,25755.27345774474,68053.32539909577,77339.18313117979,77339.18313117979,25755.27345774474,103094.45658892453,103094.45658892453,103094.45658892453,127881.59793912625,91517.13825847968,56476.007068640116,38934.59021093285,24787.141350201728,0.0,63721.731561134584,21069.070147671468,1534.779088627115,0.0,0.8868076176936823,2.8180315482255547,0.0014959135982669303,354449.52179621236,1554951.1228472542,4.386946595293362,1554951.1228472542,4.386946595293362,0.85,0.09562608546978951,4.027634451161993,1.2670658736629412,1.0,0.0,4.02763445116414,1.2847488777543976,1.285047996375558,3.1349585283949524,19313.959214264105,1969.4757347579557,4632.441516551485,4632.441516551485,5.559762247558317,5.020414036136325,-2.3486575554745492,7.369071591610874,3.47766166338712,3.47766166338712,0.9936176181106057,0.0,0.0,0.000232810516302272,7.852234892266739e-05,0.00015428816737960463,0.0006214163383447436,0.09562608547003212,0.07174955938978549,0.023876526080246645,0.09562609006331334,0.07174955938960345,0.023876526080186068,0.3775748128029877,0.3775748128029877,0.1256478080396158,0.0,4.783941565673672,4.707310060301722,5.014375017427255,4.784960728833823,4.708902178921164,5.013670139164674,24787.141350201728,21069.070147671468,0.85,1.0679767126824773,0.6637931974709494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516475973791734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.946245662923,1534.779088627115,0.3775748128029877,0.1256478080396158,6.112874298809886,3.47766166338712
827.0,-30.0258272672791,5.020370393729707,35.004950816214276,24.10076013710352,4.996581177134123,-26.523590080818007,-40.03759495737029,1.4943439906703782,-0.2298011490872227,-5.014937583048831,40.00967531442251,42297.88193761762,25755.237088794136,25755.237088794136,68053.11902641176,77339.03056918894,77339.03056918894,25755.237088794136,103094.26765798307,103094.26765798307,103094.26765798307,127881.37443538338,91517.06090356296,56475.91227198084,38934.6095906468,24787.106777400302,0.0,63721.716368047106,21069.040760790256,1534.7773470981676,0.0,0.8868076841640884,2.818029423945334,0.0014959135982669303,354449.54701531265,1554950.4417920006,4.3869443617170845,1554950.4417920006,4.3869443617170845,0.85,0.09562586314064107,4.027634451161993,1.2670657329959796,1.0,0.0,4.027634451163383,1.2847490426679606,1.2850481550726691,3.134958125983926,19313.942889128346,1969.4740700573943,4632.441516551485,4632.441516551485,5.559754396633383,5.020370393729707,-2.348646633494056,7.369017027223763,3.477682503136318,3.477682503136318,0.9936235723246624,0.0,0.0,0.00023280564801922342,7.85208510743674e-05,0.00015428479694485603,0.0006214027634656347,0.09562586314087901,0.07174935280279669,0.023876510338082323,0.09562591663856422,0.07174935280261817,0.02387651033802291,0.3775739477926268,0.3775739477926268,0.12564779911868154,0.0,4.784179949086877,4.707697726396134,5.014163692098748,4.785136433961611,4.7092518528147025,5.013321863904423,24787.106777400302,21069.040760790256,0.85,1.067973728663351,0.6637906878294265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648805391127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.941359483992,1534.7773470981676,0.3775739477926268,0.12564779911868154,6.112874298809886,3.477682503136318
828.0,-30.026027331073397,5.0203266872006385,35.00494247161294,24.100685817562066,4.996541473527801,-26.523774136997197,-40.037767484877236,1.4942882794489398,-0.22947586203497394,-5.0149529641514246,40.00965857839895,42297.73216557974,25755.244783488277,25755.244783488277,68052.97694906802,77338.88975328632,77338.88975328632,25755.244783488277,103094.1345367746,103094.1345367746,103094.1345367746,127881.20695462894,91516.98476372645,56475.82717600906,38934.61954190821,24787.072417854342,0.0,63721.69195976255,21069.011555176192,1534.7760075215026,0.0,0.8868076664840321,2.8180233437464812,0.0014959135982669303,354449.33449111454,1554949.7200368363,4.386944955812342,1554949.7200368363,4.386944955812342,0.8500000000000001,0.09562565649593041,4.027634451161993,1.267065552766435,1.0,0.0,4.027634451163256,1.2847493132896242,1.2850484195277307,3.1349574656312997,19313.926820425528,1969.4724315057158,4632.441516551485,4632.441516551485,5.559756057678453,5.0203266872006385,-2.348648345049644,7.368975032250282,3.4777033610705494,3.4777033610705494,0.9936295317344427,0.0,0.0,0.00023280079938217758,7.851931755342233e-05,0.00015428148182875526,0.0006213894113898177,0.09562565649616458,0.07174915825737539,0.023876498238789193,0.09562562494544015,0.07174915825719969,0.023876498238730726,0.3775730841761214,0.3775730841761214,0.1256477887448758,0.0,4.7844453108957055,4.708084234518196,5.014064014296707,4.785477102116431,4.709601153672679,5.013636051442916,24787.072417854342,21069.011555176192,0.85,1.0679719080912113,0.6637885916822313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516500090443503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.936481163824,1534.7760075215026,0.3775730841761214,0.1256477887448758,6.112874298809886,3.4777033610705494
829.0,-30.026226587088065,5.020283404757586,35.00493412123142,24.100643314328067,4.996533290567122,-26.523954313735143,-40.03793184002859,1.4942610172115065,-0.22926500897722235,-5.014945232846387,40.009641720836356,42297.55213430206,25755.19389316632,25755.19389316632,68052.74602746838,77338.75004772501,77338.75004772501,25755.19389316632,103093.94394089133,103093.94394089133,103093.94394089133,127880.97335590867,91516.92216968664,56475.72425625276,38934.66434825987,24787.02941501735,0.0,63721.69376327722,21068.975002764746,1534.7736508158114,0.0,0.8868077668695451,2.818021470808266,0.0014959135982669303,354449.44131630455,1554948.9930404553,4.38694158260175,1554948.9930404553,4.38694158260175,0.85,0.0956254252832929,4.027634451161993,1.2670653648441657,1.0,0.0,4.027634451161695,1.284749450790192,1.2850485508559741,3.134957130111848,19313.913610454645,1969.4710844635676,4632.441516551485,4632.441516551485,5.5597450720412285,5.020283404757586,-2.3486330661510864,7.3689164709086725,3.47772412692383,3.47772412692383,0.99363546483538,0.0,0.0,0.00023279597041451412,7.85178566986958e-05,0.00015427811371581833,0.0006213758458621175,0.09562542528355158,0.07174894456029961,0.02387648072325197,0.09562542537800606,0.07174894456010553,0.023876480723187384,0.377572221862894,0.377572221862894,0.12564778384117264,0.0,4.784689465130214,4.70847595354428,5.013863629139053,4.7856802238691785,4.71005747352126,5.013076793737355,24787.02941501735,21068.975002764746,0.85,1.0679682539557218,0.6637857476205085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516512078651636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.931612310238,1534.7736508158114,0.377572221862894,0.12564778384117264,6.112874298809886,3.47772412692383
