time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
830.0,-30.026424984701887,5.0202403010391174,35.00492584827452,24.10058684125545,4.996513475183732,-26.52413488124194,-40.03809633487833,1.494223371721117,-0.22906403257559305,-5.014948712885802,40.00962727523005,42297.37602025275,25755.17244621621,25755.17244621621,68052.54846646896,77338.60098173784,77338.60098173784,25755.17244621621,103093.77342795405,103093.77342795405,103093.77342795405,127880.77746628033,91516.84515878148,56475.62019728545,38934.69440166226,24787.00403832628,0.0,63721.69843998854,21068.953432577335,1534.7725531175104,0.0,0.8868078014640546,2.8180184179656824,0.0014959135982669303,354449.3932318095,1554948.3700618942,4.386940420137663,1554948.3700618942,4.386940420137663,0.8499999999999999,0.09562521466083591,4.027634451161993,1.2670651626354084,1.0,0.0,4.027634451163156,1.2847496368191333,1.2850487307507332,3.1349566761769028,19313.89735791977,1969.4694271662363,4632.441516551485,4632.441516551485,5.559740442311954,5.0202403010391174,-2.3486259166072916,7.368866217646409,3.4777449478655096,3.4777449478655096,0.9936414136758599,0.0,0.0,0.00023279116234187425,7.851639462743325e-05,0.000154274767714441,0.0006213623693916965,0.09562521466104831,0.07174874664561724,0.023876468015431068,0.0956252571216404,0.07174874664545788,0.023876468015378034,0.3775713611660894,0.3775713611660894,0.12564777713752007,0.0,4.784929928725546,4.708858172630016,5.01367704081423,4.785884680310232,4.710380466786546,5.012924070657789,24787.00403832628,21068.953432577335,0.85,1.0679650752021166,0.6637829351031397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451652401847486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.926752970376,1534.7725531175104,0.3775713611660894,0.12564777713752007,6.112874298809886,3.4777449478655096
831.0,-30.02662257352586,5.020197441337997,35.00491761422607,24.100540426466637,4.996496459025235,-26.524314440719614,-40.03826439203692,1.4941883262163818,-0.2287450613212627,-5.014948923893264,40.00961186260311,42297.21844458149,25755.14316413444,25755.14316413444,68052.36160871593,77338.4813107736,77338.4813107736,25755.14316413444,103093.62447490804,103093.62447490804,103093.62447490804,127880.59617523724,91516.79834999026,56475.53548378746,38934.73651800311,24786.971700329195,0.0,63721.70821833231,21068.925945279814,1534.7709857188822,0.0,0.8868078561970008,2.8180141934762704,0.0014959135982669303,354449.39031627204,1554947.705379987,4.386938580970674,1554947.705379987,4.386938580970674,0.85,0.09562499716458453,4.027634451161993,1.2670650071324778,1.0,0.0,4.027634451161157,1.284749810645069,1.2850488984649442,3.134956252019006,19313.8874792992,1969.4684198272805,4632.441516551485,4632.441516551485,5.559734121221516,5.020197441337997,-2.348616320545145,7.368813761883142,3.4777657505850343,3.4777657505850343,0.9936473573100099,0.0,0.0,0.00023278637396080516,7.851490091947374e-05,0.0001542714730413314,0.0006213490996527751,0.0956249971648148,0.07174854372495078,0.023876453439864026,0.09562502201386663,0.071748543724778,0.023876453439806527,0.37757050144723925,0.37757050144723925,0.12564776969732572,0.0,4.785184896201713,4.7092644314370204,5.013476268160275,4.786203862571995,4.710889074382294,5.012672777993657,24786.971700329195,21068.925945279814,0.85,1.067961978915338,0.6637803603703905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45165359068796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.921904185276,1534.7709857188822,0.37757050144723925,0.12564776969732572,6.112874298809886,3.4777657505850343
832.0,-30.026819291814082,5.020154842615954,35.00490943342632,24.100483150128298,4.996481588548387,-26.524493002033562,-40.0384285376407,1.494155298765268,-0.22865095022024207,-5.014948078687104,40.00959694548534,42297.04831149519,25755.11184664513,25755.11184664513,68052.16015814032,77338.30893314918,77338.30893314918,25755.11184664513,103093.42077979431,103093.42077979431,103093.42077979431,127880.36255875543,91516.69935176696,56475.43873010274,38934.73402407136,24786.941778961114,0.0,63721.67580303247,21068.900512116947,1534.7695265078812,0.0,0.8868079145111292,2.8180130530915735,0.0014959135982669303,354449.4019946769,1554947.062067516,4.38693662146697,1554947.062067516,4.38693662146697,0.85,0.0956247803833356,4.027634451161993,1.2670647769002241,1.0,0.0,4.027634451162569,1.2847499749871054,1.2850490567202677,3.1349558510031628,19313.86658651689,1969.4662893563952,4632.441516551485,4632.441516551485,5.559727360749918,5.020154842615954,-2.3486058780284123,7.3687607206443655,3.4777865550769285,3.4777865550769285,0.993653301450551,0.0,0.0,0.0002327816067665045,7.851344200314555e-05,0.00015426816476335893,0.000621335775118439,0.09562478038355919,0.07174834168363337,0.023876438699925822,0.09562489868752128,0.07174834168346561,0.023876438699869995,0.3775696442239752,0.3775696442239752,0.12564776068298977,0.0,4.785407122034826,4.709632550173978,5.013259005224711,4.786297128466856,4.711106631239886,5.0123915629323506,24786.941778961114,21068.900512116947,0.85,1.067959360775345,0.6637780280957756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516547746838422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.917064989679,1534.7695265078812,0.3775696442239752,0.12564776068298977,6.112874298809886,3.4777865550769285
833.0,-30.027015124875206,5.020112296244317,35.00490126913852,24.10042294012385,4.996451755663594,-26.52467226283559,-40.038596524950094,1.4941088936212374,-0.22829284219631063,-5.014956925336726,40.009581064828225,42296.898081248124,25755.105564596422,25755.105564596422,68052.00364584455,77338.18539680862,77338.18539680862,25755.105564596422,103093.29096140504,103093.29096140504,103093.29096140504,127880.2003485254,91516.64278002514,56475.355464453496,38934.76368396849,24786.909387120344,0.0,63721.67307108884,21068.872979052292,1534.768149819596,0.0,0.8868079269895857,2.818007304322648,0.0014959135982669303,354449.27975853084,1554946.3772018726,4.386936202158973,1554946.3772018726,4.386936202158973,0.85,0.09562457049553767,4.027634451161993,1.2670646697515622,1.0,0.0,4.027634451161156,1.2847502018638426,1.2850492775525246,3.134955297394723,19313.854647503773,1969.4650719158708,4632.441516551485,4632.441516551485,5.559726004651046,5.020112296244317,-2.348602531151235,7.368714827395552,3.4778073668646754,3.4778073668646754,0.9936592476756215,0.0,0.0,0.0002327768611137902,7.85119489679153e-05,0.00015426491214587488,0.0006213226747642038,0.0956245704957668,0.0717481451536645,0.0238764253421023,0.09562461918216461,0.07174814515349258,0.02387642534204509,0.3775687869541883,0.3775687869541883,0.1256477492750817,0.0,4.785661966447719,4.710021389496546,5.013110168401511,4.786664083140408,4.711560004223429,5.012497997582045,24786.909387120344,21068.872979052292,0.85,1.0679569503758122,0.6637756989534955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516559534651146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.91223664752,1534.768149819596,0.3775687869541883,0.1256477492750817,6.112874298809886,3.4778073668646754
834.0,-30.027210266572954,5.020069961425229,35.004893091008064,24.100371880363696,4.996430920805714,-26.524850001401166,-40.038760530855484,1.494070655631313,-0.22796245635225887,-5.014958200121468,40.00956433305477,42296.73420738194,25755.08017829063,25755.08017829063,68051.81438567257,77338.06218341255,77338.06218341255,25755.08017829063,103093.14236170318,103093.14236170318,103093.14236170318,127880.01177097463,91516.5898952721,56475.2619192309,38934.808862268,24786.86940927144,0.0,63721.67827153944,21068.838997880724,1534.7661680054628,0.0,0.8868079810850862,2.8180028052930806,0.0014959135982669303,354449.26214454655,1554945.6556314218,4.386934384412135,1554945.6556314218,4.386934384412135,0.8500000000000001,0.09562435002649247,4.027634451161993,1.2670644774334505,1.0,0.0,4.0276344511638,1.2847503905009572,1.2850494601578948,3.134954837096033,19313.84348660011,1969.4639338204292,4632.441516551485,4632.441516551485,5.55972052453744,5.020069961425229,-2.34859362440955,7.368663585834779,3.477828123446925,3.477828123446925,0.9936651781276928,0.0,0.0,0.0002327721323036557,7.851049134387347e-05,0.00015426164095978223,0.000621309499622401,0.09562435002674234,0.07174794045584496,0.023876409570897386,0.09562434886994184,0.07174794045565748,0.023876409570835,0.37756793114964443,0.37756793114964443,0.12564773995865813,0.0,4.785929304100762,4.710429142192993,5.0129545068809875,4.786995743769182,4.712057746702897,5.012329437477092,24786.86940927144,21068.838997880724,0.85,1.0679538931112418,0.6637730730684991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516571269437186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.907419482135,1534.7661680054628,0.37756793114964443,0.12564773995865813,6.112874298809886,3.477828123446925
835.0,-30.027404566805554,5.020027910307372,35.004884953666455,24.100319563318067,4.996417546292538,-26.52502623650233,-40.03892052043227,1.4940392159867009,-0.22781449137318077,-5.01495582896677,40.00954916485669,42296.55734465423,25755.04613414272,25755.04613414272,68051.60347879695,77337.90391464971,77337.90391464971,25755.04613414272,103092.95004879244,103092.95004879244,103092.95004879244,127879.78721523387,91516.50463564621,56475.15806564001,38934.82952222911,24786.83716644143,0.0,63721.66668867054,21068.811591475216,1534.7645414824378,0.0,0.8868080480742733,2.8180011341408555,0.0014959135982669303,354449.29490731895,1554945.0014915692,4.386932133404736,1554945.0014915692,4.386932133404736,0.85,0.09562413162655035,4.027634451161993,1.2670643098419534,1.0,0.0,4.027634451161401,1.284750547294026,1.2850496109381164,3.134954454500991,19313.82549323878,1969.4620990082017,4632.441516551485,4632.441516551485,5.559713175465078,5.020027910307372,-2.3485819725655697,7.368609882872942,3.477848872936907,3.477848872936907,0.993671106553402,0.0,0.0,0.00023276742397242546,7.850906943958817e-05,0.00015425835453283728,0.0006212962630960162,0.09562413162677919,0.07174773726748689,0.023876394359292296,0.09562419804428113,0.07174773726731519,0.02387639435923516,0.3775670779239326,0.3775670779239326,0.12564773180216596,0.0,4.7861709109095045,4.7108139101047755,5.0127648543438,4.787141337593596,4.712357477523767,5.012010755169285,24786.83716644143,21068.811591475216,0.85,1.0679507774220893,0.6637704181735471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516582962813098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.902609639295,1534.7645414824378,0.3775670779239326,0.12564773180216596,6.112874298809886,3.477848872936907
836.0,-30.027598157775017,5.019985944273572,35.00487684597538,24.100258794520073,4.996391093923558,-26.525203141049644,-40.039084386639274,1.493996077195629,-0.22753878642981817,-5.01496263714767,40.009533753805776,42296.39961228485,25755.035924056003,25755.035924056003,68051.43553634085,77337.76436737335,77337.76436737335,25755.035924056003,103092.80029142936,103092.80029142936,103092.80029142936,127879.60673192752,91516.43251655989,56475.06776146104,38934.84972788761,24786.806440498152,0.0,63721.65616838576,21068.78547442343,1534.7632104010868,0.0,0.8868080692266777,2.817996708572301,0.0014959135982669303,354449.2008371727,1554944.336878718,4.386931422630095,1554944.336878718,4.386931422630095,0.85,0.09562392243875639,4.027634451161993,1.2670641081826766,1.0,0.0,4.027634451163389,1.2847507587786229,1.28504981644479,3.1349539384518086,19313.810273083098,1969.4605469842504,4632.441516551485,4632.441516551485,5.559710971425011,5.019985944273572,-2.3485770234131014,7.368562967686674,3.4778696374520623,3.4778696374520623,0.9936770392720178,0.0,0.0,0.00023276273291549632,7.850761310650651e-05,0.00015425511980898983,0.0006212832348108082,0.09562392243898034,0.07174754121227804,0.023876381226702298,0.09562396721730311,0.07174754121211001,0.023876381226646377,0.3775662256387113,0.3775662256387113,0.1256477224077229,0.0,4.78642417793543,4.711197910727549,5.012624260813027,4.7874238507178575,4.712721029651902,5.0120489398926225,24786.806440498152,21068.78547442343,0.85,1.0679483181748064,0.6637680524265684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516594605784203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.897810149081,1534.7632104010868,0.3775662256387113,0.1256477224077229,6.112874298809886,3.4778696374520623
837.0,-30.02779089802274,5.019944255407312,35.004868751877,24.100217164400988,4.996376533469633,-26.525378090513772,-40.03924793852491,1.4939637259580667,-0.22718518915138475,-5.014960254339984,40.009517934337936,42296.24433965296,25755.00266395121,25755.00266395121,68051.24700360418,77337.65413798743,77337.65413798743,25755.00266395121,103092.65680193863,103092.65680193863,103092.65680193863,127879.4268573736,91516.39418666861,56474.984388323544,38934.89977593896,24786.770055434976,0.0,63721.66983137393,21068.75454711973,1534.7613503271996,0.0,0.8868081386332936,2.8179923313293824,0.0014959135982669303,354449.23376095295,1554943.6546528125,4.3869290903912495,1554943.6546528125,4.3869290903912495,0.85,0.09562370226884902,4.027634451161993,1.267063955976628,1.0,0.0,4.027634451161333,1.2847509197576807,1.2850499714607635,3.134953545642647,19313.802183866464,1969.4597221137153,4632.441516551485,4632.441516551485,5.559703791603166,5.019944255407312,-2.348565297147818,7.36850955255513,3.477890357549045,3.477890357549045,0.9936829592997272,0.0,0.0,0.00023275806255961367,7.850615959180547e-05,0.00015425190296780822,0.0006212702785504412,0.09562370226908788,0.07174733669768535,0.02387636557140253,0.095623710274612,0.07174733669750613,0.02387636557134289,0.37756537431584536,0.37756537431584536,0.12564771487273046,0.0,4.786693550583664,4.711615080813829,5.012448429576466,4.787775065188612,4.713288280186418,5.011749637528169,24786.770055434976,21068.75454711973,0.85,1.0679451304977972,0.6637654733716352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516606206272167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.8930183911,1534.7613503271996,0.37756537431584536,0.12564771487273046,6.112874298809886,3.477890357549045
838.0,-30.027982632723134,5.019902681302036,35.00486068813272,24.100155976507835,4.996352490663105,-26.525553083181414,-40.03940775347871,1.4939229411188502,-0.22696700401286307,-5.014965330126227,40.009502630268216,42296.07772061538,25754.988892633068,25754.988892633068,68051.06661324845,77337.50316093142,77337.50316093142,25754.988892633068,103092.49205356449,103092.49205356449,103092.49205356449,127879.23112503391,91516.31086411235,56474.885423785934,38934.91715591824,24786.73907146942,0.0,63721.65622738766,21068.728210749006,1534.759962694258,0.0,0.8868081682149508,2.817988865540593,0.0014959135982669303,354449.16362769564,1554942.9946540347,4.386928096372396,1554942.9946540347,4.386928096372396,0.85,0.09562349251444968,4.027634451161993,1.2670638043200597,1.0,0.0,4.0276344511609246,1.2847511201376551,1.2850501659182385,3.134953056690428,19313.784599308165,1969.4579289877956,4632.441516551485,4632.441516551485,5.559700818804029,5.019902681302036,-2.348559003509752,7.368461684811788,3.4779110913148457,3.4779110913148457,0.993688883232813,0.0,0.0,0.00023275341665515573,7.850473931191545e-05,0.00015424867734324028,0.000621257286913805,0.0956234925146738,0.07174714024818545,0.023876352266488345,0.09562350940207258,0.0717471402480173,0.023876352266432387,0.37756452603114504,0.37756452603114504,0.12564770659381538,0.0,4.786956527557891,4.712012271969286,5.012307079190634,4.787998326113382,4.713591433316537,5.0117320255355935,24786.73907146942,21068.728210749006,0.85,1.0679425275829537,0.6637630002849245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516617755800203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.888237222878,1534.759962694258,0.37756452603114504,0.12564770659381538,6.112874298809886,3.4779110913148457
839.0,-30.028173676117998,5.01986119004797,35.004852607205024,24.100100725796096,4.996324301326674,-26.5257278681958,-40.03957127043975,1.4938784934019522,-0.22656004816678887,-5.014971867808752,40.009486002274116,42295.92962230894,25754.978950487905,25754.978950487905,68050.90857279685,77337.3928801966,77337.3928801966,25754.978950487905,103092.3718306845,103092.3718306845,103092.3718306845,127879.07254869594,91516.2662803593,56474.80302246129,38934.95917544223,24786.70071801144,0.0,63721.659893453674,21068.695610309725,1534.7581904243664,0.0,0.8868081951503561,2.817982743521438,0.0014959135982669303,354449.07329511154,1554942.2775603265,4.386927191274369,1554942.2775603265,4.386927191274369,0.85,0.09562328036784712,4.027634451161993,1.267063665851019,1.0,0.0,4.027634451160985,1.2847513376174298,1.2850503775011235,3.1349525260127282,19313.775190264085,1969.456969532316,4632.441516551485,4632.441516551485,5.559698672604207,5.01986119004797,-2.348553796964088,7.368414987012057,3.4779317902187667,3.4779317902187667,0.9936947972053619,0.0,0.0,0.00023274878758663227,7.850328615677188e-05,0.00015424550142986037,0.000621244495495662,0.09562328036809031,0.0717469418781859,0.023876338489904416,0.09562319414512431,0.07174694187800343,0.023876338489843694,0.3775636792430354,0.3775636792430354,0.12564769969437964,0.0,4.787250162034525,4.712437309977986,5.0122048441420475,4.788411819641965,4.7141250918010655,5.0117834712456215,24786.70071801144,21068.695610309725,0.85,1.0679399859730887,0.6637606379530947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662924509048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.883469774446,1534.7581904243664,0.3775636792430354,0.12564769969437964,6.112874298809886,3.4779317902187667
840.0,-30.0283639739525,5.019819960469688,35.004844530642245,24.10004868814724,4.99630881101484,-26.525900712129612,-40.03972696429116,1.4938455491894198,-0.2263642983480736,-5.014969849810744,40.009469967557315,42295.75217515622,25754.947549393848,25754.947549393848,68050.69972455007,77337.24426559424,77337.24426559424,25754.947549393848,103092.1918149881,103092.1918149881,103092.1918149881,127878.85463408215,91516.18820301164,56474.69611256336,38934.991211609195,24786.662819094054,0.0,63721.65403070325,21068.663396229946,1534.7562460289816,0.0,0.8868082634797088,2.817980401988842,0.0014959135982669303,354449.1011782276,1554941.5860523484,4.386924895234753,1554941.5860523484,4.386924895234753,0.85,0.09562306208475088,4.027634451161993,1.2670634345198049,1.0,0.0,4.027634451162812,1.2847515012477588,1.2850505352453458,3.134952126734492,19313.758712665058,1969.455289284828,4632.441516551485,4632.441516551485,5.559691894084943,5.019819960469688,-2.3485422838468297,7.3683622443165175,3.4779524448259598,3.4779524448259598,0.9937006985217028,0.0,0.0,0.0002327441766676961,7.850190254775429e-05,0.00015424227411994182,0.0006212314970710496,0.09562306208499283,0.07174673857123373,0.023876323513759103,0.09562300091168635,0.0717467385710522,0.023876323513698693,0.3775628356063682,0.3775628356063682,0.12564769617729088,0.0,4.787520573375218,4.712844378933369,5.012063575845616,4.788605551462695,4.714476482784335,5.011502341276639,24786.662819094054,21068.663396229946,0.85,1.0679368067213217,0.6637579142998501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516640692973035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.878709784012,1534.7562460289816,0.3775628356063682,0.12564769617729088,6.112874298809886,3.4779524448259598
841.0,-30.028553448964256,5.019779021882625,35.00483651888677,24.099995847232663,4.996298340536722,-26.526072313455735,-40.03988622045142,1.493817205025644,-0.2262951327008409,-5.014966155977795,40.00945570208205,42295.593183941695,25754.91263044748,25754.91263044748,68050.50581438918,77337.07204589507,77337.07204589507,25754.91263044748,103091.98467634254,103091.98467634254,103091.98467634254,127878.61914523417,91516.0882204973,56474.60935853369,38934.976513292895,24786.634468891632,0.0,63721.61098218453,21068.639298557886,1534.7548061522896,0.0,0.8868083339316526,2.81797992291657,0.0014959135982669303,354449.1522167238,1554940.9708442995,4.386922527870934,1554940.9708442995,4.386922527870934,0.85,0.09562284841202776,4.027634451161993,1.2670632169255986,1.0,0.0,4.0276344511636895,1.284751643318296,1.2850506714504795,3.1349517800648967,19313.73761215601,1969.45313763171,4632.441516551485,4632.441516551485,5.559684356170812,5.019779021882625,-2.3485294531968424,7.368308475079468,3.477973109219925,3.477973109219925,0.9937066026342644,0.0,0.0,0.0002327395857693789,7.850048730478844e-05,0.00015423909846459046,0.0006212187066921514,0.09562284841224339,0.07174653876639821,0.023876309645845174,0.09562290254043528,0.07174653876623642,0.023876309645791335,0.37756199368409105,0.37756199368409105,0.125647692929906,0.0,4.787749361403485,4.713210448508846,5.0118788104560394,4.788671023276947,4.714681726447509,5.0111467751515875,24786.634468891632,21068.639298557886,0.85,1.0679344851060801,0.6637558676249855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665209619656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.873958361522,1534.7548061522896,0.37756199368409105,0.125647692929906,6.112874298809886,3.477973109219925
842.0,-30.02874216214052,5.0197382347151835,35.004828561259544,24.099944438226544,4.996278723817583,-26.526244143704773,-40.04004547661168,1.4937807053792658,-0.2260117504213781,-5.014968808240969,40.00944125516764,42295.4375976668,25754.894460093008,25754.894460093008,68050.3320577598,77336.94268166802,77336.94268166802,25754.894460093008,103091.83714176103,103091.83714176103,103091.83714176103,127878.44415697754,91516.02708307533,56474.521999063756,38935.005648901744,24786.6070152165,0.0,63721.61266411825,21068.615962934025,1534.7535647421728,0.0,0.8868083727436091,2.817975881923966,0.0014959135982669303,354449.1155698244,1554940.3478117555,4.386921223690968,1554940.3478117555,4.386921223690968,0.85,0.09562264046181458,4.027634451161993,1.2670630845008417,1.0,0.0,4.027634451162221,1.2847518235009778,1.2850508458004501,3.1349513403970874,19313.724709592654,1969.4518219364058,4632.441516551485,4632.441516551485,5.559680433756594,5.0197382347151835,-2.348521223005121,7.368259457720304,3.477993792680277,3.477993792680277,0.9937125121943648,0.0,0.0,0.0002327350134129365,7.849907208541071e-05,0.0001542359413275258,0.0006212059908981427,0.09562264046202784,0.07174634357410092,0.023876296887926914,0.09562269225593642,0.07174634357394091,0.023876296887873665,0.37756115091740955,0.37756115091740955,0.12564768716528166,0.0,4.787992003465206,4.713588453793989,5.01171367770371,4.788957057819573,4.7150954594343375,5.01104810392377,24786.6070152165,21068.615962934025,0.85,1.067931730109509,0.6637534084488642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666345013105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.869217079657,1534.7535647421728,0.37756115091740955,0.12564768716528166,6.112874298809886,3.477993792680277
843.0,-30.028929991529516,5.019697546756194,35.0048206058854,24.09989390233534,4.9962535295807315,-26.52641573616413,-40.04020473277194,1.49373927421278,-0.22559007960410327,-5.014973836733484,40.00942540553557,42295.285655608124,25754.882555078708,25754.882555078708,68050.16821068682,77336.83942294691,77336.83942294691,25754.882555078708,103091.72197802563,103091.72197802563,103091.72197802563,127878.294081223,91515.98943654454,56474.43566919541,38935.059741499026,24786.572103197363,0.0,63721.631844696385,21068.586287717757,1534.7519531231446,0.0,0.8868084045413361,2.8179697425697907,0.0014959135982669303,354449.04609005305,1554939.664286321,4.386920155206922,1554939.664286321,4.386920155206922,0.85,0.09562243018439577,4.027634451161993,1.26706294383388,1.0,0.0,4.027634451163002,1.284752026708408,1.2850510432081441,3.1349508445462213,19313.71676459378,1969.4510117719897,4632.441516551485,4632.441516551485,5.55967786383439,5.019697546756194,-2.3485147344168062,7.368212281173,3.478014453587903,3.478014453587903,0.9937184153108295,0.0,0.0,0.00023273046255207108,7.849765688962047e-05,0.00015423280566245062,0.0006211933615854587,0.09562243018462849,0.07174614678449197,0.023876283400136523,0.0956223869456429,0.07174614678431736,0.023876283400078416,0.37756030844335065,0.37756030844335065,0.12564768045473554,0.0,4.788272357080132,4.71400442852746,5.011585484982334,4.789383757129372,4.71565881411442,5.011063151872406,24786.572103197363,21068.586287717757,0.85,1.067928837361542,0.6637508241893589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516674758430836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.86448474406,1534.7519531231446,0.37756030844335065,0.12564768045473554,6.112874298809886,3.478014453587903
844.0,-30.02911706940815,5.019657144520327,35.004812668693184,24.09984654458242,4.996241317933038,-26.526585353812813,-40.040359937679,1.4937096023351615,-0.22538307525741175,-5.014969916676391,40.009410024374716,42295.12005287426,25754.84826830403,25754.84826830403,68049.9683211783,77336.69649969832,77336.69649969832,25754.84826830403,103091.54476800235,103091.54476800235,103091.54476800235,127878.08157866323,91515.91707822411,56474.34063138993,38935.08494092686,24786.536810660884,0.0,63721.62175158775,21068.55628906175,1534.7501128046883,0.0,0.8868084801842686,2.8179674751249584,0.0014959135982669303,354449.1002543311,1554939.00096422,4.386917613413296,1554939.00096422,4.386917613413296,0.85,0.09562221245905858,4.027634451161993,1.2670627482188865,1.0,0.0,4.027634451162637,1.2847521748695085,1.285051185580194,3.134950483015199,19313.70149394966,1969.4494545996502,4632.441516551485,4632.441516551485,5.559670462386462,5.019657144520327,-2.3485016381177037,7.36815878263803,3.4780350764447996,3.4780350764447996,0.993724307555657,0.0,0.0,0.00023272592998081464,7.84962777171195e-05,0.00015422965226369513,0.0006211806608479928,0.09562221245929156,0.07174594434311916,0.023876268116172394,0.09562220350008792,0.07174594434294436,0.02387626811611422,0.3775594687588732,0.3775594687588732,0.125647675118392,0.0,4.788533864533463,4.714409342650299,5.011415023089512,4.789586841418952,4.71603642854501,5.0107406317240475,24786.536810660884,21068.55628906175,0.85,1.0679258695967306,0.663748330476545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516686013787958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.859763823228,1534.7501128046883,0.3775594687588732,0.125647675118392,6.112874298809886,3.4780350764447996
845.0,-30.029303437370363,5.019616840370964,35.00480476523697,24.099790420755767,4.9962179440165935,-26.526755448772445,-40.04051891444249,1.4936699554161021,-0.2250976312579951,-5.0149746442659575,40.00939513262187,42294.973466498646,25754.836497923516,25754.836497923516,68049.80996442217,77336.56331140311,77336.56331140311,25754.836497923516,103091.39980932663,103091.39980932663,103091.39980932663,127877.90693977232,91515.84964908383,56474.25980416901,38935.09982768314,24786.507130445698,0.0,63721.60695812883,21068.531060878842,1534.7487890760992,0.0,0.8868085100450298,2.8179631645555556,0.0014959135982669303,354449.0349322024,1554938.3587483494,4.386916610016364,1554938.3587483494,4.386916610016364,0.85,0.09562200598712711,4.027634451161993,1.267062578429468,1.0,0.0,4.027634451163253,1.284752369657084,1.285051374611772,3.13495000771006,19313.687263569533,1969.448003504717,4632.441516551485,4632.441516551485,5.559667921527506,5.019616840370964,-2.3484948470665494,7.368111687437514,3.4780557176815736,3.4780557176815736,0.9937302050518781,0.0,0.0,0.0002327214146904616,7.849486505060032e-05,0.00015422654963986128,0.0006211681646133506,0.09562200598734538,0.0717457506535424,0.023876255333802988,0.09562197797472552,0.07174575065337863,0.023876255333748486,0.3775586309123671,0.3775586309123671,0.12564766823161902,0.0,4.788804382128376,4.714813406612507,5.011283245497054,4.789877013007981,4.7164207183087115,5.010747145224798,24786.507130445698,21068.531060878842,0.85,1.0679236323895187,0.6637461841521115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516697224128667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.855051696675,1534.7487890760992,0.3775586309123671,0.12564766823161902,6.112874298809886,3.4780557176815736
846.0,-30.029488974954486,5.019576749351784,35.00479687135258,24.099738522805296,4.996201102152431,-26.526924142982587,-40.04067020779473,1.493636270178007,-0.22487101623050876,-5.014973837065215,40.00937960450719,42294.79822293372,25754.810922301644,25754.810922301644,68049.60914523536,77336.42071424055,77336.42071424055,25754.810922301644,103091.23163654219,103091.23163654219,103091.23163654219,127877.70340037896,91515.7751206264,56474.15262930931,38935.136101463424,24786.471763836766,0.0,63721.60786530019,21068.50099926125,1534.7470136625561,0.0,0.8868085703779077,2.8179602752283026,0.0014959135982669303,354449.04608546937,1554937.689089202,4.386914582679552,1554937.689089202,4.386914582679552,0.85,0.09562179174752278,4.027634451161993,1.2670623591868209,1.0,0.0,4.027634451162171,1.2847525365149233,1.2850515357330634,3.1349496005569546,19313.67153493537,1969.4463996303907,4632.441516551485,4632.441516551485,5.559662400546444,5.019576749351784,-2.3484839739398176,7.3680607232916016,3.4780763211707164,3.4780763211707164,0.9937360917630619,0.0,0.0,0.0002327169195985365,7.849352068065215e-05,0.00015422339891788434,0.0006211554746569702,0.09562179174775587,0.07174555107446634,0.023876240673289525,0.0956217758202568,0.07174555107429145,0.023876240673231325,0.3775577947546043,0.3775577947546043,0.12564766233770874,0.0,4.789063859563953,4.715207325636811,5.011137736223759,4.790102820834704,4.716784536880937,5.0105572351300225,24786.471763836766,21068.50099926125,0.85,1.0679204656775774,0.6637434245592144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516708391945221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.850347556187,1534.7470136625561,0.3775577947546043,0.12564766233770874,6.112874298809886,3.4780763211707164
847.0,-30.029673711336855,5.019536748597614,35.004788989030416,24.099677299987547,4.996176574001602,-26.527092884695612,-40.04082520315421,1.493595747357898,-0.22464320946261296,-5.014978688845708,40.00936415351229,42294.64212596425,25754.800090500416,25754.800090500416,68049.44221646467,77336.27153920056,77336.27153920056,25754.800090500416,103091.07162970098,103091.07162970098,103091.07162970098,127877.51031271461,91515.69057900966,56474.061165763465,38935.14379249578,24786.438683013635,0.0,63721.582475509415,21068.47288056159,1534.745495788468,0.0,0.88680860163155,2.81795670903105,0.0014959135982669303,354448.97904737666,1554937.0227561058,4.386913532478446,1554937.0227561058,4.386913532478446,0.85,0.09562158416806515,4.027634451161993,1.2670622031344103,1.0,0.0,4.027634451163193,1.2847527353180177,1.2850517288320844,3.1349491154537406,19313.653693104123,1969.4445802699315,4632.441516551485,4632.441516551485,5.5596600622975565,5.019536748597614,-2.3484772352098657,7.368013983807479,3.4780969217805486,3.4780969217805486,0.9937419776515853,0.0,0.0,0.00023271244399711424,7.849214343729986e-05,0.0001542203005598144,0.0006211429956032656,0.09562158416829178,0.07174535655829402,0.023876227609997757,0.09562156360815299,0.07174535655812399,0.02387622760994117,0.3775569596017527,0.3775569596017527,0.12564765631718158,0.0,4.789320118229284,4.7155848550123665,5.0110286395516255,4.790335479383089,4.717085792204955,5.010583026578445,24786.438683013635,21068.47288056159,0.85,1.0679182715309778,0.6637412393551222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516719510018932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.84565383867,1534.745495788468,0.3775569596017527,0.12564765631718158,6.112874298809886,3.4780969217805486
848.0,-30.02985756584584,5.019497142965501,35.004781149165545,24.099644226394616,4.99617345400398,-26.527258691648886,-40.040979779418535,1.4935745798045394,-0.22438907937765862,-5.014968952114009,40.009349625526255,42294.48802725253,25754.75267585352,25754.75267585352,68049.24070310606,77336.14961866352,77336.14961866352,25754.75267585352,103090.90229451704,103090.90229451704,103090.90229451704,127877.30815717799,91515.64160311155,56473.98001169066,38935.17954602321,24786.405862660948,0.0,63721.58540868416,21068.444983261805,1534.743665012213,0.0,0.8868087037877144,2.817954500771934,0.0014959135982669303,354449.1135818987,1554936.3962284988,4.386910099774354,1554936.3962284988,4.386910099774354,0.85,0.09562136409948455,4.027634451161993,1.2670620053214954,1.0,0.0,4.0276344511626325,1.2847528435350468,1.285051831351509,3.1349488513913712,19313.64335713299,1969.4435262941975,4632.441516551485,4632.441516551485,5.559649826950445,5.019497142965501,-2.348459720101407,7.367956863066908,3.4781174828019603,3.4781174828019603,0.9937478522291315,0.0,0.0,0.00023270798983954095,7.8490769940154e-05,0.00015421721989938695,0.0006211305878291958,0.09562136409970812,0.07174515238826006,0.023876211711448058,0.09562138562502867,0.07174515238809231,0.023876211711392235,0.3775561245211372,0.3775561245211372,0.1256476523073859,0.0,4.789568473861266,4.71598150540035,5.010830330595866,4.790579872736373,4.717586549804025,5.010055613090117,24786.405862660948,21068.444983261805,0.85,1.06791505997012,0.6637387904898003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516730580097934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.840969987314,1534.743665012213,0.3775561245211372,0.1256476523073859,6.112874298809886,3.4781174828019603
849.0,-30.03004081788273,5.019457465087485,35.00477334343995,24.09958440056073,4.996139987626616,-26.527426991171588,-40.041138511709846,1.4935261609129387,-0.22395990432431745,-5.014981060517955,40.00933494017319,42294.353708077266,25754.76134536196,25754.76134536196,68049.11505343922,77336.04227418576,77336.04227418576,25754.76134536196,103090.80361954772,103090.80361954772,103090.80361954772,127877.18297540444,91515.59467407015,56473.906107951436,38935.20951790968,24786.379355856723,0.0,63721.588873766406,21068.422452478215,1534.7426898687534,0.0,0.8868086953383159,2.817947435537262,0.0014959135982669303,354448.94627747516,1554935.7629145412,4.386910383695379,1554935.7629145412,4.386910383695379,0.85,0.09562116707528093,4.027634451161993,1.2670619305921722,1.0,0.0,4.0276344511618944,1.2847530792006285,1.2850520613679974,3.1349482763395913,19313.633453134586,1969.4425163674227,4632.441516551485,4632.441516551485,5.559651698427593,5.019457465087485,-2.3484582111844574,7.367915676271942,3.4781380963506026,3.4781380963506026,0.9937537418144579,0.0,0.0,0.000232703550355938,7.848935953749248e-05,0.00015421419081844553,0.0006211183877984408,0.09562116707548736,0.07174496613096107,0.02387620094452629,0.09562108421437734,0.07174496613080618,0.023876200944474745,0.377555290910005,0.377555290910005,0.1256476444212324,0.0,4.789863694694816,4.71640411503904,5.010741797519586,4.791021156193665,4.718071634627961,5.010364638674616,24786.379355856723,21068.422452478215,0.85,1.0679130300445854,0.6637366464898282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674159734787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.836297644937,1534.7426898687534,0.377555290910005,0.1256476444212324,6.112874298809886,3.4781380963506026
850.0,-30.030223252771236,5.019418075095716,35.00476551788158,24.099531734269135,4.996127438479335,-26.52759246317553,-40.04128924626855,1.493496648881162,-0.22382811273666903,-5.014976175757045,40.00931875104792,42294.18980861538,25754.72679901222,25754.72679901222,68048.9166076276,77335.87932837947,77335.87932837947,25754.72679901222,103090.60612739169,103090.60612739169,103090.60612739169,127876.94443855736,91515.50028275704,56473.81076298295,38935.21057752677,24786.338311165673,0.0,63721.54888869244,21068.387564490822,1534.7404934331316,0.0,0.8868087788162721,2.817946271105902,0.0014959135982669303,354449.0137712608,1554935.0647498067,4.386907578626427,1554935.0647498067,4.386907578626427,0.85,0.09562094740755794,4.027634451161993,1.2670617316802968,1.0,0.0,4.027634451162267,1.2847532263809596,1.2850522029041762,3.1349479172023536,19313.613532603784,1969.4404850385997,4632.441516551485,4632.441516551485,5.559644240945483,5.019418075095716,-2.3484442377571257,7.367862312852842,3.478158622095677,3.478158622095677,0.9937596063130505,0.0,0.0,0.0002326991307461667,7.848802021971227e-05,0.00015421111052645443,0.0006211059815082978,0.09562094740780441,0.0717447625387369,0.023876184869067504,0.09562091685559579,0.07174476253855198,0.02387618486900596,0.3775544603137543,0.3775544603137543,0.1256476399615234,0.0,4.790118811401555,4.716790481273051,5.01060154299995,4.791148063020387,4.718345201871671,5.0100498152325486,24786.338311165673,21068.387564490822,0.85,1.067910585891346,0.6637344908626444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675257851132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.831631243604,1534.7404934331316,0.3775544603137543,0.1256476399615234,6.112874298809886,3.478158622095677
851.0,-30.030404899423964,5.019378799456442,35.00475772600946,24.099480464961403,4.99610632697844,-26.527758082039117,-40.041440015751846,1.4934595095911616,-0.22351060777327802,-5.014979259348194,40.0093040811161,42294.02937734417,25754.71307671293,25754.71307671293,68048.74245405711,77335.75649702913,77335.75649702913,25754.71307671293,103090.46957374206,103090.46957374206,103090.46957374206,127876.7782167744,91515.44222087634,56473.71510118137,38935.25235521664,24786.308643032342,0.0,63721.560998248984,21068.36234657749,1534.7391308980134,0.0,0.8868088162405456,2.8179417305910843,0.0014959135982669303,354448.9711646218,1554934.4321013095,4.386906321076974,1554934.4321013095,4.386906321076974,0.85,0.09562074173573566,4.027634451161993,1.2670615217788144,1.0,0.0,4.027634451161487,1.2847534092012483,1.2850523801132379,3.134947471099561,19313.60127910879,1969.4392355298487,4632.441516551485,4632.441516551485,5.559641278727991,5.019378799456442,-2.348436063993557,7.367814863449999,3.478179168556639,3.478179168556639,0.9937654767304682,0.0,0.0,0.0002326947303087796,7.848668061275274e-05,0.00015420804969602686,0.0006210936536022185,0.0956207417359519,0.07174456953612551,0.02387617219982639,0.09562068192668582,0.07174456953596327,0.023876172199772394,0.3775536302123819,0.3775536302123819,0.12564763504618034,0.0,4.790390042875913,4.717189833238422,5.010486821176698,4.791468651574917,4.718781409342512,5.010022070327636,24786.308643032342,21068.36234657749,0.85,1.0679076499071802,0.6637318470353603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676351072387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.826975104075,1534.7391308980134,0.3775536302123819,0.12564763504618034,6.112874298809886,3.478179168556639
852.0,-30.03058562403414,5.0193398953657935,35.00474998439072,24.099447356443875,4.996102955582885,-26.527921096793403,-40.041590366139985,1.4934384283397841,-0.22325441774501087,-5.014969993822338,40.00928996110681,42293.87131725093,25754.668490877844,25754.668490877844,68048.53980812877,77335.63554346992,77335.63554346992,25754.668490877844,103090.30403434776,103090.30403434776,103090.30403434776,127876.58183294872,91515.39284684621,56473.62862061768,38935.29358469837,24786.277798600957,0.0,63721.57138329932,21068.336128810814,1534.7374211773063,0.0,0.8868089145213007,2.8179394401989364,0.0014959135982669303,354449.0991883887,1554933.8231686922,4.386903018597458,1554933.8231686922,4.386903018597458,0.85,0.0956205248432531,4.027634451161993,1.2670613690232857,1.0,0.0,4.027634451161587,1.2847535168574626,1.2850524821695293,3.134947208405922,19313.590859115087,1969.438172986197,4632.441516551485,4632.441516551485,5.55963165403334,5.0193398953657935,-2.3484187559575522,7.367758651323346,3.478199683863951,3.478199683863951,0.993771338246843,0.0,0.0,0.0002326903522841974,7.84853447505593e-05,0.00015420500753363808,0.0006210814008841754,0.09562052484346986,0.07174436802752,0.02387615681594986,0.09562050828172242,0.07174436802735737,0.023876156815895732,0.3775528015522908,0.3775528015522908,0.1256476312218106,0.0,4.790651731384287,4.717602927566077,5.010292499819116,4.7917155760773085,4.719272856531916,5.009532836395351,24786.277798600957,21068.336128810814,0.85,1.0679042956866487,0.663729258383224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677439571787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.822328674372,1534.7374211773063,0.3775528015522908,0.1256476312218106,6.112874298809886,3.478199683863951
853.0,-30.03076568539635,5.01930091761986,35.00474227357383,24.099376843683444,4.996070145476972,-26.52808645861888,-40.04174483763052,1.493390918697061,-0.22301601219595568,-5.014981547189264,40.009275375035706,42293.733208782425,25754.67732951198,25754.67732951198,68048.41053829441,77335.48232209813,77335.48232209813,25754.67732951198,103090.15965161011,103090.15965161011,103090.15965161011,127876.41083895892,91515.29901881992,56473.549905494445,38935.276792583856,24786.25118734882,0.0,63721.527979932674,21068.313509246495,1534.7364203116135,0.0,0.8868089085371683,2.8179349515317664,0.0014959135982669303,354448.9395530343,1554933.1941371132,4.386903219679281,1554933.1941371132,4.386903219679281,0.85,0.09562032892433303,4.027634451161993,1.2670611909916625,1.0,0.0,4.02763445116249,1.2847537481096651,1.2850527078713088,3.1349466441238967,19313.571057461457,1969.4361537794719,4632.441516551485,4632.441516551485,5.559633562019463,5.01930091761986,-2.34841670677603,7.36771762439589,3.478220245795699,3.478220245795699,0.9937772130844855,0.0,0.0,0.00023268599040215953,7.848397229429137e-05,0.00015420201810786816,0.0006210693605699553,0.09562032892453895,0.07174418293734434,0.023876145987194612,0.09562029296555867,0.07174418293718983,0.023876145987143195,0.3775519751451626,0.3775519751451626,0.12564762336469992,0.0,4.790918964741479,4.717987070327354,5.010207522955739,4.791965534993324,4.719501771480168,5.009845644635732,24786.25118734882,21068.313509246495,0.85,1.0679029944122553,0.6637275431013152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516785225474869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.81769466137,1534.7364203116135,0.3775519751451626,0.12564762336469992,6.112874298809886,3.478220245795699
854.0,-30.030944953831554,5.019262513156762,35.004734602866165,24.099357425607764,4.9960799299126055,-26.528246846919327,-40.04189103199167,1.4933818229979112,-0.2227969702769883,-5.014962412015427,40.00926112166645,42293.56411307867,25754.60853557182,25754.60853557182,68048.17264865049,77335.36342516416,77335.36342516416,25754.60853557182,103089.97196073599,103089.97196073599,103089.97196073599,127876.18789916439,91515.25643995623,56473.45712786071,38935.332568995014,24786.2159384284,0.0,63721.54850742342,21068.283547664138,1534.734234606372,0.0,0.8868090575297455,2.817934303385891,0.0014959135982669303,354449.20394787425,1554932.5794536506,4.386898213156436,1554932.5794536506,4.386898213156436,0.85,0.09562010105772183,4.027634451161993,1.267061021202244,1.0,0.0,4.027634451162155,1.2847537996255847,1.285052753819755,3.134946518419144,19313.56207153322,1969.4352374698005,4632.441516551485,4632.441516551485,5.559618711548085,5.019262513156762,-2.3483920607557045,7.367654573912466,3.4782407206679524,3.4782407206679524,0.9937830630479864,0.0,0.0,0.0002326816478031533,7.848267339952566e-05,0.00015419897440362764,0.000621057101641897,0.09562010105794437,0.07174397342470558,0.02387612763323879,0.09562015085904793,0.0717439734245386,0.023876127633183225,0.37755114905940595,0.37755114905940595,0.12564761878541486,0.0,4.791161099452665,4.718391678576779,5.009960357650073,4.792165441738462,4.720046351453107,5.009008088490816,24786.2159384284,21068.283547664138,0.85,1.067898917125704,0.6637246756197641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679601550268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.813067911276,1534.734234606372,0.37755114905940595,0.12564761878541486,6.112874298809886,3.4782407206679524
855.0,-30.0311235270675,5.019223970199129,35.00472700266289,24.099292430933588,4.996045434400011,-26.52841103783143,-40.04204155700279,1.4933329451615551,-0.22243744176336122,-5.014976531491906,40.00924783383948,42293.41598979057,25754.625154915928,25754.625154915928,68048.0411447065,77335.23930024511,77335.23930024511,25754.625154915928,103089.86445516103,103089.86445516103,103089.86445516103,127876.06185730718,91515.19042516408,56473.367114700006,38935.35923384897,24786.197402146154,0.0,63721.55663599512,21068.26779182423,1534.733754857111,0.0,0.8868090337853639,2.817927920255731,0.0014959135982669303,354449.0088559957,1554932.0064098344,4.386899011026905,1554932.0064098344,4.386899011026905,0.85,0.09561991205795958,4.027634451161993,1.2670608656993139,1.0,0.0,4.027634451160668,1.2847540372034112,1.2850529858951347,3.1349459387021255,19313.548139639945,1969.4338168120557,4632.441516551485,4632.441516551485,5.559622299147421,5.019223970199129,-2.3483917594018004,7.36761572960093,3.4782613035176175,3.4782613035176175,0.9937889438621764,0.0,0.0,0.00023267732211888927,7.848133604894832e-05,0.00015419598606994096,0.000621045065726189,0.09561991205814209,0.07174379419427963,0.023876117863862453,0.09561990181165352,0.0717437941941427,0.023876117863816885,0.37755032472841465,0.37755032472841465,0.12564760693230692,0.0,4.791442140974084,4.718799241391366,5.009860283348701,4.792539089728564,4.720402764306073,5.009433135541428,24786.197402146154,21068.26779182423,0.85,1.0678967171725906,0.6637222664127418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680675803022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.808451044111,1534.733754857111,0.37755032472841465,0.12564760693230692,6.112874298809886,3.4782613035176175
