time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
856.0,-30.031301267443688,5.01918569533898,35.00471936777846,24.099239764641993,4.996032486249819,-26.52857232401704,-40.04219162799416,1.493303542820745,-0.2222917972706,-5.014971532738225,40.00923162326606,42293.26967285389,25754.59298321787,25754.59298321787,68047.86265607175,77335.07790770348,77335.07790770348,25754.59298321787,103089.67089092135,103089.67089092135,103089.67089092135,127875.82626737817,91515.09553077126,56473.287295911876,38935.34248317709,24786.155376456823,0.0,63721.49785963391,21068.2320699883,1534.7314962442517,0.0,0.8868091179209772,2.817926586789828,0.0014959135982669303,354449.0779248535,1554931.3073214104,4.386896183860493,1554931.3073214104,4.386896183860493,0.85,0.09561969288860867,4.027634451161993,1.2670606651389975,1.0,0.0,4.027634451160905,1.2847541836350644,1.2850531268291463,3.1349455813922815,19313.5281129382,1969.4317746568095,4632.441516551485,4632.441516551485,5.559615354278728,5.01918569533898,-2.3483774569311984,7.367563152270179,3.4782817805806596,3.4782817805806596,0.993794794451617,0.0,0.0,0.0002326730166830495,7.848000275311613e-05,0.00015419301392993338,0.0006210330950327008,0.09561969288885527,0.07174359199645551,0.023876100892399766,0.09561972491510545,0.07174359199627048,0.023876100892338187,0.37754950225021805,0.37754950225021805,0.12564759801888473,0.0,4.791687856151782,4.719172803617084,5.009720892609835,4.79267973546763,4.720676523933548,5.009172836612834,24786.155376456823,21068.2320699883,0.85,1.0678949011206231,0.663720582432286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516817458913556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.803842128491,1534.7314962442517,0.37754950225021805,0.12564759801888473,6.112874298809886,3.4782817805806596
857.0,-30.031478329958986,5.019147514849169,35.004711754811794,24.099188425485067,4.996011041734405,-26.528733849804706,-40.04233796205369,1.4932665615777412,-0.22196217652663108,-5.014974537327422,40.009216991900814,42293.11072422149,25754.581658777348,25754.581658777348,68047.69238299884,77334.95632754762,77334.95632754762,25754.581658777348,103089.53798632497,103089.53798632497,103089.53798632497,127875.6631347632,91515.03673505112,56473.191131715444,38935.384003706306,24786.125148438234,0.0,63721.50915214454,21068.206376172497,1534.7300966485218,0.0,0.8868091556076212,2.8179218960806685,0.0014959135982669303,354449.0364097955,1554930.6763372708,4.386894917495391,1554930.6763372708,4.386894917495391,0.8499999999999999,0.09561948787453217,4.027634451161993,1.2670604991959409,1.0,0.0,4.027634451161391,1.2847543654860551,1.285053303211926,3.13494513765535,19313.515704572266,1969.4305093556177,4632.441516551485,4632.441516551485,5.559612909684345,5.019147514849169,-2.348368989164912,7.36751650401408,3.478302274281513,3.478302274281513,0.9938006497947179,0.0,0.0,0.00023266872774012828,7.84787026779734e-05,0.0001541900250621549,0.0006210210569658662,0.09561948787474804,0.07174340041895637,0.023876087455791672,0.09561948261033405,0.0717434004187944,0.023876087455737775,0.3775486794632634,0.3775486794632634,0.1256475890052977,0.0,4.791953987304737,4.719561627140024,5.009617428646607,4.7930123608007875,4.721111238500612,5.009197859443475,24786.125148438234,21068.206376172497,0.85,1.06789203972751,0.6637179703832881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516828109903286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.799243945385,1534.7300966485218,0.3775486794632634,0.1256475890052977,6.112874298809886,3.478302274281513
858.0,-30.031654571773714,5.019109448797475,35.004704131592135,24.099137086328142,4.995989515872133,-26.528894644931004,-40.04248796319587,1.4932295890270184,-0.22162636767507138,-5.014976542720397,40.00920146732593,42292.970533071515,25754.567926203224,25754.567926203224,68047.53845927474,77334.83507335382,77334.83507335382,25754.567926203224,103089.40299955705,103089.40299955705,103089.40299955705,127875.49229326431,91514.97790131229,56473.1133610203,38935.40504476887,24786.089293707264,0.0,63721.494338476135,21068.175899651174,1534.7283524327352,0.0,0.8868092016135657,2.817917240664757,0.0014959135982669303,354449.00870084984,1554930.0068332772,4.386893371581177,1554930.0068332772,4.386893371581177,0.85,0.09561927925036434,4.027634451161993,1.2670603744639086,1.0,0.0,4.02763445116172,1.284754547255234,1.285053479538508,3.1349446941181744,19313.50328818279,1969.429243236252,4632.441516551485,4632.441516551485,5.559609945248835,5.019109448797475,-2.3483597934466025,7.367469242244077,3.478322732659318,3.478322732659318,0.9938064950455194,0.0,0.0,0.00023266445874917265,7.8477370044048e-05,0.00015418708870512465,0.0006210092303931302,0.09561927925059475,0.07174320589082467,0.023876073359770086,0.09561922092934609,0.07174320589065179,0.023876073359712556,0.37754785760419585,0.37754785760419585,0.12564758199820938,0.0,4.792234076632383,4.719962623138088,5.009533294677226,4.793350175045305,4.72156281681913,5.009192945465372,24786.089293707264,21068.175899651174,0.85,1.0678898724160408,0.6637159246206549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683872028743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.794653417413,1534.7283524327352,0.37754785760419585,0.12564758199820938,6.112874298809886,3.478322732659318
859.0,-30.03183009005711,5.019071622283074,35.00469652512496,24.099094757717126,4.995977502764748,-26.529053837469686,-40.04263394800944,1.4932012501749563,-0.22134170377688633,-5.014972504036249,40.009186708839124,42292.81678730728,25754.539181728098,25754.539181728098,68047.35596903539,77334.71172515025,77334.71172515025,25754.539181728098,103089.25090687835,103089.25090687835,103089.25090687835,127875.30661334873,91514.9205326877,56473.02559483508,38935.438819836236,24786.05570647037,0.0,63721.494526306604,21068.147350499814,1534.7266001795492,0.0,0.8868092756053374,2.8179139647856712,0.0014959135982669303,354449.06450421887,1554929.3703673673,4.386890885273756,1554929.3703673673,4.386890885273756,0.8499999999999999,0.09561906745147719,4.027634451161993,1.2670601574191824,1.0,0.0,4.027634451162135,1.2847546886005048,1.2850536154543843,3.1349443492199534,19313.491180993944,1969.428008646576,4632.441516551485,4632.441516551485,5.559603740210945,5.019071622283074,-2.348346126060882,7.367417748343956,3.4783431619251393,3.4783431619251393,0.9938123319786112,0.0,0.0,0.00023266020735556808,7.847607311190947e-05,0.00015418413424365862,0.000620997330902345,0.0956190674517009,0.0717430086770627,0.0238760587746382,0.09561900857666651,0.07174300867689484,0.02387605877458234,0.3775470374851171,0.3775470374851171,0.12564757770003035,0.0,4.7925119823013915,4.720372040525206,5.009415069501415,4.793630800259336,4.7220173649243975,5.008949849724104,24786.05570647037,21068.147350499814,0.85,1.0678870053956897,0.6637135098871109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516849281506206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.790073428727,1534.7266001795492,0.3775470374851171,0.12564757770003035,6.112874298809886,3.4783431619251393
860.0,-30.032004836063894,5.019034119200593,35.00468899333495,24.099056340660923,4.995973981759545,-26.52921148564631,-40.04277588156981,1.4931806313396363,-0.22117562564307036,-5.014964206902051,40.00917367103525,42292.64973121329,25754.50036989776,25754.50036989776,68047.15010111105,77334.56977689287,77334.56977689287,25754.50036989776,103089.07014679062,103089.07014679062,103089.07014679062,127875.1006143542,91514.84769011683,56472.92764442772,38935.46671743235,24786.03046756358,0.0,63721.497184995926,21068.125897429043,1534.7252257669793,0.0,0.8868093650390086,2.817912747695947,0.0014959135982669303,354449.17914753093,1554928.8081067884,4.386887880080509,1554928.8081067884,4.386887880080509,0.85,0.09561885729718343,4.027634451161993,1.2670599502651023,1.0,0.0,4.027634451160151,1.284754793793523,1.2850537152337207,3.1349440925373084,19313.475808152645,1969.426441053025,4632.441516551485,4632.441516551485,5.55959536194428,5.019034119200593,-2.348329237293486,7.367363356494079,3.4783636000079574,3.4783636000079574,0.9938181714308449,0.0,0.0,0.00023265597473910105,7.847481219018789e-05,0.00015418116254891317,0.0006209853620022099,0.0956188572973831,0.07174281279413713,0.023876044503245968,0.09561889128993067,0.07174281279398732,0.023876044503196112,0.37754621953625767,0.37754621953625767,0.12564757344468958,0.0,4.792764248277592,4.720767359069896,5.009236487028318,4.79378858125898,4.72236435136972,5.008537937039762,24786.03046756358,21068.125897429043,0.85,1.0678837300943653,0.6637108605347029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516859799382253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.785502060058,1534.7252257669793,0.37754621953625767,0.12564757344468958,6.112874298809886,3.4783636000079574
861.0,-30.032178934379196,5.0189966725977415,35.004681513618756,24.09899969296532,4.995952490255774,-26.529370347974886,-40.04292179653419,1.4931439038491523,-0.22094012934496732,-5.014968282537143,40.00916012421165,42292.501872023655,25754.49359234222,25754.49359234222,68046.99546436587,77334.42692516794,77334.42692516794,25754.49359234222,103088.92051751015,103088.92051751015,103088.92051751015,127874.92679546107,91514.76640723266,56472.84135407907,38935.47228128176,24786.006277950917,0.0,63721.47855923268,21068.10533625828,1534.724190256051,0.0,0.8868093933478837,2.817909171101222,0.0014959135982669303,354449.12283358834,1554928.223894692,4.386886928832157,1554928.223894692,4.386886928832157,0.85,0.09561865852638944,4.027634451161993,1.267059779926203,1.0,0.0,4.02763445116315,1.2847549743087963,1.285053890373083,3.1349436520600964,19313.458654050803,1969.424691821448,4632.441516551485,4632.441516551485,5.559593898880901,5.0189966725977415,-2.3483213832712244,7.3673180558689655,3.478384072615214,3.478384072615214,0.993824020747204,0.0,0.0,0.00023265175788126367,7.847351591764863e-05,0.00015417824196361504,0.0006209735989522456,0.09561865852658746,0.07174262603546498,0.02387603249112249,0.09561870846343479,0.0717426260353164,0.02387603249107304,0.37754540274118886,0.37754540274118886,0.12564756548312658,0.0,4.793018664632882,4.721147002437078,5.009113694098062,4.794028153192187,4.722657864609289,5.008614772473493,24786.006277950917,21068.10533625828,0.85,1.0678816154762067,0.6637087341391554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687027099433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.780940312054,1534.724190256051,0.37754540274118886,0.12564756548312658,6.112874298809886,3.478384072615214
862.0,-30.032352220262556,5.018959444611499,35.00467404159622,24.098957469128095,4.995939653522019,-26.529527613402806,-40.043067501950986,1.493115046659916,-0.22063261545253,-5.01496462801234,40.00914538887021,42292.35652575142,25754.467358349106,25754.467358349106,68046.82388410052,77334.30728930749,77334.30728930749,25754.467358349106,103088.7746476566,103088.7746476566,103088.7746476566,127874.74709888961,91514.71151647741,56472.76075291168,38935.50084840637,24785.972451233018,0.0,63721.47329963939,21068.076583548063,1534.7224311492905,0.0,0.8868094653007034,2.8179055495403595,0.0014959135982669303,354449.1733289572,1554927.5884274847,4.3868845110392956,1554927.5884274847,4.3868845110392956,0.85,0.09561844726771185,4.027634451161993,1.267059659040533,1.0,0.0,4.027634451160658,1.2847551179667969,1.2850540286719685,3.13494330151879,19313.447069796443,1969.4235105562495,4632.441516551485,4632.441516551485,5.559588235777975,5.018959444611499,-2.3483078417986145,7.367267286410113,3.4784044997553547,3.4784044997553547,0.9938298570729585,0.0,0.0,0.00023264756077136776,7.847222152643098e-05,0.00015417533924493677,0.000620961907862495,0.0956184472679348,0.07174242987553016,0.023876017392404632,0.0956184837345948,0.07174242987536288,0.023876017392348965,0.3775445861817375,0.3775445861817375,0.12564755782209644,0.0,4.793280038792659,4.721541546172489,5.008973965415805,4.794332012559835,4.72312664812938,5.0084220012562355,24785.972451233018,21068.076583548063,0.85,1.0678790109594911,0.6637065079597079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516880703808006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.7763857146,1534.7224311492905,0.3775445861817375,0.12564755782209644,6.112874298809886,3.4784044997553547
863.0,-30.032524682989216,5.018922172492498,35.00466655911019,24.09889701465147,4.995909052672304,-26.529685914399536,-40.04321327721698,1.493070284080346,-0.22026394267072646,-5.014973296779843,40.00913014005315,42292.215336897774,25754.472654280074,25754.472654280074,68046.68799117785,77334.1857698804,77334.1857698804,25754.472654280074,103088.65842416047,103088.65842416047,103088.65842416047,127874.59818779909,91514.64721804319,56472.67678505136,38935.522703324255,24785.939763638613,0.0,63721.46246696287,21068.04879909282,1534.721015380723,0.0,0.8868094763967103,2.817899683017241,0.0014959135982669303,354449.05355070916,1554926.930816654,4.386884138186023,1554926.930816654,4.386884138186023,0.85,0.09561824789839768,4.027634451161993,1.2670594837563112,1.0,0.0,4.027634451162578,1.284755335987482,1.2850542413765431,3.134942769524513,19313.43350012676,1969.4221268350316,4632.441516551485,4632.441516551485,5.559589379004703,5.018922172492498,-2.34830335688992,7.367225529382418,3.478424930433835,3.478424930433835,0.9938356944096671,0.0,0.0,0.0002326433836681897,7.847092653445268e-05,0.00015417245713373703,0.0006209502997721348,0.09561824789861721,0.07174224282391434,0.023876005074702878,0.09561819765833568,0.07174224282374962,0.023876005074648064,0.37754377096783126,0.37754377096783126,0.12564754929219502,0.0,4.7935692777521695,4.721943857464282,5.008922569510219,4.794709354109102,4.723536694391271,5.00870050081096,24785.939763638613,21068.04879909282,0.85,1.0678770598910445,0.6637044050711276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516891087951047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.77184158959,1534.721015380723,0.37754377096783126,0.12564754929219502,6.112874298809886,3.478424930433835
864.0,-30.032696432504295,5.018885181150414,35.00465905994078,24.098854266945295,4.995899230115827,-26.52984149539974,-40.043358703237004,1.4930442930089625,-0.220024963611138,-5.0149666082196225,40.00911468914254,42292.07555369483,25754.43896105017,25754.43896105017,68046.514514745,77334.05188958468,77334.05188958468,25754.43896105017,103088.49085063484,103088.49085063484,103088.49085063484,127874.39148161141,91514.57868321614,56472.60234731687,38935.5292621103,24785.90063097656,0.0,63721.42989308686,21068.015536330076,1534.718882247328,0.0,0.886809566381336,2.8178973182535114,0.0014959135982669303,354449.1459679998,1554926.2644906775,4.386881114480266,1554926.2644906775,4.386881114480266,0.85,0.09561803214626022,4.027634451161993,1.2670593167142945,1.0,0.0,4.0276344511609645,1.284755466160993,1.2850543662357867,3.1349424518870186,19313.4190364003,1969.4206519453944,4632.441516551485,4632.441516551485,5.559582105684623,5.018885181150414,-2.348287598279486,7.3671727794299,3.4784452857522883,3.4784452857522883,0.9938415102149395,0.0,0.0,0.00023263922390789527,7.846963466468135e-05,0.0001541695892432139,0.0006209387489574617,0.09561803214649621,0.07174204291460827,0.02387598923188794,0.09561799421735098,0.0717420429144312,0.023875989231829015,0.3775429575646221,0.3775429575646221,0.1256475453328992,0.0,4.793841305946444,4.722341997384831,5.008814728953553,4.794941644608457,4.723947229617011,5.0083960866840584,24785.90063097656,21068.015536330076,0.85,1.0678748833620786,0.663702550690613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690142278057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.767308178958,1534.718882247328,0.3775429575646221,0.1256475453328992,6.112874298809886,3.4784452857522883
865.0,-30.03286749258469,5.01884846399914,35.00465163213081,24.098821367975347,4.9958933653923845,-26.52999606011302,-40.04350018277762,1.4930219329184542,-0.21971975431597457,-5.01495991997043,40.00910176930084,42291.92242575034,25754.406058152912,25754.406058152912,68046.32848390326,77333.94197697283,77333.94197697283,25754.406058152912,103088.34803512573,103088.34803512573,103088.34803512573,127874.22401304521,91514.53543969998,56472.5158884684,38935.57727914619,24785.875977919484,0.0,63721.453257065674,21067.99458123156,1534.7175780628725,0.0,0.8868096471997807,2.8178940815258096,0.0014959135982669303,354449.2383810116,1554925.7073181071,4.386878398781198,1554925.7073181071,4.386878398781198,0.85,0.09561782540451828,4.027634451161993,1.2670591381331904,1.0,0.0,4.027634451163013,1.2847555793145027,1.2850544740926098,3.134942175780227,19313.409910202485,1969.4197213322068,4632.441516551485,4632.441516551485,5.559575002972772,5.01884846399914,-2.3482717443480183,7.367120208347158,3.4784656636515803,3.4784656636515803,0.9938473324718801,0.0,0.0,0.00023263508091376912,7.846837787172409e-05,0.00015416670304204503,0.000620927124394201,0.09561782540471528,0.07174184980702362,0.023875975597691657,0.09561781184661305,0.07174184980687581,0.023875975597642467,0.3775421456251149,0.3775421456251149,0.12564754157151511,0.0,4.7941186325344916,4.722761671338333,5.008663344659794,4.795240165654434,4.724453039963237,5.008070527302948,24785.875977919484,21067.99458123156,0.85,1.0678715723790877,0.663699904255728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516911714884861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.762783307573,1534.7175780628725,0.3775421456251149,0.12564754157151511,6.112874298809886,3.4784656636515803
866.0,-30.03303783269106,5.018811833110928,35.00464425093769,24.09876426625999,4.9958745574900885,-26.530151271138692,-40.043637960311,1.4929879959354013,-0.2195483400828948,-5.014961900205522,40.00908827149158,42291.75709356046,25754.395706585416,25754.395706585416,68046.15280014588,77333.7862808284,77333.7862808284,25754.395706585416,103088.18198741382,103088.18198741382,103088.18198741382,127874.0327270895,91514.44088200456,56472.41169472718,38935.587985863756,24785.850739675687,0.0,63721.43872553944,21067.973128724334,1534.7164308884664,0.0,0.8868096859951068,2.8178915934620914,0.0014959135982669303,354449.21101966465,1554925.1252206494,4.386877095162678,1554925.1252206494,4.386877095162678,0.85,0.09561762625328352,4.027634451161993,1.2670589227369056,1.0,0.0,4.027634451160652,1.284755746587567,1.285054636104068,3.1349417676159628,19313.389954558028,1969.4176864227875,4632.441516551485,4632.441516551485,5.559572768391405,5.018811833110928,-2.348262210995762,7.36707404410669,3.4784860626128635,3.4784860626128635,0.9938531607465324,0.0,0.0,0.00023263095542462077,7.846715398237296e-05,0.00015416380144224782,0.0006209154378108943,0.09561762625348275,0.07174166288910026,0.02387596336438248,0.0956176601311481,0.07174166288895079,0.02387596336433273,0.37754133642839394,0.37754133642839394,0.12564753525491335,0.0,4.794378457894254,4.723145446932506,5.008549815652657,4.795413560122654,4.724676805869478,5.0080919344399035,24785.850739675687,21067.973128724334,0.85,1.067869058845859,0.6636974610023989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516921965688572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.75826652288,1534.7164308884664,0.37754133642839394,0.12564753525491335,6.112874298809886,3.4784860626128635
867.0,-30.03320733436759,5.0187754340550095,35.004636890101644,24.098721553478413,4.995864176658808,-26.530304884648046,-40.043779265228636,1.4929617269369848,-0.2193031896691764,-5.014956896292372,40.009074102045744,42291.61006834339,25754.367886710268,25754.367886710268,68045.97795505366,77333.65486696128,77333.65486696128,25754.367886710268,103088.02275367155,103088.02275367155,103088.02275367155,127873.84185184861,91514.37368011173,56472.32888148464,38935.605331807885,24785.819098177064,0.0,63721.42442998495,21067.946233450504,1534.7147618073725,0.0,0.886809762766144,2.8178889506504317,0.0014959135982669303,354449.2801598434,1554924.5141588226,4.3868745154669515,1554924.5141588226,4.3868745154669515,0.85,0.09561741719392627,4.027634451161993,1.2670587600907313,1.0,0.0,4.027634451160061,1.2847558779484383,1.2850547622211526,3.1349414470813857,19313.375772136656,1969.4162402182862,4632.441516551485,4632.441516551485,5.559566762945885,5.0187754340550095,-2.3482475240436775,7.367022958098687,3.478506426401585,3.478506426401585,0.9938589789718815,0.0,0.0,0.00023262685030841883,7.846589877730379e-05,0.00015416095153111505,0.0006209039594106332,0.09561741719414138,0.07174146852964611,0.02387594866449527,0.09561747474305216,0.07174146852948471,0.02387594866444156,0.3775405275278508,0.3775405275278508,0.1256475290897686,0.0,4.794631699463082,4.723528763129025,5.008411280056748,4.79565370662317,4.725071510033274,5.007866654246982,24785.819098177064,21067.946233450504,0.85,1.0678665545184163,0.6636953025871549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516932173361456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.753758459663,1534.7147618073725,0.3775405275278508,0.1256475290897686,6.112874298809886,3.478506426401585
868.0,-30.0333762247093,5.01873901421091,35.00462953187419,24.098671052511804,4.995836770495725,-26.53045965052608,-40.043924551550276,1.4929201963102177,-0.2188387917404384,-5.014963710580363,40.00905945635309,42291.482046598125,25754.3703812919,25754.3703812919,68045.85242789003,77333.56069974999,77333.56069974999,25754.3703812919,103087.93108104188,103087.93108104188,103087.93108104188,127873.71965897686,91514.3365853043,56472.257932143126,38935.64294795687,24785.788577934974,0.0,63721.43152589184,21067.92029124473,1534.7134275022677,0.0,0.8868097811161995,2.8178820406579246,0.0014959135982669303,354449.1860053165,1554923.8825588913,4.386873898859986,1554923.8825588913,4.386873898859986,0.85,0.09561721931396698,4.027634451161993,1.2670586210722106,1.0,0.0,4.0276344511640705,1.2847560806712124,1.2850549597358485,3.134940952416261,19313.367943574587,1969.4154419271197,4632.441516551485,4632.441516551485,5.559567301448449,5.01873901421091,-2.3482415110448573,7.366980525255768,3.478526799074901,3.478526799074901,0.993864799735686,0.0,0.0,0.00023262276006435375,7.846460822496178e-05,0.00015415815183939197,0.0006208926832757967,0.09561721931417916,0.07174128278995547,0.02387593652422369,0.09561715911846154,0.07174128278979627,0.02387593652417071,0.3775397190922301,0.3775397190922301,0.12564752145303706,0.0,4.794933014883213,4.723950149928783,5.008350917844439,4.796124918839951,4.725622800858957,5.00809651069568,24785.788577934974,21067.92029124473,0.85,1.0678644656663285,0.6636932195946333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516942330804836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.749261514988,1534.7134275022677,0.3775397190922301,0.12564752145303706,6.112874298809886,3.478526799074901
869.0,-30.033544257974132,5.018703008176723,35.00462219566761,24.09863689625638,4.995838569396813,-26.53061072419293,-40.044061665516324,1.4929050356133704,-0.2187009492637344,-5.014949894057095,40.009045381302954,42291.32409065141,25754.32072410243,25754.32072410243,68045.64481475385,77333.4146299411,77333.4146299411,25754.32072410243,103087.73535404351,103087.73535404351,103087.73535404351,127873.48965698716,91514.25906585294,56472.16852655417,38935.65615477641,24785.75430294365,0.0,63721.410457720056,21067.8911575021,1534.7114060936324,0.0,0.8868099023946495,2.8178818402053865,0.0014959135982669303,354449.3769112988,1554923.2755682732,4.386869823606416,1554923.2755682732,4.386869823606416,0.85,0.09561700190740727,4.027634451161993,1.2670584606239572,1.0,0.0,4.0276344511612345,1.2847561599947481,1.2850550338493514,3.1349407588584417,19313.351583715106,1969.4137736857242,4632.441516551485,4632.441516551485,5.559556582006166,5.018703008176723,-2.3482203086806206,7.366923316857344,3.478547104812023,3.478547104812023,0.9938706013748637,0.0,0.0,0.00023261869064302639,7.846339028418776e-05,0.0001541553003588386,0.0006208811985544831,0.09561700190762548,0.07174108204379007,0.023875919863835422,0.09561703945336346,0.07174108204362634,0.023875919863780935,0.37753891359370817,0.37753891359370817,0.12564751728919768,0.0,4.795191051462666,4.724349144077337,5.008184439869126,4.796248944793376,4.7259712917228285,5.007544803409928,24785.75430294365,21067.8911575021,0.85,1.0678615605959159,0.6636909601791101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952451627276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.74477116733,1534.7114060936324,0.37753891359370817,0.12564751728919768,6.112874298809886,3.478547104812023
870.0,-30.033711588319346,5.01866684612369,35.00461488569711,24.09857172695922,4.995803883419637,-26.530764813922364,-40.04420681213958,1.4928571090204017,-0.21833761926302486,-5.014962777759932,40.00903147307044,42291.202345418205,25754.339446364,25754.339446364,68045.5417917822,77333.29063565387,77333.29063565387,25754.339446364,103087.63008201787,103087.63008201787,103087.63008201787,127873.3599642629,91514.18856690166,56472.10027665692,38935.65365582749,24785.729882245032,0.0,63721.38353807252,21067.870399908275,1534.7105532873195,0.0,0.8868098871859592,2.8178755517007206,0.0014959135982669303,354449.1988943021,1554922.6757718902,4.386870334655695,1554922.6757718902,4.386870334655695,0.85,0.09561681399725659,4.027634451161993,1.2670582897355782,1.0,0.0,4.027634451162599,1.2847563925591188,1.285055261261292,3.1349401913769106,19313.336705475955,1969.4122565275559,4632.441516551485,4632.441516551485,5.559560623559955,5.01866684612369,-2.34821868674484,7.36688553286853,3.4785674746820607,3.4785674746820607,0.9938764213377317,0.0,0.0,0.0002326146383101468,7.846210101085838e-05,0.00015415253729928843,0.0006208700699606482,0.09561681399745016,0.07174090401651484,0.02387590998093532,0.09561677129827889,0.07174090401636961,0.02387590998088698,0.37753810936730225,0.37753810936730225,0.1256475094257409,0.0,4.795482844745152,4.7247481189278915,5.008153341370075,4.796625158496909,4.726319627498071,5.008004447063058,24785.729882245032,21067.870399908275,0.85,1.0678603949508734,0.6636893299742915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962521102417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.7402923601,1534.7105532873195,0.37753810936730225,0.1256475094257409,6.112874298809886,3.4785674746820607
871.0,-30.033878253937733,5.018631183360118,35.004607583728195,24.09855251843112,4.995810956012375,-26.53091412908893,-40.04433994470162,1.492846831161326,-0.21805869247020837,-5.014944687152568,40.00901708619105,42291.03350131817,25754.279531628552,25754.279531628552,68045.31303294672,77333.18360543254,77333.18360543254,25754.279531628552,103087.46313706109,103087.46313706109,103087.46313706109,127873.15516672103,91514.1516701931,56472.001566069746,38935.722337914834,24785.69202965994,0.0,63721.41436757478,21067.838225210948,1534.7082333778812,0.0,0.8868100313451139,2.8178739932480035,0.0014959135982669303,354449.4488562802,1554922.055333914,4.3868654905551665,1554922.055333914,4.3868654905551665,0.85,0.09561659157579386,4.027634451161993,1.2670580974174661,1.0,0.0,4.027634451161527,1.2847564489725185,1.2850553125020494,3.1349400537223113,19313.328918721054,1969.411462499534,4632.441516551485,4632.441516551485,5.559547689832625,5.018631183360118,-2.3481942991793376,7.366825482539456,3.4785877374763574,3.4785877374763574,0.9938822107075307,0.0,0.0,0.00023261060213997922,7.846091847034746e-05,0.00015414968366963178,0.0006208585765835322,0.09561659157601848,0.07174069942331908,0.02387589215269941,0.09561658942309464,0.07174069942315055,0.023875892152643317,0.37753730642341454,0.37753730642341454,0.12564750670462646,0.0,4.795756704631913,4.725171677133346,5.007976394899629,4.796885994682384,4.726900176066636,5.007303012336251,24785.69202965994,21067.838225210948,0.85,1.067856288318236,0.6636863591470805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697254846801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.735822033585,1534.7082333778812,0.37753730642341454,0.12564750670462646,6.112874298809886,3.4785877374763574
872.0,-30.03404414990542,5.018595496984006,35.004600357846705,24.098490771744423,4.995787679259655,-26.531065786726256,-40.04447716344146,1.4928093160782299,-0.2178801462734441,-5.014950931033757,40.00900469846132,42290.88506187215,25754.28236513345,25754.28236513345,68045.1674270056,77333.02728127161,77333.02728127161,25754.28236513345,103087.30964640506,103087.30964640506,103087.30964640506,127872.98355096405,91514.05288130614,56471.910661897586,38935.713577120616,24785.673904558997,0.0,63721.387481679616,21067.822818875145,1534.707585382927,0.0,0.886810044422412,2.8178709132026247,0.0014959135982669303,354449.36258315854,1554921.5211099414,4.386865051125987,1554921.5211099414,4.386865051125987,0.85,0.09561640242763297,4.027634451161993,1.2670578930107874,1.0,0.0,4.027634451162893,1.284756632760799,1.2850554911713468,3.1349396052597562,19313.308070117506,1969.4093365336284,4632.441516551485,4632.441516551485,5.559548301498178,5.018595496984006,-2.3481876931665835,7.36678319015059,3.4786080906195527,3.4786080906195527,0.9938880258913008,0.0,0.0,0.00023260658467265562,7.845969965189713e-05,0.00015414688502075847,0.0006208473046489134,0.0956164024278108,0.07174052060491692,0.023875881822893887,0.09561644594862026,0.07174052060478349,0.023875881822849485,0.3775365062629148,0.3775365062629148,0.12564749922854326,0.0,4.796021974635778,4.7255551562134315,5.007885603925786,4.797070784760308,4.727077254819108,5.007510566733856,24785.673904558997,21067.822818875145,0.85,1.0678544538373258,0.6636843096681017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516982536012626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.731359446087,1534.707585382927,0.3775365062629148,0.12564749922854326,6.112874298809886,3.4786080906195527
873.0,-30.03420934917574,5.018560046315547,35.00459313057531,24.09845843156802,4.9957778041973055,-26.531215476865913,-40.04461787464095,1.4927839318852438,-0.2174717755898996,-5.014944916187196,40.00899020620963,42290.754097192024,25754.254080215134,25754.254080215134,68045.00817740716,77332.93578444683,77332.93578444683,25754.254080215134,103087.18986466197,103087.18986466197,103087.18986466197,127872.82905843717,91514.02406474999,56471.8423774861,38935.75743029321,24785.63919377521,0.0,63721.396624068424,21067.793314708928,1534.7057182415424,0.0,0.8868101275069731,2.8178662397960386,0.0014959135982669303,354449.4456916572,1554920.8961281087,4.386862259281867,1554920.8961281087,4.386862259281867,0.85,0.09561619282237696,4.027634451161993,1.2670577633334323,1.0,0.0,4.027634451164581,1.2847567597668332,1.2850556130669468,3.134939295351874,19313.301988614076,1969.4087163928637,4632.441516551485,4632.441516551485,5.559542195664307,5.018560046315547,-2.3481720918023554,7.366732138117902,3.4786283772016926,3.4786283772016926,0.9938938220576264,0.0,0.0,0.0002326025841406271,7.845844983053793e-05,0.0001541441343100892,0.0006208362257918566,0.09561619282259787,0.07174032625540858,0.023875866567189298,0.09561618000026754,0.07174032625524283,0.023875866567134134,0.3775357061800306,0.3775357061800306,0.12564749305728756,0.0,4.796310014201367,4.725979391371368,5.007763471796068,4.797473140597276,4.7276877303413585,5.007286382010761,24785.63919377521,21067.793314708928,0.85,1.0678518014733163,0.6636821591763141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699247744846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.726906721735,1534.7057182415424,0.3775357061800306,0.12564749305728756,6.112874298809886,3.4786283772016926
874.0,-30.034373897700814,5.01852455138487,35.00458590098604,24.098397383373253,4.995749850619302,-26.53136638924187,-40.0447549536824,1.492742342158141,-0.2171732088702356,-5.014952017272563,40.008975684153754,42290.61098124918,25754.25939168118,25754.25939168118,68044.87037293035,77332.80130899318,77332.80130899318,25754.25939168118,103087.06070067435,103087.06070067435,103087.06070067435,127872.6694185985,91513.94468763178,56471.75435987882,38935.76703083663,24785.60871792414,0.0,63721.375748760765,21067.76741023552,1534.7043849733145,0.0,0.8868101439497854,2.8178614795762815,0.0014959135982669303,354449.3475743525,1554920.2698611508,4.386861706763268,1554920.2698611508,4.386861706763268,0.85,0.09561599790517429,4.027634451161993,1.267057578158565,1.0,0.0,4.027634451162503,1.284756962548419,1.2850558107760517,3.134938800543922,19313.285236708885,1969.4070081739317,4632.441516551485,4632.441516551485,5.559543342244576,5.01852455138487,-2.3481661205062037,7.3666906718910745,3.4786486754116805,3.4786486754116805,0.9938996215461945,0.0,0.0,0.0002325985994303215,7.845723228833868e-05,0.00015414136714198283,0.0006208250806502592,0.09561599790538416,0.07174014318955076,0.023875854715833415,0.09561593718281979,0.07174014318939329,0.02387585471578101,0.3775349088874269,0.3775349088874269,0.12564748596800307,0.0,4.79660655138548,4.726387144405351,5.007724991830514,4.797778808402313,4.728004716195585,5.007557568308243,24785.60871792414,21067.76741023552,0.85,1.0678499886947854,0.663680130636094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002377147121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.72246242469,1534.7043849733145,0.3775349088874269,0.12564748596800307,6.112874298809886,3.4786486754116805
875.0,-30.034537755432126,5.018489457770337,35.00457868630988,24.098363157268636,4.995751678923992,-26.53151370139137,-40.0448915088549,1.4927276248810288,-0.21703976480188203,-5.014937995319401,40.008961659351705,42290.46864029017,25754.211233744023,25754.211233744023,68044.67987403419,77332.65481790832,77332.65481790832,25754.211233744023,103086.86605165234,103086.86605165234,103086.86605165234,127872.43992231479,91513.86507351045,56471.67889588341,38935.7624195856,24785.573870662458,0.0,63721.33629024806,21067.73779006309,1534.7023223525543,0.0,0.8868102660915222,2.817861361052545,0.0014959135982669303,354449.54131887463,1554919.6650385587,4.386857602503429,1554919.6650385587,4.386857602503429,0.85,0.09561578254693615,4.027634451161993,1.2670574105670678,1.0,0.0,4.027634451161439,1.2847570395881782,1.2850558827356533,3.134938612559017,19313.268434786078,1969.405294854622,4632.441516551485,4632.441516551485,5.559532946444224,5.018489457770337,-2.348144607595343,7.36663406536568,3.4786689011847858,3.4786689011847858,0.9939054003385103,0.0,0.0,0.00023259463151078713,7.845601941653452e-05,0.00015413861209425262,0.0006208139843251065,0.09561578254715379,0.07173994425162185,0.023875838295531943,0.0956158178239268,0.07173994425145855,0.023875838295477594,0.37753411310995566,0.37753411310995566,0.1256474831377721,0.0,4.796859658215169,4.726772471768868,5.007579887414693,4.797898230517546,4.728340341772366,5.007026135323997,24785.573870662458,21067.73779006309,0.85,1.0678476603832268,0.6636783078066478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517012237862177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.7180256576,1534.7023223525543,0.37753411310995566,0.1256474831377721,6.112874298809886,3.4786689011847858
876.0,-30.034700866399422,5.018454343987023,35.00457152431444,24.09831719649958,4.995728250611528,-26.531662867263986,-40.04502834342418,1.4926902514738745,-0.2165952578537258,-5.014943605536527,40.00894876443702,42290.330626056704,25754.21365399765,25754.21365399765,68044.54428005435,77332.56288827867,77332.56288827867,25754.21365399765,103086.77654227632,103086.77654227632,103086.77654227632,127872.32856485905,91513.82949382847,56471.597231597625,38935.81362470093,24785.552022582742,0.0,63721.365647283674,21067.71921919533,1534.7014514133916,0.0,0.8868102842300838,2.8178548537803176,0.0014959135982669303,354449.4638012163,1554919.1089427583,4.386856993003646,1554919.1089427583,4.386856993003646,0.85,0.09561559211244373,4.027634451161993,1.267057251217775,1.0,0.0,4.027634451162339,1.2847572225740886,1.2850560606893622,3.1349381660547384,19313.2609259791,1969.4045291694003,4632.441516551485,4632.441516551485,5.559533468901683,5.018454343987023,-2.3481374515224944,7.3665917955095175,3.478689188863376,3.478689188863376,0.9939111968181075,0.0,0.0,0.00023259068173655642,7.845480408053831e-05,0.0001541358776560181,0.0006208029710074686,0.09561559211263015,0.07173976445981306,0.023875827652817087,0.09561554471294405,0.0717397644596732,0.023875827652770538,0.377533317455935,0.377533317455935,0.12564747722058067,0.0,4.7971596091101105,4.727194457101575,5.007512278150671,4.798348347682804,4.728871781789337,5.0072311727032,24785.552022582742,21067.71921919533,0.85,1.0678450404955337,0.663675836141774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022057193523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.713597244458,1534.7014514133916,0.377533317455935,0.12564747722058067,6.112874298809886,3.478689188863376
877.0,-30.034863366122693,5.018419518494401,35.004564370960495,24.098273540753894,4.995722943857238,-26.53180967057859,-40.045161021966464,1.4926692483109198,-0.21647179984142895,-5.014934604349072,40.0089346921448,42290.178114424045,25754.17905911469,25754.17905911469,68044.35717353874,77332.40719559902,77332.40719559902,25754.17905911469,103086.58625471371,103086.58625471371,103086.58625471371,127872.10456704868,91513.73724128914,56471.508160105186,38935.810090204395,24785.51831233497,0.0,63721.328402539366,21067.690565484725,1534.699565003251,0.0,0.8868103809920194,2.8178542801345214,0.0014959135982669303,354449.5881726971,1554918.5020724847,4.386853741567582,1554918.5020724847,4.386853741567582,0.85,0.09561538244965379,4.027634451161993,1.2670570501079785,1.0,0.0,4.027634451161816,1.284757328950608,1.2850561620349557,3.134937906485244,19313.241456819378,1969.4025438676183,4632.441516551485,4632.441516551485,5.55952600094276,5.018419518494401,-2.3481195568517887,7.366539075346189,3.4787094119683606,3.4787094119683606,0.993916974848103,0.0,0.0,0.00023258674682520645,7.845362567412463e-05,0.00015413312115108183,0.0006207918688132224,0.09561538244986983,0.0717395700592168,0.023875812390653037,0.09561541815298834,0.0717395700590547,0.023875812390599088,0.3775325243814765,0.3775325243814765,0.1256474734384571,0.0,4.797416921804597,4.727578778535303,5.007387066599222,4.798462804507665,4.729133116916785,5.006903338012364,24785.51831233497,21067.690565484725,0.85,1.0678427283199434,0.6636738306406483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031831786917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.709178329564,1534.699565003251,0.3775325243814765,0.1256474734384571,6.112874298809886,3.4787094119683606
878.0,-30.035025118786553,5.018384746269404,35.004557253715966,24.098226811643713,4.995703930372173,-26.531957172251786,-40.045297612063564,1.4926359838352434,-0.21612583420585452,-5.014936494934111,40.00892143720025,42290.04491217205,25754.17266699961,25754.17266699961,68044.21757917166,77332.29446282714,77332.29446282714,25754.17266699961,103086.46712982675,103086.46712982675,103086.46712982675,127871.96001724244,91513.6820976809,56471.43254701707,38935.83283407091,24785.49288741569,0.0,63721.3257214866,21067.668954303335,1534.698402276159,0.0,0.8868104193641083,2.8178495047395975,0.0014959135982669303,354449.56205004576,1554917.9304506476,4.3868524521723185,1554917.9304506476,4.3868524521723185,0.85,0.09561518724453705,4.027634451161993,1.2670569121884183,1.0,0.0,4.027634451163569,1.2847574926471543,1.2850563207372283,3.134937507049155,19313.229819202417,1969.4013571609487,4632.441516551485,4632.441516551485,5.559524621083984,5.018384746269404,-2.3481096161612123,7.3664943624306165,3.4787296635180645,3.4787296635180645,0.9939227610051613,0.0,0.0,0.00023258283006471992,7.845241254368297e-05,0.00015413041752103694,0.0006207809795797105,0.09561518724473246,0.07173938677009377,0.023875800474638696,0.09561518781102889,0.07173938676994715,0.023875800474589898,0.37753173136704804,0.37753173136704804,0.12564746782477623,0.0,4.797696471915003,4.72797764706354,5.007307232981702,4.798810660728236,4.729569547760889,5.006984303595232,24785.49288741569,21067.668954303335,0.85,1.067840582548134,0.6636717681771646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517041569763383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.704766222896,1534.698402276159,0.37753173136704804,0.12564746782477623,6.112874298809886,3.4787296635180645
879.0,-30.035186106618053,5.0183500507750525,35.00455011832252,24.098180222231917,4.995683988635583,-26.53210407823484,-40.04543029060585,1.4926019602501968,-0.2157499696851346,-5.014937275307219,40.00890667408295,42289.89894369871,25754.16345932217,25754.16345932217,68044.06240302089,77332.18603284408,77332.18603284408,25754.16345932217,103086.34949216625,103086.34949216625,103086.34949216625,127871.80772615504,91513.63057261411,56471.343483459874,38935.87454350471,24785.458233988782,0.0,63721.33277749349,21067.639498890465,1534.6966870546169,0.0,0.886810468847081,2.817844465470376,0.0014959135982669303,354449.5512674499,1554917.2937887816,4.386850789424526,1554917.2937887816,4.386850789424526,0.85,0.09561498609172842,4.027634451161993,1.2670567402010784,1.0,0.0,4.027634451163136,1.2847576598564308,1.2850564829769193,3.134937099041755,19313.218945249653,1969.4002483263555,4632.441516551485,4632.441516551485,5.559522633432892,5.0183500507750525,-2.3480988828079563,7.366448933583008,3.4787498730943476,3.4787498730943476,0.9939285351698136,0.0,0.0,0.0002325789318846056,7.845123417047847e-05,0.00015412769771412714,0.0006207700251917,0.09561498609194827,0.07173919890315526,0.023875787188793005,0.09561491529189313,0.07173919890299031,0.023875787188738107,0.3775309395393817,0.3775309395393817,0.12564746341530314,0.0,4.797995020074609,4.728392961711904,5.007254075261926,4.79918730562207,4.730052749967342,5.00703996052556,24785.458233988782,21067.639498890465,0.85,1.0678380290729605,0.6636694039556498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517051262983875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.700363665657,1534.6966870546169,0.3775309395393817,0.12564746341530314,6.112874298809886,3.4787498730943476
880.0,-30.03534637250113,5.018315724030413,35.00454302335476,24.098151199892186,4.995685884970329,-26.53224815044942,-40.045562584977574,1.4925876629164923,-0.2155387412175287,-5.0149240878766586,40.00889358078172,42289.75434913007,25754.119209356784,25754.119209356784,68043.87355848686,77332.06026967683,77332.06026967683,25754.119209356784,103086.17947903361,103086.17947903361,103086.17947903361,127871.60790332027,91513.57026405372,56471.26434349832,38935.89546728378,24785.428424286656,0.0,63721.323891570435,21067.614160643658,1534.6949302715168,0.0,0.8868105833687623,2.817843225471652,0.0014959135982669303,354449.7334812635,1554916.7291381736,4.386846941219009,1554916.7291381736,4.386846941219009,0.85,0.09561477620389107,4.027634451161993,1.2670565660158175,1.0,0.0,4.027634451160403,1.284757734751574,1.2850565529035418,3.1349369162901306,19313.206217610896,1969.3989504683962,4632.441516551485,4632.441516551485,5.559513081242061,5.018315724030413,-2.348077831869089,7.366393555899502,3.4787700478640007,3.4787700478640007,0.9939342993897144,0.0,0.0,0.00023257505124563559,7.845005922554444e-05,0.00015412499202009113,0.0006207591276451863,0.09561477620409407,0.07173900422692073,0.023875771977173346,0.09561477611258741,0.07173900422676842,0.023875771977122654,0.3775301499247687,0.3775301499247687,0.12564746153431167,0.0,4.79826817146494,4.728805023874088,5.007108903114897,4.799385346659108,4.730478254379761,5.006553292961769,24785.428424286656,21067.614160643658,0.85,1.067835214382422,0.6636672273333682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517060910383155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.69597103881,1534.6949302715168,0.3775301499247687,0.12564746153431167,6.112874298809886,3.4787700478640007
881.0,-30.035505968362802,5.018281500416086,35.004536004683395,24.098108801431977,4.995672607178172,-26.53239313713341,-40.04569494919849,1.4925597759466422,-0.2152468897656945,-5.014923135164629,40.00888161313905,42289.61318198849,25754.1068337192,25754.1068337192,68043.72001570769,77331.94177387003,77331.94177387003,25754.1068337192,103086.04860758923,103086.04860758923,103086.04860758923,127871.45767760754,91513.51080882363,56471.18221693344,38935.92065765576,24785.40907001831,0.0,63721.32972767408,21067.597709515565,1534.6940474326777,0.0,0.8868106315498165,2.8178394947046788,0.0014959135982669303,354449.7466451112,1554916.2130318983,4.386845322219233,1554916.2130318983,4.386845322219233,0.85,0.0956145833156071,4.027634451161993,1.2670563879841938,1.0,0.0,4.027634451162967,1.284757873184426,1.2850566864035715,3.1349365785002115,19313.19367006067,1969.3976709743565,4632.441516551485,4632.441516551485,5.559510409726933,5.018281500416086,-2.3480656822289956,7.366347182645082,3.478790276047326,3.478790276047326,0.9939400788706646,0.0,0.0,0.00023257118688967853,7.844888367653996e-05,0.00015412230321313857,0.0006207482981136716,0.09561458331578547,0.07173882290565793,0.02387576041012754,0.0956145997127081,0.0717388229055241,0.023875760410082998,0.37752936216015726,0.37752936216015726,0.1256474560584584,0.0,4.798549509534325,4.7292182533407185,5.006993043721309,4.799676245398928,4.730872982923302,5.006531418422696,24785.40907001831,21067.597709515565,0.85,1.0678327069837716,0.6636649511666134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070514530925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.69158750873,1534.6940474326777,0.37752936216015726,0.1256474560584584,6.112874298809886,3.478790276047326
