time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
882.0,-30.03566492250598,5.018247336232846,35.00452898607992,24.098051560018234,4.99565320548756,-26.532538158523153,-40.0458273832686,1.4925264415025832,-0.21506129724434686,-5.01492420551495,40.00886757776902,42289.47478673383,25754.099701988933,25754.099701988933,68043.57448872276,77331.7880907247,77331.7880907247,25754.099701988933,103085.88779271363,103085.88779271363,103085.88779271363,127871.26610628003,91513.41342831099,56471.10012431161,38935.90367111042,24785.378313566394,0.0,63721.28198467681,21067.571566531435,1534.6925546781422,0.0,0.8868106769219606,2.817836926430257,0.0014959135982669303,354449.7318558272,1554915.6077547527,4.386843797605739,1554915.6077547527,4.386843797605739,0.85,0.09561438567148191,4.027634451161993,1.2670562044577673,1.0,0.0,4.027634451161227,1.2847580370679923,1.2850568453802729,3.134936178608114,19313.173118683244,1969.3955753170803,4632.441516551485,4632.441516551485,5.559508870208248,5.018247336232846,-2.348055028849551,7.366302365082397,3.4788104781303884,3.4788104781303884,0.9939458508943967,0.0,0.0,0.00023256733813069977,7.84477075234913e-05,0.00015411963060720847,0.0006207375338339532,0.0956143856716902,0.07173863827310602,0.023875747398584175,0.09561442445667191,0.07173863827294974,0.023875747398532165,0.37752857622107167,0.37752857622107167,0.12564744938824132,0.0,4.798812678945012,4.729593580648952,5.006918385325832,4.7998629082705975,4.731092868969256,5.006617716587584,24785.378313566394,21067.571566531435,0.85,1.0678312232494842,0.6636632765314305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708007853883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.687212059218,1534.6925546781422,0.37752857622107167,0.12564744938824132,6.112874298809886,3.4788104781303884
883.0,-30.03582313748449,5.0182132803600865,35.00452195180408,24.098014959041052,4.995636252756986,-26.532682269630406,-40.04596337964756,1.4924953849007054,-0.21458153868405816,-5.0149229415989,40.00885308407118,42289.35469012874,25754.08670473111,25754.08670473111,68043.44139485985,77331.70803210985,77331.70803210985,25754.08670473111,103085.79473684097,103085.79473684097,103085.79473684097,127871.13872867277,91513.39036553205,56471.03702354197,38935.948157766754,24785.343991831807,0.0,63721.292149598565,21067.542393057036,1534.6908126561816,0.0,0.8868107358331228,2.8178307583682867,0.0014959135982669303,354449.74931965454,1554914.9827123485,4.386841818048726,1554914.9827123485,4.386841818048726,0.85,0.09561418405603468,4.027634451161993,1.2670560780772937,1.0,0.0,4.027634451161218,1.2847581902589364,1.2850569936849339,3.1349358048071627,19313.16825146842,1969.3950789992937,4632.441516551485,4632.441516551485,5.559506064504654,5.0182132803600865,-2.3480426728211747,7.366255953181261,3.478830641102471,3.478830641102471,0.9939516117435632,0.0,0.0,0.0002325635073273957,7.844649975038039e-05,0.0001541170075770153,0.0006207269692271808,0.09561418405625204,0.0717384504250664,0.02387573363118564,0.09561411298336422,0.07173845042490332,0.023875733631131366,0.37752778971849543,0.37752778971849543,0.1256474441848208,0.0,4.799118028553039,4.730020324813552,5.006858119839876,4.800341402914853,4.731729703075757,5.006619461536843,24785.343991831807,21067.542393057036,0.85,1.067828964219906,0.6636612859457709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089604102806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.682844145604,1534.6908126561816,0.37752778971849543,0.1256474441848208,6.112874298809886,3.478830641102471
884.0,-30.035980524943003,5.018179363259288,35.004514920170195,24.097967391740553,4.9956221924560404,-26.532825346601513,-40.046091727539874,1.492467014112454,-0.2143484653151404,-5.0149201517140005,40.008839092472975,42289.20614675895,25754.070052095754,25754.070052095754,68043.2761988547,77331.57176660764,77331.57176660764,25754.070052095754,103085.64181870339,103085.64181870339,103085.64181870339,127870.95384991282,91513.31193283068,56470.94631297348,38935.96179984133,24785.312031209436,0.0,63721.27383105077,21067.51522652802,1534.689164825349,0.0,0.8868108006921971,2.817828016061806,0.0014959135982669303,354449.78786815755,1554914.379323229,4.386839638627745,1554914.379323229,4.386839638627745,0.85,0.0956139834201128,4.027634451161993,1.267055861032568,1.0,0.0,4.027634451160934,1.2847583308443726,1.2850571294069717,3.134935461764968,19313.15169887484,1969.3933911044894,4632.441516551485,4632.441516551485,5.559502469718772,5.018179363259288,-2.348029184426396,7.366208547685684,3.47885077980791,3.47885077980791,0.9939573656594028,0.0,0.0,0.00023255969661822021,7.844535991864376e-05,0.00015411433669957646,0.0006207162119091932,0.09561398342032354,0.07173826316578483,0.023875720254538713,0.09561392426203673,0.07173826316562672,0.02387572025448609,0.3775270061346342,0.3775270061346342,0.12564744097823513,0.0,4.799407786620634,4.730426779837273,5.006796395078652,4.800571686398882,4.73205789077133,5.006554801488221,24785.312031209436,21067.51522652802,0.85,1.0678266787205666,0.6636591455921558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099085383096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.678485741451,1534.689164825349,0.3775270061346342,0.12564744097823513,6.112874298809886,3.47885077980791
885.0,-30.036137378370288,5.018145627912582,35.004507912941705,24.0979244344868,4.995612106893276,-26.532967545395877,-40.04622370759023,1.492442273916764,-0.21412496702896533,-5.01491519350617,40.0088257400642,42289.075042335564,25754.048241604803,25754.048241604803,68043.12328394037,77331.43810925567,77331.43810925567,25754.048241604803,103085.48635086048,103085.48635086048,103085.48635086048,127870.76925703156,91513.23750181621,56470.87443488743,38935.9589632542,24785.282906171073,0.0,63721.24186942527,21067.49047024541,1534.6876295671902,0.0,0.8868108742718549,2.817825653141928,0.0014959135982669303,354449.85637690284,1554913.8034993862,4.38683716617443,1554913.8034993862,4.38683716617443,0.85,0.09561378313655843,4.027634451161993,1.2670557203656063,1.0,0.0,4.027634451162782,1.2847584544193578,1.2850572481312876,3.1349351602299973,19313.135990805233,1969.3917893271641,4632.441516551485,4632.441516551485,5.559497761512338,5.018145627912582,-2.3480140711218778,7.36615969903446,3.478870903616436,3.478870903616436,0.9939631153189817,0.0,0.0,0.00023255589889639554,7.844418784641244e-05,0.0001541117110499831,0.0006207056367524343,0.09561378313676097,0.07173807602740519,0.023875707109355777,0.09561375636783938,0.07173807602725323,0.023875707109305203,0.3775262239393665,0.3775262239393665,0.12564743924041097,0.0,4.7996824792066946,4.730819494628918,5.006715618714679,4.800790226477204,4.732399750694071,5.006401942129116,24785.282906171073,21067.49047024541,0.85,1.0678248145786502,0.6636574210055801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108517084685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.674138641449,1534.6876295671902,0.3775262239393665,0.12564743924041097,6.112874298809886,3.478870903616436
886.0,-30.03629342895558,5.0181121839682294,35.00450096920399,24.097890487778955,4.995611263253007,-26.533108097302897,-40.04634782960636,1.4924259315982549,-0.2139455488953672,-5.01490482099802,40.00881357491027,42288.915013301375,25754.013273322296,25754.013273322296,68042.92828662368,77331.30362304166,77331.30362304166,25754.013273322296,103085.31689636396,103085.31689636396,103085.31689636396,127870.57557734275,91513.16565937901,56470.77704963031,38935.987344165216,24785.258680978786,0.0,63721.246025144006,21067.46987883197,1534.6862510573228,0.0,0.8868109711069958,2.817824503073033,0.0014959135982669303,354449.99969636544,1554913.2788761568,4.386833912281425,1554913.2788761568,4.386833912281425,0.8500000000000001,0.09561358107270576,4.027634451161993,1.2670555324433375,1.0,0.0,4.0276344511611315,1.2847585386694111,1.285057327546573,3.134934954651714,19313.120829034135,1969.3902432567834,4632.441516551485,4632.441516551485,5.559490212948071,5.0181121839682294,-2.3479949072152615,7.3661070911834905,3.478891025725612,3.478891025725612,0.9939688644930319,0.0,0.0,0.00023255212066960952,7.844308557361935e-05,0.00015410903509599017,0.0006206948589879427,0.0956135810728933,0.07173788758246381,0.023875693490429492,0.0956136419009305,0.07173788758232309,0.02387569349038266,0.3775254422923696,0.3775254422923696,0.12564743748064894,0.0,4.799933989393992,4.731200562781169,5.006576960259167,4.800959272102659,4.732744485943442,5.006042051709585,24785.258680978786,21067.46987883197,0.85,1.067821684776446,0.6636548663316225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117916795228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.669796993625,1534.6862510573228,0.3775254422923696,0.12564743748064894,6.112874298809886,3.478891025725612
887.0,-30.036448891386275,5.018078640433014,35.00449404380967,24.09783457349988,4.995583222828754,-26.53325083962602,-40.04647987950591,1.4923851710664267,-0.21356843601881792,-5.01491277932056,40.008800221721685,42288.79020148753,25754.025224225847,25754.025224225847,68042.81542571337,77331.19022923512,77331.19022923512,25754.025224225847,103085.21545346096,103085.21545346096,103085.21545346096,127870.4490906017,91513.10366130203,56470.703633545905,38936.000030840136,24785.23363714074,0.0,63721.23366798088,21067.448591569628,1534.6852420368791,0.0,0.8868109789549321,2.8178186088950476,0.0014959135982669303,354449.889734287,1554912.7030189917,4.386833648571962,1554912.7030189917,4.386833648571962,0.85,0.09561339441951244,4.027634451161993,1.2670553807867693,1.0,0.0,4.027634451161376,1.2847587371167144,1.2850575212040338,3.134934470421197,19313.10774483643,1969.3889090399302,4632.441516551485,4632.441516551485,5.559492792776332,5.018078640433014,-2.347989196075125,7.366067836508139,3.4789111795155865,3.4789111795155865,0.993974622718739,0.0,0.0,0.00023254835673919443,7.844191291251626e-05,0.00015410644382667817,0.0006206844223023895,0.09561339441970337,0.07173771121055898,0.023875683209144398,0.09561337988384476,0.07173771121041572,0.023875683209096714,0.37752466063923645,0.37752466063923645,0.12564743213797216,0.0,4.800219160647259,4.731591366090925,5.006543945633439,4.801344343301764,4.733139513850176,5.00639675356922,24785.23363714074,21067.448591569628,0.85,1.067820120687714,0.6636530363149123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127268405623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.665466200953,1534.6852420368791,0.37752466063923645,0.12564743213797216,6.112874298809886,3.4789111795155865
888.0,-30.036603659596736,5.01804536024671,35.00448709687753,24.09780149990695,4.995576884877986,-26.53339078658989,-40.046607703529276,1.4923640118691137,-0.21324722037422816,-5.014903636582639,40.00878574359685,42288.650985061904,25753.9936223566,25753.9936223566,68042.64460741851,77331.08143115648,77331.08143115648,25753.9936223566,103085.07505351308,103085.07505351308,103085.07505351308,127870.27126564122,91513.05476538575,56470.62431928269,38936.033829003405,24785.196212128143,0.0,63721.23004113155,21067.416780308922,1534.683138913871,0.0,0.8868110779063084,2.8178154485211175,0.0014959135982669303,354450.01606172335,1554912.078649056,4.386830323568912,1554912.078649056,4.386830323568912,0.85,0.0956131858979589,4.027634451161993,1.267055229130201,1.0,0.0,4.027634451161989,1.2847588438354995,1.2850576231333097,3.1349342100171533,19313.097425744832,1969.3878567854297,4632.441516551485,4632.441516551485,5.5594859709159525,5.01804536024671,-2.3479709469459973,7.366016307192707,3.47893124752241,3.47893124752241,0.9939803564349743,0.0,0.0,0.00023254460967242697,7.844077779448676e-05,0.0001541038318779402,0.0006206739023276677,0.09561318589818114,0.07173751797904945,0.023875667919131694,0.09561315228777514,0.07173751797888271,0.023875667919076193,0.37752387982583924,0.37752387982583924,0.1256474302455836,0.0,4.800503229042249,4.731999232776047,5.006455176929194,4.801656416208402,4.73364802217435,5.006117488327789,24785.196212128143,21067.416780308922,0.85,1.0678175007528499,0.6636508893153021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136584781245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.661141989292,1534.683138913871,0.37752387982583924,0.1256474302455836,6.112874298809886,3.47893124752241
889.0,-30.036757625565635,5.018012149374544,35.00448018134913,24.097754212003224,4.995560576411422,-26.533531008612588,-40.04673556247724,1.4923339594564071,-0.21296996357079934,-5.01490346043695,40.008772764434696,42288.515374417075,25753.98530465986,25753.98530465986,68042.50067907694,77330.95548010882,77330.95548010882,25753.98530465986,103084.94078476868,103084.94078476868,103084.94078476868,127870.11122897857,91512.9843558011,56470.54425010129,38936.04456188869,24785.170444209885,0.0,63721.21500609857,21067.3948775784,1534.681902481369,0.0,0.8868111257976772,2.8178118192626633,0.0014959135982669303,354450.01849557174,1554911.5189221315,4.38682871430449,1554911.5189221315,4.38682871430449,0.85,0.095612992644457,4.027634451161993,1.2670550395594913,1.0,0.0,4.027634451161792,1.284758992115962,1.2850577666589533,3.1349338481987137,19313.08256636579,1969.386341550457,4632.441516551485,4632.441516551485,5.559484175384005,5.018012149374544,-2.347959238834105,7.365971388208649,3.47895133906693,3.47895133906693,0.9939860968762657,0.0,0.0,0.00023254088208378765,7.843964238150812e-05,0.00015410123970227953,0.0006206634619916734,0.09561299264465022,0.07173733638818726,0.023875656256462954,0.09561295727292667,0.07173733638804229,0.0238756562564147,0.3775231009799444,0.3775231009799444,0.1256474277090018,0.0,4.800789299117298,4.732399769475137,5.006396485883101,4.801933496866127,4.734002256876067,5.006162056806659,24785.170444209885,21067.3948775784,0.85,1.0678154939852416,0.6636489177171176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145859565768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.656826503096,1534.681902481369,0.3775231009799444,0.1256474277090018,6.112874298809886,3.47895133906693
890.0,-30.036910991712396,5.017979295748938,35.004473314320116,24.09772480549293,4.9955640143204745,-26.533668715944554,-40.04685926539821,1.4923217385505918,-0.21280001920047198,-5.014889519055882,40.00876034602441,42288.36512501542,25753.942435072808,25753.942435072808,68042.30756008823,77330.82201682516,77330.82201682516,25753.942435072808,103084.76445189797,103084.76445189797,103084.76445189797,127869.90756055726,91512.91418627962,56470.45729446171,38936.06321313101,24785.14310865929,0.0,63721.206321790305,21067.371642360395,1534.6802636041311,0.0,0.8868112417122582,2.817811210888717,0.0014959135982669303,354450.211127097,1554910.9833777973,4.3868248192980905,1554910.9833777973,4.3868248192980905,0.85,0.09561278667232748,4.027634451161993,1.2670548318559303,1.0,0.0,4.027634451161093,1.2847590569517133,1.2850578267392083,3.134933689993336,19313.06775765016,1969.3848314817149,4632.441516551485,4632.441516551485,5.559474921173909,5.017979295748938,-2.3479373649329536,7.365916660681892,3.478971396054238,3.478971396054238,0.993991827444068,0.0,0.0,0.0002325371690718519,7.843854388934022e-05,0.0001540986251825117,0.0006206529316617832,0.09561278667252042,0.07173714514299524,0.023875641529525173,0.09561284702284553,0.07173714514285048,0.023875641529476996,0.3775223235352768,0.3775223235352768,0.12564742642259752,0.0,4.801044136706366,4.732787891255327,5.006249956503041,4.802089499855413,4.734366788778743,5.005690350813552,24785.14310865929,21067.371642360395,0.85,1.0678126088272166,0.6636466502448237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517155086285647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.652521929533,1534.6802636041311,0.3775223235352768,0.12564742642259752,6.112874298809886,3.478971396054238
891.0,-30.037063654657555,5.017946462566536,35.00446650721018,24.09768293090167,4.995546502233617,-26.53380788547889,-40.04698698464779,1.492290733052881,-0.21241157374799968,-5.014891223897886,40.00874835723473,42288.23446072338,25753.939981888114,25753.939981888114,68042.17444261149,77330.72291461268,77330.72291461268,25753.939981888114,103084.66289650078,103084.66289650078,103084.66289650078,127869.78626389781,91512.86961212338,56470.381158225704,38936.09828210853,24785.12336739703,0.0,63721.22164950556,21067.354862287477,1534.6794153458977,0.0,0.886811276444994,2.817805898204073,0.0014959135982669303,354450.1875708669,1554910.4663609962,4.38682365219546,1554910.4663609962,4.38682365219546,0.85,0.09561259868532271,4.027634451161993,1.267054657670669,1.0,0.0,4.027634451161692,1.2847592096253269,1.2850579746996948,3.134933317455314,19313.058350631407,1969.3838722327612,4632.441516551485,4632.441516551485,5.559474391607655,5.017946462566536,-2.347926919716256,7.365873382282793,3.478991505459471,3.478991505459471,0.9939975729884203,0.0,0.0,0.00023253347313875535,7.843740974676375e-05,0.0001540960633919916,0.0006206426137060278,0.09561259868549898,0.07173696804470359,0.023875630640795394,0.09561261765205775,0.07173696804457133,0.023875630640751374,0.3775215467254437,0.3775215467254437,0.12564742076834895,0.0,4.801331967567307,4.733199640918144,5.0061646030284805,4.802479650149905,4.73484341811735,5.0058199475249125,24785.12336739703,21067.354862287477,0.85,1.0678102629116724,0.6636444400474157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517164277071113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.648224240209,1534.6794153458977,0.3775215467254437,0.12564742076834895,6.112874298809886,3.478991505459471
892.0,-30.037215677517697,5.017913649339268,35.004459669102395,24.09763648118826,4.995524803743748,-26.533946897406942,-40.047118440829195,1.492256023630956,-0.21199883052366886,-5.014893004904076,40.008733840132294,42288.12212739579,25753.9375872722,25753.9375872722,68042.059714668,77330.62211760278,77330.62211760278,25753.9375872722,103084.55970487498,103084.55970487498,103084.55970487498,127869.64857995122,91512.82139036988,56470.321400154615,38936.11110023918,24785.088875076242,0.0,63721.19997531542,21067.325543814804,1534.677725196253,0.0,0.8868113199446159,2.8178002567942295,0.0014959135982669303,354450.16296225885,1554909.8403108332,4.3868221905046685,1554909.8403108332,4.3868221905046685,0.85,0.09561240253881531,4.027634451161993,1.2670545433787628,1.0,0.0,4.027634451164088,1.2847593795935914,1.285058139978832,3.134932902716816,19313.04817381646,1969.3828344864414,4632.441516551485,4632.441516551485,5.559473874684582,5.017913649339268,-2.34791657466946,7.365830224008728,3.4790115662756946,3.4790115662756946,0.9940033046501985,0.0,0.0,0.0002325297927557425,7.843624243619308e-05,0.00015409355031954943,0.0006206324919688814,0.09561240253903057,0.07173678491188461,0.023875617627145962,0.09561232562162086,0.0717367849117231,0.02387561762709221,0.37752077211565094,0.37752077211565094,0.12564741523347697,0.0,4.801645165502691,4.733628657511758,5.006128986410545,4.8028941743804126,4.735341358796688,5.005983133238772,24785.088875076242,21067.325543814804,0.85,1.0678088256502765,0.6636429028922484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517173425726797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.64393552615,1534.677725196253,0.37752077211565094,0.12564741523347697,6.112874298809886,3.4790115662756946
893.0,-30.03736715662966,5.017881125682859,35.004452840738146,24.0976027091034,4.995522547022431,-26.53408347559847,-40.047241969127185,1.4922388659892167,-0.21178084632435912,-5.014881965937577,40.00872044772011,42287.97928120986,25753.9028387691,25753.9028387691,68041.88211997895,77330.49395030437,77330.49395030437,25753.9028387691,103084.39678907348,103084.39678907348,103084.39678907348,127869.45328906573,91512.75344986824,56470.238780765794,38936.127410113826,24785.056499992246,0.0,63721.183910106076,21067.298024993408,1534.6758627686013,0.0,0.8868114246148715,2.8177986769576515,0.0014959135982669303,354450.315490443,1554909.2627631128,4.386818673335438,1554909.2627631128,4.386818673335438,0.85,0.0956121973135972,4.027634451161993,1.2670543686440214,1.0,0.0,4.027634451163051,1.2847594674284548,1.2850582231224494,3.1349326883915585,19313.033835517617,1969.3813723868618,4632.441516551485,4632.441516551485,5.559466373563849,5.017881125682859,-2.3478967902466223,7.365777915929481,3.4790315783897463,3.4790315783897463,0.9940090223970703,0.0,0.0,0.00023252612558992953,7.843514553863894e-05,0.0001540909800512906,0.0006206221398678935,0.09561219731380377,0.07173659467798277,0.023875602635821,0.09561216726892582,0.07173659467782778,0.023875602635769416,0.37752000058791735,0.37752000058791735,0.12564741275457325,0.0,4.801932252574488,4.734044393939939,5.006028661170376,4.803101119613245,4.735728254480762,5.0056483522572535,24785.056499992246,21067.298024993408,0.85,1.067806307804454,0.6636408284702798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182536034958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.639654546363,1534.6758627686013,0.37752000058791735,0.12564741275457325,6.112874298809886,3.4790315783897463
894.0,-30.03751779283938,5.017848764433733,35.004446078165905,24.0975591930561,4.9955149384850905,-26.53421983035458,-40.04736546250058,1.4922169759981898,-0.21162503225440332,-5.014876660592647,40.008708707323855,42287.839912335956,25753.883349895143,25753.883349895143,68041.7232622311,77330.348250705,77330.348250705,25753.883349895143,103084.23160060015,103084.23160060015,103084.23160060015,127869.26710167574,91512.6654698299,56470.15713145232,38936.120375975086,24785.03550107559,0.0,63721.155877050674,21067.28017591425,1534.6747775101983,0.0,0.8868114941241529,2.8177972456652225,0.0014959135982669303,354450.3887957512,1554908.756458707,4.386816337658777,1554908.756458707,4.386816337658777,0.85,0.09561200415651443,4.027634451161993,1.267054181820713,1.0,0.0,4.0276344511621165,1.2847595773587253,1.285058328392897,3.134932420151489,19313.01526803502,1969.3794790305578,4632.441516551485,4632.441516551485,5.559462166522295,5.017848764433733,-2.3478811391853394,7.365729903619073,3.4790516231689614,3.4790516231689614,0.9940147494768461,0.0,0.0,0.00023252247888282023,7.843404896538088e-05,0.00015408842991743936,0.0006206118688609391,0.09561200415669246,0.07173641380552453,0.023875590351167927,0.09561205858431118,0.07173641380539096,0.02387559035112347,0.3775192310061788,0.3775192310061788,0.12564740877104333,0.0,4.802194197268022,4.734427689601944,5.005925154128931,4.8032516283382165,4.735970926790515,5.005521215012777,24785.03550107559,21067.28017591425,0.85,1.0678042845537346,0.6636389332599352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191613768656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.635379392237,1534.6747775101983,0.3775192310061788,0.12564740877104333,6.112874298809886,3.4790516231689614
895.0,-30.03766773786332,5.01781636260146,35.00443931364032,24.09750778404998,4.995491231087699,-26.534357172886814,-40.04748909557236,1.4921806661091748,-0.21126126955118707,-5.01488089333604,40.00869512528001,42287.70410602596,25753.88821987276,25753.88821987276,68041.59232589872,77330.23544608094,77330.23544608094,25753.88821987276,103084.1236659537,103084.1236659537,103084.1236659537,127869.13056721105,91512.60358830472,56470.072248241464,38936.14593340361,24785.006901257348,0.0,63721.152834660956,21067.255866068746,1534.673476488368,0.0,0.8868115217608045,2.817791962641644,0.0014959135982669303,354450.3303108519,1554908.170733433,4.386815409001828,1554908.170733433,4.386815409001828,0.8500000000000001,0.09561181486693755,4.027634451161993,1.2670540048880503,1.0,0.0,4.027634451161246,1.284759754709773,1.2850585011213644,3.134931987398558,19313.00220843464,1969.3781473219335,4632.441516551485,4632.441516551485,5.559463217798949,5.01781636260146,-2.3478725070018163,7.365688869603276,3.479071662734947,3.479071662734947,0.9940204750671278,0.0,0.0,0.00023251884896075017,7.843295116585242e-05,0.00015408589779489776,0.000620601670396956,0.09561181486713599,0.07173623603717746,0.02387557882995853,0.09561180124805178,0.07173623603702857,0.02387557882990898,0.37751846129032074,0.37751846129032074,0.12564740332389965,0.0,4.802480967989936,4.734818784767526,5.005897695504814,4.8036196237848685,4.7363751553958195,5.005779812102389,24785.006901257348,21067.255866068746,0.85,1.0678022807033658,0.663636833686155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517200641000254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.631116074946,1534.673476488368,0.37751846129032074,0.12564740332389965,6.112874298809886,3.479071662734947
896.0,-30.037817055887906,5.017784306002068,35.00443255997321,24.097483790852152,4.9954932135454175,-26.534491381846237,-40.04761223969979,1.492167539501755,-0.2109671518255709,-5.014866844727079,40.00868191250529,42287.56908452497,25753.846791927044,25753.846791927044,68041.41587645201,77330.12982680871,77330.12982680871,25753.846791927044,103083.97661873576,103083.97661873576,103083.97661873576,127868.95078836556,91512.55903983167,56469.99829753965,38936.17860254669,24784.974169629804,0.0,63721.1527721765,21067.228044185333,1534.671526243825,0.0,0.8868116410970402,2.8177897322384298,0.0014959135982669303,354450.5244241067,1554907.600933037,4.386811399022113,1554907.600933037,4.386811399022113,0.85,0.09561160748657657,4.027634451161993,1.2670538120204582,1.0,0.0,4.027634451161901,1.284759823579388,1.2850585653627415,3.1349318193503715,19312.992806836122,1969.37718862569,4632.441516551485,4632.441516551485,5.5594542747943665,5.017784306002068,-2.3478504288965754,7.365634734898643,3.479091636122934,3.479091636122934,0.9940261817494097,0.0,0.0,0.00023251523426918365,7.843185772202564e-05,0.000154083376547158,0.0006205915157326994,0.09561160748678149,0.07173604424408829,0.023875563242693205,0.09561161693122092,0.07173604424393454,0.02387556324264203,0.3775176921958674,0.3775176921958674,0.12564740125046425,0.0,4.802759467465478,4.735228235595457,5.005781865590279,4.803899692901496,4.736892654092685,5.005345261130458,24784.974169629804,21067.228044185333,0.85,1.0677995126629587,0.6636347153937493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720962682156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.626861583207,1534.671526243825,0.3775176921958674,0.12564740125046425,6.112874298809886,3.479091636122934
897.0,-30.03796580217524,5.017752157739751,35.00442583488223,24.097427317779534,4.995467910511462,-26.534627804960493,-40.04773950492961,1.4921299132947836,-0.21066122520738872,-5.014873236597812,40.00866923751126,42287.45354124468,25753.8577914781,25753.8577914781,68041.31133272278,77330.00313548405,77330.00313548405,25753.8577914781,103083.86092696215,103083.86092696215,103083.86092696215,127868.81231260751,91512.48214160973,56469.93254736241,38936.166215830344,24784.951385645352,0.0,63721.11760147569,21067.20867779855,1534.6706040340327,0.0,0.8868116544613137,2.817784958342391,0.0014959135982669303,354450.43610596954,1554907.0543245634,4.386810949950969,1554907.0543245634,4.386810949950969,0.85,0.09561142429432383,4.027634451161993,1.267053697728552,1.0,0.0,4.027634451161277,1.2847600070280232,1.2850587442276296,3.1349313717189378,19312.976578082133,1969.3755337533341,4632.441516551485,4632.441516551485,5.559456649255223,5.017752157739751,-2.3478433311685682,7.365595488908319,3.4791116596531197,3.4791116596531197,0.9940319027580342,0.0,0.0,0.00023251163346970816,7.843072770016134e-05,0.00015408090576954684,0.0006205815643436716,0.09561142429450604,0.07173587106997427,0.02387555322453178,0.09561139893247583,0.07173587106983756,0.023875553224486274,0.3775169249728448,0.3775169249728448,0.12564739649649814,0.0,4.803052480020369,4.735624463155034,5.005763990271873,4.804212011390405,4.737197274061373,5.005680334324609,24784.951385645352,21067.20867779855,0.85,1.067798461387109,0.6636332684200341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517218575078958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.622614654185,1534.6706040340327,0.3775169249728448,0.12564739649649814,6.112874298809886,3.4791116596531197
898.0,-30.038113808997117,5.017720276813151,35.00441909702334,24.097393720317655,4.9954640059931394,-26.534761422367932,-40.04785880735142,1.492111619362009,-0.21040444015625326,-5.014862701087612,40.00865541543485,42287.308098063215,25753.825711192054,25753.825711192054,68041.13380925526,77329.88246276509,77329.88246276509,25753.825711192054,103083.70817395714,103083.70817395714,103083.70817395714,127868.62427573762,91512.41962717951,56469.84526246967,38936.193738566486,24784.916101780476,0.0,63721.109840346966,21067.178686513405,1534.668584781677,0.0,0.886811758124925,2.8177828089641754,0.0014959135982669303,354450.58167785784,1554906.4582483873,4.386807466609162,1554906.4582483873,4.386807466609162,0.85,0.09561121942486146,4.027634451161993,1.267053499915637,1.0,0.0,4.027634451162132,1.2847601000043596,1.2850588326222456,3.1349311448482298,19312.963384912215,1969.3741884244075,4632.441516551485,4632.441516551485,5.559449724119539,5.017720276813151,-2.3478238174572934,7.365544094270444,3.4791316021039913,3.4791316021039913,0.9940376006011403,0.0,0.0,0.0002325080506219551,7.842966839585906e-05,0.00015407838222609603,0.00062057140043313,0.09561121942507463,0.07173568114727515,0.023875538277799483,0.09561121137630703,0.0717356811471152,0.023875538277746255,0.37751615871772237,0.37751615871772237,0.12564739546346632,0.0,4.803329722502269,4.736020078610522,5.005684744739426,4.804458260931369,4.7376225016026865,5.005387797019523,24784.916101780476,21067.178686513405,0.85,1.06779580549887,0.66363106675345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722748908404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.6183742017,1534.668584781677,0.37751615871772237,0.12564739546346632,6.112874298809886,3.4791316021039913
899.0,-30.038261183645634,5.017688601891094,35.004412425236346,24.097360122855775,4.995460056834303,-26.534894475297552,-40.04798174193127,1.4920933484842493,-0.21016114656384843,-5.014854786459781,40.0086438642033,42287.1807048094,25753.800990646836,25753.800990646836,68040.98169545623,77329.76195649136,77329.76195649136,25753.800990646836,103083.5629471382,103083.5629471382,103083.5629471382,127868.45770165994,91512.35700554636,56469.77575385645,38936.201390766575,24784.89475452174,0.0,63721.09614528832,21067.16054134348,1534.667420602276,0.0,0.8868118402281764,2.8177805309947344,0.0014959135982669303,354450.6910363629,1554905.9601023826,4.386804707746685,1554905.9601023826,4.386804707746685,0.85,0.09561102528577839,4.027634451161993,1.2670533433137465,1.0,0.0,4.027634451161478,1.2847601928411534,1.285058920897013,3.1349309183180507,19312.950169117976,1969.3728407884423,4632.441516551485,4632.441516551485,5.559444387722927,5.017688601891094,-2.347806145890773,7.365494747781867,3.4791515716206995,3.4791515716206995,0.9940433061773427,0.0,0.0,0.0002325044831279601,7.842857685491226e-05,0.00015407590627304786,0.0006205614281993338,0.09561102528595508,0.07173549943103466,0.023875525854920417,0.09561107040426169,0.07173549943090209,0.023875525854876296,0.37751539346393753,0.37751539346393753,0.12564739367213873,0.0,4.803599585596487,4.736414298278021,5.0055801246380724,4.804693639895959,4.738006174183397,5.0051766949920875,24784.89475452174,21067.16054134348,0.85,1.067793647810425,0.6636292101503061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517236358785124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.614143604962,1534.667420602276,0.37751539346393753,0.12564739367213873,6.112874298809886,3.4791515716206995
900.0,-30.038407852586648,5.017657020800356,35.00440579343505,24.097327852528565,4.995447923329511,-26.535027711460113,-40.04810474636031,1.492067782201001,-0.20972481313515345,-5.01485200864274,40.008631685294176,42287.056447771516,25753.789730888577,25753.789730888577,68040.8461786601,77329.67979701095,77329.67979701095,25753.789730888577,103083.46952789952,103083.46952789952,103083.46952789952,127868.34080235126,91512.32913247944,56469.70578323206,38936.248165830424,24784.871274451743,0.0,63721.11944028217,21067.14058328398,1534.6662537596635,0.0,0.8868118984621038,2.8177751118101746,0.0014959135982669303,354450.7294182023,1554905.4348879617,4.386802750949881,1554905.4348879617,4.386802750949881,0.85,0.09561083441231387,4.027634451161993,1.2670532163837929,1.0,0.0,4.027634451161552,1.2847603197700814,1.2850590432938538,3.134930608600032,19312.944286730395,1969.3722409518434,4632.441516551485,4632.441516551485,5.55944195709143,5.017657020800356,-2.347792211700204,7.36544923250056,3.479171550147234,3.479171550147234,0.9940490143277811,0.0,0.0,0.0002325009327670772,7.842748470782778e-05,0.0001540734480592494,0.0006205515274127508,0.0956108344124968,0.07173532052500281,0.023875513887493992,0.09561082010736782,0.07173532052486556,0.02387551388744831,0.37751462919028855,0.37751462919028855,0.1256473896819537,0.0,4.803904133841002,4.736846987310514,5.00549881275731,4.805127195507566,4.738583012880383,5.0051788477533705,24784.871274451743,21067.14058328398,0.85,1.0677911307321941,0.6636270175291236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245190611827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.609920739204,1534.6662537596635,0.37751462919028855,0.1256473896819537,6.112874298809886,3.479171550147234
901.0,-30.03855389040653,5.017625680741737,35.00439919675267,24.09729401059451,4.99544537272207,-26.53515942115491,-40.04821996260432,1.4920509034684744,-0.20950771413981784,-5.014842145832348,40.008619444602914,42286.902603301736,25753.76080703419,25753.76080703419,68040.66341033592,77329.55263911237,77329.55263911237,25753.76080703419,103083.31344614655,103083.31344614655,103083.31344614655,127868.15836214437,91512.25988600617,56469.60985018736,38936.27781757646,24784.844915997815,0.0,63721.12273357427,21067.118178598143,1534.6647568468784,0.0,0.8868119929762476,2.8177734062815043,0.0014959135982669303,354450.8656953094,1554904.907009326,4.386799575052929,1554904.907009326,4.386799575052929,0.85,0.09561063609347306,4.027634451161993,1.2670529954927048,1.0,0.0,4.027634451161406,1.2847604060274982,1.2850591250294185,3.1349303981241996,19312.929672816696,1969.37075074737,4632.441516551485,4632.441516551485,5.559435713331138,5.017625680741737,-2.34777303702609,7.365398717767827,3.4791915041880133,3.4791915041880133,0.9940547154822895,0.0,0.0,0.00023249739773313627,7.842646172420569e-05,0.0001540709360089306,0.0006205414097923437,0.09561063609366147,0.07173513625241343,0.023875499841248045,0.09561067916777946,0.07173513625227207,0.023875499841201,0.37751386829736955,0.37751386829736955,0.12564738527696798,0.0,4.80418653261205,4.737262505825413,5.005380379405608,4.805334431692529,4.7389432680042205,5.004925401453363,24784.844915997815,21067.118178598143,0.85,1.0677882072923004,0.6636245688907334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253980157283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.60570709863,1534.6647568468784,0.37751386829736955,0.12564738527696798,6.112874298809886,3.4791915041880133
902.0,-30.038699296438345,5.017594198285139,35.004392594654696,24.097238096315436,4.995416226077086,-26.53529322191798,-40.04834300195796,1.4920101515548256,-0.20910998744147946,-5.014850319688707,40.00860609349508,42286.784102525264,25753.777894791772,25753.777894791772,68040.56199731704,77329.44375240964,77329.44375240964,25753.777894791772,103083.22164720141,103083.22164720141,103083.22164720141,127868.03974098316,91512.19788825652,56469.53823836443,38936.288499880095,24784.818093781745,0.0,63721.10659366184,21067.095379714483,1534.6636426831856,0.0,0.8868119997198036,2.817767215869959,0.0014959135982669303,354450.75275493163,1554904.3312442363,4.38679934845364,1554904.3312442363,4.38679934845364,0.85,0.09561045367937122,4.027634451161993,1.2670528438361366,1.0,0.0,4.027634451162287,1.2847606039306965,1.2850593184564347,3.1349299152227545,19312.916588688073,1969.3694165375612,4632.441516551485,4632.441516551485,5.559439402046371,5.017594198285139,-2.347767121758356,7.365361320043496,3.4792114783049977,3.4792114783049977,0.9940604223728565,0.0,0.0,0.00023249387804163827,7.842536929426874e-05,0.00015406850874736953,0.0006205316336700584,0.09561045367956189,0.07173496438162982,0.02387548929793206,0.09561040043317494,0.07173496438148677,0.02387548929788445,0.3775131093558158,0.3775131093558158,0.1256473782338979,0.0,4.804500469615675,4.737680413431576,5.005381173726164,4.80574033224724,4.739336569746115,5.005368807816694,24784.818093781745,21067.095379714483,0.85,1.0677868862384892,0.6636228773015598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262731891138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.601501212552,1534.6636426831856,0.3775131093558158,0.1256473782338979,6.112874298809886,3.4792114783049977
903.0,-30.038844046062312,5.01756298115056,35.00438596053566,24.097199190314882,4.9954121928356034,-26.53542392024654,-40.04846185036001,1.4919920670178812,-0.20893777169470695,-5.014839312037127,40.008591956617316,42286.650848581594,25753.746056149535,25753.746056149535,68040.39690473113,77329.30217170363,77329.30217170363,25753.746056149535,103083.04822785317,103083.04822785317,103083.04822785317,127867.82842464076,91512.11309911248,56469.46177598249,38936.27924792221,24784.780196787582,0.0,63721.0594447098,21067.063167269444,1534.6614582009588,0.0,0.8868121069258263,2.8177662349273906,0.0014959135982669303,354450.9048506289,1554903.7215930782,4.386795746080374,1554903.7215930782,4.386795746080374,0.85,0.0956102487928805,4.027634451161993,1.2670526839373637,1.0,0.0,4.0276344511642,1.2847606957642466,1.2850594058096172,3.1349296911407567,19312.898694618165,1969.367591850241,4632.441516551485,4632.441516551485,5.559432529074069,5.01756298115056,-2.3477471506557945,7.365310131806354,3.4792313572318263,3.4792313572318263,0.9940661020662361,0.0,0.0,0.00023249037428787724,7.842431408790424e-05,0.000154066060199973,0.0006205217718162089,0.09561024879309848,0.07173477502525441,0.023875473767844078,0.0956102426123891,0.07173477502509086,0.023875473767789646,0.37751235239730474,0.37751235239730474,0.12564737623455025,0.0,4.8047765889177185,4.73806896653997,5.005318687740669,4.805901540342404,4.739644034770208,5.005089675801457,24784.780196787582,21067.063167269444,0.85,1.0677850854593713,0.6636212771269654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517271445773305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.597303115368,1534.6614582009588,0.37751235239730474,0.12564737623455025,6.112874298809886,3.4792313572318263
904.0,-30.038988144619196,5.017531963418341,35.00437938875611,24.09716552300381,4.995408511910512,-26.535553997405074,-40.04858055906368,1.491974364694475,-0.2087042249997353,-5.01483114556675,40.00858050415242,42286.52000818783,25753.722127866316,25753.722127866316,68040.24213605415,77329.18018476054,77329.18018476054,25753.722127866316,103082.90231262686,103082.90231262686,103082.90231262686,127867.66102568666,91512.04778311342,56469.38760653302,38936.28908508933,24784.758713059804,0.0,63721.047798149135,21067.044906100833,1534.6602773585964,0.0,0.8868121899529604,2.8177641147333574,0.0014959135982669303,354451.0176889902,1554903.227707036,4.386792956174756,1554903.227707036,4.386792956174756,0.85,0.09561005630674992,4.027634451161993,1.2670524762338027,1.0,0.0,4.027634451160509,1.2847607857771914,1.2850594913620808,3.134929471501228,19312.884910199577,1969.366186230729,4632.441516551485,4632.441516551485,5.5594273637021745,5.017531963418341,-2.3477291846462482,7.365261148064588,3.4792512637267037,3.4792512637267037,0.994071789636201,0.0,0.0,0.0002324868863419148,7.84232601349686e-05,0.0001540636262069462,0.0006205119685820402,0.09561005630692536,0.07173459494863092,0.023875461358294436,0.09561010605598143,0.07173459494849929,0.023875461358250624,0.37751159552299346,0.37751159552299346,0.12564737443170482,0.0,4.805043637697565,4.73845410617912,5.005230116491759,4.80612692056701,4.740010139117885,5.004891360937336,24784.758713059804,21067.044906100833,0.85,1.0677828517758692,0.6636193450889252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728012032823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.593113321353,1534.6602773585964,0.37751159552299346,0.12564737443170482,6.112874298809886,3.4792512637267037
905.0,-30.039131620247545,5.0175010246267,35.00437285328323,24.097127944137924,4.99539609800837,-26.5356843871761,-40.04869933761654,1.4919488649349837,-0.20835187895789886,-5.014828519500073,40.00856841809903,42286.392027771806,25753.71265499692,25753.71265499692,68040.10468276872,77329.07783315673,77329.07783315673,25753.71265499692,103082.79048815365,103082.79048815365,103082.79048815365,127867.52573464235,91511.99831552226,56469.31251012952,38936.31756154748,24784.7352464887,0.0,63721.052808036184,21067.024959515395,1534.6591097909063,0.0,0.8868122470782912,2.8177597834739796,0.0014959135982669303,354451.05397407943,1554902.7064977016,4.3867910366304335,1554902.7064977016,4.3867910366304335,0.85,0.09560986748555421,4.027634451161993,1.2670523482048885,1.0,0.0,4.027634451162914,1.2847609122349175,1.2850596133872325,3.134929162933269,19312.87447046057,1969.3651216736166,4632.441516551485,4632.441516551485,5.559425318804388,5.0175010246267,-2.3477152571124487,7.365216281739149,3.479271178346069,3.479271178346069,0.9940774795274482,0.0,0.0,0.0002324834135220101,7.842220557498435e-05,0.00015406120794702574,0.0006205022287150727,0.09560986748573563,0.07173441783662036,0.023875449649115272,0.09560989251008303,0.07173441783648424,0.023875449649069968,0.3775108387679936,0.3775108387679936,0.12564737116189786,0.0,4.805329320866747,4.738855687763419,5.0051667789857675,4.806476640542201,4.740466995135421,5.0049184227755745,24784.7352464887,21067.024959515395,0.85,1.067780610715017,0.6636172844658156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517288755875846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.588931745395,1534.6591097909063,0.3775108387679936,0.12564737116189786,6.112874298809886,3.479271178346069
906.0,-30.03927442152058,5.017470271591548,35.004366338316935,24.0970998647623,4.995390054988648,-26.535813532777315,-40.04881790662182,1.4919291662434546,-0.20796893047810272,-5.014820756725318,40.00855594444899,42286.26618239113,25753.69036421826,25753.69036421826,68039.95654660939,77328.98813016943,77328.98813016943,25753.69036421826,103082.67849438768,103082.67849438768,103082.67849438768,127867.38613486111,91511.96380374287,56469.24185595664,38936.35771976247,24784.707640473425,0.0,63721.065360235894,21067.00149440241,1534.6575901454892,0.0,0.8868123317483813,2.8177556495179594,0.0014959135982669303,354451.16123450274,1554902.1685734561,4.386788191518273,1554902.1685734561,4.386788191518273,0.85,0.09560967199355407,4.027634451161993,1.2670522146811711,1.0,0.0,4.027634451161737,1.2847610115217614,1.2850597082562172,3.134928920664692,19312.867187025877,1969.3643789699722,4632.441516551485,4632.441516551485,5.55942050691878,5.017470271591548,-2.3476975376299505,7.365167809221498,3.479291065082954,3.479291065082954,0.9940831614522726,0.0,0.0,0.0002324799570722969,7.842115288851653e-05,0.00015405880418378038,0.0006204925472354133,0.09560967199374487,0.07173423574118554,0.023875436252559338,0.09560966669422925,0.07173423574104237,0.023875436252511692,0.37751008336268055,0.37751008336268055,0.12564736819032127,0.0,4.805630956467155,4.73928533095841,5.005082971867523,4.806851826247225,4.741018615257531,5.004762505111103,24784.707640473425,21067.00149440241,0.85,1.0677780756168687,0.6636151788004976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517297354102308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.584757845487,1534.6575901454892,0.37751008336268055,0.12564736819032127,6.112874298809886,3.479291065082954
907.0,-30.03941661667601,5.0174396620175745,35.0043598619077,24.09706151755529,4.9953823302824585,-26.535942300991366,-40.048936440702505,1.4919080145959356,-0.2077259006076133,-5.014814821337559,40.00854403757232,42286.14270593045,25753.673148876762,25753.673148876762,68039.81585480721,77328.8636935608,77328.8636935608,25753.673148876762,103082.53684243755,103082.53684243755,103082.53684243755,127867.22066454639,91511.89363276325,56469.17264512544,38936.3566529309,24784.683822108847,0.0,63721.04047503975,21066.98124879252,1534.6563239924756,0.0,0.8868124050664657,2.817753143873564,0.0014959135982669303,354451.2432454276,1554901.6550913572,4.386785727860231,1554901.6550913572,4.386785727860231,0.85,0.09560948084027951,4.027634451161993,1.2670520163187757,1.0,0.0,4.027634451161605,1.2847611175750835,1.2850598099121624,3.1349286618853576,19312.852378002517,1969.3628688698504,4632.441516551485,4632.441516551485,5.5594167906621506,5.0174396620175745,-2.3476811172644805,7.365120779282055,3.4793109562917275,3.4793109562917275,0.9940888446547793,0.0,0.0,0.00023247651534047194,7.842010052517586e-05,0.0001540564148152961,0.0006204829237325894,0.09560948084046059,0.0717340571948116,0.023875423645648982,0.09560951069778964,0.07173405719467575,0.023875423645603765,0.3775093310072425,0.3775093310072425,0.1256473641732808,0.0,4.805920376025824,4.73969854095435,5.004999639525579,4.807088920729939,4.741362630665719,5.004677596961756,24784.683822108847,21066.98124879252,0.85,1.0677762846866754,0.6636135001984848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517305911925573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.58059267264,1534.6563239924756,0.3775093310072425,0.1256473641732808,6.112874298809886,3.4793109562917275
