time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
908.0,-30.039558118279896,5.017409114698396,35.00435339882042,24.097013635933422,4.995368367318411,-26.536071068755824,-40.049051168002165,1.4918813177923997,-0.2075097846750964,-5.014812632116464,40.00853147278166,42286.00651914238,25753.665678301386,25753.665678301386,68039.67219744377,77328.72589336522,77328.72589336522,25753.665678301386,103082.39157166661,103082.39157166661,103082.39157166661,127867.0489191743,91511.80729277084,56469.08791854005,38936.35486025643,24784.657347507695,0.0,63721.01220776413,21066.95874538154,1534.6549888554016,0.0,0.8868124617019683,2.817750554854952,0.0014959135982669303,354451.2734945161,1554901.1132369633,4.386783824775904,1554901.1132369633,4.386783824775904,0.85,0.0956092917145257,4.027634451161993,1.2670518190553413,1.0,0.0,4.027634451162687,1.2847612495336294,1.2850599375009815,3.1349283398950827,19312.834156638484,1969.3610108078176,4632.441516551485,4632.441516551485,5.559415177997351,5.017409114698396,-2.3476674388935805,7.365076553591977,3.4793308395228983,3.4793308395228983,0.994094525577971,0.0,0.0,0.00023247309044216528,7.841908197144211e-05,0.00015405400847072319,0.0006204732318562862,0.09560929171471409,0.07173388037485671,0.023875411339857378,0.09560934577617414,0.07173388037471537,0.023875411339810335,0.37750858038118573,0.37750858038118573,0.1256473592928009,0.0,4.806196117003651,4.740082884299625,5.004948318426557,4.807302847441349,4.741624410775671,5.004747197079155,24784.657347507695,21066.95874538154,0.85,1.0677745038888982,0.6636116573488771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731443343488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.57643488231,1534.6549888554016,0.37750858038118573,0.1256473592928009,6.112874298809886,3.4793308395228983
909.0,-30.039699060082256,5.017378566335209,35.004346909017826,24.09696669727566,4.995348448027563,-26.536199928254774,-40.04916966715825,1.4918493161982247,-0.20715091548316877,-5.0148134516195695,40.008517768465666,42285.88847049332,25753.665803582495,25753.665803582495,68039.55427407581,77328.61599772045,77328.61599772045,25753.665803582495,103082.28180130295,103082.28180130295,103082.28180130295,127866.90701617816,91511.74622008728,56469.01869285259,38936.36391914966,24784.625214875206,0.0,63720.98913402487,21066.931432643923,1534.6534010851328,0.0,0.8868125071516497,2.8177457352598196,0.0014959135982669303,354451.26217120927,1554900.522240901,4.386782297561246,1554900.522240901,4.386782297561246,0.8499999999999999,0.09560910219572605,4.027634451161993,1.2670516608050097,1.0,0.0,4.027634451161165,1.2847614062796824,1.2850600899005373,3.134927957421231,19312.821267737647,1969.3596965057025,4632.441516551485,4632.441516551485,5.559415205041643,5.017378566335209,-2.347656002571683,7.365034568906892,3.479350690518309,3.479350690518309,0.9941001972909455,0.0,0.0,0.00023246967913947855,7.841802994385025e-05,0.0001540516491956283,0.0006204637295586342,0.09560910219592939,0.07173370308519833,0.023875399110731062,0.09560908822381495,0.07173370308504577,0.023875399110680283,0.37750782966286395,0.37750782966286395,0.12564735560803003,0.0,4.806489788594831,4.740474583160449,5.0049467372761,4.807662536136377,4.74203983305091,5.004938854340082,24784.625214875206,21066.931432643923,0.85,1.0677730399157437,0.6636100450599264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517322913390327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.57228624629,1534.6534010851328,0.37750782966286395,0.12564735560803003,6.112874298809886,3.479350690518309
910.0,-30.039839339129824,5.017348331319783,35.00434043456728,24.096942494530253,4.995350905538204,-26.536325953365356,-40.04928401028735,1.4918375197718536,-0.20687921866709758,-5.014799338704511,40.00850523602337,42285.75585863756,25753.628201851094,25753.628201851094,68039.38406048865,77328.50753644649,77328.50753644649,25753.628201851094,103082.13573829758,103082.13573829758,103082.13573829758,127866.73048822749,91511.6953735677,56468.943695751266,38936.390753129366,24784.594749929904,0.0,63720.98550305927,21066.905537440416,1534.6515706352827,0.0,0.8868126243511144,2.817743807658434,0.0014959135982669303,354451.45717339986,1554899.981781823,4.386778359388028,1554899.981781823,4.386778359388028,0.8499999999999999,0.09560890113753238,4.027634451161993,1.267051534424536,1.0,0.0,4.027634451163437,1.2847614684737316,1.285060147746776,3.1349278056624272,19312.81053698684,1969.358602273645,4632.441516551485,4632.441516551485,5.559407087997689,5.017348331319783,-2.347633572705233,7.364981904025017,3.479370490286578,3.479370490286578,0.9941058543675937,0.0,0.0,0.00023246628392365539,7.841701482555816e-05,0.00015404926909809723,0.000620454143395821,0.09560890113772721,0.07173351660589805,0.02387538453182916,0.09560892141659318,0.07173351660575188,0.023875384531780508,0.37750707957319357,0.37750707957319357,0.12564735586316914,0.0,4.806770581411911,4.740876734886115,5.004862092896474,4.807920120037409,4.742512080724509,5.004550352202159,24784.594749929904,21066.905537440416,0.85,1.067770429527052,0.6636080017407672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517331359807208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.56814410824,1534.6515706352827,0.37750707957319357,0.12564735586316914,6.112874298809886,3.479370490286578
911.0,-30.03997902792705,5.017318062821972,35.00433399778866,24.096900585014396,4.995332163315961,-26.536453567346552,-40.049402334820456,1.4918067027335575,-0.206475019277093,-5.014801406907645,40.00849338439697,42285.64242452292,25753.632219737323,25753.632219737323,68039.27464426024,77328.41332463683,77328.41332463683,25753.632219737323,103082.04554437415,103082.04554437415,103082.04554437415,127866.61908647415,91511.64995520566,56468.87905508426,38936.412111246005,24784.5735421,0.0,63720.985653346004,21066.887510785,1534.6506358036058,0.0,0.886812656737813,2.8177382455348745,0.0014959135982669303,354451.4285964396,1554899.470682924,4.386777271120138,1554899.470682924,4.386777271120138,0.85,0.0956087201315471,4.027634451161993,1.2670513574918734,1.0,0.0,4.027634451162899,1.2847616196157257,1.2850602945800507,3.1349274368630855,19312.800951805213,1969.3576248571342,4632.441516551485,4632.441516551485,5.559407955334324,5.017318062821972,-2.3476229868490046,7.364941049670977,3.479390333667483,3.479390333667483,0.9941115239049951,0.0,0.0,0.00023246290303923596,7.841596437384867e-05,0.0001540469386653873,0.0006204447572647524,0.09560872013172092,0.07173334550696606,0.02387537462475486,0.09560867793975207,0.07173334550683565,0.02387537462471145,0.3775063308817174,0.3775063308817174,0.12564735423001291,0.0,4.807082604010532,4.741298297743526,5.004844233803112,4.8083263876305296,4.742980639429106,5.004768864636787,24784.5735421,21066.887510785,0.85,1.0677687098942024,0.6636062200067756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517339766515576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.564010549317,1534.6506358036058,0.3775063308817174,0.12564735423001291,6.112874298809886,3.479390333667483
912.0,-30.04011800157589,5.017288104097161,35.00432757976346,24.096871038805716,4.995334968329683,-26.536578382667678,-40.04951266162095,1.491795349419539,-0.20630149249763008,-5.0147872110140215,40.00848105707081,42285.49899059624,25753.59504697731,25753.59504697731,68039.09403757355,77328.28185372498,77328.28185372498,25753.59504697731,103081.8769007023,103081.8769007023,103081.8769007023,127866.42083974928,91511.57571282619,56468.792849689504,38936.425403485206,24784.54393904698,0.0,63720.96934253219,21066.862348189934,1534.6488488176751,0.0,0.8868127736167797,2.8177376198632436,0.0014959135982669303,354451.624745241,1554898.9390697086,4.386773343717294,1554898.9390697086,4.386773343717294,0.8500000000000001,0.0956085205530922,4.027634451161993,1.2670511822076516,1.0,0.0,4.0276344511618785,1.2847616796715067,1.2850603503282327,3.134927290321887,19312.785283545516,1969.3560271392898,4632.441516551485,4632.441516551485,5.559399930891946,5.017288104097161,-2.347600440228424,7.364888544325584,3.479410116556177,3.479410116556177,0.9941171761589077,0.0,0.0,0.00023245953950848763,7.841498493546493e-05,0.0001540445545730227,0.0006204351550122099,0.09560852055328387,0.07173316024099821,0.023875360312285647,0.09560855798184399,0.07173316024085441,0.023875360312237786,0.37750558475450646,0.37750558475450646,0.12564735508143154,0.0,4.8073579214528195,4.741697475748367,5.004746594734684,4.808485718516408,4.743321084094816,5.004383033121087,24784.54393904698,21066.862348189934,0.85,1.0677661488768206,0.6636041389026972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517348137860382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.55988413911,1534.6488488176751,0.37750558475450646,0.12564735508143154,6.112874298809886,3.479410116556177
913.0,-30.040256381387984,5.017258222259962,35.00432122266112,24.09683297099548,4.995324926617242,-26.53670394828676,-40.04962689997626,1.4917724935141992,-0.2060147579564955,-5.014783760370733,40.00846999552796,42285.37424055304,25753.585820463773,25753.585820463773,68038.96006101681,77328.16802778307,77328.16802778307,25753.585820463773,103081.75384824685,103081.75384824685,103081.75384824685,127866.2790053768,91511.51367436572,56468.71988712832,38936.43754137489,24784.525157129938,0.0,63720.96269850483,21066.846383560445,1534.6479243445197,0.0,0.886812831228779,2.817734248709856,0.0014959135982669303,354451.6724237987,1554898.4620432344,4.386771407821505,1554898.4620432344,4.386771407821505,0.85,0.09560833678801893,4.027634451161993,1.2670510113192726,1.0,0.0,4.027634451162354,1.2847617935061224,1.2850604598862745,3.1349270125558104,19312.772190825202,1969.3546920533722,4632.441516551485,4632.441516551485,5.559397939174727,5.017258222259962,-2.3475857181854853,7.364843940445448,3.4794299424455617,3.4794299424455617,0.9941228406987319,0.0,0.0,0.000232456190394714,7.841397078373854e-05,0.00015404221961097547,0.0006204257506386264,0.09560833678818528,0.07173298729408312,0.023875349494102173,0.0956083922120065,0.0717329872939583,0.023875349494060633,0.37750483960173514,0.37750483960173514,0.12564735306861882,0.0,4.807638905632814,4.742095228314213,5.004675962270312,4.8087690024142375,4.743692781608274,5.00439999420513,24784.525157129938,21066.846383560445,0.85,1.0677641576594274,0.6636022503399064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517356466356548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.555767399414,1534.6479243445197,0.37750483960173514,0.12564735306861882,6.112874298809886,3.4794299424455617
914.0,-30.04039412338731,5.017228441980351,35.00431487488395,24.09680028157311,4.995314255522093,-26.53682900266214,-40.04974103355778,1.4917491347950866,-0.20561687344462598,-5.014779095489793,40.008457552935255,42285.251913951404,25753.573633553355,25753.573633553355,68038.82554750476,77328.0784020089,77328.0784020089,25753.573633553355,103081.65203556226,103081.65203556226,103081.65203556226,127866.14982719216,91511.4753240928,56468.648836027925,38936.473875627635,24784.497791629892,0.0,63720.97166725753,21066.82312288541,1534.6464837708256,0.0,0.8868129000206084,2.817729556368614,0.0014959135982669303,354451.7368798441,1554897.9254594399,4.386769096257909,1554897.9254594399,4.386769096257909,0.8500000000000001,0.09560814698924155,4.027634451161993,1.2670508486730978,1.0,0.0,4.027634451163023,1.2847619096609308,1.2850605717849375,3.134926729128318,19312.764097307187,1969.3538667442183,4632.441516551485,4632.441516551485,5.559395308399924,5.017228441980351,-2.3475701050954965,7.364798547075848,3.479449741598169,3.479449741598169,0.9941284975994769,0.0,0.0,0.00023245285676164317,7.841295757425247e-05,0.0001540398991873907,0.000620416404820655,0.09560814698943006,0.07173280996816062,0.023875337021269438,0.09560815066550765,0.07173280996801919,0.02387533702122236,0.37750409540815755,0.37750409540815755,0.12564735033772897,0.0,4.807941875876736,4.74251810018859,5.004617895044646,4.809162222045188,4.7442184316510065,5.004394496790667,24784.497791629892,21066.82312288541,0.85,1.0677618963940867,0.6636002372148275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364759273974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.551657923792,1534.6464837708256,0.37750409540815755,0.12564735033772897,6.112874298809886,3.479449741598169
915.0,-30.040531299023947,5.017198663097481,35.00430851307761,24.096752993669384,4.995296087333427,-26.536954296973875,-40.04985900884492,1.4917190852814985,-0.2053059976400391,-5.014779140337292,40.008444448750524,42285.147843545936,25753.573465944424,25753.573465944424,68038.72130949036,77327.9600359409,77327.9600359409,25753.573465944424,103081.53350188532,103081.53350188532,103081.53350188532,127866.00163994904,91511.40496976582,56468.59277736325,38936.45799155841,24784.468138063712,0.0,63720.92612962212,21066.797917354153,1534.6450156504693,0.0,0.8868129472395655,2.817725459113082,0.0014959135982669303,354451.7362601733,1554897.3603447985,4.386767509592557,1554897.3603447985,4.386767509592557,0.85,0.09560796061370379,4.027634451161993,1.2670507470192387,1.0,0.0,4.027634451162451,1.2847620570866098,1.2850607149794069,3.134926369397347,19312.749249589833,1969.3523526984072,4632.441516551485,4632.441516551485,5.559395272218371,5.017198663097481,-2.3475579688568433,7.364756631954325,3.479469521584253,3.479469521584253,0.9941341490240723,0.0,0.0,0.00023244953687945964,7.841191027312882e-05,0.00015403762660633083,0.0006204072516948853,0.09560796061389859,0.07173263531188732,0.02387532530201127,0.09560792526912076,0.07173263531174116,0.023875325301962628,0.3775033537710081,0.3775033537710081,0.12564734774758024,0.0,4.808248221778911,4.7429291346412015,5.00460896592989,4.809473142697243,4.744573194872373,5.00457316419471,24784.468138063712,21066.797917354153,0.85,1.0677610236091815,0.6635990782294786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737301397712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.547556613024,1534.6450156504693,0.3775033537710081,0.12564734774758024,6.112874298809886,3.479469521584253
916.0,-30.040667811195206,5.017169172594223,35.0043021666151,24.096723552234494,4.995297958433206,-26.53707699001865,-40.049969021324046,1.4917071372548347,-0.2051135312639758,-5.014765556176479,40.00843217206061,42285.0136716951,25753.53886039095,25753.53886039095,68038.55253208605,77327.83277918976,77327.83277918976,25753.53886039095,103081.37163958071,103081.37163958071,103081.37163958071,127865.81022422723,91511.33356993188,56468.51446242986,38936.46567500225,24784.438584646523,0.0,63720.90425964877,21066.772796949543,1534.6432436089967,0.0,0.8868130608218117,2.817724512699089,0.0014959135982669303,354451.9239566105,1554896.8309158022,4.386763692968815,1554896.8309158022,4.386763692968815,0.85,0.09560776296848582,4.027634451161993,1.2670505349198358,1.0,0.0,4.027634451162498,1.2847621198010903,1.2850607734636714,3.1349262163688016,19312.73418122661,1969.350816152979,4632.441516551485,4632.441516551485,5.5593878019560155,5.017169172594223,-2.3475358007057747,7.3647049732999985,3.4794892523578875,3.4794892523578875,0.9941397863879678,0.0,0.0,0.00023244623309762907,7.841093367183244e-05,0.00015403529942579661,0.0006203978786623916,0.09560776296867643,0.07173245184105476,0.023875311127621666,0.09560779500420101,0.07173245184091175,0.02387531112757407,0.37750261374277877,0.37750261374277877,0.12564734821235832,0.0,4.808523907521078,4.743323444799216,5.004527457332983,4.809652024912509,4.74492642347991,5.004227254146713,24784.438584646523,21066.772796949543,0.85,1.067758741383264,0.663597200369174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738123474778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.543462056992,1534.6432436089967,0.37750261374277877,0.12564734821235832,6.112874298809886,3.4794892523578875
917.0,-30.04080370278215,5.017139622644955,35.004295847448255,24.096681782417022,4.995278005269729,-26.53720130706565,-40.05007924335075,1.491675609551418,-0.20468496695440308,-5.014768234711504,40.0084202741796,42284.88314604692,25753.5459939121,25753.5459939121,68038.42913995901,77327.74399049998,77327.74399049998,25753.5459939121,103081.28998441208,103081.28998441208,103081.28998441208,127865.70655600462,91511.2915518496,56468.43070738918,38936.512049400466,24784.41657159254,0.0,63720.92862099301,21066.75408585366,1534.642273554862,0.0,0.8868130902698829,2.8177185586803875,0.0014959135982669303,354451.8869464804,1554896.317822968,4.386762703446253,1554896.317822968,4.386762703446253,0.85,0.09560758425136973,4.027634451161993,1.2670503695262596,1.0,0.0,4.027634451161177,1.284762274077377,1.2850609235503778,3.1349258399219013,19312.725313646803,1969.349911911489,4632.441516551485,4632.441516551485,5.559389341861296,5.017139622644955,-2.3475255495041605,7.364665172149116,3.4795090204945676,3.4795090204945676,0.9941454344270193,0.0,0.0,0.00023244294437775557,7.84099552216204e-05,0.00015403298915613517,0.0006203885737407117,0.09560758425154361,0.0717322828776983,0.023875301373845324,0.09560753572013196,0.07173228287756783,0.0238753013738019,0.3775018742611013,0.3775018742611013,0.12564734671196987,0.0,4.808836870649259,4.743742201689599,5.004521824285689,4.810083267757079,4.745412163159983,5.004494198737689,24784.41657159254,21066.75408585366,0.85,1.067756396719297,0.6635948982720266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517389415766588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.53937621986,1534.642273554862,0.3775018742611013,0.12564734671196987,6.112874298809886,3.4795090204945676
918.0,-30.04093899981521,5.017110259238062,35.00428951405125,24.096648289728932,4.9952721424926025,-26.53732367972697,-40.050189185980685,1.491656822402566,-0.20439984412979584,-5.014759329188868,40.008407221360294,42284.75398816198,25753.523608827174,25753.523608827174,68038.27759698915,77327.6316418901,77327.6316418901,25753.523608827174,103081.15525071727,103081.15525071727,103081.15525071727,127865.53909200335,91511.23143871629,56468.35378498093,38936.53072637262,24784.383841286075,0.0,63720.91456765869,21066.726265093163,1534.6404260961604,0.0,0.8868131828521532,2.8177158460852554,0.0014959135982669303,354452.0099967985,1554895.7549238892,4.3867595924704545,1554895.7549238892,4.3867595924704545,0.85,0.09560738980029852,4.027634451161993,1.2670501794060693,1.0,0.0,4.027634451159682,1.284762368724106,1.2850610140122063,3.1349256089760984,19312.712627251367,1969.348618259178,4632.441516551485,4632.441516551485,5.5593845096178995,5.017110259238062,-2.3475068128985717,7.3646170721366335,3.4795287215475286,3.4795287215475286,0.9941510632992939,0.0,0.0,0.00023243967008930208,7.840897926288217e-05,0.00015403069082641993,0.0006203793169087705,0.09560738980049897,0.07173210178879257,0.023875288011706408,0.09560733856506694,0.07173210178864217,0.023875288011656354,0.3775011369626406,0.3775011369626406,0.1256473481882258,0.0,4.80913809243674,4.744157023929176,5.004480966939298,4.8103594850590525,4.745833189538644,5.004334471885272,24784.383841286075,21066.726265093163,0.85,1.0677542539780451,0.6635930176938083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517397559603233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.535298264695,1534.6404260961604,0.3775011369626406,0.1256473481882258,6.112874298809886,3.4795287215475286
919.0,-30.04107364838983,5.017080992694491,35.00428320860813,24.096615390758984,4.995262551905578,-26.53744584154826,-40.050302900467045,1.4916347450621974,-0.2040391002128672,-5.014754508649259,40.00839536878378,42284.64316455898,25753.511985228506,25753.511985228506,68038.15514978749,77327.53673725217,77327.53673725217,25753.511985228506,103081.04872248069,103081.04872248069,103081.04872248069,127865.4080374988,91511.18699836759,56468.29342566715,38936.548414111596,24784.359315018108,0.0,63720.9077291297,21066.70541776539,1534.6391409500739,0.0,0.8868132502997038,2.8177116608969643,0.0014959135982669303,354452.0766036757,1554895.2437850677,4.386757326078938,1554895.2437850677,4.386757326078938,0.85,0.09560720435242215,4.027634451161993,1.267050084345974,1.0,0.0,4.02763445116077,1.2847624787297385,1.285061119856725,3.1349253405533513,19312.703248471622,1969.3476618898017,4632.441516551485,4632.441516551485,5.559382000444577,5.017080992694491,-2.3474910425039215,7.364572035198412,3.4795484296241903,3.4795484296241903,0.9941566941783401,0.0,0.0,0.00023243641153620974,7.840796983325721e-05,0.00015402844170295254,0.0006203702582616084,0.09560720435260162,0.07173192750527946,0.02387527684732216,0.09560712376595969,0.0717319275051448,0.02387527684727734,0.3775004014512223,0.3775004014512223,0.12564734990510104,0.0,4.809451803299282,4.744586471709567,5.00444617504877,4.810715408436408,4.74631340216655,5.004316174010626,24784.359315018108,21066.70541776539,0.85,1.0677524469521043,0.66359134970748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740566781757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.531227690708,1534.6391409500739,0.3775004014512223,0.12564734990510104,6.112874298809886,3.4795484296241903
920.0,-30.041207762380605,5.017051968932253,35.0042769453722,24.096586054097884,4.995263315938955,-26.53756648664434,-40.050412563700206,1.4916220402008558,-0.2038323048655002,-5.0147426545475735,40.00838398727083,42284.51802855869,25753.482851468558,25753.482851468558,68038.00088002725,77327.41451122939,77327.41451122939,25753.482851468558,103080.89736269796,103080.89736269796,103080.89736269796,127865.23235208848,91511.11921295265,56468.222730274574,38936.55164742008,24784.33498939052,0.0,63720.886636810596,21066.684740981942,1534.6377045603497,0.0,0.886813351836087,2.8177103237899868,0.0014959135982669303,354452.2403954853,1554894.7529608393,4.386753914225348,1554894.7529608393,4.386753914225348,0.85,0.09560701337659529,4.027634451161993,1.267049884335138,1.0,0.0,4.027634451162031,1.2847625448645035,1.2850611818368538,3.1349251791791333,19312.688942902587,1969.3462031277336,4632.441516551485,4632.441516551485,5.559375711372207,5.017051968932253,-2.347470064328748,7.364522033261001,3.479568117982277,3.479568117982277,0.9941623194235076,0.0,0.0,0.0002324331659621131,7.840699637749284e-05,0.00015402616958462025,0.000620361106999536,0.0956070133767713,0.07173174912136332,0.02387526425540798,0.09560699985728931,0.07173174912123126,0.023875264255364025,0.377499668533269,0.377499668533269,0.1256473521552045,0.0,4.809739092894063,4.744998029608098,5.004359303653985,4.810910349682047,4.746666723311023,5.004034359462992,24784.33498939052,21066.684740981942,0.85,1.067750379366547,0.6635896055490785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517413737179041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.527165597601,1534.6377045603497,0.377499668533269,0.1256473521552045,6.112874298809886,3.479568117982277
921.0,-30.041341153605142,5.017023036293127,35.004270735061105,24.0965423983522,4.995255047031532,-26.537687384527917,-40.05051852492613,1.491601277952495,-0.20368050475747168,-5.014737762139045,40.00837300234562,42284.38046119691,25753.471916695173,25753.471916695173,68037.85237789208,77327.27073928359,77327.27073928359,25753.471916695173,103080.74265597876,103080.74265597876,103080.74265597876,127865.05786425926,91511.02593276423,56468.135654670186,38936.544753437825,24784.31520828051,0.0,63720.859961718335,21066.667927038434,1534.6366825252267,0.0,0.886813416507764,2.817708897264366,0.0014959135982669303,354452.3079954326,1554894.2792394473,4.386751741110072,1554894.2792394473,4.386751741110072,0.85,0.09560683114276551,4.027634451161993,1.267049679378979,1.0,0.0,4.027634451163018,1.2847626486552108,1.2850612815042035,3.1349249259213803,19312.669256865753,1969.3441957106406,4632.441516551485,4632.441516551485,5.559373350894833,5.017023036293127,-2.3474541480164985,7.364477184309625,3.4795878308018255,3.4795878308018255,0.9941679516576645,0.0,0.0,0.00023242993792046024,7.8406055794225e-05,0.00015402388212623524,0.000620351893953339,0.09560683114293181,0.07173157774986083,0.023875253393070974,0.09560689475430045,0.07173157774973607,0.023875253393029445,0.37749893689106667,0.37749893689106667,0.125647351649206,0.0,4.810000945078002,4.745369751871351,5.004290309296891,4.811057257381549,4.7468659144820435,5.004023635181795,24784.31520828051,21066.667927038434,0.85,1.067748495842135,0.6635877244374943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517421774511923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.523109725707,1534.6366825252267,0.37749893689106667,0.125647351649206,6.112874298809886,3.4795878308018255
922.0,-30.041474049959437,5.0169943256423055,35.004264564226965,24.096523748617642,4.995254870294351,-26.53780702766482,-40.05062804846091,1.4915878479979499,-0.20327398408176123,-5.0147265623690815,40.008361731570965,42284.25993594712,25753.445278098567,25753.445278098567,68037.70521404568,77327.1954256476,77327.1954256476,25753.445278098567,103080.64070374618,103080.64070374618,103080.64070374618,127864.93215778495,91511.0041873891,56468.06869768149,38936.594988564015,24784.29145403877,0.0,63720.88644260279,21066.64773593295,1534.6352973349367,0.0,0.8868135143131326,2.8177048548309056,0.0014959135982669303,354452.4627462138,1554893.7931910043,4.386748454627893,1554893.7931910043,4.386748454627893,0.8499999999999999,0.09560664054929821,4.027634451161993,1.2670495381625373,1.0,0.0,4.027634451161434,1.284762718120932,1.2850613468540277,3.134924756419403,19312.664667678455,1969.3437277437715,4632.441516551485,4632.441516551485,5.559367600450601,5.0169943256423055,-2.347433563775798,7.364427889418104,3.479607522737243,3.479607522737243,0.9941735779249266,0.0,0.0,0.0002324267218956426,7.84050836004653e-05,0.0001540216382951773,0.0006203428566220674,0.0956066405494726,0.07173140022111586,0.023875240328356737,0.09560668183958435,0.07173140022098502,0.023875240328313185,0.37749820412714186,0.37749820412714186,0.125647349964952,0.0,4.810287098636991,4.745785503120715,5.004186282656576,4.811452578287344,4.74746973114992,5.003791473324043,24784.29145403877,21066.64773593295,0.85,1.0677457426040566,0.6635855572102733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429768538492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.519063862763,1534.6352973349367,0.37749820412714186,0.125647349964952,6.112874298809886,3.479607522737243
923.0,-30.041606296641113,5.01696551534707,35.004258398668114,24.09647178081798,4.995232422289293,-26.537928313266885,-40.050741588324286,1.4915544389132462,-0.20296000799731928,-5.014730468767932,40.0083495435544,42284.15887554967,25753.45723542826,25753.45723542826,68037.61611097794,77327.0755118408,77327.0755118408,25753.45723542826,103080.53274726906,103080.53274726906,103080.53274726906,127864.80021676762,91510.92856305202,56468.011926753396,38936.5740403318,24784.267469498558,0.0,63720.84150983035,21066.627349073773,1534.6342357921815,0.0,0.8868135385629498,2.817700265757613,0.0014959135982669303,354452.4087702533,1554893.2675869334,4.386747639779123,1554893.2675869334,4.386747639779123,0.85,0.09560646322167668,4.027634451161993,1.2670494024408985,1.0,0.0,4.027634451161051,1.284762881015726,1.2850615056748924,3.134924358943005,19312.648707767665,1969.3421002857924,4632.441516551485,4632.441516551485,5.559370181666068,5.01696551534707,-2.347424076851778,7.364389592198847,3.4796272334180673,3.4796272334180673,0.9941792095480192,0.0,0.0,0.0002324235216332747,7.840407576723358e-05,0.0001540194458660411,0.0006203340263189468,0.09560646322185395,0.07173123318530936,0.023875230036544598,0.09560646261024273,0.07173123318517635,0.02387523003650033,0.3774974733847457,0.3774974733847457,0.12564734516680548,0.0,4.810585325150726,4.746184890328948,5.004179869632424,4.811770460770617,4.747775046266213,5.004146789378581,24784.267469498558,21066.627349073773,0.85,1.0677450971905578,0.6635844391513003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743773291626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.515023467344,1534.6342357921815,0.3774974733847457,0.12564734516680548,6.112874298809886,3.4796272334180673
924.0,-30.0417379653887,5.016936997812836,35.004252226088376,24.096447403449588,4.995234871215578,-26.53804658874073,-40.050847130455054,1.4915434945658697,-0.20269323295650565,-5.014715857303491,40.00833700793802,42284.027098878614,25753.422104108045,25753.422104108045,68037.44920298667,77326.96650651477,77326.96650651477,25753.422104108045,103080.38861062282,103080.38861062282,103080.38861062282,127864.62373377889,91510.87369375407,56467.93428611078,38936.59934182587,24784.235123156068,0.0,63720.83446498194,21066.599854682656,1534.6322784102656,0.0,0.8868136583103278,2.817698461328191,0.0014959135982669303,354452.610661558,1554892.726992878,4.386743615996487,1554892.726992878,4.386743615996487,0.85,0.09560626513241172,4.027634451161993,1.2670491744065657,1.0,0.0,4.027634451159621,1.2847629387923811,1.2850615593712051,3.134924217963344,19312.637128041697,1969.3409194823612,4632.441516551485,4632.441516551485,5.55936259790703,5.016936997812836,-2.3474009972228504,7.364337995035687,3.4796468661884083,3.4796468661884083,0.9941848189109738,0.0,0.0,0.00023242033539676998,7.84031389363791e-05,0.00015401719646039087,0.0006203249665352553,0.09560626513260656,0.07173105013614609,0.02387521499646048,0.09560629235133776,0.0717310501359999,0.023875214996411823,0.37749674354398816,0.37749674354398816,0.12564734373008657,0.0,4.810867317613088,4.746587183359054,5.004099651123056,4.81202262434698,4.748224041056119,5.0038065615469804,24784.235123156068,21066.599854682656,0.85,1.067742595875403,0.6635824444847154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517445658367925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.510991657156,1534.6322784102656,0.37749674354398816,0.12564734373008657,6.112874298809886,3.4796468661884083
925.0,-30.041868920714837,5.016908335070697,35.00424606125594,24.096401093434565,4.995209705265292,-26.538166983757183,-40.05095675876362,1.4915077683059141,-0.20223333458324078,-5.014721803090259,40.00832488843579,42283.915349962575,25753.439529056624,25753.439529056624,68037.3548790192,77326.88054640229,77326.88054640229,25753.439529056624,103080.3200754589,103080.3200754589,103080.3200754589,127864.53212022268,91510.83040150508,56467.86520505847,38936.627996051786,24784.212044763768,0.0,63720.84004081556,21066.580238049202,1534.6313174498093,0.0,0.8868136719334444,2.8176917133536477,0.0014959135982669303,354452.5285066986,1554892.204343735,4.386743158229015,1554892.204343735,4.386743158229015,0.85,0.09560609097521482,4.027634451161993,1.267049076599069,1.0,0.0,4.02763445116199,1.2847631124621965,1.2850617290098474,3.134923794195176,19312.62799155921,1969.339987820429,4632.441516551485,4632.441516551485,5.559366359411308,5.016908335070697,-2.3473930067759947,7.3643013418466925,3.4796665392578263,3.4796665392578263,0.9941904397879504,0.0,0.0,0.0002324171664641853,7.840216584606198e-05,0.0001540150006181233,0.000620316122485289,0.09560609097538904,0.07173088535343512,0.023875205621953912,0.09560600499009729,0.07173088535330441,0.023875205621910405,0.37749601486708617,0.37749601486708617,0.12564734050070162,0.0,4.81119387514093,4.747012358676216,5.004129219742879,4.812488468507013,4.748701804647851,5.0042361881381225,24784.212044763768,21066.580238049202,0.85,1.0677410221748294,0.6635806326921956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451745354919261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.506967016692,1534.6313174498093,0.37749601486708617,0.12564734050070162,6.112874298809886,3.4796665392578263
926.0,-30.04199934022672,5.016880078666373,35.00423990295938,24.0963754587807,4.995220310514413,-26.538283319058724,-40.051062021497614,1.4915042893446386,-0.20216028844731682,-5.014701698968931,40.00831274914166,42283.78774971001,25753.39076851885,25753.39076851885,68037.17851822886,77326.73319309288,77326.73319309288,25753.39076851885,103080.12396161172,103080.12396161172,103080.12396161172,127864.30393034876,91510.73998212029,56467.794538730035,38936.60604821139,24784.179968737037,0.0,63720.78601694843,21066.552973426482,1534.629246301857,0.0,0.8868138181983047,2.8176931005492847,0.0014959135982669303,354452.80629190756,1554891.680841209,4.38673824340013,1554891.680841209,4.38673824340013,0.85,0.09560588955819879,4.027634451161993,1.2670488623017446,1.0,0.0,4.027634451160808,1.2847631352534734,1.2850617477515918,3.1349237385826556,19312.608909272072,1969.3380419686716,4632.441516551485,4632.441516551485,5.559355833528229,5.016880078666373,-2.347365877796514,7.364245956462888,3.4796861209936356,3.4796861209936356,0.9941960345696101,0.0,0.0,0.00023241401053710796,7.840123151626502e-05,0.00015401277902084293,0.000620307174703546,0.09560588955838922,0.07173069950373653,0.023875190054652697,0.0956059387965472,0.07173069950359365,0.02387519005460514,0.37749528877765604,0.37749528877765604,0.125647342444124,0.0,4.811455832335639,4.747393657823295,5.004031850100432,4.81254141052159,4.748956944461781,5.003680600545636,24784.179968737037,21066.552973426482,0.85,1.0677391597167738,0.663579192800029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461397270528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.502952279478,1534.629246301857,0.37749528877765604,0.125647342444124,6.112874298809886,3.4796861209936356
927.0,-30.042129074140966,5.016851798890101,35.004233812901695,24.096343118604295,4.9952062303194555,-26.5384015060474,-40.05116749377919,1.4914786622242049,-0.20170634544865607,-5.014701592366163,40.00830242015199,42283.66421250222,25753.393573152774,25753.393573152774,68037.057785655,77326.65901666631,77326.65901666631,25753.393573152774,103080.05258981908,103080.05258981908,103080.05258981908,127864.21753098935,91510.71246842634,56467.717664255426,38936.660893523236,24784.164941170267,0.0,63720.8258346935,21066.540199994728,1534.6286083586028,0.0,0.886813856139499,2.817687138066363,0.0014959135982669303,354452.80776487273,1554891.2354074896,4.386736968490686,1554891.2354074896,4.386736968490686,0.85,0.09560571563332917,4.027634451161993,1.2670487364707514,1.0,0.0,4.027634451160317,1.28476326161872,1.2850618701127445,3.134923430241483,19312.603102727277,1969.3374498658845,4632.441516551485,4632.441516551485,5.559356438961435,5.016851798890101,-2.3473533596010783,7.364205158491179,3.4797057775367826,3.4797057775367826,0.994201650724795,0.0,0.0,0.0002324108712394778,7.840029533681323e-05,0.00015401057590266458,0.0006202983013488709,0.09560571563348189,0.07173053477117067,0.02387518086231121,0.09560570083328579,0.07173053477105609,0.02387518086227308,0.37749456237983264,0.37749456237983264,0.12564734084458345,0.0,4.811763747511691,4.747814694488625,5.003999155214331,4.812995246917524,4.749499050823658,5.003868578424317,24784.164941170267,21066.540199994728,0.85,1.0677365977986348,0.6635768394181799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517469213245457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.498943911234,1534.6286083586028,0.37749456237983264,0.12564734084458345,6.112874298809886,3.4797057775367826
928.0,-30.042258280018796,5.016823604024485,35.00422770690975,24.096299812104576,4.995195376730015,-26.538518894937926,-40.051276668068,1.4914559916473964,-0.20148618009324082,-5.014696421001595,40.008289775912885,42283.558136792795,25753.38338387387,25753.38338387387,68036.94152066666,77326.52708608058,77326.52708608058,25753.38338387387,103079.91046995444,103079.91046995444,103079.91046995444,127864.04516691036,91510.62829419391,56467.659344898995,38936.63216588324,24784.13469695592,0.0,63720.766862839155,21066.51449241253,1534.6269798686533,0.0,0.8868139282385754,2.817684844335296,0.0014959135982669303,354452.87921933376,1554890.690129657,4.386734545799804,1554890.690129657,4.386734545799804,0.85,0.09560552883734119,4.027634451161993,1.2670485622854906,1.0,0.0,4.027634451162956,1.284763374126915,1.2850619786300914,3.13492315571266,19312.58533842954,1969.3356384116432,4632.441516551485,4632.441516551485,5.559354239413126,5.016823604024485,-2.347337155942671,7.364160759967156,3.479725379935384,3.479725379935384,0.9942072514101098,0.0,0.0,0.00023240774475808762,7.83993263089676e-05,0.00015400841844912002,0.0006202896119146481,0.09560552883753289,0.07173036035053824,0.02387516848699464,0.09560552932547793,0.07173036035039441,0.02387516848694677,0.37749383840023687,0.37749383840023687,0.1256473402693613,0.0,4.812051157792268,4.7482052259874195,5.003976035291657,4.813210240908347,4.749777154989374,5.0038933891279385,24784.13469695592,21066.51449241253,0.85,1.067735761358902,0.6635757888446229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476988140847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.494944930477,1534.6269798686533,0.37749383840023687,0.1256473402693613,6.112874298809886,3.479725379935384
929.0,-30.04238683436578,5.016795623260079,35.00422162657566,24.09627061514186,4.995194917342385,-26.538634657906833,-40.05137801924718,1.49144274088172,-0.20125142030025245,-5.01468502950731,40.00827831126983,42283.42250078989,25753.357691728736,25753.357691728736,68036.78019251864,77326.41022211297,77326.41022211297,25753.357691728736,103079.7679138417,103079.7679138417,103079.7679138417,127863.87702370991,91510.56313159547,56467.575410265476,38936.65302369999,24784.109109868215,0.0,63720.762133568205,21066.492743387982,1534.6254780310157,0.0,0.8868140277212878,2.817683085176525,0.0014959135982669303,354453.0366194311,1554890.195721564,4.386731202957693,1554890.195721564,4.386731202957693,0.85,0.09560533957926147,4.027634451161993,1.2670483710663394,1.0,0.0,4.027634451162481,1.2847634425369328,1.2850620430593163,3.134922988786873,19312.571586384925,1969.3342360933577,4632.441516551485,4632.441516551485,5.559348693278319,5.016795623260079,-2.347316351213831,7.364111974473911,3.4797449608157405,3.4797449608157405,0.9942128459473544,0.0,0.0,0.0002324046340806829,7.839842672872987e-05,0.00015400620735195303,0.0006202807064235235,0.09560533957943868,0.07173018390342892,0.023875155676009754,0.09560538679856645,0.07173018390329597,0.0238751556759655,0.3774931147852675,0.3774931147852675,0.12564734107267841,0.0,4.812323401149513,4.748589534344774,5.0039108479353445,4.813433609207038,4.7501483537675995,5.003671759928125,24784.109109868215,21066.492743387982,0.85,1.0677333088060594,0.6635737094945214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748473139915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.490952203587,1534.6254780310157,0.3774931147852675,0.12564734107267841,6.112874298809886,3.4797449608157405
930.0,-30.042514850784663,5.016767692074417,35.004215580712085,24.096237716171913,4.995184427811451,-26.53875093977285,-40.051483212131984,1.4914205167979087,-0.20087502381466038,-5.014681252657068,40.00826715462801,42283.30516840237,25753.351742279425,25753.351742279425,68036.65691068179,77326.3190845225,77326.3190845225,25753.351742279425,103079.67082680193,103079.67082680193,103079.67082680193,127863.75857340093,91510.51941739739,56467.50550127022,38936.68212903018,24784.087746598998,0.0,63720.76987562918,21066.474584609146,1534.6243918593643,0.0,0.8868140873373028,2.8176785722089535,0.0014959135982669303,354453.0888054497,1554889.7145960159,4.386729199726216,1554889.7145960159,4.386729199726216,0.85,0.09560515951348066,4.027634451161993,1.2670481902873143,1.0,0.0,4.027634451163555,1.2847635528968864,1.2850621494649992,3.134922719500003,19312.562360853455,1969.3332953509564,4632.441516551485,4632.441516551485,5.559347408977311,5.016767692074417,-2.3473011055637865,7.364068797638204,3.479764559291852,3.479764559291852,0.9942184455119577,0.0,0.0,0.00023240153645784527,7.839749306009086e-05,0.00015400404339775442,0.0006202719908070424,0.09560515951364884,0.07173001457019115,0.023875144943457695,0.09560517243126058,0.07173001457006496,0.023875144943415694,0.3774923913448163,0.3774923913448163,0.1256473404113227,0.0,4.812618606749766,4.748994575945119,5.003875331196355,4.813806228842395,4.750621904246714,5.003740446077757,24784.087746598998,21066.474584609146,0.85,1.0677312443568463,0.6635717875181253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517492435619295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.486968222167,1534.6243918593643,0.3774923913448163,0.1256473404113227,6.112874298809886,3.479764559291852
931.0,-30.042642288205503,5.01673988303923,35.00420954102803,24.09619898479434,4.995177446212985,-26.538866349605367,-40.051588335167594,1.4914015076111333,-0.2006616071569738,-5.014674009381428,40.00825524289036,42283.18978822205,25753.33708422247,25753.33708422247,68036.52687244452,77326.19016031684,77326.19016031684,25753.33708422247,103079.5272445393,103079.5272445393,103079.5272445393,127863.588013303,91510.43910324016,56467.43873113847,38936.66708011299,24784.06076876369,0.0,63720.727848876675,21066.451653449138,1534.622902150974,0.0,0.8868141673281753,2.817676609379239,0.0014959135982669303,354453.18888825824,1554889.2009073964,4.386726511854227,1554889.2009073964,4.386726511854227,0.85,0.09560497346517031,4.027634451161993,1.2670480452245103,1.0,0.0,4.027634451162315,1.2847636481886648,1.2850622408170536,3.1349224869806895,19312.54541119368,1969.3315669666688,4632.441516551485,4632.441516551485,5.559344244758853,5.01673988303923,-2.347283315110501,7.364023198149731,3.4797841260896107,3.4797841260896107,0.994224036025603,0.0,0.0,0.0002323984528828435,7.839656002168755e-05,0.00015400189286115596,0.00062026332923175,0.09560497346535225,0.07172984074356402,0.02387513272178823,0.09560502164821694,0.07172984074342752,0.0238751327217428,0.37749166955800206,0.37749166955800206,0.12564734033478792,0.0,4.812894691297743,4.749375576162436,5.003835494191549,4.814012402224478,4.750913304866231,5.003689919509156,24784.06076876369,21066.451653449138,0.85,1.067729907822199,0.6635704144576474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517500107609342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.482990732098,1534.622902150974,0.37749166955800206,0.12564734033478792,6.112874298809886,3.4797841260896107
932.0,-30.04276911880097,5.016712312595703,35.00420354663132,24.09617450265216,4.995180037139567,-26.53898025592752,-40.051689406950004,1.491391174264402,-0.2004130272341058,-5.0146610997611445,40.00824448261273,42283.06041327094,25753.308453223177,25753.308453223177,68036.36886649411,77326.08016044176,77326.08016044176,25753.308453223177,103079.38861366494,103079.38861366494,103079.38861366494,127863.42704963054,91510.38134382704,56467.36159664922,38936.68860797536,24784.038435965602,0.0,63720.72704394096,21066.43267057076,1534.621551208416,0.0,0.8868142719862533,2.8176748456963536,0.0014959135982669303,354453.36726493825,1554888.7368751105,4.386722995109537,1554888.7368751105,4.386722995109537,0.85,0.09560478519642698,4.027634451161993,1.2670478540053596,1.0,0.0,4.027634451160392,1.2847637028647538,1.2850622915628918,3.134922353566817,19312.53322153205,1969.330323967109,4632.441516551485,4632.441516551485,5.559338064216866,5.016712312595703,-2.3472613116499024,7.363973624245606,3.47980368318412,3.47980368318412,0.9942296237668914,0.0,0.0,0.0002323953840284899,7.839566295059072e-05,0.0001539997210778992,0.0006202545820826846,0.09560478519659417,0.07172966523144048,0.023875119965153697,0.0956048889266359,0.07172966523131503,0.023875119965111945,0.37749094790561444,0.37749094790561444,0.12564734044033593,0.0,4.8131605440826775,4.749758964453463,5.003747470535359,4.81424807252705,4.751316979868818,5.003419924165314,24784.038435965602,21066.43267057076,0.85,1.0677274416466898,0.6635683924967319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750774490789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.479020574074,1534.621551208416,0.37749094790561444,0.12564734044033593,6.112874298809886,3.47980368318412
933.0,-30.042895384713894,5.016684505136961,35.00419753704094,24.096129030827456,4.995149094960346,-26.53909700746182,-40.05179844154043,1.4913507177065806,-0.19982074595486665,-5.014670619984349,40.00823205126839,42282.96655197952,25753.336895048997,25753.336895048997,68036.30344702852,77326.02097971449,77326.02097971449,25753.336895048997,103079.35787476349,103079.35787476349,103079.35787476349,127863.37172916482,91510.36059972906,56467.30617198707,38936.727141935546,24784.013854401328,0.0,63720.74099633687,21066.41177624113,1534.6205837426214,0.0,0.8868142685479302,2.817665937897103,0.0014959135982669303,354453.23572072096,1554888.2007789323,4.386723110644847,1554888.2007789323,4.386723110644847,0.8500000000000001,0.09560461543451075,4.027634451161993,1.2670477858697997,1.0,0.0,4.027634451162683,1.2847638984280079,1.2850624832462405,3.1349218763774926,19312.528843656277,1969.3298775480187,4632.441516551485,4632.441516551485,5.559344203922186,5.016684505136961,-2.347255811003649,7.36394031614061,3.479823265905388,3.479823265905388,0.9942352188301109,0.0,0.0,0.00023239232887455196,7.839469521556289e-05,0.00015399763365898906,0.000620246174722368,0.09560461543468587,0.0717295040283441,0.023875111406341763,0.09560452603895178,0.07172950402821272,0.02387511140629803,0.3774902267596448,0.3774902267596448,0.12564733774166864,0.0,4.813502091364569,4.75019486548058,5.003804870875797,4.814849874029505,4.751920442749963,5.004016369439512,24784.013854401328,21066.41177624113,0.85,1.0677261811964764,0.6635667741906871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751534584713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.475058324871,1534.6205837426214,0.3774902267596448,0.12564733774166864,6.112874298809886,3.479823265905388
