time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
934.0,-30.043021066752416,5.016657144370265,35.00419151472609,24.096108076069527,4.995162539336388,-26.539208794414385,-40.05189916407687,1.4913502669967016,-0.19972788833194954,-5.01464791219176,40.00821966146119,42282.84081307094,25753.283292003467,25753.283292003467,68036.12410507441,77325.88127673305,77325.88127673305,25753.283292003467,103079.16456873652,103079.16456873652,103079.16456873652,127863.14315626155,91510.2770680561,56467.23660438732,38936.71162629864,24783.97858752502,0.0,63720.69021382366,21066.381799396266,1534.6182680765548,0.0,0.8868144289695132,2.8176673685028426,0.0014959135982669303,354453.5494822095,1554887.666474161,4.386717720123164,1554887.666474161,4.386717720123164,0.85,0.09560441232039012,4.027634451161993,1.267047569374554,1.0,0.0,4.0276344511630455,1.2847639068159,1.2850624877289247,3.1349218559103966,19312.51121496557,1969.328079921846,4632.441516551485,4632.441516551485,5.559332632692341,5.016657144370265,-2.34722665270545,7.363883797075715,3.479842731176327,3.479842731176327,0.9942407803360934,0.0,0.0,0.0002323892878848974,7.83938012638711e-05,0.0001539954866210263,0.0006202375272383013,0.09560441232058442,0.07172931705501193,0.0238750952655725,0.09560444761193507,0.07172931705486614,0.023875095265523973,0.37748950946017434,0.37748950946017434,0.12564734156333582,0.0,4.813777138919875,4.750591697773643,5.003713262171971,4.814920023859827,4.75222205173236,5.003390007048495,24783.97858752502,21066.381799396266,0.85,1.0677242176249144,0.6635653297411716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752291295258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.471103160455,1534.6182680765548,0.37748950946017434,0.12564734156333582,6.112874298809886,3.479842731176327
935.0,-30.043146206888686,5.016629767042066,35.00418557197645,24.096070147957676,4.9951505486172145,-26.539322637410635,-40.05200023585928,1.4913269791374653,-0.19941740432352617,-5.014646742157707,40.00820993433977,42282.718645422334,25753.28527938393,25753.28527938393,68036.00392480627,77325.77569549593,77325.77569549593,25753.28527938393,103079.06097487986,103079.06097487986,103079.06097487986,127863.0268464949,91510.21714127283,56467.16009119222,38936.73005564512,24783.96587161504,0.0,63720.69592726017,21066.370990872783,1534.617730860338,0.0,0.8868144701432424,2.817663418619654,0.0014959135982669303,354453.5656489841,1554887.246996597,4.386716336594577,1554887.246996597,4.386716336594577,0.85,0.09560424152268436,4.027634451161993,1.2670474056294188,1.0,0.0,4.027634451161985,1.284764022008144,1.2850625990576754,3.1349215748325667,19312.49856789782,1969.3267902798427,4632.441516551485,4632.441516551485,5.559333061705953,5.016629767042066,-2.347213219937549,7.363842986979615,3.4798622848536023,3.4798622848536023,0.9942463671010292,0.0,0.0,0.00023238626004348214,7.839290422195858e-05,0.00015399335582152356,0.0006202289451568156,0.09560424152282893,0.07172915491476237,0.023875086608066566,0.09560428456206872,0.0717291549146539,0.02387508660803046,0.37748879315833406,0.37748879315833406,0.12564734159965546,0.0,4.814067206232835,4.750988703368989,5.003681334512692,4.815229337834182,4.752578949163194,5.003555848762289,24783.96587161504,21066.370990872783,0.85,1.0677222358411183,0.6635633530068444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753044507397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.467155484126,1534.617730860338,0.37748879315833406,0.12564734159965546,6.112874298809886,3.4798622848536023
936.0,-30.043270704861218,5.016602517454514,35.004179628181234,24.096036480646603,4.995144358821487,-26.53943532212829,-40.05210486995054,1.491308976086937,-0.19913791981730355,-5.014638775709455,40.008198018380966,42282.614209616324,25753.269950506332,25753.269950506332,68035.88416012266,77325.66414810304,77325.66414810304,25753.269950506332,103078.93409860937,103078.93409860937,103078.93409860937,127862.87211503231,91510.15333811633,56467.103399622945,38936.72215388154,24783.938016422937,0.0,63720.66017030448,21066.347313959497,1534.6161735757082,0.0,0.8868145538294806,2.8176606707392424,0.0014959135982669303,354453.67572423327,1554886.7331265588,4.386713524551706,1554886.7331265588,4.386713524551706,0.85,0.09560405603333277,4.027634451161993,1.2670472446316854,1.0,0.0,4.0276344511636,1.2847641124460656,1.2850626856463596,3.1349213541572,19312.485102752536,1969.3254172171473,4632.441516551485,4632.441516551485,5.559329752678187,5.016602517454514,-2.347194815608482,7.363797333062996,3.4798817879335457,3.4798817879335457,0.9942519394095845,0.0,0.0,0.0002323832477756699,7.839197557350095e-05,0.00015399127220216895,0.0006202205530997198,0.09560405603351513,0.07172898172706321,0.023875074306451922,0.09560410333113813,0.07172898172692639,0.02387507430640638,0.3774880779296665,0.3774880779296665,0.12564734216727463,0.0,4.81435098617618,4.751380086715756,5.003641120634768,4.8155008558921395,4.75296071869235,5.003495413541032,24783.938016422937,21066.347313959497,0.85,1.0677209554685245,0.6635620864035107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517537944726588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.463214474506,1534.6161735757082,0.3774880779296665,0.12564734216727463,6.112874298809886,3.4798817879335457
937.0,-30.043394610006306,5.016575349931792,35.004173698691716,24.096003197506093,4.995135999424577,-26.53954769021449,-40.05220566233618,1.4912890796311193,-0.19881223207818266,-5.014632873193303,40.008186547474565,42282.496439760725,25753.260102726523,25753.260102726523,68035.75654248724,77325.56273856272,77325.56273856272,25753.260102726523,103078.82284128923,103078.82284128923,103078.82284128923,127862.73620968394,91510.09855507228,56467.03225626384,38936.74033200938,24783.913368394693,0.0,63720.65370040407,21066.32636313549,1534.6148469525062,0.0,0.8868146254008071,2.8176570736372906,0.0014959135982669303,354453.75728141546,1554886.2384493127,4.386711119596976,1554886.2384493127,4.386711119596976,0.85,0.09560387447373395,4.027634451161993,1.2670470726443455,1.0,0.0,4.02763445116258,1.284764211711603,1.2850627810831854,3.134921111941819,19312.473541229763,1969.3242382699254,4632.441516551485,4632.441516551485,5.559327626848907,5.016575349931792,-2.347177911973935,7.363753261905727,3.4799012839197045,3.4799012839197045,0.9942575096913442,0.0,0.0,0.00023238024988722424,7.839108103056423e-05,0.00015398916885666,0.0006202120815928853,0.09560387447390817,0.07172881153896395,0.02387506293494423,0.09560390634979313,0.07172881153883323,0.02387506293490072,0.3774873634831244,0.3774873634831244,0.12564734263595104,0.0,4.81464274962326,4.751778202308174,5.003612655932898,4.815820641115124,4.753381853581573,5.003510020899171,24783.913368394693,21066.32636313549,0.85,1.0677190611127678,0.6635603055574523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517545405901655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.459282158225,1534.6148469525062,0.3774873634831244,0.12564734263595104,6.112874298809886,3.4799012839197045
938.0,-30.04351801173267,5.01654831006254,35.004167783685006,24.095979902800195,4.995130719034848,-26.539659297231974,-40.05230638487262,1.4912720045324432,-0.19838430322420209,-5.014624743521929,40.00817511033758,42282.380365553174,25753.244784310235,25753.244784310235,68035.62514986341,77325.48943216744,77325.48943216744,25753.244784310235,103078.73421647766,103078.73421647766,103078.73421647766,127862.62222765645,91510.07291853197,56466.9638519107,38936.787851801404,24783.88801117879,0.0,63720.67586298019,21066.304809501973,1534.613431687613,0.0,0.8868147081839317,2.817652391060471,0.0014959135982669303,354453.8696120241,1554885.7452284752,4.386708337901381,1554885.7452284752,4.386708337901381,0.85,0.09560369094080293,4.027634451161993,1.2670469435164704,1.0,0.0,4.027634451161899,1.2847642977536993,1.2850628633091918,3.13492090199266,19312.46813084321,1969.3236865640365,4632.441516551485,4632.441516551485,5.559324320079415,5.01654831006254,-2.3471593606603522,7.363707670722892,3.4799207592461077,3.4799207592461077,0.9942630740703164,0.0,0.0,0.00023237726421442408,7.839018711697476e-05,0.00015398707709744932,0.0006202036567514248,0.09560369094097804,0.07172863984531379,0.023875051095664256,0.09560366822466082,0.07172863984518241,0.023875051095620523,0.3774866503316278,0.3774866503316278,0.12564734371144734,0.0,4.814959275370541,4.752212196014625,5.003575522889776,4.816240440297747,4.753963580370964,5.003442449477575,24783.88801117879,21066.304809501973,0.85,1.067716627742018,0.6635582531559112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552831555793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.455357568324,1534.613431687613,0.3774866503316278,0.12564734371144734,6.112874298809886,3.4799207592461077
939.0,-30.043640866136798,5.016521328440455,35.00416188201461,24.095936281979107,4.995121025897283,-26.5397708528915,-40.05240707248447,1.4912510126503333,-0.1982054575552752,-5.014619810292732,40.00816366877198,42282.26660611345,25753.23779465015,25753.23779465015,68035.5044007636,77325.35162655497,77325.35162655497,25753.23779465015,103078.58942120512,103078.58942120512,103078.58942120512,127862.45307102815,91509.98077532196,56466.89575487369,38936.76113383142,24783.863649823033,0.0,63720.62478365445,21066.28410234958,1534.612138409587,0.0,0.8868147747162135,2.8176506134528903,0.0014959135982669303,354453.93777624937,1554885.2518167768,4.386706102270206,1554885.2518167768,4.386706102270206,0.85,0.09560351155986378,4.027634451161993,1.267046742406674,1.0,0.0,4.027634451164559,1.284764402090997,1.2850629638517097,3.1349206474018767,19312.448684756568,1969.321703615054,4632.441516551485,4632.441516551485,5.559322811229263,5.016521328440455,-2.347143147390877,7.363664475831332,3.479940227802103,3.479940227802103,0.9942686365148866,0.0,0.0,0.00023237429181905116,7.838929352275987e-05,0.0001539849982962913,0.0006201952841002636,0.09560351156003719,0.07172847144032328,0.0238750401197139,0.09560353451367361,0.07172847144019319,0.023875040119670597,0.3774859406581836,0.3774859406581836,0.1256473447275437,0.0,4.815248490327804,4.752603277198034,5.003558006893286,4.816414352737468,4.754176954445484,5.003497323535271,24783.863649823033,21066.28410234958,0.85,1.0677155886615852,0.6635569997888604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517560227047175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.451438933405,1534.612138409587,0.3774859406581836,0.1256473447275437,6.112874298809886,3.479940227802103
940.0,-30.043763110802526,5.0164945219570045,35.00415599913527,24.095912428479664,4.995119278621191,-26.53988106505338,-40.05250377869231,1.491237232870431,-0.19786239152790586,-5.0146092799072,40.00815241276048,42282.1389615463,25753.21677801412,25753.21677801412,68035.35573956041,77325.26166698165,77325.26166698165,25753.21677801412,103078.47844499577,103078.47844499577,103078.47844499577,127862.3167470358,91509.93944899789,56466.81674355609,38936.803006046444,24783.838302040043,0.0,63720.64130808649,21066.262556734036,1534.6106664676172,0.0,0.8868148690607919,2.8176473283057266,0.0014959135982669303,354454.0832784578,1554884.7664071168,4.386702932085014,1554884.7664071168,4.386702932085014,0.85,0.09560332695848547,4.027634451161993,1.267046559979208,1.0,0.0,4.027634451162311,1.2847644726597507,1.285063030636835,3.134920475208881,19312.439963166787,1969.3208142604037,4632.441516551485,4632.441516551485,5.55931827439141,5.0164945219570045,-2.347122806912907,7.363617328869911,3.479959668862878,3.479959668862878,0.9942741911036794,0.0,0.0,0.00023237133421073462,7.838843527204204e-05,0.00015398289893869257,0.0006201868286552737,0.09560332695865899,0.07172829898149377,0.023875027977165217,0.09560334151952835,0.07172829898136358,0.023875027977121887,0.37748523145315066,0.37748523145315066,0.12564734686146564,0.0,4.815544246844468,4.7530130030535815,5.003510631454162,4.816746888379271,4.75467186339381,5.003341153466295,24783.838302040043,21066.262556734036,0.85,1.0677129787600923,0.6635548245208962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517567589744578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.447527149785,1534.6106664676172,0.37748523145315066,0.12564734686146564,6.112874298809886,3.479959668862878
941.0,-30.043884853369814,5.016467769961051,35.004150143255906,24.09587394157427,4.995110274285427,-26.53999155103384,-40.05260429168118,1.491216971947785,-0.19761633282024604,-5.014604323003308,40.00814143343264,42282.029318133624,25753.21023951445,25753.21023951445,68035.23955764808,77325.14184539573,77325.14184539573,25753.21023951445,103078.35208491018,103078.35208491018,103078.35208491018,127862.16845110885,91509.86511985565,56466.75259258676,38936.79169696543,24783.81636619868,0.0,63720.60806316411,21066.243911268877,1534.6095119718227,0.0,0.8868149340398549,2.817644668843548,0.0014959135982669303,354454.15176983696,1554884.292929408,4.386700748645947,1554884.292929408,4.386700748645947,0.85,0.09560314959989576,4.027634451161993,1.2670464352471753,1.0,0.0,4.027634451163142,1.2847645735219746,1.2850631277381215,3.1349202290976033,19312.4242765965,1969.3192146753988,4632.441516551485,4632.441516551485,5.559316862932754,5.016467769961051,-2.347106535544315,7.363574305505366,3.4799791177877712,3.4799791177877712,0.9942797479393632,0.0,0.0,0.00023236838878474064,7.838754324601384e-05,0.0001539808455387268,0.0006201785583108295,0.09560314960006203,0.07172813217299195,0.02387501742707007,0.09560318636568003,0.0717281321728672,0.02387501742702855,0.3774845240146777,0.3774845240146777,0.1256473480664978,0.0,4.815831185602576,4.753403426903503,5.003485974772161,4.8169879901830654,4.754974519752238,5.003396773687143,24783.81636619868,21066.243911268877,0.85,1.067711712515471,0.663553450027044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574915907272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.443623486111,1534.6095119718227,0.3774845240146777,0.1256473480664978,6.112874298809886,3.4799791177877712
942.0,-30.044005959068507,5.016441013873615,35.00414427052611,24.095841601397865,4.995095466298742,-26.54010204409643,-40.05270857652647,1.4911915513250549,-0.197143615483526,-5.014602150945045,40.008129230867425,42281.93809147563,25753.210730492312,25753.210730492312,68035.14882196794,77325.07049771442,77325.07049771442,25753.210730492312,103078.28122820673,103078.28122820673,103078.28122820673,127862.06936326045,91509.83665813261,56466.70425188738,38936.81378471693,24783.78813505372,0.0,63720.60191977065,21066.219914795663,1534.608065192678,0.0,0.8868149892757218,2.8176387008779824,0.0014959135982669303,354454.18178197474,1554883.766700363,4.386698892599817,1554883.766700363,4.386698892599817,0.85,0.09560297131738989,4.027634451161993,1.2670463061193007,1.0,0.0,4.027634451162015,1.2847646984892744,1.2850632489699259,3.1349199241682126,19312.41826997776,1969.3186021707475,4632.441516551485,4632.441516551485,5.559316968919599,5.016441013873615,-2.3470923384197064,7.363533352293321,3.4799985384722536,3.4799985384722536,0.9942852967063581,0.0,0.0,0.0002323654588012027,7.83866177556828e-05,0.0001539788410455199,0.0006201704849449324,0.09560297131757282,0.07172796460976273,0.023875006707810092,0.0956028996948998,0.07172796460962548,0.023875006707764407,0.37748381709161494,0.37748381709161494,0.12564734987510578,0.0,4.816155901621926,4.753830727125262,5.0035018058125615,4.817458535461526,4.755544050942774,5.003569260185884,24783.78813505372,21066.219914795663,0.85,1.0677103914936281,0.6635520823345641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582211986058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.439725806318,1534.608065192678,0.37748381709161494,0.12564734987510578,6.112874298809886,3.4799985384722536
943.0,-30.044126452183505,5.016414588368304,35.004138427825225,24.095815966744,4.995104641226802,-26.540209587323204,-40.05280112670732,1.4911877763648704,-0.19705723681272502,-5.014584074513358,40.00811836006518,42281.80065095921,25753.171060637367,25753.171060637367,68034.97171159658,77324.92918068042,77324.92918068042,25753.171060637367,103078.10024131779,103078.10024131779,103078.10024131779,127861.86245378552,91509.747689286,56466.61915955811,38936.80947747543,24783.76221246773,0.0,63720.57168994316,21066.19788059757,1534.6063829768325,0.0,0.8868151206275183,2.817639675717771,0.0014959135982669303,354454.4315508399,1554883.2979029892,4.386694478892331,1554883.2979029892,4.386694478892331,0.85,0.09560278121564447,4.027634451161993,1.2670460967672992,1.0,0.0,4.0276344511615685,1.284764722168039,1.2850632689087427,3.134919866390295,19312.399493815086,1969.316687534998,4632.441516551485,4632.441516551485,5.559308405432115,5.016414588368304,-2.3470664251293467,7.36348101349765,3.4800179133358125,3.4800179133358125,0.9942908323816607,0.0,0.0,0.0002323625436720531,7.838579641472078e-05,0.00015397674725733232,0.0006201620519314946,0.09560278121581496,0.07172778790034738,0.02387499331546758,0.09560284213310577,0.07172778790021947,0.023874993315425006,0.37748311307832944,0.37748311307832944,0.12564735460639181,0.0,4.816423303872796,4.754214107738051,5.003420038350953,4.817526837700655,4.755781882613974,5.003127341312052,24783.76221246773,21066.19788059757,0.85,1.0677081185436752,0.6635502402065302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517589469904015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.435836827042,1534.6063829768325,0.37748311307832944,0.12564735460639181,6.112874298809886,3.4800179133358125
944.0,-30.044246416158288,5.016388114320804,35.00413263644033,24.095778248179727,4.99509050605912,-26.540318985480614,-40.05290143014861,1.491163075379844,-0.19670072579856424,-5.0145836848806224,40.00810816935001,42281.69797032608,25753.17688570004,25753.17688570004,68034.87485602612,77324.83330827473,77324.83330827473,25753.17688570004,103078.01019397477,103078.01019397477,103078.01019397477,127861.75623721918,91509.69451402953,56466.559176074436,38936.817042172326,24783.746043244406,0.0,63720.56308541673,21066.184136757744,1534.6056621164494,0.0,0.8868151595081532,2.8176350290117145,0.0014959135982669303,354454.436934544,1554882.8584340955,4.386693172418183,1554882.8584340955,4.386693172418183,0.85,0.09560261222410596,4.027634451161993,1.267045955550857,1.0,0.0,4.027634451162825,1.2847648437117405,1.2850633867517285,3.134919569814804,19312.38827160301,1969.3155431878379,4632.441516551485,4632.441516551485,5.559309662881919,5.016388114320804,-2.3470534523811577,7.363441566701962,3.4800373433314995,3.4800373433314995,0.9942963838089999,0.0,0.0,0.0002323596413780369,7.838490627606574e-05,0.00015397473510197118,0.000620153947705241,0.09560261222425681,0.07172762753610828,0.02387498468814853,0.09560264375327998,0.0717276275359951,0.023874984688110862,0.3774824090132763,0.3774824090132763,0.1256473557653985,0.0,4.816715156400733,4.754607266382095,5.0034068558809395,4.8178829590820555,4.756180645868085,5.003354866900054,24783.746043244406,21066.184136757744,0.85,1.0677067427170424,0.6635487183885667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517596691116443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.431956083003,1534.6056621164494,0.3774824090132763,0.1256473557653985,6.112874298809886,3.4800373433314995
945.0,-30.04436573445241,5.016361682751118,35.00412681471896,24.09574541905897,4.995078490685668,-26.540427590328605,-40.052997891884274,1.4911403465602397,-0.19629180711581284,-5.014579086805735,40.00809570296189,42281.58189269206,25753.171788362277,25753.171788362277,68034.75368105434,77324.74873850441,77324.74873850441,25753.171788362277,103077.92052686668,103077.92052686668,103077.92052686668,127861.63568108798,91509.65323946101,56466.486393642226,38936.85205090976,24783.715154221296,0.0,63720.567205131054,21066.1578810881,1534.6040057110888,0.0,0.8868152280452508,2.8176301842030043,0.0014959135982669303,354454.50046789955,1554882.3208282054,4.386690869422379,1554882.3208282054,4.386690869422379,0.85,0.09560243117653956,4.027634451161993,1.2670457830140367,1.0,0.0,4.027634451160152,1.2847649559973944,1.2850634953546276,3.1349192958296737,19312.379560935828,1969.3146549469827,4632.441516551485,4632.441516551485,5.559308562525283,5.016361682751118,-2.347037438813759,7.363399121564877,3.480056714641117,3.480056714641117,0.9943019184688906,0.0,0.0,0.0002323567547381313,7.838405023928092e-05,0.0001539727044988504,0.000620145769178155,0.09560243117672822,0.07172745798700801,0.02387497318972021,0.09560238356668534,0.07172745798686647,0.023874973189673094,0.3774817057555967,0.3774817057555967,0.1256473581728929,0.0,4.817027906535031,4.755021728423515,5.003413350761946,4.818287279689912,4.75668829529144,5.003448073576635,24783.715154221296,21066.1578810881,0.85,1.0677047720249402,0.6635468538215926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603880624048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.428081922968,1534.6040057110888,0.3774817057555967,0.1256473581728929,6.112874298809886,3.480056714641117
946.0,-30.044484640487656,5.016335474697119,35.004121011384676,24.095720901992195,4.995080525204525,-26.54053441904277,-40.053097846079595,1.4911303037580008,-0.19604201065226334,-5.01456585078132,40.00808459508457,42281.48218633126,25753.14496647989,25753.14496647989,68034.62715281115,77324.64081107687,77324.64081107687,25753.14496647989,103077.78577755675,103077.78577755675,103077.78577755675,127861.47494760028,91509.59412883807,56466.43550408579,38936.84291639142,24783.68917004353,0.0,63720.53208643495,21066.135794537,1534.602431427414,0.0,0.8868153356222785,2.8176284427783678,0.0014959135982669303,354454.68335515,1554881.841807439,4.386687254600349,1554881.841807439,4.386687254600349,0.85,0.09560224612258501,4.027634451161993,1.2670456747664138,1.0,0.0,4.027634451163446,1.2847650089174982,1.285063544591038,3.134919166700803,19312.367086112175,1969.3133828689895,4632.441516551485,4632.441516551485,5.559302772515352,5.016335474697119,-2.347015056957914,7.3633505316550325,3.4800760546414633,3.4800760546414633,0.9943074441832752,0.0,0.0,0.00023235387810477856,7.838316321824705e-05,0.0001539707148865315,0.000620137755747035,0.09560224612275768,0.07172728522513067,0.02387496089762702,0.0956022380029855,0.07172728522500112,0.0238749608975839,0.3774810046983278,0.3774810046983278,0.12564736276414845,0.0,4.8173221431299,4.755429632842379,5.003365373978056,4.818523840129046,4.757086334030589,5.0031986353536695,24783.68917004353,21066.135794537,0.85,1.0677033748011437,0.6635456547816915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611031442401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.424216699272,1534.602431427414,0.3774810046983278,0.12564736276414845,6.112874298809886,3.4800760546414633
947.0,-30.044602920403364,5.01630930957058,35.00411524799581,24.095687514077895,4.995072082016343,-26.540641732044662,-40.05319409826768,1.4911108936560686,-0.19573088419303986,-5.014560977921464,40.00807415191091,42281.36977494316,25753.13981518455,25753.13981518455,68034.50959012771,77324.53941282828,77324.53941282828,25753.13981518455,103077.67922801283,103077.67922801283,103077.67922801283,127861.34894763176,91509.5370525579,56466.36741466635,38936.85515321284,24783.66971961893,0.0,63720.52487283177,21066.11926167609,1534.6014195915473,0.0,0.8868153982321985,2.8176249171848267,0.0014959135982669303,354454.75068535114,1554881.3914517334,4.386685150771188,1554881.3914517334,4.386685150771188,0.8499999999999999,0.09560207257088776,4.027634451161993,1.2670454950863492,1.0,0.0,4.027634451161136,1.2847651056262812,1.285063637645806,3.134918930724424,19312.35504062028,1969.3121545706517,4632.441516551485,4632.441516551485,5.559301660510953,5.01630930957058,-2.3469987792871767,7.363308088857757,3.480095418016426,3.480095418016426,0.9943129765761217,0.0,0.0,0.0002323510166513705,7.83823090586145e-05,0.000153968707592756,0.0006201296711014711,0.09560207257104578,0.07172712139226595,0.023874951178779833,0.09560206209405984,0.07172712139214739,0.023874951178740368,0.37748030527986637,0.37748030527986637,0.1256473658021285,0.0,4.817621954130857,4.75583641535934,5.003343115899213,4.8188300937284225,4.757472784553329,5.003263349386543,24783.66971961893,21066.11926167609,0.85,1.0677016506989772,0.6635439657680924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761815756052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.420355757216,1534.6014195915473,0.37748030527986637,0.1256473658021285,6.112874298809886,3.480095418016426
948.0,-30.04472071545909,5.016283273889296,35.00410949697233,24.095653427671664,4.995068096696702,-26.540748162751154,-40.053286438900955,1.4910955439871978,-0.1955173813686315,-5.014551978227568,40.0080629852992,42281.24322328901,25753.12428175411,25753.12428175411,68034.36750504312,77324.41706880824,77324.41706880824,25753.12428175411,103077.54135056234,103077.54135056234,103077.54135056234,127861.1859324612,91509.4606397426,56466.28679421695,38936.859828361834,24783.644581898858,0.0,63720.50441026069,21066.097894614028,1534.5999867711348,0.0,0.8868154844630033,2.8176231585578617,0.0014959135982669303,354454.87503765064,1554880.9098982967,4.386682253229372,1554880.9098982967,4.386682253229372,0.85,0.09560189233559066,4.027634451161993,1.267045291229151,1.0,0.0,4.027634451161218,1.2847651833161708,1.285063711692373,3.134918741155537,19312.33891430748,1969.3105101443898,4632.441516551485,4632.441516551485,5.5592983073265945,5.016283273889296,-2.3469794692313886,7.363262743120684,3.4801147506610817,3.4801147506610817,0.9943185001888805,0.0,0.0,0.0002323481669600666,7.838148961892697e-05,0.00015396667734113962,0.0006201214939901166,0.09560189233576216,0.07172695257612927,0.023874939759632896,0.09560192245852095,0.07172695257600059,0.023874939759590062,0.37747960737632513,0.37747960737632513,0.12564736912577176,0.0,4.817901138324885,4.756219967795403,5.003308062575854,4.819034596858955,4.75777123448097,5.003184962311991,24783.644581898858,21066.097894614028,0.85,1.067699763752777,0.6635421928091425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517625246161503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.416503394888,1534.5999867711348,0.37747960737632513,0.12564736912577176,6.112874298809886,3.4801147506610817
949.0,-30.044837963571702,5.016257335754354,35.00410377011227,24.095624789502494,4.9950627282802875,-26.540854239467844,-40.05338248154146,1.4910790041748816,-0.1951870538968592,-5.0145443791717845,40.00805218706297,42281.13448369462,25753.112576193016,25753.112576193016,68034.24705988764,77324.32246690446,77324.32246690446,25753.112576193016,103077.43504309747,103077.43504309747,103077.43504309747,127861.05699458419,91509.41118826313,56466.22320504698,38936.875536906824,24783.621951486708,0.0,63720.497488393536,21066.0786587637,1534.598731379837,0.0,0.8868155622321079,2.817619698754336,0.0014959135982669303,354454.9800368109,1554880.4442309393,4.386679640019338,1554880.4442309393,4.386679640019338,0.85,0.0956017148140288,4.027634451161993,1.2670451533095912,1.0,0.0,4.027634451159427,1.2847652665461464,1.2850637912973546,3.1349185380684697,19312.328477968716,1969.3094459340057,4632.441516551485,4632.441516551485,5.559295780460134,5.016257335754354,-2.3469611662272447,7.363218501981598,3.480134078746512,3.480134078746512,0.9943240224990034,0.0,0.0,0.0002323453305323557,7.83806373356733e-05,0.0001539646931966824,0.0006201135025815446,0.09560171481419386,0.0717267858797392,0.023874928934454656,0.09560173524340945,0.07172678587961535,0.023874928934413432,0.37747890954661684,0.37747890954661684,0.125647371886862,0.0,4.818189562221619,4.756614981163352,5.003275571212214,4.81935732527495,4.758209438445704,5.003160055447836,24783.621951486708,21066.0786587637,0.85,1.0676979895249537,0.6635405583799151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517632305711048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.41265680326,1534.598731379837,0.37747890954661684,0.125647371886862,6.112874298809886,3.480134078746512
950.0,-30.044954572066555,5.016231524124965,35.00409806688597,24.09559580208736,4.995059365523717,-26.540959539855642,-40.05347838448358,1.491064333311255,-0.19490264644804256,-5.0145353213948205,40.00804142172529,42281.0280141428,25753.097395526584,25753.097395526584,68034.12540966939,77324.21841257875,77324.21841257875,25753.097395526584,103077.31580810533,103077.31580810533,103077.31580810533,127860.91474183356,91509.35283821255,56466.16243977039,38936.878220491286,24783.598933728234,0.0,63720.47715421952,21066.059093669,1534.5974194716873,0.0,0.8868156473055121,2.8176170137371725,0.0014959135982669303,354455.1051917313,1554879.9799824178,4.386676781369405,1554879.9799824178,4.386676781369405,0.85,0.09560153593188722,4.027634451161993,1.2670449851686136,1.0,0.0,4.027634451161298,1.284765341001211,1.285063862145307,3.1349183563928325,19312.316163657775,1969.3081902237539,4632.441516551485,4632.441516551485,5.559292503426549,5.016231524124965,-2.346941773176799,7.363173297301764,3.48015339286562,3.48015339286562,0.9943295408187486,0.0,0.0,0.00023234250960970748,7.837978630065343e-05,0.00015396272330905404,0.0006201055685942676,0.09560153593205271,0.07172661825585243,0.023874917676200286,0.09560157158347878,0.07172661825572826,0.023874917676158958,0.3774782127269731,0.3774782127269731,0.12564737432996653,0.0,4.818474817725303,4.757008765664523,5.003234081139055,4.819632674946774,4.758601071198541,5.003085344317583,24783.598933728234,21066.059093669,0.85,1.0676964211207922,0.6635390992413964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517639332488381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.408817242222,1534.5974194716873,0.3774782127269731,0.12564737432996653,6.112874298809886,3.48015339286562
951.0,-30.04507053775232,5.016205794164917,35.00409238571762,24.09557254230606,4.995053156606098,-26.541064546263527,-40.053574287425704,1.4910471651157209,-0.19446615870106143,-5.014528285568865,40.00803065775644,42280.924121207834,25753.087595205798,25753.087595205798,68034.01171641363,77324.14895744415,77324.14895744415,25753.087595205798,103077.23655264995,103077.23655264995,103077.23655264995,127860.81300747053,91509.3276756055,56466.10283936274,38936.91648471417,24783.576454820573,0.0,63720.49293953474,21066.039986597487,1534.596187042652,0.0,0.8868157220841841,2.8176120909756577,0.0014959135982669303,354455.20240857085,1554879.5157930295,4.38667426864499,1554879.5157930295,4.38667426864499,0.85,0.09560135931279318,4.027634451161993,1.2670448576891795,1.0,0.0,4.027634451161306,1.2847654271065774,1.2850639446662877,3.1349181462896585,19312.310853291045,1969.3076487170488,4632.441516551485,4632.441516551485,5.559290387842196,5.016205794164917,-2.346923847988789,7.363129642153706,3.4801727019170112,3.4801727019170112,0.9943350576905746,0.0,0.0,0.00023233970426880533,7.837893527417605e-05,0.00015396076899462928,0.0006200976973301622,0.09560135931295738,0.07172645249437007,0.023874906818587317,0.09560133583873948,0.07172645249424686,0.02387490681854631,0.37747751690417186,0.37747751690417186,0.12564737595109987,0.0,4.818789678737005,4.757438510779764,5.0032030872231985,4.8200621268678105,4.759170829379855,5.003092490243716,24783.576454820573,21066.039986597487,0.85,1.0676943723736105,0.6635373044167877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517646320939328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.404986586589,1534.596187042652,0.37747751690417186,0.12564737595109987,6.112874298809886,3.4801727019170112
952.0,-30.045185998208492,5.016180088983755,35.00408670252411,24.095528991334163,4.995042257098714,-26.541169566959713,-40.0536663835868,1.4910258258483826,-0.19426790155114304,-5.01452391193565,40.0080192364313,42280.80671974194,25753.084621739516,25753.084621739516,68033.89134148145,77324.01630939437,77324.01630939437,25753.084621739516,103077.10093113389,103077.10093113389,103077.10093113389,127860.65195860277,91509.23721725294,56466.02762759429,38936.89954406517,24783.551027468886,0.0,63720.45057153406,21066.018373348554,1534.5948393874153,0.0,0.8868157856949989,2.817609992618127,0.0014959135982669303,354455.2628408322,1554879.0232556819,4.386672131184857,1554879.0232556819,4.386672131184857,0.85,0.09560118397244537,4.027634451161993,1.267044662074186,1.0,0.0,4.027634451161869,1.2847655326988474,1.2850640466944425,3.1349178886371027,19312.29176278007,1969.3057020266933,4632.441516551485,4632.441516551485,5.559289745963336,5.016180088983755,-2.346907889270539,7.363087978254294,3.480191992585939,3.480191992585939,0.9943405693102683,0.0,0.0,0.000232336911180981,7.837811803647e-05,0.000153958793144511,0.0006200897393281553,0.09560118397261808,0.0717262878530605,0.023874896119557575,0.09560118754373007,0.07172628785293092,0.023874896119514447,0.37747682432297835,0.37747682432297835,0.12564737752376307,0.0,4.819081353585091,4.75782725258091,5.003202495194557,4.820256010384526,4.759390512711946,5.003208443557014,24783.551027468886,21066.018373348554,0.85,1.0676931931783034,0.6635359031599521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517653270872533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.401164921615,1534.5948393874153,0.37747682432297835,0.12564737752376307,6.112874298809886,3.480191992585939
953.0,-30.045301075381456,5.016154579189706,35.00408103342396,24.095504579041176,4.995043221558428,-26.54127305617519,-40.05375827020032,1.491015202350583,-0.19399730063332754,-5.014511422259655,40.008008280543685,42280.690031179416,25753.061175285893,25753.061175285893,68033.75120646531,77323.91314200309,77323.91314200309,25753.061175285893,103076.97431728899,103076.97431728899,103076.97431728899,127860.4997583259,91509.18088802192,56465.957777191805,38936.91456758901,24783.525441036905,0.0,63720.44000862591,21065.99662488137,1534.5933016864751,0.0,0.8868158889231672,2.817607890259496,0.0014959135982669303,354455.4354157883,1554878.5507901371,4.386668662496914,1554878.5507901371,4.386668662496914,0.85,0.09560100171345629,4.027634451161993,1.2670444752508776,1.0,0.0,4.0276344511599,1.284765588143751,1.285064098575531,3.13491775334766,19312.279874946915,1969.3044898050728,4632.441516551485,4632.441516551485,5.559284684603459,5.016154579189706,-2.3468859571218843,7.3630405363115905,3.480211247846563,3.480211247846563,0.9943460708133037,0.0,0.0,0.0002323341273958881,7.837730266608635e-05,0.00015395682472980177,0.0006200818112732583,0.09560100171362612,0.07172611778510529,0.023874883928520833,0.09560103154458402,0.07172611778497787,0.023874883928478415,0.37747613213403336,0.37747613213403336,0.1256473808813687,0.0,4.8193632379718565,4.758216928982165,5.003159856831985,4.820514121626331,4.759799304427361,5.003013052592621,24783.525441036905,21065.99662488137,0.85,1.0676911709532373,0.663534181896042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517660190533157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.397349512552,1534.5933016864751,0.37747613213403336,0.1256473808813687,6.112874298809886,3.480211247846563
954.0,-30.0454155567323,5.016129253852177,35.00407542611119,24.095485091116302,4.9950459550939454,-26.541375832205276,-40.05385378897188,1.4910062305653882,-0.1936884059537647,-5.014499235291649,40.00799874203289,42280.59114600159,25753.039040503485,25753.039040503485,68033.63018650508,77323.82292581021,77323.82292581021,25753.039040503485,103076.86196631369,103076.86196631369,103076.86196631369,127860.36999740092,91509.13798548613,56465.906205671425,38936.92419979411,24783.508031087233,0.0,63720.43223088134,21065.981826424148,1534.5922387585433,0.0,0.8868159854788753,2.8176052485624443,0.0014959135982669303,354455.60380816826,1554878.1394481394,4.386665418018446,1554878.1394481394,4.386665418018446,0.85,0.09560082456177113,4.027634451161993,1.2670443499693649,1.0,0.0,4.02763445116121,1.284765635832151,1.2850641427168716,3.134917636984638,19312.270820710277,1969.303566529883,4632.441516551485,4632.441516551485,5.559279906392589,5.016129253852177,-2.346864181996878,7.362993435849055,3.4802305192069976,3.4802305192069976,0.9943515769162851,0.0,0.0,0.00023233135805457683,7.837645507348769e-05,0.00015395490298108914,0.0006200740711719368,0.09560082456191962,0.07172595173901526,0.023874872822904354,0.09560088610363181,0.07172595173890385,0.023874872822867273,0.3774754405747474,0.3774754405747474,0.12564738311572268,0.0,4.819648201287407,4.7586204849055775,5.003087819049028,4.820810829337859,4.760257805541471,5.002822841638931,24783.508031087233,21065.981826424148,0.85,1.0676894020429037,0.6635327110275127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517667087229509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.393537933245,1534.5922387585433,0.3774754405747474,0.12564738311572268,6.112874298809886,3.4802305192069976
955.0,-30.04552950216732,5.01610391429818,35.00406984436574,24.09545212229716,4.995034353500698,-26.541479559420946,-40.053945675585396,1.4909844107527692,-0.19330522648203896,-5.014496329052809,40.007988272106466,42280.479452724496,25753.040746479666,25753.040746479666,68033.52019920415,77323.73605020145,77323.73605020145,25753.040746479666,103076.77679668111,103076.77679668111,103076.77679668111,127860.2649999618,91509.09240368062,56465.83580619758,38936.95177498116,24783.488203280696,0.0,63720.43997826186,21065.96497278859,1534.5912472010962,0.0,0.8868160381772842,2.8176005450490655,0.0014959135982669303,354455.6439648818,1554877.6879395482,4.386663647239314,1554877.6879395482,4.386663647239314,0.85,0.09560065421395642,4.027634451161993,1.267044162596576,1.0,0.0,4.027634451163264,1.284765743596568,1.2850642469648823,3.1349173740319767,19312.261201035217,1969.302585596021,4632.441516551485,4632.441516551485,5.559280274659772,5.01610391429818,-2.346849210055616,7.362953124353796,3.4802498036954925,3.4802498036954925,0.9943570867701407,0.0,0.0,0.0002323286017074447,7.837563971909749e-05,0.00015395296198834722,0.0006200662535627001,0.09560065421411339,0.07172579126029693,0.02387486295381645,0.09560067042398683,0.07172579126017917,0.02387486295377725,0.37747475062099733,0.37747475062099733,0.1256473826394849,0.0,4.8199557452890645,4.759036174143773,5.00306978835232,4.821191102570765,4.760704444920918,5.003003191788139,24783.488203280696,21065.96497278859,0.85,1.0676875461376867,0.6635308774884232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673948223822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.389734454338,1534.5912472010962,0.37747475062099733,0.1256473826394849,6.112874298809886,3.4802498036954925
956.0,-30.04564288823569,5.016078541274957,35.00406422291736,24.09540933966639,4.99501846462198,-26.541583211808494,-40.05404136897994,1.4909587881931976,-0.19298823909770135,-5.014494426199537,40.00797595218094,42280.385794217,25753.044762786707,25753.044762786707,68033.43055700371,77323.62666768896,77323.62666768896,25753.044762786707,103076.67143047568,103076.67143047568,103076.67143047568,127860.12937518195,91509.02235378216,56465.781480303864,38936.93430386477,24783.45794470627,0.0,63720.39224857104,21065.93925300033,1534.5896796603663,0.0,0.886816092467757,2.817596595491956,0.0014959135982669303,354455.670257401,1554877.156651108,4.386661822963579,1554877.156651108,4.386661822963579,0.85,0.09560047925321874,4.027634451161993,1.2670440362161028,1.0,0.0,4.027634451162334,1.2847658691221866,1.285064368995644,3.1349170677408056,19312.246417565064,1969.301078101601,4632.441516551485,4632.441516551485,5.559281141655507,5.016078541274957,-2.3468350309354222,7.362913572210379,3.480269041686457,3.480269041686457,0.9943625833389876,0.0,0.0,0.0002323258589213315,7.837479059363324e-05,0.00015395106832769825,0.0006200586265898314,0.09560047925340312,0.07172562727825023,0.023874851975152895,0.09560044461566011,0.0717256272781119,0.023874851975106845,0.37747406295680097,0.37747406295680097,0.12564738322317845,0.0,4.820265177907515,4.7594374533096016,5.003102664555627,4.821506187101818,4.761046182247355,5.003237787690921,24783.45794470627,21065.93925300033,0.85,1.0676869390823531,0.6635299046698062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680777106254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.385937895566,1534.5896796603663,0.37747406295680097,0.12564738322317845,6.112874298809886,3.480269041686457
957.0,-30.04575561581401,5.016053473752599,35.004058616627816,24.095394182391487,4.9950270794589775,-26.541683820957235,-40.05412899479268,1.4909552846006577,-0.19272328029370556,-5.0144764536028665,40.00796515082038,42280.26174464637,25753.00810268286,25753.00810268286,68033.26984732923,77323.53003279514,77323.53003279514,25753.00810268286,103076.538135478,103076.538135478,103076.538135478,127859.96910339841,91508.97470603813,56465.70641788317,38936.96476461663,24783.43096792042,0.0,63720.39573253704,21065.916322732355,1534.5879370973557,0.0,0.8868162230387795,2.817595207942992,0.0014959135982669303,354455.9185923566,1554876.6908498674,4.38665743549922,1554876.6908498674,4.38665743549922,0.85,0.0956002928049983,4.027634451161993,1.267043823017739,1.0,0.0,4.027634451162171,1.2847658911427013,1.2850643875177572,3.1349170140092366,19312.236361890224,1969.3000527081342,4632.441516551485,4632.441516551485,5.559273227879649,5.016053473752599,-2.346809027950541,7.36286250170314,3.4802882273482814,3.4802882273482814,0.9943680649566519,0.0,0.0,0.00023232313209353445,7.837401306248385e-05,0.0001539491190310506,0.0006200507755354978,0.0956002928051679,0.07172545417669277,0.02387483862847513,0.09560030305568144,0.07172545417656552,0.023874838628432777,0.37747337652716273,0.37747337652716273,0.12564738773114853,0.0,4.82055602740644,4.759844345529473,5.003044186397915,4.821753173309162,4.761505973722933,5.002844448746032,24783.43096792042,21065.916322732355,0.85,1.0676843585983873,0.6635279216110884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517687572471285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.382148744591,1534.5879370973557,0.37747337652716273,0.12564738773114853,6.112874298809886,3.4802882273482814
958.0,-30.045867905628977,5.016028360824205,35.00405305599689,24.095356079656653,4.995014609856213,-26.541786144715722,-40.054220671858616,1.490932848941419,-0.19241673184876618,-5.014474852997643,40.007955268145714,42280.15629530375,25753.013551407388,25753.013551407388,68033.16984671114,77323.42582601451,77323.42582601451,25753.013551407388,103076.4393774219,103076.4393774219,103076.4393774219,127859.85410123249,91508.91077328839,56465.641242571524,38936.96614524096,24783.41472381058,0.0,63720.380869051536,21065.90251523899,1534.587176597382,0.0,0.8868162669664938,2.8175913604895944,0.0014959135982669303,354455.94070860144,1554876.2646664158,4.38665595943469,1554876.2646664158,4.38665595943469,0.85,0.09560012737867317,4.027634451161993,1.267043733452447,1.0,0.0,4.027634451162827,1.2847660017051967,1.2850644946160654,3.1349167442291774,19312.222869395322,1969.2986768565538,4632.441516551485,4632.441516551485,5.559274404089754,5.016028360824205,-2.346795004403565,7.3628233652277695,3.480307462881162,3.480307462881162,0.9943735608231892,0.0,0.0,0.00023232041588434432,7.837319959093504e-05,0.00015394721629340927,0.000620043112003822,0.09560012737882037,0.07172529726226631,0.023874830116554054,0.09560012987117952,0.07172529726215587,0.023874830116517295,0.3774726916932157,0.3774726916932157,0.1256473898582927,0.0,4.820855905037433,4.76024272271809,5.003047501720857,4.822058121148871,4.76183927102619,5.003063806560306,24783.41472381058,21065.90251523899,0.85,1.067683038281309,0.6635264215101212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517694328378226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.37836900583,1534.587176597382,0.3774726916932157,0.1256473898582927,6.112874298809886,3.480307462881162
959.0,-30.045979621772513,5.016003451806192,35.00404750225441,24.095336661580973,4.995016619914489,-26.541886503956228,-40.054312034603186,1.4909235020966718,-0.19208759361094963,-5.014461479320539,40.00794434752172,42280.052111826415,25752.989082161468,25752.989082161468,68033.04119398788,77323.33881619597,77323.33881619597,25752.989082161468,103076.32789835744,103076.32789835744,103076.32789835744,127859.71621098374,91508.86966839437,56465.582964018584,38936.98522708421,24783.388312626295,0.0,63720.373539710505,21065.88006573235,1534.5855699487952,0.0,0.8868163745653406,2.8175885910672007,0.0014959135982669303,354456.125498442,1554875.7937222251,4.386652343885251,1554875.7937222251,4.386652343885251,0.85,0.09559994597154055,4.027634451161993,1.2670435262983668,1.0,0.0,4.02763445116286,1.284766051009718,1.2850645404600332,3.134916623922784,19312.214194536587,1969.2977922671441,4632.441516551485,4632.441516551485,5.55926912194084,5.016003451806192,-2.3467723411988484,7.36277579300504,3.4803266429373507,3.4803266429373507,0.9943790408392431,0.0,0.0,0.00023231771358088322,7.837238891619684e-05,0.00015394532466468636,0.0006200354932148088,0.09559994597171036,0.07172512814967612,0.023874817822034235,0.09559994741546529,0.07172512814954872,0.023874817821991832,0.3774720078905045,0.3774720078905045,0.12564739379059525,0.0,4.821154495103315,4.760655101440477,5.00300354882927,4.822373885709567,4.762329962715171,5.002853167326975,24783.388312626295,21065.88006573235,0.85,1.0676811420697294,0.6635248628207979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517701058055428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.374594279343,1534.5855699487952,0.3774720078905045,0.12564739379059525,6.112874298809886,3.4803266429373507
