time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
960.0,-30.046090754726283,5.015978450116576,35.00404195506496,24.095299292262666,4.9949994770968535,-26.54198825368186,-40.054403606895335,1.4908969760509418,-0.19166951526614184,-5.014462031013997,40.007933430907464,42279.95127229858,25753.00020275399,25753.00020275399,68032.95147505257,77323.25645406418,77323.25645406418,25753.00020275399,103076.25665681816,103076.25665681816,103076.25665681816,127859.62319150889,91508.82522157952,56465.52003980795,38937.00575752397,24783.36653469072,0.0,63720.372292214684,21065.86155448711,1534.5845429333297,0.0,0.8868164112835855,2.817583024403995,0.0014959135982669303,354456.11787545495,1554875.3229510593,4.386651110074491,1554875.3229510593,4.386651110074491,0.85,0.09559978000042663,4.027634451161993,1.2670434147538616,1.0,0.0,4.0276344511629185,1.2847661806491046,1.2850646666756917,3.1349163075938877,19312.204814392215,1969.2968357586144,4632.441516551485,4632.441516551485,5.559271522530786,5.015978450116576,-2.3467599046765204,7.3627383547930965,3.480345842651624,3.480345842651624,0.9943845264718926,0.0,0.0,0.00023231502541294071,7.837157638989284e-05,0.00015394344902304788,0.0006200279388159278,0.09559978000058766,0.07172497091284805,0.023874809087739618,0.0955996985187239,0.07172497091272723,0.0238748090876994,0.37747132602779315,0.37747132602779315,0.1256473963016297,0.0,4.821482373872357,4.761080874748927,5.003036688958389,4.822792515747835,4.762782930592948,5.003168200478854,24783.36653469072,21065.86155448711,0.85,1.06767975496221,0.6635232932790683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517707753357654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.370827302413,1534.5845429333297,0.37747132602779315,0.1256473963016297,6.112874298809886,3.480345842651624
961.0,-30.046201421144417,5.015953775214767,35.004036421393884,24.095278547052317,4.995009917870012,-26.542086824893435,-40.0544909533113,1.4908953216175231,-0.19153897131945996,-5.014442755605782,40.00792273027984,42279.83481960488,25752.96098821711,25752.96098821711,68032.795807822,77323.12982257185,77323.12982257185,25752.96098821711,103076.09081078896,103076.09081078896,103076.09081078896,127859.43003061872,91508.74748453397,56465.452481561035,38936.99444774771,24783.33921982977,0.0,63720.33366757748,21065.838336855304,1534.5827459933123,0.0,0.8868165481196001,2.817583558077755,0.0014959135982669303,354456.38421217684,1554874.8614942667,4.386646512095327,1554874.8614942667,4.386646512095327,0.85,0.09559959412204679,4.027634451161993,1.2670432592509315,1.0,0.0,4.027634451162225,1.2847661939160961,1.2850646765064544,3.1349162752215323,19312.188408611226,1969.2951628345284,4632.441516551485,4632.441516551485,5.559263057332307,5.015953775214767,-2.3467328980974416,7.362686673312208,3.4803649728949333,3.4803649728949333,0.9943899922556952,0.0,0.0,0.00023231234855839334,7.837080136729259e-05,0.00015394154719110075,0.0006200202789320571,0.09559959412221503,0.07172479836515373,0.023874795757061286,0.09559961943352556,0.07172479836502751,0.02387479575701927,0.3774706468046058,0.3774706468046058,0.12564740232332428,0.0,4.82175941146312,4.7614725944932275,5.00296849948171,4.822903784286325,4.7630760015119336,5.002732393836936,24783.33921982977,21065.838336855304,0.85,1.0676779591698655,0.6635218679201289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517714413714364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.367068284848,1534.5827459933123,0.3774706468046058,0.12564740232332428,6.112874298809886,3.4803649728949333
962.0,-30.046311598346914,5.015928984546703,35.0040309253223,24.095241107884817,4.994992995913215,-26.542187692266033,-40.05458242082966,1.4908690898307966,-0.1911339318024261,-5.014444195227697,40.007912758102805,42279.73754076194,25752.97488016759,25752.97488016759,68032.71242092953,77323.04635943333,77323.04635943333,25752.97488016759,103076.02123960092,103076.02123960092,103076.02123960092,127859.34422778952,91508.70164018408,56465.39282150658,38937.009798530555,24783.322988188604,0.0,63720.332786719155,21065.82453996031,1534.5820547170986,0.0,0.886816576899639,2.8175780593219377,0.0014959135982669303,354456.36432028725,1554874.4314514687,4.386645545025345,1554874.4314514687,4.386645545025345,0.8499999999999999,0.09559943297281426,4.027634451161993,1.2670430548442528,1.0,0.0,4.027634451161274,1.2847663221311147,1.285064801327189,3.1349159623682596,19312.178733528275,1969.2941762506337,4632.441516551485,4632.441516551485,5.559266056172213,5.015928984546703,-2.3467210703444055,7.362650054891109,3.4803841600497485,3.4803841600497485,0.9943954742999281,0.0,0.0,0.0002323096835654657,7.836998978584681e-05,0.0001539396937796189,0.0006200128140681206,0.09559943297296011,0.07172464485929257,0.023874788113667538,0.0955993929009574,0.07172464485918315,0.023874788113631112,0.3774699679109702,0.3774699679109702,0.125647405028311,0.0,4.822070192906779,4.761879292591345,5.002990495020242,4.823310263425299,4.763503364508381,5.003075739762494,24783.322988188604,21065.82453996031,0.85,1.0676766652905676,0.6635203504394448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772104611673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.363314909113,1534.5820547170986,0.3774699679109702,0.125647405028311,6.112874298809886,3.4803841600497485
963.0,-30.046421214786843,5.0159044565711275,35.0040254288262,24.0952210611664,4.994998906890092,-26.542285771345238,-40.05466966247184,1.4908634634469928,-0.19089806663544095,-5.014427798091924,40.00790175359253,42279.62528953486,25752.94335706915,25752.94335706915,68032.568646604,77322.94090701069,77322.94090701069,25752.94335706915,103075.88426407984,103075.88426407984,103075.88426407984,127859.17890817761,91508.6428245624,56465.32720708058,38937.01735275757,24783.29464409777,0.0,63720.31199685534,21065.800447483103,1534.5802651712518,0.0,0.8868167001883127,2.8175768706770112,0.0014959135982669303,354456.5908867781,1554873.9568901653,4.38664140226646,1554873.9568901653,4.38664140226646,0.85,0.09559924944987916,4.027634451161993,1.2670428757136691,1.0,0.0,4.027634451162504,1.2847663539262801,1.2850648297231329,3.134915884785926,19312.16632096228,1969.2929105211545,4632.441516551485,4632.441516551485,5.559259251315997,5.0159044565711275,-2.346696157307585,7.362600613878712,3.4804032711569075,3.4804032711569075,0.9944009346162593,0.0,0.0,0.00023230703216435192,7.836921570738511e-05,0.0001539378164569668,0.0006200052528987311,0.09559924945005129,0.07172447424014336,0.023874775209907922,0.0955992543784985,0.07172447424001423,0.023874775209864935,0.37746929045080935,0.37746929045080935,0.12564741050569606,0.0,4.822355947144899,4.762277428549623,5.00293794567807,4.8235297314564605,4.763901047510672,5.00275892745492,24783.29464409777,21065.800447483103,0.85,1.0676747573044132,0.6635188053005987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517727649205427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.359567645119,1534.5802651712518,0.37746929045080935,0.12564741050569606,6.112874298809886,3.4804032711569075
964.0,-30.04653032606363,5.015879909902435,35.004019970185134,24.095182539336406,4.994988535452363,-26.542385024125778,-40.0547570438124,1.4908432335130168,-0.19064429268951244,-5.014424514572606,40.007891863209316,42279.51591621063,25752.94560024312,25752.94560024312,68032.46151645375,77322.82664154057,77322.82664154057,25752.94560024312,103075.77224178369,103075.77224178369,103075.77224178369,127859.04937981989,91508.5683997102,56465.25767437415,38937.01191704006,24783.277138036192,0.0,63720.28905507625,21065.785567330764,1534.5793902563023,0.0,0.8868167527081283,2.817573914443627,0.0014959135982669303,354456.6362566325,1554873.5303748527,4.386639637490377,1554873.5303748527,4.386639637490377,0.8500000000000001,0.09559908391924918,4.027634451161993,1.267042750432156,1.0,0.0,4.0276344511635145,1.284766454011381,1.2850649264406115,3.134915640571601,19312.150614193175,1969.2913088764437,4632.441516551485,4632.441516551485,5.559259735547468,5.015879909902435,-2.346680836780346,7.362560746682782,3.480422420191853,3.480422420191853,0.9944064057691009,0.0,0.0,0.00023230439300980614,7.836844039649208e-05,0.00015393595261331406,0.0006199977460178237,0.09559908391939764,0.07172431748900134,0.023874766430396304,0.09559910523209698,0.07172431748888995,0.023874766430359223,0.37746861388912384,0.37746861388912384,0.125647413693274,0.0,4.822639621554174,4.762656279135115,5.002935064799601,4.823780221883112,4.764177909166619,5.002929784870446,24783.277138036192,21065.785567330764,0.85,1.0676734604522948,0.6635173277331899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734218692457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.355827942494,1534.5793902563023,0.37746861388912384,0.125647413693274,6.112874298809886,3.480422420191853
965.0,-30.046638934624525,5.0158556519178354,35.00401454308284,24.095172446128004,4.994997969806654,-26.542481843651064,-40.054844110831596,1.4908408788317644,-0.19032014822778365,-5.014406646351272,40.00788186455965,42279.40722000438,25752.910958151922,25752.910958151922,68032.3181781563,77322.74717334828,77322.74717334828,25752.910958151922,103075.65813150021,103075.65813150021,103075.65813150021,127858.91204450667,91508.5365878083,56465.19663445853,38937.04439261085,24783.25391300645,0.0,63720.298305617296,21065.76582605548,1534.5778617400051,0.0,0.8868168798410592,2.8175717358603958,0.0014959135982669303,354456.8831499179,1554873.0991907225,4.386635365557529,1554873.0991907225,4.386635365557529,0.85,0.09559890215044328,4.027634451161993,1.2670425652572885,1.0,0.0,4.027634451163053,1.2847664704511137,1.285064939508948,3.13491560045756,19312.14390054601,1969.2906242749573,4632.441516551485,4632.441516551485,5.559252257397755,5.0158556519178354,-2.346654781270222,7.362510433188057,3.48044152270775,3.48044152270775,0.9944118636307857,0.0,0.0,0.00023230176604224995,7.836766788153947e-05,0.00015393409816071048,0.0006199902769606295,0.0955989021506006,0.07172414838279745,0.023874753767803146,0.09559894979729999,0.07172414838267942,0.023874753767763858,0.3774679371416633,0.3774679371416633,0.12564741802719354,0.0,4.8229222847718916,4.763060095826518,5.002853050615329,4.824086498123506,4.7647092256180485,5.002558970392386,24783.25391300645,21065.76582605548,0.85,1.0676710559617528,0.6635155255743242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177407579099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.352094706088,1534.5778617400051,0.3774679371416633,0.12564741802719354,6.112874298809886,3.48044152270775
966.0,-30.046747014642634,5.0158311403272435,35.00400911721038,24.095126066263788,4.994970951011296,-26.54258183298303,-40.05493540372697,1.4908057693502603,-0.18985218085941824,-5.014414308266817,40.00787104617455,42279.3183966788,25752.941390870983,25752.941390870983,68032.25978754979,77322.6683528582,77322.6683528582,25752.941390870983,103075.60974372919,103075.60974372919,103075.60974372919,127858.84423461865,91508.49045201107,56465.14049582604,38937.05550687226,24783.234490889463,0.0,63720.28999776172,21065.749317256043,1534.5771275519114,0.0,0.8868168800198477,2.8175646821524354,0.0014959135982669303,354456.7772817539,1554872.6326562301,4.3866353595498575,1554872.6326562301,4.3866353595498575,0.85,0.09559874522901718,4.027634451161993,1.2670424575591461,1.0,0.0,4.0276344511637,1.2847666400909654,1.2850651058294538,3.1349151865250984,19312.13416395543,1969.28963141903,4632.441516551485,4632.441516551485,5.559258826874985,5.0158311403272435,-2.3466474864028983,7.362478626730142,3.4804606713988995,3.4804606713988995,0.9944173346853998,0.0,0.0,0.00023229915188598184,7.83668578794398e-05,0.00015393229400654206,0.0006199830104871456,0.09559874522916975,0.07172399854937508,0.02387474667979467,0.09559866475012313,0.0717239985492606,0.023874746679756566,0.3774672620127603,0.3774672620127603,0.12564741847551184,0.0,4.823253222832022,4.763479305165163,5.002918206283027,4.8245621274073756,4.765141632630957,5.003164260063727,24783.234490889463,21065.749317256043,0.85,1.0676702788066335,0.6635142181268153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747267004344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.348367903716,1534.5771275519114,0.3774672620127603,0.12564741847551184,6.112874298809886,3.4804606713988995
967.0,-30.046854541383638,5.015806897858254,35.00400364797986,24.095100920554273,4.994975645458741,-26.54267815264858,-40.05502236597238,1.4907992567221957,-0.18967113725568652,-5.014397445685206,40.0078589315328,42279.214033678254,25752.909096278774,25752.909096278774,68032.12312995704,77322.5471748468,77322.5471748468,25752.909096278774,103075.45627112557,103075.45627112557,103075.45627112557,127858.65550503664,91508.41457504367,56465.081433869156,38937.03682352724,24783.199233911073,0.0,63720.23605743831,21065.719348824412,1534.5749292336552,0.0,0.8868170096963626,2.8175642693877156,0.0014959135982669303,354457.01027972944,1554872.1102217953,4.386631002148118,1554872.1102217953,4.386631002148118,0.85,0.09559855843936671,4.027634451161993,1.2670422921655704,1.0,0.0,4.027634451162351,1.2847666759273877,1.285065138332674,3.1349150990818715,19312.11815072904,1969.2879985243726,4632.441516551485,4632.441516551485,5.559251855477268,5.015806897858254,-2.3466222371813084,7.362429135039562,3.4804797031556007,3.4804797031556007,0.9944227723301716,0.0,0.0,0.00023229655113885103,7.836608630850936e-05,0.00015393046483034168,0.0006199756432340637,0.09559855843955585,0.07172382560370871,0.02387473283584714,0.09559852777694275,0.0717238256035668,0.023874732835799908,0.377466589381735,0.377466589381735,0.12564742468897738,0.0,4.823541509112431,4.763870075495163,5.002897962662814,4.824726308429547,4.765465114326673,5.002849052239924,24783.199233911073,21065.719348824412,0.85,1.0676690379588665,0.6635131419721543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517753744427861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.344648069533,1534.5749292336552,0.377466589381735,0.12564742468897738,6.112874298809886,3.4804797031556007
968.0,-30.046961558364092,5.015782815948329,35.003998249312154,24.095075984392338,4.99497877664757,-26.542774169941485,-40.05510552143676,1.4907913882235044,-0.18947582577209232,-5.014385436433792,40.00785004836831,42279.09598926967,25752.889829191005,25752.889829191005,68031.98581846067,77322.43329574022,77322.43329574022,25752.889829191005,103075.32312493122,103075.32312493122,103075.32312493122,127858.50739368936,91508.34515774135,56465.00785126504,38937.04145164034,24783.184268758145,0.0,63720.225720398485,21065.706628444423,1534.5740004883216,0.0,0.8868171029741856,2.817563101902693,0.0014959135982669303,354457.17621710413,1554871.727142372,4.38662786781898,1554871.727142372,4.38662786781898,0.85,0.09559838809360749,4.027634451161993,1.2670421025948602,1.0,0.0,4.027634451163784,1.284766718081045,1.2850651771704724,3.1349149962241816,19312.103500763238,1969.2865046436082,4632.441516551485,4632.441516551485,5.559247696312452,5.015782815948329,-2.3466004670033196,7.362383282951649,3.4804987752446674,3.4804987752446674,0.9944282214984764,0.0,0.0,0.00023229396274792414,7.83653485197417e-05,0.00015392861422818243,0.0006199681896850517,0.095598388093746,0.07172366509632395,0.023874722997422045,0.09559844036258282,0.07172366509622004,0.023874722997387455,0.37746591730318485,0.37746591730318485,0.12564743037710774,0.0,4.8238106391704605,4.764244289185967,5.002850747879791,4.824909610661678,4.7657639050399325,5.002684724296785,24783.184268758145,21065.706628444423,0.85,1.0676670562496435,0.663511397068624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760188697995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.340935716667,1534.5740004883216,0.37746591730318485,0.12564743037710774,6.112874298809886,3.4804987752446674
969.0,-30.04706809708402,5.015758811275651,35.003992894289354,24.09505733465778,4.994975530952996,-26.542870394440385,-40.055192448757566,1.4907778283078883,-0.1890409159947808,-5.0143772325291485,40.00784052228011,42278.99580322173,25752.88056072139,25752.88056072139,68031.87636394313,77322.3705904419,77322.3705904419,25752.88056072139,103075.25115116329,103075.25115116329,103075.25115116329,127858.41778856528,91508.32413959506,56464.9493523688,38937.08309691807,24783.166637401984,0.0,63720.24973432005,21065.691641791687,1534.573009908463,0.0,0.8868171792145225,2.8175583367032155,0.0014959135982669303,354457.2895742785,1554871.3163374516,4.386625305985192,1554871.3163374516,4.386625305985192,0.85,0.09559821927657333,4.027634451161993,1.2670419635763395,1.0,0.0,4.027634451161353,1.2847667868351542,1.2850652426297982,3.1349148284596575,19312.099065051763,1969.2860523269173,4632.441516551485,4632.441516551485,5.5592456955382215,5.015758811275651,-2.34658146154861,7.362340272824261,3.4805178553649374,3.4805178553649374,0.9944336729614107,0.0,0.0,0.0002322913859509489,7.836457727241048e-05,0.00015392680867853844,0.0006199609175911023,0.0955982192767196,0.07172350601672586,0.023874713259993744,0.09559822519105358,0.07172350601661612,0.023874713259957214,0.37746524492269234,0.37746524492269234,0.12564743399522363,0.0,4.8241127268779564,4.764658938429932,5.002814007096276,4.82533631653439,4.766333087661508,5.002682643640753,24783.166637401984,21065.691641791687,0.85,1.0676649361482462,0.6635095747349221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776660242269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.33722999178,1534.573009908463,0.37746524492269234,0.12564743399522363,6.112874298809886,3.4805178553649374
970.0,-30.047174069334172,5.015734736365987,35.003987523788396,24.09501434247943,4.99496006943995,-26.542967330643886,-40.05527951577676,1.4907533307482714,-0.1887515987655206,-5.014376016978409,40.007829361397256,42278.89847724883,25752.888989159706,25752.888989159706,68031.78746640854,77322.25869986392,77322.25869986392,25752.888989159706,103075.14768902362,103075.14768902362,103075.14768902362,127858.28954742626,91508.24876212823,56464.888539507396,38937.066914023155,24783.14185840264,0.0,63720.208772425794,21065.670579642243,1534.571763532003,0.0,0.8868172258104674,2.817554671207459,0.0014959135982669303,354457.30637011235,1554870.8350334277,4.386623740264742,1554870.8350334277,4.386623740264742,0.85,0.09559805280289074,4.027634451161993,1.2670418190630155,1.0,0.0,4.027634451161347,1.2847669067271204,1.2850653592564967,3.134914535915461,19312.08315724097,1969.2844301816594,4632.441516551485,4632.441516551485,5.55924751497583,5.015734736365987,-2.34656762165424,7.3623023580202265,3.4805369186485935,3.4805369186485935,0.9944391196138839,0.0,0.0,0.00023228882288101033,7.836380479266451e-05,0.00015392501808834583,0.0006199537057483546,0.09559805280305704,0.07172334896205393,0.023874703841003115,0.09559802820122454,0.07172334896192915,0.023874703840961586,0.3774645750032119,0.3774645750032119,0.12564743656127406,0.0,4.824414667367876,4.765051325448894,5.002843629235656,4.825624418212897,4.766623183474167,5.002964429187216,24783.14185840264,21065.670579642243,0.85,1.0676642273628039,0.6635084738696674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517772987489732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.33353028081,1534.571763532003,0.3774645750032119,0.12564743656127406,6.112874298809886,3.4805369186485935
971.0,-30.047279514667594,5.015710838114627,35.003982138621836,24.094989790488057,4.994960593206544,-26.543062193891274,-40.05536623354999,1.4907432724288368,-0.18848271311333065,-5.014363177709627,40.0078181932291,42278.80215087617,25752.86779016325,25752.86779016325,68031.66994103942,77322.1569461818,77322.1569461818,25752.86779016325,103075.02473634505,103075.02473634505,103075.02473634505,127858.13779074114,91508.18978068353,56464.834985372356,38937.060883679085,24783.113054396086,0.0,63720.17393807517,21065.646096236673,1534.5700250869124,0.0,0.8868173315853591,2.8175526324523696,0.0014959135982669303,354457.4837763383,1554870.353415342,4.386620186009279,1554870.353415342,4.386620186009279,0.85,0.09559787428412247,4.027634451161993,1.2670416646590459,1.0,0.0,4.027634451159609,1.284766959046097,1.2850654083109154,3.1349144082537714,19312.070709679352,1969.2831608836202,4632.441516551485,4632.441516551485,5.559242938772033,5.015710838114627,-2.346545265040676,7.362256103155303,3.480555920736304,3.480555920736304,0.9944445487818011,0.0,0.0,0.00023228627258106658,7.836303541851065e-05,0.00015392323716255593,0.0006199465328302883,0.09559787428429584,0.07172318246244958,0.02387469182184626,0.09559786213134344,0.07172318246231951,0.02387469182180297,0.377463905978399,0.377463905978399,0.12564744228719557,0.0,4.824703020970844,4.7654398376772065,5.002830455181993,4.82588046459631,4.76701822129138,5.002802172686131,24783.113054396086,21065.646096236673,0.85,1.0676629666321105,0.6635073248852671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517779338612489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.32983836683,1534.5700250869124,0.377463905978399,0.12564744228719557,6.112874298809886,3.480555920736304
972.0,-30.04738439895423,5.015687086634028,35.003976801292495,24.094965098798298,4.994962234895102,-26.54315644039383,-40.0554491096176,1.4907342763332727,-0.18825153800798944,-5.014351569180531,40.00780881625876,42278.6921719862,25752.85017767188,25752.85017767188,68031.54234965808,77322.04990993689,77322.04990993689,25752.85017767188,103074.90008760877,103074.90008760877,103074.90008760877,127857.99505995297,91508.12574251406,56464.76800455751,38937.06415328506,24783.0949723442,0.0,63720.15912562926,21065.630726492567,1534.5689261693997,0.0,0.8868174246116475,2.8175509462123616,0.0014959135982669303,354457.6441769144,1554869.949041279,4.386617060133772,1554869.949041279,4.386617060133772,0.8499999999999999,0.095597703403118,4.027634451161993,1.267041451460682,1.0,0.0,4.027634451162846,1.2847670063679308,1.2850654523844975,3.134914292785443,19312.057194936468,1969.2817827633767,4632.441516551485,4632.441516551485,5.559239136783101,5.015687086634028,-2.346523759618173,7.362210846252201,3.480574935991087,3.480574935991087,0.9944499817117392,0.0,0.0,0.00023228373587618723,7.836230013511821e-05,0.00015392143574106902,0.0006199392773630465,0.09559770340326366,0.07172302173531428,0.02387468166794939,0.095597746488017,0.07172302173520499,0.023874681667913008,0.37746323769584084,0.37746323769584084,0.1256474479644597,0.0,4.824978083840051,4.765818419031859,5.002793888571375,4.82610003117253,4.767354746903607,5.002669695641657,24783.0949723442,21065.630726492567,0.85,1.0676612124512839,0.6635057531578109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778565816137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.32615347634,1534.5689261693997,0.37746323769584084,0.1256474479644597,6.112874298809886,3.480574935991087
973.0,-30.047488827329733,5.015663448519889,35.00397150773355,24.094940721429907,4.994961788426864,-26.54325048534374,-40.05553191583601,1.4907234464394792,-0.1879705888703711,-5.014341402217644,40.007799416504156,42278.584024782416,25752.836573696728,25752.836573696728,68031.42059847915,77321.9526387739,77321.9526387739,25752.836573696728,103074.78921247063,103074.78921247063,103074.78921247063,127857.86631404367,91508.07044000286,56464.70182600574,38937.076237774585,24783.07710157305,0.0,63720.153339347635,21065.615536337093,1534.5678723335855,0.0,0.886817510384319,2.817548436546866,0.0014959135982669303,354457.78465872956,1554869.543684743,4.386614177995173,1554869.543684743,4.386614177995173,0.85,0.09559753379908469,4.027634451161993,1.2670413096947595,1.0,0.0,4.027634451162523,1.284767062245439,1.285065505029941,3.134914156440728,19312.045523784305,1969.2805926370684,4632.441516551485,4632.441516551485,5.55923620010811,5.015663448519889,-2.3465032778669053,7.3621667263867945,3.480593955691297,3.480593955691297,0.9944554159117992,0.0,0.0,0.00023228121022321525,7.836156547780491e-05,0.00015391964474541036,0.0006199320638872298,0.09559753379923006,0.07172286218728191,0.023874671611948145,0.09559760493293523,0.07172286218717285,0.023874671611911837,0.37746256966362157,0.37746256966362157,0.12564745217486675,0.0,4.825252836790696,4.766198498916367,5.002751577508548,4.826370813347296,4.76773808953817,5.002601665654652,24783.07710157305,21065.615536337093,0.85,1.067659398686181,0.6635041161879173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517791944090814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.322476310641,1534.5678723335855,0.37746256966362157,0.12564745217486675,6.112874298809886,3.480593955691297
974.0,-30.047592848896546,5.015639868949351,35.00396623593643,24.09491700762885,4.994956923824117,-26.543344605931058,-40.05561852883545,1.4907086808572227,-0.1875837015847992,-5.014333747395297,40.00778946324334,42278.49334979637,25752.82954846452,25752.82954846452,68031.3228982609,77321.87606650402,77321.87606650402,25752.82954846452,103074.70561496854,103074.70561496854,103074.70561496854,127857.76235925776,91508.03388356954,56464.65116685616,38937.09190745932,24783.056744289224,0.0,63720.14865174855,21065.59823264584,1534.566734872284,0.0,0.8868175853768677,2.8175442392783756,0.0014959135982669303,354457.89042912016,1554869.1144588038,4.386611658091234,1554869.1144588038,4.386611658091234,0.85,0.09559736486804342,4.027634451161993,1.26704118990805,1.0,0.0,4.027634451162821,1.284767136513703,1.285065576083086,3.134913975221404,19312.03780884178,1969.2798059318707,4632.441516551485,4632.441516551485,5.559234683579043,5.015639868949351,-2.3464846301554365,7.362124499104787,3.4806129700045885,3.4806129700045885,0.9944608485727395,0.0,0.0,0.00023227869443426876,7.836079705351836e-05,0.00015391789738075038,0.0006199250261411265,0.0955973648681958,0.07172270339044422,0.023874661477751583,0.09559739974707798,0.07172270339032989,0.02387466147771353,0.37746190217497183,0.37746190217497183,0.12564745483891362,0.0,4.8255494377776245,4.766601833222467,5.0027268892721395,4.826750045810513,4.768229682305844,5.0026426918716425,24783.056744289224,21065.59823264584,0.85,1.0676579439585794,0.6635027419798118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517798202701737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.31880478222,1534.566734872284,0.37746190217497183,0.12564745483891362,6.112874298809886,3.4806129700045885
975.0,-30.04769630603241,5.015616380878736,35.00396097363336,24.09489304935562,4.994953716034433,-26.543438052738587,-40.055701265204675,1.4906954627392413,-0.18723368792416295,-5.014324493759545,40.00777919618242,42278.389002159696,25752.818568473773,25752.818568473773,68031.20757063347,77321.79168344766,77321.79168344766,25752.818568473773,103074.61025192143,103074.61025192143,103074.61025192143,127857.64418276965,91507.98995938199,56464.58727808851,38937.11409032608,24783.033930848225,0.0,63720.148021174304,21065.57884122099,1534.5654196045796,0.0,0.8868176696418195,2.8175407140562307,0.0014959135982669303,354458.01829112374,1554868.671700594,4.3866088266158165,1554868.671700594,4.3866088266158165,0.85,0.09559719346169734,4.027634451161993,1.2670409986888989,1.0,0.0,4.027634451162599,1.2847672035147084,1.2850656398848548,3.1349138117346746,19312.028538993713,1969.2788606704341,4632.441516551485,4632.441516551485,5.559232313340649,5.015616380878736,-2.3464648068151837,7.36208118769392,3.4806319625816764,3.4806319625816764,0.9944662750233361,0.0,0.0,0.00023227619232113564,7.836006302892082e-05,0.00015391612929221483,0.000619917904926828,0.09559719346185531,0.07172254286409101,0.02387465059776431,0.0955972072863944,0.07172254286397249,0.02387465059772486,0.37746123678533255,0.37746123678533255,0.12564745730678312,0.0,4.8258542637137225,4.767015476282211,5.002704162547332,4.8270908058353825,4.768687590365573,5.002630851298761,24783.033930848225,21065.57884122099,0.85,1.067656144615775,0.6635011109533286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780443693689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.31513792259,1534.5654196045796,0.37746123678533255,0.12564745730678312,6.112874298809886,3.4806319625816764
976.0,-30.047799306549248,5.0155927944282475,35.003955688468025,24.09485550541433,4.994936721008845,-26.543532467319647,-40.05578410634769,1.4906698817778528,-0.18682572961768074,-5.014324230674372,40.007768005662975,42278.28719929581,25752.83037405869,25752.83037405869,68031.1175733545,77321.70807606273,77321.70807606273,25752.83037405869,103074.53845012141,103074.53845012141,103074.53845012141,127857.54716410064,91507.94104482487,56464.52016805243,38937.134307524924,24783.00871397923,0.0,63720.143021504155,21065.557406882344,1534.5641698965553,0.0,0.8868177114979026,2.817535376065061,0.0014959135982669303,354458.02192630025,1554868.1891191355,4.386607420165617,1554868.1891191355,4.386607420165617,0.85,0.09559702925577418,4.027634451161993,1.2670408717589456,1.0,0.0,4.027634451164272,1.2847673283261662,1.285065761524725,3.134913507186797,19312.01821596811,1969.2778080147768,4632.441516551485,4632.441516551485,5.559234861799139,5.0155927944282475,-2.346451620853543,7.36204441528179,3.4806509434619564,3.4806509434619564,0.9944716981319875,0.0,0.0,0.0002322737012760098,7.835932808115571e-05,0.0001539143731948541,0.0006199108320085983,0.09559702925594012,0.07172238786982016,0.02387464138611996,0.09559695283243994,0.07172238786969566,0.023874641386078522,0.3774605739691889,0.3774605739691889,0.12564745972025024,0.0,4.82618307315164,4.767436234954232,5.0027561473707465,4.827498501056709,4.769119775874117,5.002964587033432,24783.00871397923,21065.557406882344,0.85,1.067654816003716,0.663499565357658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810637349557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.311478903002,1534.5641698965553,0.3774605739691889,0.12564745972025024,6.112874298809886,3.4806509434619564
977.0,-30.047901697651916,5.015569423559981,35.00395038946653,24.09483042955401,4.99494043745945,-26.543624262037042,-40.055866598244734,1.490663001843156,-0.1866370298266702,-5.0143091821191454,40.007757032325856,42278.186417464814,25752.804504191994,25752.804504191994,68030.9909216568,77321.59113747452,77321.59113747452,25752.804504191994,103074.39564166652,103074.39564166652,103074.39564166652,127857.37534152227,91507.86693830256,56464.46221828712,38937.11635557271,24782.97969985575,0.0,63720.09605542846,21065.532744877386,1534.5623649224226,0.0,0.8868178278099663,2.8175346506942973,0.0014959135982669303,354458.229859615,1554867.7159035865,4.386603511842283,1554867.7159035865,4.386603511842283,0.85,0.09559685090186902,4.027634451161993,1.2670407124096528,1.0,0.0,4.027634451160971,1.2847673656238672,1.2850657956494773,3.134913416178051,19312.00257637998,1969.2762132206187,4632.441516551485,4632.441516551485,5.559229277299777,5.015569423559981,-2.3464275949387745,7.361997018498755,3.4806698555175237,3.4806698555175237,0.9944771015764353,0.0,0.0,0.00023227122499382857,7.835859623815344e-05,0.00015391262875567513,0.0006199038060452632,0.09559685090204022,0.07172222175443618,0.02387462914760403,0.09559682831695356,0.07172222175430774,0.023874629147561274,0.3774599139192843,0.3774599139192843,0.12564746660754494,0.0,4.826475243810307,4.767829154526169,5.002745027708386,4.82767215229245,4.769429354855106,5.0027291636465065,24782.97969985575,21065.532744877386,0.85,1.0676536153127956,0.6634984727689066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816810401074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.307825582448,1534.5623649224226,0.3774599139192843,0.12564746660754494,6.112874298809886,3.4806698555175237
978.0,-30.048003589146077,5.015546197401741,35.0039451506644,24.09481076700615,4.994943178381757,-26.543715704689813,-40.05594902029259,1.4906552939241284,-0.18635358312167227,-5.014297262988063,40.00774818775985,42278.08756317671,25752.7871389888,25752.7871389888,68030.87470216551,77321.50003215707,77321.50003215707,25752.7871389888,103074.28717114587,103074.28717114587,103074.28717114587,127857.25109717285,91507.81806806977,56464.405599083984,38937.12496553976,24782.96392602698,0.0,63720.088891566746,21065.519337122932,1534.5613892332158,0.0,0.8868179204889296,2.8175323129024576,0.0014959135982669303,354458.3945521988,1554867.3344895048,4.386600397639982,1554867.3344895048,4.386600397639982,0.85,0.09559668341456909,4.027634451161993,1.2670405206410216,1.0,0.0,4.02763445116194,1.284767406769875,1.285065833638986,3.1349133157791997,19311.99226270867,1969.2751615188338,4632.441516551485,4632.441516551485,5.55922552869267,5.015546197401741,-2.3464058016513176,7.361951999053058,3.4806887932963106,3.4806887932963106,0.9944825123703744,0.0,0.0,0.00023226876081859735,7.835786502114283e-05,0.00015391089579745452,0.0006198968263230315,0.0955966834147069,0.07172206386058187,0.023874619554125027,0.09559669820667856,0.07172206386047848,0.023874619554090613,0.3774592546739713,0.3774592546739713,0.12564747328021944,0.0,4.8267644726178105,4.768226160113784,5.002709834476036,4.827943679866394,4.769836774871067,5.002591725611751,24782.96392602698,21065.519337122932,0.85,1.0676519114393341,0.6634969959806843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517822946934005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.30418103714,1534.5613892332158,0.3774592546739713,0.12564747328021944,6.112874298809886,3.4806887932963106
979.0,-30.048105012342507,5.015523042504757,35.00393995045023,24.094786669034534,4.99494042636438,-26.543807275123292,-40.05602767048401,1.4906426891437727,-0.18602692475514004,-5.014288698624492,40.007738834109325,42277.97511098744,25752.778587638088,25752.778587638088,68030.75369862553,77321.41337289565,77321.41337289565,25752.778587638088,103074.19196053373,103074.19196053373,103074.19196053373,127857.1381185973,91507.77123110228,56464.33296918845,38937.1536243487,24782.94615806357,0.0,63720.09978241227,21065.504234354034,1534.5603751319704,0.0,0.8868179979388877,2.8175290145740393,0.0014959135982669303,354458.5128903225,1554866.9311216825,4.386597795163672,1554866.9311216825,4.386597795163672,0.85,0.09559651777817522,4.027634451161993,1.2670403656875715,1.0,0.0,4.027634451162019,1.2847674707999406,1.2850658945324496,3.134913159541819,19311.982378141725,1969.2741535735165,4632.441516551485,4632.441516551485,5.559223682722099,5.015523042504757,-2.346386447249136,7.361909489753893,3.480707735777841,3.480707735777841,0.9944879245079546,0.0,0.0,0.00023226630799274116,7.835716727248718e-05,0.00015390914072025398,0.0006198897575136341,0.09559651777831918,0.07172190764391427,0.023874610134404905,0.09559653147167717,0.07172190764380627,0.023874610134368954,0.37745859658216285,0.37745859658216285,0.1256474783133214,0.0,4.827060746225243,4.768629510366395,5.002683796049098,4.828261773869372,4.770259147157333,5.002595927343805,24782.94615806357,21065.504234354034,0.85,1.067649829974106,0.6634951177941629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517829053529174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.300543087618,1534.5603751319704,0.37745859658216285,0.1256474783133214,6.112874298809886,3.480707735777841
980.0,-30.048205874633844,5.0154997923074465,35.00393472951457,24.09474895047026,4.994924152397502,-26.54389969288814,-40.05611400408668,1.4906179706504366,-0.1856419988739617,-5.014288040097461,40.007727830120444,42277.89694262256,25752.79002367731,25752.79002367731,68030.68696629987,77321.3262377353,77321.3262377353,25752.79002367731,103074.11626141261,103074.11626141261,103074.11626141261,127857.0376747887,91507.71821766475,56464.288922546395,38937.14366124261,24782.921413376094,0.0,63720.0650746187,21065.48320136968,1534.5591407015788,0.0,0.886818041131907,2.8175240259528187,0.0014959135982669303,354458.52198952326,1554866.4565845923,4.386596343790401,1554866.4565845923,4.386596343790401,0.85,0.0955963553242267,4.027634451161993,1.2670402250206099,1.0,0.0,4.027634451160285,1.2847675914698453,1.2850660120963673,3.134912865099715,19311.971190080236,1969.2730127087473,4632.441516551485,4632.441516551485,5.559226151407169,5.0154997923074465,-2.3463729387514727,7.361872731058919,3.480726661046254,3.480726661046254,0.9944933317275011,0.0,0.0,0.00023226386875552167,7.835640136672289e-05,0.00015390746738879878,0.0006198830179462169,0.09559635532438998,0.07172175400070681,0.02387460132368318,0.09559628996819594,0.0717217540005843,0.0238746013236424,0.3774579400627382,0.3774579400627382,0.12564748256669472,0.0,4.827377616757872,4.769036240889761,5.002730131174985,4.8286460412235215,4.770664418050387,5.002916723948886,24782.921413376094,21065.48320136968,0.85,1.0676493642408127,0.663494252448008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517835132063042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.296911123278,1534.5591407015788,0.3774579400627382,0.12564748256669472,6.112874298809886,3.480726661046254
981.0,-30.048306302207152,5.015476847318053,35.00392951563228,24.094727960787736,4.994935139379341,-26.54398899307169,-40.05619230503214,1.4906178302425543,-0.18554073340720834,-5.01426845962681,40.007717593695006,42277.78737909199,25752.75339872728,25752.75339872728,68030.54077781927,77321.19634894721,77321.19634894721,25752.75339872728,103073.94974767449,103073.94974767449,103073.94974767449,127856.84445740604,91507.63331184126,56464.224341980866,38937.12107762266,24782.894709731558,0.0,63720.01578735422,21065.460503271825,1534.5573617767698,0.0,0.8868181778381833,2.817524980615799,0.0014959135982669303,354458.79254286794,1554866.015148084,4.386591750182188,1554866.015148084,4.386591750182188,0.85,0.0955961757266651,4.027634451161993,1.2670400453405457,1.0,0.0,4.027634451162746,1.2847675971418282,1.2850660146491892,3.134912851259724,19311.953271386064,1969.2711855104512,4632.441516551485,4632.441516551485,5.5592182452199275,5.015476847318053,-2.3463455288955624,7.361822376213615,3.48074551897424,3.48074551897424,0.9944987197069256,0.0,0.0,0.00023226144005489982,7.835570672840155e-05,0.00015390573332649826,0.0006198760337771549,0.09559617572682645,0.07172158704307485,0.0238745886837516,0.09559622627640589,0.0717215870429538,0.0238745886837113,0.37745728527519046,0.37745728527519046,0.12564749056958838,0.0,4.827640273896975,4.769403133009973,5.002679022386587,4.828727726219597,4.770907810977292,5.002511819223173,24782.894709731558,21065.460503271825,0.85,1.0676478958330784,0.6634930462067208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841176985349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.293287014963,1534.5573617767698,0.37745728527519046,0.12564749056958838,6.112874298809886,3.48074551897424
982.0,-30.048406255191303,5.015453845586223,35.003924348423666,24.094705085176997,4.994924682262427,-26.54408001068898,-40.0562746572308,1.490598437758699,-0.18504184150935998,-5.014265772323841,40.00770852540131,42277.69657518453,25752.760207819523,25752.760207819523,68030.45678300405,77321.14573628485,77321.14573628485,25752.760207819523,103073.90594410436,103073.90594410436,103073.90594410436,127856.78625737313,91507.61880853635,56464.169647430404,38937.165734562164,24782.880313268764,0.0,63720.046047830925,21065.44826627845,1534.556675731461,0.0,0.8868182243469351,2.8175187292553883,0.0014959135982669303,354458.82967471576,1554865.624086268,4.386590187393996,1554865.624086268,4.386590187393996,0.85,0.0955960180378746,4.027634451161993,1.2670399535773322,1.0,0.0,4.027634451161193,1.2847676928511964,1.285066107275086,3.1349126177229296,19311.9502105797,1969.2708733950637,4632.441516551485,4632.441516551485,5.5592197150911,5.015453845586223,-2.3463304797795335,7.361784325365757,3.4807644302229517,3.4807644302229517,0.9945041229208433,0.0,0.0,0.00023225902285478782,7.835497615597108e-05,0.00015390404669881675,0.0006198692406573985,0.09559601803801021,0.07172143689728566,0.023874581140724552,0.09559597644901482,0.07172143689718391,0.023874581140690684,0.3774566297274348,0.3774566297274348,0.12564749569139091,0.0,4.827956047217413,4.769820268698197,5.002689673297027,4.829223930814464,4.771493911317862,5.002737386799083,24782.880313268764,21065.44826627845,0.85,1.067646070624895,0.6634913060710773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517847195858729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.289668253425,1534.556675731461,0.3774566297274348,0.12564749569139091,6.112874298809886,3.4807644302229517
983.0,-30.04850559913381,5.015431034203019,35.003919187355216,24.094679939467483,4.9949284936128695,-26.544169053071165,-40.05635288832707,1.4905919475488818,-0.18486372134049134,-5.01425143009182,40.00769836982671,42277.59149951045,25752.737365984554,25752.737365984554,68030.328865495,77321.02814566615,77321.02814566615,25752.737365984554,103073.76551165071,103073.76551165071,103073.76551165071,127856.6211192541,91507.54285838704,56464.10621222592,38937.15182906791,24782.855607603393,0.0,63720.0074366713,21065.427266462884,1534.5551295983983,0.0,0.8868183341033471,2.8175180606360897,0.0014959135982669303,354459.0278487658,1554865.186136553,4.386586499356859,1554865.186136553,4.386586499356859,0.85,0.09559584456794659,4.027634451161993,1.267039788183756,1.0,0.0,4.027634451165303,1.2847677281733216,1.2850661395186664,3.1349125315347623,19311.934181908848,1969.2692389255096,4632.441516551485,4632.441516551485,5.55921478424958,5.015431034203019,-2.346306881727157,7.361737915930176,3.4807832861127133,3.4807832861127133,0.9945095103179181,0.0,0.0,0.00023225662040631914,7.835428214897739e-05,0.00015390233825734176,0.0006198623596796561,0.09559584456810521,0.07172127483837558,0.02387456972972963,0.09559586927758094,0.07172127483825658,0.023874569729690022,0.3774559768642174,0.3774559768642174,0.12564750222100313,0.0,4.828237000762385,4.770206396855144,5.0026540415770455,4.829387708751312,4.771778093823798,5.00253878620515,24782.855607603393,21065.427266462884,0.85,1.067644710071755,0.6634900590921683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785318629353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.2860556519,1534.5551295983983,0.3774559768642174,0.12564750222100313,6.112874298809886,3.4807832861127133
984.0,-30.04860458717237,5.015408138076035,35.00391403536517,24.094641801808052,4.994914686474695,-26.54425953708668,-40.05643517067654,1.4905696363876764,-0.18454404261234458,-5.0142500008883335,40.00768831211755,42277.50450733042,25752.747535238086,25752.747535238086,68030.2520425685,77320.92931080774,77320.92931080774,25752.747535238086,103073.67684604583,103073.67684604583,103073.67684604583,127856.51261184488,91507.47838730074,56464.053583818124,38937.13867053624,24782.835765799053,0.0,63719.974436335295,21065.410400929195,1534.5541550509965,0.0,0.886818377792034,2.8175140207344493,0.0014959135982669303,354459.04759681504,1554864.752407288,4.386585031328902,1554864.752407288,4.386585031328902,0.85,0.09559568542875164,4.027634451161993,1.267039608503692,1.0,0.0,4.027634451160864,1.284767837487991,1.2850662457830646,3.1349122648002465,19311.92057580233,1969.2678514887684,4632.441516551485,4632.441516551485,5.559216979475033,5.015408138076035,-2.346292765132446,7.361700903208481,3.48080216108809,3.48080216108809,0.9945149031680257,0.0,0.0,0.00023225422658749902,7.835355220846773e-05,0.0001539006743790313,0.0006198556581860504,0.09559568542890146,0.07172112379572827,0.02387456163317318,0.09559567620698074,0.07172112379561588,0.023874561633135765,0.37745532454559744,0.37745532454559744,0.12564750707615074,0.0,4.828530310941176,4.77058577140366,5.0026882373379635,4.8297059582760085,4.772105984159111,5.002827738033204,24782.835765799053,21065.410400929195,0.85,1.067644057367596,0.6634890374849609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517859140231613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.282451919746,1534.5541550509965,0.37745532454559744,0.12564750707615074,6.112874298809886,3.48080216108809
985.0,-30.048703055273453,5.015385548528811,35.0039088993768,24.09463111488151,4.994926632992636,-26.544346977517186,-40.056513192225225,1.490570555235004,-0.18429408386350588,-5.014230072193538,40.007678474220114,42277.40221276971,25752.71074566691,25752.71074566691,68030.11295843663,77320.83736925418,77320.83736925418,25752.71074566691,103073.54811492108,103073.54811492108,103073.54811492108,127856.35896755109,91507.43102626665,56463.99586977666,38937.150173877766,24782.810852630002,0.0,63719.961026507764,21065.3892247355,1534.5524726957974,0.0,0.8868185148271536,2.817513059338297,0.0014959135982669303,354459.3229620722,1554864.3281572838,4.386580426673266,1554864.3281572838,4.386580426673266,0.8499999999999999,0.095595507287909,4.027634451161993,1.2670394584955647,1.0,0.0,4.0276344511614885,1.2847678381067429,1.2850662433424827,3.1349122632904542,19311.91058063533,1969.2668322653842,4632.441516551485,4632.441516551485,5.559209037751207,5.015385548528811,-2.3462650532187275,7.361650601747538,3.4808209724801222,3.4808209724801222,0.9945202778514635,0.0,0.0,0.00023225184536483323,7.835286007204264e-05,0.00015389898529279058,0.0006198488551641162,0.09559550728806424,0.07172095810094206,0.02387454918712217,0.09559555355656885,0.0717209581008256,0.0238745491870834,0.3774546725103553,0.3774546725103553,0.12564751480417272,0.0,4.8288039486436105,4.77097084075632,5.002626476193825,4.829935988330021,4.772548888967776,5.002417325744318,24782.810852630002,21065.3892247355,0.85,1.0676420993122677,0.6634875717388172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865072844094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.27885200607,1534.5524726957974,0.3774546725103553,0.12564751480417272,6.112874298809886,3.4808209724801222
