time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
986.0,-30.04880103980193,5.015362777983693,35.00390378628605,24.094593815412395,4.9949074541093905,-26.544437095463127,-40.056591597944475,1.490543509769254,-0.1838546570837707,-5.014233030409233,40.00766886918485,42277.30361669149,25752.732465414134,25752.732465414134,68030.03608210562,77320.76366636551,77320.76366636551,25752.732465414134,103073.49613177966,103073.49613177966,103073.49613177966,127856.29106271948,91507.38910725387,56463.92905757444,38937.17783297714,24782.794930939825,0.0,63719.972763916965,21065.37569129885,1534.5518231416243,0.0,0.8868185345496346,2.817506931125783,0.0014959135982669303,354459.2820868395,1554863.9139493234,4.386579763958318,1554863.9139493234,4.386579763958318,0.85,0.09559535462273068,4.027634451161993,1.267039267276414,1.0,0.0,4.027634451163625,1.2847679695182936,1.2850663717401314,3.1349119426382495,19311.901733963343,1969.2659301558988,4632.441516551485,4632.441516551485,5.55921372636889,5.015362777983693,-2.346254133295028,7.3616169112787215,3.4808398381968364,3.4808398381968364,0.994525668056239,0.0,0.0,0.00023224947585857514,7.835216453329926e-05,0.0001538973113252759,0.000619842113034884,0.09559535462286955,0.07172081205754663,0.023874542565322926,0.09559530729396798,0.07172081205744243,0.023874542565288242,0.3774540213002166,0.3774540213002166,0.12564751903190577,0.0,4.829120015889089,4.771375205493541,5.002676717999975,4.830378373325459,4.772987065797793,5.002872060347215,24782.794930939825,21065.37569129885,0.85,1.0676406961779077,0.6634859021884592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517870974299953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.275259208871,1534.5518231416243,0.3774540213002166,0.12564751903190577,6.112874298809886,3.4808398381968364
987.0,-30.048898523788115,5.015340261347244,35.0038986546924,24.094573349598818,4.994914523684371,-26.544524137746894,-40.05666954964397,1.4905401376418475,-0.18366328667332255,-5.01421554799495,40.00765810406492,42277.2052982521,25752.701996373857,25752.701996373857,68029.90729462595,77320.65195526906,77320.65195526906,25752.701996373857,103073.35395164292,103073.35395164292,103073.35395164292,127856.11926358509,91507.31960514218,56463.872948120035,38937.16295224683,24782.765311942178,0.0,63719.928264189,21065.35051515085,1534.54992430943,0.0,0.8868186624928769,2.817506454980364,0.0014959135982669303,354459.5236506685,1554863.4497139233,4.386575464809043,1554863.4497139233,4.386575464809043,0.85,0.09559517662916169,4.027634451161993,1.2670391397969802,1.0,0.0,4.02763445116305,1.284767990160983,1.2850663893587715,3.1349118922688333,19311.887066099203,1969.2644344500113,4632.441516551485,4632.441516551485,5.559207149051041,5.015340261347244,-2.3462282364393428,7.361568497786587,3.4808586116632734,3.4808586116632734,0.9945310319037924,0.0,0.0,0.0002322471184787598,7.835147302783276e-05,0.00015389564545092706,0.0006198354035019652,0.09559517662933055,0.07172064654694844,0.023874530082382106,0.09559518664230626,0.07172064654682175,0.02387453008233993,0.3774533721774602,0.3774533721774602,0.12564752721307926,0.0,4.829399894678829,4.771757695280883,5.002647726476141,4.8305522613216,4.773320789888658,5.002565002841038,24782.765311942178,21065.35051515085,0.85,1.0676394206309738,0.6634848225655042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517876846778566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.271672816974,1534.54992430943,0.3774533721774602,0.12564752721307926,6.112874298809886,3.4808586116632734
988.0,-30.048995541992397,5.015317929778495,35.003893602492475,24.094563361164205,4.994921918066278,-26.54461072839784,-40.05674362471325,1.4905371044703832,-0.1833230550822691,-5.014201040271386,40.00765015339219,42277.09301928468,25752.679788249967,25752.679788249967,68029.77280753464,77320.58127036534,77320.58127036534,25752.679788249967,103073.2610586153,103073.2610586153,103073.2610586153,127856.01391340162,91507.29107224006,56463.802821154,38937.20916787339,24782.752854786322,0.0,63719.96202265972,21065.339926568373,1534.5490769865814,0.0,0.8868187651079544,2.8175036724236353,0.0014959135982669303,354459.7241117094,1554863.106848906,4.386572016737464,1554863.106848906,4.386572016737464,0.85,0.0955950113848158,4.027634451161993,1.267038965611719,1.0,0.0,4.0276344511609175,1.2847680091947333,1.2850664053825989,3.134911845825328,19311.881044458685,1969.2638204135649,4632.441516551485,4632.441516551485,5.559202355008028,5.015317929778495,-2.3462044347312885,7.361522364509783,3.4808774237745843,3.4808774237745843,0.9945364067927384,0.0,0.0,0.00023224477238447639,7.835081591697905e-05,0.00015389395646749732,0.0006198286008941163,0.0955950113849412,0.0717204908601421,0.023874520524799107,0.09559505051022497,0.071720490860048,0.023874520524767788,0.37745272366710586,0.37745272366710586,0.1256475337836776,0.0,4.829690070169704,4.772166019011308,5.002582314225833,4.83087798518909,4.773826813424023,5.002348251483852,24782.752854786322,21065.339926568373,0.85,1.0676367444058157,0.6634827089860843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517882689262824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.26809318646,1534.5490769865814,0.37745272366710586,0.1256475337836776,6.112874298809886,3.4808774237745843
989.0,-30.049092053335347,5.015295371811113,35.00388854229728,24.09451617803427,4.994898761945572,-26.54469991798951,-40.05682569751514,1.4905066265984426,-0.18296350054811228,-5.014205961593606,40.007639816107925,42277.01585610785,25752.706956085884,25752.706956085884,68029.72281219374,77320.48354401274,77320.48354401274,25752.706956085884,103073.19050009862,103073.19050009862,103073.19050009862,127855.92352391037,91507.22292507316,56463.75523716311,38937.18631990006,24782.733023811754,0.0,63719.91934371181,21065.32307023999,1534.5482442992056,0.0,0.8868187774915803,2.8174983660275643,0.0014959135982669303,354459.65611113544,1554862.6610636774,4.386571600622932,1554862.6610636774,4.386571600622932,0.8499999999999999,0.09559485909451897,4.027634451161993,1.267038871101104,1.0,0.0,4.027634451161454,1.284768156589412,1.2850665498129428,3.1349114861734155,19311.866662544795,1969.2623538664882,4632.441516551485,4632.441516551485,5.5592082196985615,5.015295371811113,-2.3461949354867153,7.361490307297828,3.4808962541869235,3.4808962541869235,0.9945417869105496,0.0,0.0,0.00023224243856877807,7.835008786517059e-05,0.00015389235070360747,0.000619822133464153,0.0955948590946672,0.0717203455033715,0.023874513591295696,0.09559481993213409,0.07172034550326029,0.023874513591258677,0.37745207746892556,0.37745207746892556,0.12564753683696406,0.0,4.830002474238938,4.772560656200994,5.002647137177519,4.83124246104552,4.7741298857604875,5.002897071377731,24782.733023811754,21065.32307023999,0.85,1.0676366748870851,0.6634819424058161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517888503835945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.26451963764,1534.5482442992056,0.37745207746892556,0.12564753683696406,6.112874298809886,3.4808962541869235
990.0,-30.04918808249393,5.015273158711284,35.00388346470673,24.09450524663555,4.994912103438313,-26.54478502348508,-40.05690333489326,1.490509044428143,-0.1827446068055565,-5.014183998675939,40.00762918904076,42276.92259691009,25752.665571979494,25752.665571979494,68029.58816888958,77320.3848928027,77320.3848928027,25752.665571979494,103073.0504647822,103073.0504647822,103073.0504647822,127855.75282814969,91507.16843488078,56463.70613898301,38937.18032877529,24782.702363367498,0.0,63719.88269214279,21065.297008862373,1534.5461844459207,0.0,0.8868189277355987,2.8174980510937933,0.0014959135982669303,354459.95958473795,1554862.2027819455,4.386566552124872,1554862.2027819455,4.386566552124872,0.85,0.09559467743033773,4.027634451161993,1.2670386969158427,1.0,0.0,4.027634451162007,1.284768150073909,1.2850665403123671,3.1349115020716343,19311.855162826014,1969.2611812215196,4632.441516551485,4632.441516551485,5.559199286157524,5.015273158711284,-2.3461657191900174,7.361438877901302,3.4809149790830607,3.4809149790830607,0.9945471368808745,0.0,0.0,0.00023224011643459703,7.834939916489762e-05,0.00015389071726969942,0.0006198155545894713,0.09559467743050516,0.07172017745109008,0.023874499979415088,0.0955946971235879,0.07172017745096446,0.02387449997937327,0.3774514325623835,0.3774514325623835,0.12564754493372846,0.0,4.8302815870763425,4.772949731503729,5.002595280439266,4.83143939187039,4.774547659642906,5.0024296155456796,24782.702363367498,21065.297008862373,0.85,1.0676351759398046,0.6634808604586963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517894288035864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.260953009003,1534.5461844459207,0.3774514325623835,0.12564754493372846,6.112874298809886,3.4809149790830607
991.0,-30.04928363215417,5.015250934733037,35.00387845116932,24.094476259220414,4.994906406532345,-26.54487160145639,-40.05697740996254,1.490494375833227,-0.1824525937402086,-5.014178573034655,40.00762089954652,42276.816604363004,25752.666877389693,25752.666877389693,68029.4834817527,77320.2903592031,77320.2903592031,25752.666877389693,103072.9572365928,103072.9572365928,103072.9572365928,127855.64799616968,91507.11016047772,56463.63640563247,38937.19306093917,24782.69075957687,0.0,63719.88382051604,21065.28714564034,1534.5455874619502,0.0,0.8868189853595,2.817494842190354,0.0014959135982669303,354460.0345538118,1554861.8453057988,4.386564615847403,1554861.8453057988,4.386564615847403,0.85,0.09559452160319974,4.027634451161993,1.2670385287748651,1.0,0.0,4.027634451162636,1.284768223464708,1.2850666107515767,3.134911322993684,19311.842864479877,1969.2599271392246,4632.441516551485,4632.441516551485,5.5591995679549715,5.015250934733037,-2.346148576620583,7.3613995113536195,3.480933770417631,3.480933770417631,0.9945525058336088,0.0,0.0,0.00023223780591666442,7.834874207012388e-05,0.00015388906384654054,0.0006198088952053942,0.09559452160332566,0.07172002925636937,0.023874492346956277,0.09559455727135704,0.07172002925627491,0.023874492346924833,0.37745078861482234,0.37745078861482234,0.12564755002992264,0.0,4.830568466808188,4.773334481677011,5.002587558063567,4.831725979294447,4.774883770618089,5.002566985285,24782.69075957687,21065.28714564034,0.85,1.0676335141064568,0.6634791852955488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517900043341465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.257392823081,1534.5455874619502,0.37745078861482234,0.12564755002992264,6.112874298809886,3.480933770417631
992.0,-30.04937875376244,5.0152286624254705,35.00387341079462,24.094443080853694,4.994894107107145,-26.544958454313008,-40.05705532673744,1.490473807656351,-0.18208046973768433,-5.014175006690467,40.007610090773646,42276.72829597202,25752.672676907994,25752.672676907994,68029.40097288002,77320.20547974618,77320.20547974618,25752.672676907994,103072.87815665417,103072.87815665417,103072.87815665417,127855.54321848032,91507.05869480676,56463.581511027085,38937.19687086631,24782.66506182615,0.0,63719.86193269246,21065.265302552227,1534.5442276760518,0.0,0.8868190426430471,2.8174903619109326,0.0014959135982669303,354460.08383196,1554861.379188376,4.386562691006681,1554861.379188376,4.386562691006681,0.85,0.09559435936156407,4.027634451161993,1.2670383677771317,1.0,0.0,4.027634451161401,1.2847683244323451,1.2850667087873548,3.134911076626629,19311.83200306213,1969.2588195828473,4632.441516551485,4632.441516551485,5.55920081989054,5.0152286624254705,-2.3461328526713072,7.361361515096778,3.4809525214487116,3.4809525214487116,0.9945578632710604,0.0,0.0,0.00023223550577063375,7.834805090238257e-05,0.00015388745486825118,0.0006198024148290048,0.09559435936172683,0.07171987625093929,0.023874483110787555,0.09559432672741001,0.07171987625081717,0.023874483110746907,0.3774501454314383,0.3774501454314383,0.12564755536857414,0.0,4.830872387211912,4.773725551355312,5.00262911670103,4.832094536952809,4.775296595130044,5.002802132646252,24782.66506182615,21065.265302552227,0.85,1.0676325859704425,0.6634780273163349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517905769913666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.25383904214,1534.5442276760518,0.3774501454314383,0.12564755536857414,6.112874298809886,3.4809525214487116
993.0,-30.049473385942317,5.015206558113674,35.003868362393234,24.094423313532047,4.9948966414430105,-26.545043383139,-40.05712915733454,1.4904666386384278,-0.18179319146321404,-5.014161240293248,40.00759977623156,42276.62523428829,25752.65251741552,25752.65251741552,68029.2777517038,77320.1148509339,77320.1148509339,25752.65251741552,103072.76736834942,103072.76736834942,103072.76736834942,127855.4061141675,91507.00728775363,56463.51767110307,38937.21068516729,24782.638745818076,0.0,63719.84943098536,21065.242933945363,1534.5426010561787,0.0,0.8868191500440841,2.8174881896507036,0.0014959135982669303,354460.2740499296,1554860.9343842557,4.386559082119416,1554860.9343842557,4.386559082119416,0.85,0.09559418843528993,4.027634451161993,1.2670382133731617,1.0,0.0,4.027634451162498,1.2847683626942346,1.2850667441180545,3.134910983265347,19311.8211540152,1969.2577132879426,4632.441516551485,4632.441516551485,5.5591964680833135,5.015206558113674,-2.3461096499935694,7.361316208107244,3.4809712208604844,3.4809712208604844,0.9945632059601384,0.0,0.0,0.00023223321748035082,7.834739598664999e-05,0.00015388582149370084,0.0006197958361933943,0.09559418843545073,0.07171971633609753,0.023874472099353197,0.0955941632721657,0.07171971633597689,0.023874472099313034,0.3774495034992793,0.3774495034992793,0.12564756388575807,0.0,4.831166357404925,4.77411817850259,5.002626118929868,4.832368048830006,4.77571478195199,5.002640304317367,24782.638745818076,21065.242933945363,0.85,1.0676308616420376,0.6634765400705769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517911470835743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.250290651515,1534.5426010561787,0.3774495034992793,0.12564756388575807,6.112874298809886,3.4809712208604844
994.0,-30.04956749410992,5.015184604526279,35.00386336608551,24.09440850550311,4.994901035441637,-26.545127654377133,-40.057202883157856,1.4904611957075382,-0.18147363799198502,-5.0141481103981835,40.00759119676949,42276.52401916296,25752.634430487396,25752.634430487396,68029.15844965035,77320.03675321244,77320.03675321244,25752.634430487396,103072.67118369983,103072.67118369983,103072.67118369983,127855.293744677,91506.96895287526,56463.456218820604,38937.23637117184,24782.62256097716,0.0,63719.858932149,21065.229176830588,1534.541568349934,0.0,0.886819247923846,2.817485518334692,0.0014959135982669303,354460.455473068,1554860.5644037656,4.386555793166339,1554860.5644037656,4.386555793166339,0.8500000000000001,0.09559402440063718,4.027634451161993,1.2670380314951761,1.0,0.0,4.027634451161941,1.284768392855281,1.2850667713623365,3.134910909670607,19311.813063746085,1969.2568883100842,4632.441516551485,4632.441516551485,5.5591925636782475,5.015184604526279,-2.3460868608394985,7.361271465365778,3.4809899338304686,3.4809899338304686,0.994568552522991,0.0,0.0,0.00023223094188175308,7.834674200536508e-05,0.000153884199876388,0.0006197893049116384,0.09559402440077154,0.07171956167497473,0.023874462725796814,0.09559401885607233,0.07171956167487392,0.023874462725763254,0.37744886292329993,0.37744886292329993,0.1256475722703849,0.0,4.831463059422504,4.774524355064898,5.002593326773251,4.832674472406211,4.776173950582859,5.0024871243489315,24782.62256097716,21065.229176830588,0.85,1.0676288301593704,0.6634748527014221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917142429158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.246748895053,1534.541568349934,0.37744886292329993,0.1256475722703849,6.112874298809886,3.4809899338304686
995.0,-30.0496612330974,5.015162680500548,35.00385840281642,24.094384477380686,4.994896894519435,-26.54521244684111,-40.057280485611386,1.4904481082618455,-0.18112966804289954,-5.014140600780029,40.007582166472105,42276.440385464346,25752.630883087804,25752.630883087804,68029.07126855216,77319.9560880857,77319.9560880857,25752.630883087804,103072.5869711735,103072.5869711735,103072.5869711735,127855.19246104568,91506.92444621911,56463.40874359236,38937.23966958528,24782.605489872174,0.0,63719.84515945746,21065.214666391348,1534.540611006644,0.0,0.8868193188349335,2.8174818692139123,0.0014959135982669303,354460.5592377154,1554860.174981537,4.386553410414234,1554860.174981537,4.386553410414234,0.85,0.09559386505025372,4.027634451161993,1.2670379259949551,1.0,0.0,4.027634451162316,1.2847684587589046,1.2850668343689922,3.134910748861874,19311.803670972688,1969.2559305137522,4632.441516551485,4632.441516551485,5.559191797905041,5.015162680500548,-2.346068180393966,7.361230860894514,3.4810086554284605,3.4810086554284605,0.9945739015509887,0.0,0.0,0.0002322286752306006,7.834605364207524e-05,0.00015388262158852538,0.0006197829481450691,0.095593865050392,0.07171941090427418,0.023874454146117816,0.09559384305195759,0.07171941090417044,0.02387445414608328,0.37744822451601356,0.37744822451601356,0.12564757873944146,0.0,4.8317698441672405,4.774936267284147,5.002583694308669,4.833010932737125,4.77659815489892,5.002559443796883,24782.605489872174,21065.214666391348,0.85,1.0676276927276103,0.663473683585836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517922782621122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.243214481896,1534.540611006644,0.37744822451601356,0.12564757873944146,6.112874298809886,3.4810086554284605
996.0,-30.049754439946916,5.015140859220739,35.00385345083689,24.094359890464716,4.994896615001594,-26.54529637410537,-40.0573541765101,1.4904385491588357,-0.18087126522726749,-5.014129610063193,40.007572568764616,42276.34282447278,25752.618553577093,25752.618553577093,68028.96137804986,77319.8572721291,77319.8572721291,25752.618553577093,103072.47582570619,103072.47582570619,103072.47582570619,127855.05967401885,91506.86313739554,56463.34868973438,38937.238275179065,24782.583848312664,0.0,63719.82212349173,21065.196271065764,1534.5393113463158,0.0,0.8868194095152714,2.817479752726914,0.0014959135982669303,354460.71110271727,1554859.7610904162,4.38655036337678,1554859.7610904162,4.38655036337678,0.85,0.09559370033977685,4.027634451161993,1.267037722137757,1.0,0.0,4.02763445115897,1.2847685081303275,1.2850668808561658,3.134910628392697,19311.790732236397,1969.2546111298352,4632.441516551485,4632.441516551485,5.559189136347273,5.015140859220739,-2.3460469458563113,7.36118780507705,3.4810273493549087,3.4810273493549087,0.994579242672831,0.0,0.0,0.0002322264214669929,7.834539998094029e-05,0.0001538810214860526,0.0006197765035172243,0.09559370033992558,0.0717192562451678,0.02387444409475778,0.09559370005485945,0.0717192562450562,0.023874444094720636,0.37744758846242915,0.37744758846242915,0.12564758505920173,0.0,4.832063433565509,4.775333592388392,5.0025650545144345,4.83325834483594,4.776943728113736,5.002511393902182,24782.583848312664,21065.196271065764,0.85,1.0676263541069972,0.6634723923513067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792840069115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.23968432771,1534.5393113463158,0.37744758846242915,0.12564758505920173,6.112874298809886,3.4810273493549087
997.0,-30.049847171548883,5.015119085273099,35.003848514778475,24.094335792493098,4.994893057269309,-26.545380201435922,-40.057427797559626,1.4904260871550827,-0.18053938498042044,-5.0141211703662805,40.007563128541555,42276.247239674834,25752.612873716786,25752.612873716786,68028.86011339162,77319.77380276598,77319.77380276598,25752.612873716786,103072.38667648277,103072.38667648277,103072.38667648277,127854.95055584726,91506.81565609507,56463.289092998624,38937.25173677383,24782.563879364498,0.0,63719.81561613833,21065.17929745982,1534.538166080047,0.0,0.886819486643537,2.81747637136805,0.0014959135982669303,354460.8277188577,1554859.35399073,4.386547771715904,1554859.35399073,4.386547771715904,0.85,0.09559353909136534,4.027634451161993,1.2670376067468898,1.0,0.0,4.027634451160925,1.28476857105776,1.2850669409172877,3.1349104748460728,19311.780711688138,1969.2535893182828,4632.441516551485,4632.441516551485,5.559187910242143,5.015119085273099,-2.3460275769158114,7.361146662188911,3.4810460377363337,3.4810460377363337,0.994584582210381,0.0,0.0,0.00023222417921498227,7.834474694442364e-05,0.00015387943227055864,0.0006197701027381505,0.09559353909151043,0.07171910433972967,0.023874434751780763,0.0955935222993992,0.07171910433962081,0.02387443475174452,0.3774469536814628,0.3774469536814628,0.12564759070665862,0.0,4.832363960437135,4.77573529607298,5.002561049831229,4.833581785385832,4.777358111945773,5.00256107895234,24782.563879364498,21065.17929745982,0.85,1.0676248739200986,0.6634709600284455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517933986872604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.236161709388,1534.538166080047,0.3774469536814628,0.12564759070665862,6.112874298809886,3.4810460377363337
998.0,-30.049939412596697,5.015097423713258,35.00384359410227,24.094316269643627,4.99489377834232,-26.54546315928285,-40.05750512061638,1.4904175250272844,-0.1802195715989683,-5.014109611465692,40.007553704463774,42276.168911951405,25752.59938718091,25752.59938718091,68028.76829913232,77319.6915180687,77319.6915180687,25752.59938718091,103072.29090524963,103072.29090524963,103072.29090524963,127854.8337483348,91506.77089378146,56463.248287659306,38937.24734013573,24782.542843085175,0.0,63719.7901832209,21065.1614166224,1534.5368888945932,0.0,0.8868195795865412,2.817473513172463,0.0014959135982669303,354460.9874348746,1554858.9475873702,4.386544648649227,1554858.9475873702,4.386544648649227,0.85,0.0955933748246576,4.027634451161993,1.2670374748716133,1.0,0.0,4.027634451162257,1.2847686157170328,1.2850669827212726,3.1349103658748385,19311.771264960276,1969.2526260201269,4632.441516551485,4632.441516551485,5.559184998918636,5.015097423713258,-2.346005911287449,7.361103335000707,3.481064704027497,3.481064704027497,0.9945899154364277,0.0,0.0,0.00023222194884436792,7.834406107562652e-05,0.0001538778877687414,0.0006197638820494215,0.09559337482480398,0.0717189501952085,0.02387442462959547,0.09559335578122857,0.07171895019509869,0.02387442462955891,0.3774463204491082,0.3774463204491082,0.1256475966917097,0.0,4.832664849420439,4.776141977674968,5.002543529539423,4.833890039866731,4.777790616737434,5.0024954273077356,24782.542843085175,21065.1614166224,0.85,1.0676238591420548,0.6634699955914769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793954457505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.232645504964,1534.5368888945932,0.3774463204491082,0.1256475966917097,6.112874298809886,3.481064704027497
999.0,-30.050031185427095,5.0150758263734545,35.00383869673584,24.094291892275237,4.994891869955203,-26.54554595864497,-40.05757483011109,1.4904066431718432,-0.17992909791678358,-5.014100243322774,40.0075445420579,42276.06112955573,25752.5916807764,25752.5916807764,68028.65281033213,77319.60024616892,77319.60024616892,25752.5916807764,103072.19192694532,103072.19192694532,103072.19192694532,127854.71589045183,91506.71589068096,56463.17677406284,38937.26568513124,24782.523963506505,0.0,63719.78964863774,21065.145368980528,1534.5357830215899,0.0,0.886819660433589,2.817470785161845,0.0014959135982669303,354461.11687996704,1554858.552468411,4.386541932030702,1554858.552468411,4.386541932030702,0.85,0.0955932141059929,4.027634451161993,1.2670372924441473,1.0,0.0,4.0276344511614,1.284768671204583,1.2850670353706206,3.134910230481985,19311.75965699635,1969.2514423372254,4632.441516551485,4632.441516551485,5.5591833353456614,5.0150758263734545,-2.3459858391291437,7.361061665502598,3.4810833679324005,3.4810833679324005,0.9945952479806859,0.0,0.0,0.0002322197298147476,7.834344274519091e-05,0.00015387628706955669,0.0006197574350182393,0.09559321410613422,0.07171879887723016,0.023874415228904062,0.09559320304816035,0.07171879887712414,0.023874415228868767,0.37744568902543907,0.37744568902543907,0.1256476021242194,0.0,4.832962612338747,4.776541877237946,5.002533879773807,4.834171145406003,4.778159236270312,5.0025130939692986,24782.523963506505,21065.145368980528,0.85,1.0676220556510658,0.6634683096518907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945072881036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.22913603692,1534.5357830215899,0.37744568902543907,0.1256476021242194,6.112874298809886,3.4810833679324005
1000.0,-30.050122522747216,5.0150541803034,35.00383378739072,24.094258399587147,4.994881047218947,-26.54562925745252,-40.057648381311424,1.490387781923007,-0.17960345761446206,-5.014096227845767,40.00753439841835,42275.971199603206,25752.59752840652,25752.59752840652,68028.56872800973,77319.50818236098,77319.50818236098,25752.59752840652,103072.1057107675,103072.1057107675,103072.1057107675,127854.60683685483,91506.65631099229,56463.11932822945,38937.26331418093,24782.501126087336,0.0,63719.76444026826,21065.125957174234,1534.534571546095,0.0,0.8868197175942784,2.817466969156046,0.0014959135982669303,354461.17236416566,1554858.115034888,4.386540011320227,1554858.115034888,4.386540011320227,0.85,0.09559305616034516,4.027634451161993,1.267037145183422,1.0,0.0,4.02763445116207,1.2847687639979835,1.2850671253480372,3.134910004060711,19311.747083180137,1969.2501601648003,4632.441516551485,4632.441516551485,5.559184597667076,5.0150541803034,-2.3459697257570395,7.361023906060439,3.4811020151077483,3.4811020151077483,0.994600575745071,0.0,0.0,0.00023221752133498408,7.834279034332009e-05,0.00015387473099166398,0.0006197511677053099,0.09559305616049804,0.07171864969836436,0.02387440646213368,0.09559300426925019,0.07171864969824966,0.023874406462095495,0.3774450589083957,0.3774450589083957,0.12564760758049442,0.0,4.833267177872926,4.776934310437923,5.002573940756804,4.834492770231293,4.778511659826449,5.002741820080246,24782.501126087336,21065.125957174234,0.85,1.067621158452031,0.6634671607933085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517950573129224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.225632874133,1534.534571546095,0.3774450589083957,0.12564760758049442,6.112874298809886,3.4811020151077483
1001.0,-30.05021336926096,5.0150327400998576,35.00382888239999,24.09423793377357,4.994887473192903,-26.54571038946813,-40.05772165311498,1.490384493398869,-0.17941680614910638,-5.014080184727471,40.00752470656015,42275.88205742971,25752.572824425075,25752.572824425075,68028.45488185479,77319.39904002892,77319.39904002892,25752.572824425075,103071.971864454,103071.971864454,103071.971864454,127854.44866651727,91506.58643793922,56463.0694553354,38937.241091782016,24782.476802063273,0.0,63719.717893845285,21065.105281753782,1534.5330010915823,0.0,0.8868198343262559,2.8174663870623164,0.0014959135982669303,354461.3940413982,1554857.6970840371,4.3865360888989855,1554857.6970840371,4.3865360888989855,0.85,0.09559288727023933,4.027634451161993,1.267036974844523,1.0,0.0,4.027634451163795,1.2847687839175805,1.2850671424499989,3.1349099554557442,19311.732337031786,1969.248656476145,4632.441516551485,4632.441516551485,5.5591792648460645,5.0150327400998576,-2.3459447814125665,7.3609775215124245,3.4811206115872375,3.4811206115872375,0.994605889024925,0.0,0.0,0.0002322153247418089,7.834214042470321e-05,0.0001538731843171057,0.0006197449382655742,0.09559288727039164,0.07171849191749473,0.023874395352896913,0.09559289927184729,0.07171849191738046,0.023874395352858877,0.3774444296502933,0.3774444296502933,0.12564761606513392,0.0,4.8335403901381255,4.777304731022639,5.002554559470468,4.834663378578341,4.778816823402337,5.002507539867906,24782.476802063273,21065.105281753782,0.85,1.067620151664634,0.6634662464742827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517956047279799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.222135376973,1534.5330010915823,0.3774444296502933,0.12564761606513392,6.112874298809886,3.4811206115872375
1002.0,-30.050303799955593,5.0150113434576715,35.003824020917754,24.09421883001926,4.994885370724513,-26.545792000156013,-40.05779492491854,1.4903735709236428,-0.17904168703131518,-5.014071644421017,40.00751616385667,42275.79498810303,25752.567597062294,25752.567597062294,68028.36258516532,77319.3298783122,77319.3298783122,25752.567597062294,103071.8974753745,103071.8974753745,103071.8974753745,127854.35902006444,91506.55292462054,56463.018034406196,38937.26098912705,24782.46154468994,0.0,63719.72253381699,21065.09231298645,1534.5321220134724,0.0,0.8868199087167118,2.817462448551063,0.0014959135982669303,354461.51204789645,1554857.3286893032,4.386533589235505,1554857.3286893032,4.386533589235505,0.85,0.09559273028913208,4.027634451161993,1.2670368347270413,1.0,0.0,4.027634451163162,1.284768839528033,1.2850671952640467,3.134909819763038,19311.725264314235,1969.2479352596692,4632.441516551485,4632.441516551485,5.559178136421072,5.0150113434576715,-2.345925306031888,7.36093664948956,3.481139234093008,3.481139234093008,0.9946112097408594,0.0,0.0,0.00023221313822180558,7.834149051107027e-05,0.0001538716477107353,0.000619738749376819,0.09559273028926367,0.07171834321791054,0.02387438707135313,0.09559271890051405,0.07171834321781181,0.023874387071320266,0.3774438000055338,0.3774438000055338,0.12564762339300797,0.0,4.83383512137317,4.777698926266112,5.0025499173048615,4.835029957389679,4.779291899236,5.0025475877857275,24782.46154468994,21065.09231298645,0.85,1.0676186254430358,0.6634648317193573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517961492018616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.218644667722,1534.5321220134724,0.3774438000055338,0.12564762339300797,6.112874298809886,3.481139234093008
1003.0,-30.050393710273344,5.014990011464624,35.00381916981797,24.094194487575464,4.99488321306065,-26.545873147910076,-40.057864389941074,1.4903626506961627,-0.1787469402000852,-5.014062088174611,40.00750674330112,42275.69418535216,25752.559839165697,25752.559839165697,68028.25402451785,77319.23964942335,77319.23964942335,25752.559839165697,103071.79948858905,103071.79948858905,103071.79948858905,127854.24024685835,91506.49811191412,56462.95264783809,38937.27273786225,24782.44075826929,0.0,63719.713496131546,21065.074644528897,1534.5309013304534,0.0,0.8868199914554866,2.8174596863295456,0.0014959135982669303,354461.64409227774,1554856.9224382364,4.386530809052664,1554856.9224382364,4.386530809052664,0.85,0.09559256942934391,4.027634451161993,1.2670366528490558,1.0,0.0,4.0276344511607505,1.2847688951019538,1.2850672480577443,3.1349096841594823,19311.713696531453,1969.2467556741042,4632.441516551485,4632.441516551485,5.55917646173256,5.014990011464624,-2.3459050909049664,7.36089510236959,3.481157834006115,3.481157834006115,0.9946165240017472,0.0,0.0,0.00023221096430278107,7.834087436781102e-05,0.00015387008993497005,0.0006197324752254796,0.0955925694294893,0.07171819168018372,0.023874377749305585,0.09559255805905574,0.07171819168007464,0.023874377749269274,0.377443171740725,0.377443171740725,0.12564763067672216,0.0,4.8341275588425106,4.778088897590806,5.002548787410717,4.835315147974541,4.779666900209463,5.0025624387570815,24782.44075826929,21065.074644528897,0.85,1.0676170731471961,0.6634633438507023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966911839866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.215159260497,1534.5309013304534,0.377443171740725,0.12564763067672216,6.112874298809886,3.481157834006115
1004.0,-30.050483200662462,5.014968760403127,35.003814332177846,24.094169900659494,4.994882346449151,-26.54595378855733,-40.057933785114415,1.490352934342784,-0.17848313566571505,-5.0140517146404155,40.007497433142355,42275.59487445309,25752.550127379654,25752.550127379654,68028.14500183275,77319.14333540805,77319.14333540805,25752.550127379654,103071.6934627877,103071.6934627877,103071.6934627877,127854.11372848609,91506.43756726968,56462.88910630963,38937.276067733386,24782.420265698376,0.0,63719.69633343176,21065.05722584362,1534.5296779601344,0.0,0.8868200779535711,2.8174574267477985,0.0014959135982669303,354461.78742965875,1554856.5209479888,4.386527902550124,1554856.5209479888,4.386527902550124,0.85,0.09559240829368613,4.027634451161993,1.2670364929502829,1.0,0.0,4.027634451159295,1.2847689450231454,1.285067295210469,3.1349095623489203,19311.700919069048,1969.2454527355467,4632.441516551485,4632.441516551485,5.559174365260104,5.014968760403127,-2.3458842709770034,7.36085303138013,3.4811764177606417,3.4811764177606417,0.9946218336458976,0.0,0.0,0.00023220880055572305,7.8340258848576e-05,0.00015386854170714706,0.0006197262395297615,0.09559240829383028,0.07171803996330418,0.0238743683305261,0.09559241450940502,0.07171803996319603,0.023874368330490104,0.3774425445864225,0.3774425445864225,0.12564763813509147,0.0,4.8344118848526705,4.77846912371956,5.002544460337106,4.835568578974687,4.780009694234707,5.0025468770089105,24782.420265698376,21065.05722584362,0.85,1.0676156497334164,0.6634619639935789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517972300476978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.2116812638,1534.5296779601344,0.3774425445864225,0.12564763813509147,6.112874298809886,3.4811764177606417
1005.0,-30.05057229481393,5.0149475037479405,35.00380949508781,24.09414101801815,4.994875322791499,-26.546034688272634,-40.05800698706878,1.490337716249031,-0.17816373507804428,-5.014045407279653,40.00748777388372,42275.513101698954,25752.55079862234,25752.55079862234,68028.06390032129,77319.05458780934,77319.05458780934,25752.55079862234,103071.60538643168,103071.60538643168,103071.60538643168,127854.00444258051,91506.3819364362,56462.840450321084,38937.268317905684,24782.39905614883,0.0,63719.667374054516,21065.039197726506,1534.5285060393298,0.0,0.8868201450234128,2.817453960632749,0.0014959135982669303,354461.87458229,1554856.1044032795,4.386525648874297,1554856.1044032795,4.386525648874297,0.85,0.09559225052892291,4.027634451161993,1.2670363803068176,1.0,0.0,4.027634451159977,1.284769020661691,1.2850673680988525,3.1349093777865624,19311.6891786271,1969.2442555436467,4632.441516551485,4632.441516551485,5.559174510160516,5.0149475037479405,-2.3458664484106233,7.360813952158564,3.4811949903761974,3.4811949903761974,0.994627140107485,0.0,0.0,0.00023220664640756435,7.83396095689138e-05,0.00015386703683865053,0.0006197201784695605,0.09559225052907,0.07171789080974293,0.02387435971932706,0.09559223113467229,0.07171789080963258,0.02387435971929033,0.3774419179892974,0.3774419179892974,0.12564764553846938,0.0,4.834703506600533,4.778848878531846,5.002570785466503,4.8358816722015945,4.780379857704304,5.002688079276652,24782.39905614883,21065.039197726506,0.85,1.0676148621582584,0.6634609822039462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977663950103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.208208682661,1534.5285060393298,0.3774419179892974,0.12564764553846938,6.112874298809886,3.4811949903761974
1006.0,-30.05066085153306,5.014926343966553,35.003804654176434,24.094121634867065,4.994874744174072,-26.546114459659137,-40.058079979475565,1.490328352298951,-0.17781877079158903,-5.014034270429386,40.00747798839898,42275.43294712585,25752.53917376649,25752.53917376649,68027.97212089234,77318.9781502106,77318.9781502106,25752.53917376649,103071.5173239771,103071.5173239771,103071.5173239771,127853.89272843645,91506.34100805521,56462.79580496564,38937.27244787731,24782.375404459344,0.0,63719.64785233665,21065.01909379044,1534.5270862758664,0.0,0.8868202371267917,2.8174507222868206,0.0014959135982669303,354462.0284669497,1554855.6824152973,4.386522554023789,1554855.6824152973,4.386522554023789,0.85,0.09559208748850928,4.027634451161993,1.2670362149132415,1.0,0.0,4.027634451162493,1.2847690688876556,1.285067413585008,3.134909260112474,19311.680541020025,1969.243374752849,4632.441516551485,4632.441516551485,5.559172000715806,5.014926343966553,-2.3458450932879438,7.360771437254497,3.4812135258858885,3.4812135258858885,0.9946324359673967,0.0,0.0,0.00023220450527186934,7.833896215282986e-05,0.00015386554311903948,0.0006197141623129946,0.09559208748866094,0.07171773747158221,0.023874350017078726,0.09559204274723762,0.07171773747146844,0.02387435001704085,0.377441292062805,0.377441292062805,0.12564765475453646,0.0,4.83500173769113,4.779242670235703,5.002581385368558,4.836215499637774,4.780838950368434,5.002644961377996,24782.375404459344,21065.01909379044,0.85,1.0676137488791488,0.6634599275422012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983003679076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.204741056472,1534.5270862758664,0.377441292062805,0.12564765475453646,6.112874298809886,3.4812135258858885
1007.0,-30.050749027843533,5.014905307941315,35.00379984308437,24.094096419308357,4.9948775711709965,-26.546193548081543,-40.05814913017673,1.4903220914078126,-0.1776463893007758,-5.0140217632068165,40.00746917512821,42275.338325670986,25752.524323028618,25752.524323028618,68027.8626486996,77318.86441942732,77318.86441942732,25752.524323028618,103071.38874245594,103071.38874245594,103071.38874245594,127853.74562127095,91506.26401155845,56462.73791779716,38937.25121529032,24782.356878815015,0.0,63719.60809410534,21065.003346992762,1534.52592418543,0.0,0.8868203326837057,2.8174499149695906,0.0014959135982669303,354462.2012869423,1554855.302353019,4.386519343128327,1554855.302353019,4.386519343128327,0.85,0.09559192668850133,4.027634451161993,1.2670360456733034,1.0,0.0,4.027634451161563,1.2847691025784649,1.2850674445444732,3.1349091779049947,19311.664291525925,1969.2417177655902,4632.441516551485,4632.441516551485,5.559168794903535,5.014905307941315,-2.345822705940626,7.360728013881941,3.481232055191416,3.481232055191416,0.9946377300546904,0.0,0.0,0.00023220237335181595,7.833834881583942e-05,0.00015386402453597652,0.0006197080460155332,0.095591926688639,0.07171758581895106,0.023874340869687947,0.09559195326497671,0.07171758581884777,0.023874340869653565,0.3774406677775602,0.3774406677775602,0.12564766448430784,0.0,4.835271777575656,4.779606719266326,5.002568460722898,4.836375373906037,4.781086624967713,5.002540544254771,24782.356878815015,21065.003346992762,0.85,1.0676126969932325,0.6634588565459468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517988311201537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.201281227039,1534.52592418543,0.3774406677775602,0.12564766448430784,6.112874298809886,3.481232055191416
1008.0,-30.050836732064887,5.014884387193509,35.00379507329127,24.094081750977807,4.994880571969259,-26.546272194188514,-40.05821440424768,1.4903160340917372,-0.17730522724446018,-5.014009534204422,40.00746075586358,42275.229776373,25752.51048973673,25752.51048973673,68027.74026610973,77318.79242288254,77318.79242288254,25752.51048973673,103071.30291261927,103071.30291261927,103071.30291261927,127853.64348525631,91506.22862906758,56462.66598255345,38937.29182946015,24782.340572637044,0.0,63719.632402097195,21064.989486741488,1534.5248989477896,0.0,0.8868204253981925,2.817446854252664,0.0014959135982669303,354462.3702626595,1554854.939281872,4.3865162277443215,1554854.939281872,4.3865162277443215,0.85,0.09559176731256433,4.027634451161993,1.2670358736859635,1.0,0.0,4.0276344511620366,1.2847691352933435,1.2850674745424693,3.134909098078845,19311.65682433455,1969.2409563239792,4632.441516551485,4632.441516551485,5.559165808726194,5.014884387193509,-2.3458004902185765,7.360684877412085,3.481250586563747,3.481250586563747,0.9946430247324992,0.0,0.0,0.00023220025286378759,7.833776986696588e-05,0.0001538624829968217,0.0006197018372593255,0.09559176731269585,0.0717174353677539,0.02387433194494194,0.09559179554695817,0.07171743536765524,0.02387433194490909,0.3774400432634523,0.3774400432634523,0.12564767320495335,0.0,4.835553701216611,4.779991750981992,5.002540063277138,4.836704306959973,4.781555060955327,5.0024497265893615,24782.340572637044,21064.989486741488,0.85,1.0676103690747396,0.6634568999017264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993595928425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.197826066567,1534.5248989477896,0.3774400432634523,0.12564767320495335,6.112874298809886,3.481250586563747
1009.0,-30.050924022843375,5.01486338197762,35.003790302387124,24.09405360175299,4.994868753820811,-26.54635195010137,-40.05828743157906,1.4902966810776184,-0.17687834698523375,-5.014006724949668,40.007451183913176,42275.15503810527,25752.52062590665,25752.52062590665,68027.67566401193,77318.72604493798,77318.72604493798,25752.52062590665,103071.24667084463,103071.24667084463,103071.24667084463,127853.56734054396,91506.19269891239,56462.62169207486,38937.30111870836,24782.32066969933,0.0,63719.62178840769,21064.97256924443,1534.5238813290466,0.0,0.8868204743504753,2.8174415653091565,0.0014959135982669303,354462.409079885,1554854.5265025503,4.386514582854211,1554854.5265025503,4.386514582854211,0.85,0.09559161426307375,4.027634451161993,1.26703578137327,1.0,0.0,4.027634451162186,1.284769230184911,1.2850675667444582,3.1349088665380895,19311.649241563005,1969.240183096471,4632.441516551485,4632.441516551485,5.559167996809926,5.01486338197762,-2.3457852110361235,7.360648593013744,3.4812691176513946,3.4812691176513946,0.9946483193289699,0.0,0.0,0.00023219814238957772,7.83371221551774e-05,0.00015386102023440032,0.0006196959457870033,0.09559161426321723,0.07171728997635651,0.023874324286860715,0.09559155798608596,0.07171728997624886,0.02387432428682488,0.37743942008190295,0.37743942008190295,0.1256476801709985,0.0,4.835867626911352,4.780397660918936,5.002577120038325,4.837128377964461,4.782026632034842,5.002730688857582,24782.32066969933,21064.97256924443,0.85,1.0676095330557658,0.6634558374889202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517998852364937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.194377424405,1534.5238813290466,0.37743942008190295,0.1256476801709985,6.112874298809886,3.4812691176513946
1010.0,-30.051010797550905,5.014842594923165,35.003785531477476,24.09403285654264,4.994876611898129,-26.54642927370116,-40.05835630288345,1.490295088047211,-0.17673077026654482,-5.0139896458391595,40.00744164194468,42275.06535206786,25752.494446534693,25752.494446534693,68027.55979860255,77318.60990791349,77318.60990791349,25752.494446534693,103071.10435444818,103071.10435444818,103071.10435444818,127853.4004447163,91506.11476747703,56462.57021162666,38937.27172872263,24782.296090268115,0.0,63719.56781899075,21064.9516767279,1534.52226832618,0.0,0.8868205958111712,2.81744161844473,0.0014959135982669303,354462.64507268346,1554854.1150162455,4.386510501543594,1554854.1150162455,4.386510501543594,0.85,0.09559144659105095,4.027634451161993,1.267035583560355,1.0,0.0,4.027634451161319,1.284769241969356,1.28506757583608,3.1349088377833843,19311.6327947576,1969.2385059890585,4632.441516551485,4632.441516551485,5.559162345498004,5.014842594923165,-2.3457594619346938,7.360602056857859,3.481287588389924,3.481287588389924,0.9946535966828354,0.0,0.0,0.0002321960444101991,7.833651130957171e-05,0.0001538595331006274,0.0006196899561557859,0.09559144659120111,0.07171713337408823,0.023874313217112874,0.09559147240096644,0.07171713337397558,0.023874313217075373,0.3774387994897003,0.3774387994897003,0.12564768968532034,0.0,4.836139454145155,4.780768988272882,5.002549478574224,4.837258875572616,4.782286672732539,5.0024713881365415,24782.296090268115,21064.9516767279,0.85,1.0676086189386844,0.663454991913306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518004084025913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.190934141407,1534.52226832618,0.3774387994897003,0.12564768968532034,6.112874298809886,3.481287588389924
1011.0,-30.051097165485047,5.014821810068655,35.003780799005675,24.094008723646425,4.994872409598433,-26.546507437325364,-40.05842524403704,1.4902826814375822,-0.17640090190047886,-5.013982611007879,40.00743321971062,42274.977919519406,25752.494182541148,25752.494182541148,68027.47210206055,77318.5290304239,77318.5290304239,25752.494182541148,103071.02321296505,103071.02321296505,103071.02321296505,127853.30449709945,91506.0670484565,56462.5159375472,38937.27901212145,24782.281284134395,0.0,63719.56029625585,21064.939091514236,1534.5214441185833,0.0,0.8868206621039778,2.8174380996440624,0.0014959135982669303,354462.7422774022,1554853.7518172543,4.3865082739794055,1554853.7518172543,4.3865082739794055,0.85,0.09559129350927804,4.027634451161993,1.2670354670705275,1.0,0.0,4.027634451162439,1.28476930431946,1.2850676355177606,3.134908685645649,19311.622724040426,1969.2374790617007,4632.441516551485,4632.441516551485,5.559162288510012,5.014821810068655,-2.3457410531177048,7.3605628631863596,3.4813060899317922,3.4813060899317922,0.9946588828376549,0.0,0.0,0.0002321939562828501,7.833589984885755e-05,0.00015385805643399256,0.0006196840086823746,0.09559129350940687,0.07171698799508489,0.023874305514321983,0.09559130881613408,0.07171698799498824,0.023874305514289807,0.37743817914157163,0.37743817914157163,0.12564769733794234,0.0,4.836425292337196,4.781148433440535,5.002553571827718,4.837581709107383,4.782679553158232,5.002583321351096,24782.281284134395,21064.939091514236,0.85,1.067607368691429,0.6634536980947039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009284760403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.187498287338,1534.5214441185833,0.37743817914157163,0.12564769733794234,6.112874298809886,3.4813060899317922
