time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1012.0,-30.051183107705317,5.0148010195639685,35.00377605092842,24.093985079694562,4.9948652104470455,-26.546585517392668,-40.05849425503982,1.49026762013328,-0.17599361316320028,-5.013975999914903,40.007423300222094,42274.892260791305,25752.494860562365,25752.494860562365,68027.38712135368,77318.46218300247,77318.46218300247,25752.494860562365,103070.95704356483,103070.95704356483,103070.95704356483,127853.21487768233,91506.03197462935,56462.46205241369,38937.299913572955,24782.2578341175,0.0,63719.55774769046,21064.919158999874,1534.520136562062,0.0,0.8868207316614107,2.817433512640946,0.0014959135982669303,354462.83362707886,1554853.324051001,4.386505936717817,1554853.324051001,4.386505936717817,0.85,0.09559113600913337,4.027634451161993,1.2670353055233137,1.0,0.0,4.027634451163659,1.284769379066963,1.2850677076129648,3.1349085032575874,19311.615321990055,1969.2367242626235,4632.441516551485,4632.441516551485,5.559162434873699,5.0148010195639685,-2.345722991458725,7.360524011022694,3.4813245574922207,3.4813245574922207,0.9946641592834916,0.0,0.0,0.00023219187846520582,7.833528777304824e-05,0.00015385659069215758,0.0006196781052100635,0.09559113600928473,0.07171683928614893,0.0238742967231358,0.09559107923122633,0.07171683928603537,0.023874296723097998,0.3774375597287344,0.3774375597287344,0.12564770540801637,0.0,4.836734258971148,4.781549350448074,5.002585775849525,4.837982386751719,4.783165555242249,5.002727162771009,24782.2578341175,21064.919158999874,0.85,1.0676060777245329,0.6634523803223286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014461118967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.184067689805,1534.520136562062,0.3774375597287344,0.12564770540801637,6.112874298809886,3.4813245574922207
1013.0,-30.051268554219757,5.014780417852124,35.00377131647151,24.0939644741826,4.9948720229779555,-26.546661750008216,-40.058559144940205,1.4902652187652512,-0.1758279497927333,-5.013960168214314,40.00741420079036,42274.79192217216,25752.472205421353,25752.472205421353,68027.26412759352,77318.35086071755,77318.35086071755,25752.472205421353,103070.8230661389,103070.8230661389,103070.8230661389,127853.05905979923,91505.95789849109,56462.39895994101,38937.28770950009,24782.235993660335,0.0,63719.52370316042,21064.900594611285,1534.5187075316612,0.0,0.8868208451717903,2.817433182088944,0.0014959135982669303,354463.0523838318,1554852.9316488076,4.38650212255445,1554852.9316488076,4.38650212255445,0.85,0.0955909720051965,4.027634451161993,1.2670351208979267,1.0,0.0,4.027634451164652,1.284769394566404,1.2850677204617698,3.1349084654380928,19311.599688814233,1969.235130122339,4632.441516551485,4632.441516551485,5.559157544333598,5.014780417852124,-2.3456981492638613,7.360478567115985,3.481342988706755,3.481342988706755,0.9946694253447871,0.0,0.0,0.00023218981264918327,7.833471225235856e-05,0.0001538551003968247,0.0006196721028452383,0.09559097200533968,0.07171668551599988,0.023874286489339796,0.09559099123176183,0.07171668551589247,0.023874286489304036,0.37743694261971866,0.37743694261971866,0.12564771552016749,0.0,4.837007901054335,4.7819208025131275,5.002565036400426,4.838132218421606,4.783436622177362,5.002512182091664,24782.235993660335,21064.900594611285,0.85,1.0676047178962111,0.6634511601045658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019611966384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.18064274181,1534.5187075316612,0.37743694261971866,0.12564771552016749,6.112874298809886,3.481342988706755
1014.0,-30.05135361160934,5.014759923273822,35.00376663758927,24.09394959630447,4.994875679113719,-26.546737948076313,-40.058627841621615,1.4902600155795445,-0.17551028687330472,-5.013948012393297,40.00740635060808,42274.70891288125,25752.459349396242,25752.459349396242,68027.1682622775,77318.27561017014,77318.27561017014,25752.459349396242,103070.73495956638,103070.73495956638,103070.73495956638,127852.9574387277,91505.91845891089,56462.3517616174,38937.2963303261,24782.22247916132,0.0,63719.51880948742,21064.88910728712,1534.5178404824483,0.0,0.8868209354531302,2.817430422112137,0.0014959135982669303,354463.22034867306,1554852.5931190744,4.3864990889312026,1554852.5931190744,4.3864990889312026,0.85,0.09559081610167758,4.027634451161993,1.26703502309043,1.0,0.0,4.027634451163256,1.2847694231533104,1.2850677464131877,3.1349083956844597,19311.59136540664,1969.2342813709718,4632.441516551485,4632.441516551485,5.5591547691177485,5.014759923273822,-2.3456759539986263,7.360435877272447,3.481361442222955,3.481361442222955,0.9946746977779871,0.0,0.0,0.0002321877562577378,7.833410297287395e-05,0.00015385365328486383,0.0006196662744072501,0.09559081610180059,0.0717165380604141,0.023874278041386483,0.0955908533099106,0.07171653806032181,0.02387427804135576,0.3774363258334983,0.3774363258334983,0.1256477240755457,0.0,4.837289310043502,4.782306223478145,5.002533419384463,4.838437725520009,4.78387095253612,5.0024300652501665,24782.22247916132,21064.88910728712,0.85,1.0676032953994734,0.6634499083283539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024733107704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.177224859714,1534.5178404824483,0.3774363258334983,0.1256477240755457,6.112874298809886,3.481361442222955
1015.0,-30.051438233482397,5.0147393168206875,35.00376195315651,24.09391641793775,4.994862427039835,-26.54681544499762,-40.05869667800141,1.4902396385539145,-0.17514242048980577,-5.013946206338254,40.00739683116916,42274.62855886913,25752.472774376074,25752.472774376074,68027.1013332452,77318.19448713835,77318.19448713835,25752.472774376074,103070.66726151442,103070.66726151442,103070.66726151442,127852.86995363617,91505.86612592006,56462.30019764637,38937.29547585965,24782.20269212174,0.0,63719.49816798139,21064.87228830348,1534.5168479899044,0.0,0.886820979110037,2.8174257926126436,0.0014959135982669303,354463.2453041096,1554852.182604716,4.38649762197697,1554852.182604716,4.38649762197697,0.85,0.09559066574662553,4.027634451161993,1.2670348587958147,1.0,0.0,4.027634451162868,1.2847695227017975,1.2850678433562128,3.1349081527806684,19311.580320947978,1969.2331551496156,4632.441516551485,4632.441516551485,5.559157667153219,5.0147393168206875,-2.3456613867886227,7.36040070360931,3.481379893721587,3.481379893721587,0.9946799696347391,0.0,0.0,0.00023218571041221678,7.833349245878092e-05,0.00015385221795343585,0.0006196604934169419,0.09559066574676722,0.07171639510539615,0.023874270641371067,0.09559063911830565,0.07171639510528985,0.02387427064133568,0.37743571040059554,0.37743571040059554,0.12564773071177354,0.0,4.837591574810915,4.78269402526854,5.002578213118909,4.838803785848427,4.78424866198867,5.00276082229891,24782.20269212174,21064.87228830348,0.85,1.0676025908727,0.6634488621900642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029830930692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.173811924868,1534.5168479899044,0.37743571040059554,0.12564773071177354,6.112874298809886,3.481379893721587
1016.0,-30.051522377654226,5.014718954618204,35.003757266564705,24.093905800860398,4.994872394908504,-26.546890189747813,-40.058761393278814,1.4902402070009089,-0.17487404935371842,-5.013927615956089,40.00738739941696,42274.53289842189,25752.44346429796,25752.44346429796,68026.97636271984,77318.1108556883,77318.1108556883,25752.44346429796,103070.55431998626,103070.55431998626,103070.55431998626,127852.73199049859,91505.82049249072,56462.2425352196,38937.308841412356,24782.17767051233,0.0,63719.48651192468,21064.85101993548,1534.5151762240687,0.0,0.8868211078618611,2.8174244328691813,0.0014959135982669303,354463.5021795784,1554851.7758718247,4.3864932956739375,1554851.7758718247,4.3864932956739375,0.8499999999999999,0.09559049809137066,4.027634451161993,1.267034668126144,1.0,0.0,4.027634451161726,1.2847695242432993,1.2850678422843558,3.1349081490193194,19311.57069037812,1969.2321731047934,4632.441516551485,4632.441516551485,5.559151340019244,5.014718954618204,-2.3456345050827934,7.360353459700997,3.481398277313682,3.481398277313682,0.9946852220896234,0.0,0.0,0.00023218367613221959,7.833291849901049e-05,0.0001538507576332091,0.000619654611780887,0.09559049809151962,0.071716238802488,0.02387425928903163,0.0955905027222781,0.07171623880237624,0.023874259288994424,0.37743509645173096,0.37743509645173096,0.12564774042718865,0.0,4.83787697599638,4.7830848110199895,5.0025464640120845,4.839053566602388,4.784683195119669,5.002454816612158,24782.17767051233,21064.85101993548,0.85,1.0676008249060362,0.6634474822786038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518034902654855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.170404879624,1534.5151762240687,0.37743509645173096,0.12564774042718865,6.112874298809886,3.481398277313682
1017.0,-30.051606080846437,5.0146985414437015,35.003752615126764,24.09388212198394,4.9948650953215115,-26.54696626447899,-40.05883002011103,1.4902252789529051,-0.17447917380400213,-5.0139228140248235,40.007379050165746,42274.45561811304,25752.449580940356,25752.449580940356,68026.90519905339,77318.04432741915,77318.04432741915,25752.449580940356,103070.49390835951,103070.49390835951,103070.49390835951,127852.6573730071,91505.78479318935,56462.1960838784,38937.320788123274,24782.16346464759,0.0,63719.48425277087,21064.83894495045,1534.5144354710174,0.0,0.8868211625273938,2.8174197979606617,0.0014959135982669303,354463.56853102776,1554851.4158205432,4.386491458809653,1554851.4158205432,4.386491458809653,0.85,0.09559034922615374,4.027634451161993,1.267034551086836,1.0,0.0,4.027634451159398,1.2847695982555005,1.285067913713744,3.134907968425497,19311.563156326425,1969.231404845327,4632.441516551485,4632.441516551485,5.559152660412036,5.0146985414437015,-2.345617717003187,7.360316258446888,3.4814167002439667,3.4814167002439667,0.9946904857839904,0.0,0.0,0.00023218165252969584,7.833230985190976e-05,0.00015384934267778606,0.0006196489128576782,0.09559034922628006,0.07171609698045245,0.02387425224582761,0.09559030521585431,0.07171609698035768,0.023874252245796063,0.3774344841296584,0.3774344841296584,0.125647747992217,0.0,4.83818854162331,4.78349291868318,5.002567471892803,4.839443640220793,4.785134457772301,5.002660634149493,24782.16346464759,21064.83894495045,0.85,1.067599745930072,0.6634462929802311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803994575185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.1670045836,1534.5144354710174,0.3774344841296584,0.125647747992217,6.112874298809886,3.4814167002439667
1018.0,-30.05168940423735,5.0146781893184045,35.0037479482998,24.093852401152276,4.994862743678286,-26.54704150244488,-40.05889477031303,1.490214841884744,-0.17427773422974724,-5.013912790394957,40.007369299049074,42274.363774925965,25752.44225503567,25752.44225503567,68026.80602996163,77317.9332706608,77317.9332706608,25752.44225503567,103070.37552569647,103070.37552569647,103070.37552569647,127852.51482432686,91505.70641555487,56462.13691981557,38937.29943971033,24782.1392986304,0.0,63719.43873834073,21064.81840383584,1534.5130023976092,0.0,0.8868212488407632,2.8174183182539285,0.0014959135982669303,354463.70703415805,1554850.995315602,4.386488558519105,1554850.995315602,4.386488558519105,0.85,0.09559019057494378,4.027634451161993,1.2670344027271496,1.0,0.0,4.027634451161824,1.284769651239867,1.2850679641222327,3.134907839140755,19311.54661535427,1969.2297181355784,4632.441516551485,4632.441516551485,5.559151078977136,5.0146781893184045,-2.3455971305257917,7.360275319844196,3.481435073860689,3.481435073860689,0.9946957353887683,0.0,0.0,0.0002321796381253563,7.833173559041023e-05,0.00015384790253494606,0.0006196431124887613,0.09559019057509432,0.07171594773258519,0.02387424284250914,0.09559017504444917,0.07171594773247224,0.023874242842471537,0.37743387442040593,0.37743387442040593,0.12564775701636044,0.0,4.8384740965303195,4.783866927162478,5.002586789887687,4.839635056165207,4.785381965220267,5.002683121488701,24782.1392986304,21064.81840383584,0.85,1.067598952170762,0.663445325507693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804496242249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.16361031706,1534.5130023976092,0.37743387442040593,0.12564775701636044,6.112874298809886,3.481435073860689
1019.0,-30.051772244300274,5.014657987224621,35.00374330652334,24.093842517491453,4.994868102173515,-26.547115534317214,-40.05895934589205,1.4902113921893692,-0.17391336602014462,-5.013898482255169,40.007360695046316,42274.2732708038,25752.42425125404,25752.42425125404,68026.69752205785,77317.87117430035,77317.87117430035,25752.42425125404,103070.29542555439,103070.29542555439,103070.29542555439,127852.41562822113,91505.6799245781,56462.08202107718,38937.331003889914,24782.12020266675,0.0,63719.45120655667,21064.802172266736,1534.5117667193642,0.0,0.8868213528038899,2.8174151952027504,0.0014959135982669303,354463.9047392728,1554850.6242786136,4.386485065164222,1554850.6242786136,4.386485065164222,0.85,0.09559003140950526,4.027634451161993,1.267034235135652,1.0,0.0,4.027634451163246,1.2847696715130743,1.2850679818270005,3.134907789673027,19311.541024645747,1969.2291480419663,4632.441516551485,4632.441516551485,5.559147192520813,5.014657987224621,-2.3455733756255,7.36023136285012,3.4814534318719637,3.4814534318719637,0.9947009805348468,0.0,0.0,0.0002321776354217922,7.833116288149629e-05,0.00015384647254029592,0.0006196373529930434,0.09559003140964047,0.07171579795907178,0.02387423345056869,0.09559000331617643,0.07171579795897033,0.02387423345053492,0.3774332650047975,0.3774332650047975,0.1256477671192815,0.0,4.838770927131293,4.784267905895547,5.0025701939846385,4.839985116235027,4.785898946583075,5.002531016826197,24782.12020266675,21064.802172266736,0.85,1.0675970403690163,0.6634437753358087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049956333396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.1602208691,1534.5117667193642,0.3774332650047975,0.1256477671192815,6.112874298809886,3.4814534318719637
1020.0,-30.05185466817438,5.014637722021587,35.00373867750283,24.09381380947309,4.994859187813619,-26.547190618947795,-40.05902783302588,1.4901951385859147,-0.17356936368867082,-5.013894180778777,40.00735178303626,42274.200872223104,25752.431824364096,25752.431824364096,68026.6326965872,77317.79084367097,77317.79084367097,25752.431824364096,103070.22266803507,103070.22266803507,103070.22266803507,127852.32527568481,91505.62925289752,56462.03928144507,38937.322190502724,24782.102607649736,0.0,63719.42479815246,21064.787216502275,1534.510840637434,0.0,0.8868214069601492,2.817411171278894,0.0014959135982669303,354463.9641756593,1554850.239959261,4.386483245413163,1554850.239959261,4.386483245413163,0.85,0.0955898823524959,4.027634451161993,1.2670340928202495,1.0,0.0,4.027634451162087,1.284769751662289,1.2850680594346258,3.134907594104602,19311.530330793306,1969.228057572495,4632.441516551485,4632.441516551485,5.559148827319659,5.014637722021587,-2.3455569703498953,7.360194692371483,3.4814718012225363,3.4814718012225363,0.9947062289207247,0.0,0.0,0.00023217564279561306,7.833055548595327e-05,0.00015384508730965977,0.0006196317737904105,0.09558988235263038,0.07171565605573513,0.023874226296895253,0.09558981494015405,0.07171565605563424,0.023874226296861662,0.3774326577096387,0.3774326577096387,0.1256477759193268,0.0,4.839080127348666,4.784667652544897,5.002606868656699,4.8403248170901065,4.7862747989019,5.002761746520946,24782.102607649736,21064.787216502275,0.85,1.0675964654746792,0.6634429140899721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805492127973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.156838326366,1534.510840637434,0.3774326577096387,0.1256477759193268,6.112874298809886,3.4814718012225363
1021.0,-30.05193672811179,5.014617582820327,35.003734040276974,24.093793832603865,4.994861552216473,-26.547264247991592,-40.05908856689928,1.490189072095185,-0.17330821376941685,-5.013880995336787,40.00734228599608,42274.0977844637,25752.41670415116,25752.41670415116,68026.51448861486,77317.70015873143,77317.70015873143,25752.41670415116,103070.1168628826,103070.1168628826,103070.1168628826,127852.19539257011,91505.57264643593,56461.97027216371,38937.33597141358,24782.07852968752,0.0,63719.4145011011,21064.76675023439,1534.5093416603302,0.0,0.8868215084433138,2.8174092752574227,0.0014959135982669303,354464.1463678104,1554849.83041129,4.386479835390452,1554849.83041129,4.386479835390452,0.85,0.09558972228401569,4.027634451161993,1.26703392083291,1.0,0.0,4.027634451163381,1.284769784137887,1.2850680893688895,3.1349075148623906,19311.518384452862,1969.2268393847912,4632.441516551485,4632.441516551485,5.559145563336104,5.014617582820327,-2.3455340650393146,7.360151647859642,3.4814901178649955,3.4814901178649955,0.9947114622471416,0.0,0.0,0.00023217365898338448,7.833001685581181e-05,0.00015384364212757266,0.0006196259531252482,0.0955897222841638,0.07171550567026061,0.023874216613903192,0.09558966817401357,0.07171550567014949,0.0238742166138662,0.37743205230341226,0.37743205230341226,0.1256477868977558,0.0,4.83937371043146,4.785056870449296,5.002612626168229,4.840572781567346,4.786638739811167,5.00266072789816,24782.07852968752,21064.76675023439,0.85,1.0675947828654222,0.663441403463197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805986128537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.153461359945,1534.5093416603302,0.37743205230341226,0.1256477868977558,6.112874298809886,3.4814901178649955
1022.0,-30.05201830482337,5.014597641857961,35.00372945845782,24.09378314567732,4.994871728664732,-26.5473366608771,-40.05915286308152,1.4901900847173808,-0.17306421213118028,-5.013864230013196,40.007334625384445,42274.01171175183,25752.39291548403,25752.39291548403,68026.40462723587,77317.61537447303,77317.61537447303,25752.39291548403,103070.00828995706,103070.00828995706,103070.00828995706,127852.07206195104,91505.5249080733,56461.92124534762,38937.337403028534,24782.06377199399,0.0,63719.401175022525,21064.75420619489,1534.5082943591592,0.0,0.8868216214947332,2.8174080230381238,0.0014959135982669303,354464.37802570686,1554849.5000570617,4.386476036653531,1554849.5000570617,4.386476036653531,0.85,0.09558956477878708,4.027634451161993,1.2670337691763418,1.0,0.0,4.027634451163393,1.2847697834731635,1.2850680861701667,3.1349075164843514,19311.508309653687,1969.2258120411852,4632.441516551485,4632.441516551485,5.559140428102978,5.014597641857961,-2.3455084755207944,7.360106117378756,3.481508438742652,3.481508438742652,0.9947166967836149,0.0,0.0,0.00023217168686869502,7.832944663637551e-05,0.0001538422402323195,0.0006196203068036297,0.09558956477890897,0.07171535727735899,0.023874207501549977,0.09558957263431275,0.07171535727726754,0.023874207501519536,0.3774314480360857,0.3774314480360857,0.12564779776770046,0.0,4.8396526658601715,4.785444125326819,5.002565679187626,4.840800017882032,4.787024927848222,5.002409770027896,24782.06377199399,21064.75420619489,0.85,1.0675932819955887,0.6634401914047318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064779481972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.150088936925,1534.5082943591592,0.3774314480360857,0.12564779776770046,6.112874298809886,3.481508438742652
1023.0,-30.052099445510418,5.0145775189513575,35.0037248836775,24.093745147716277,4.994855159681949,-26.547411355976042,-40.05921754343433,1.490167070146519,-0.17272060729328587,-5.013865373711499,40.007325666763926,42273.92889361696,25752.414748792442,25752.414748792442,68026.3436424094,77317.52828471079,77317.52828471079,25752.414748792442,103069.94303350322,103069.94303350322,103069.94303350322,127851.99048088206,91505.46386031303,56461.86446921495,38937.332656775645,24782.047447378834,0.0,63719.38010415448,21064.74033027201,1534.5075618012372,0.0,0.8868216481102692,2.817403368345359,0.0014959135982669303,354464.36222244473,1554849.1137279018,4.386475142322357,1554849.1137279018,4.386475142322357,0.85,0.09558942209862056,4.027634451161993,1.2670336010353642,1.0,0.0,4.0276344511630136,1.2847698951861206,1.285068195388779,3.134907243898739,19311.49542601272,1969.2244982754275,4632.441516551485,4632.441516551485,5.559145141234991,5.0145775189513575,-2.3454960517802474,7.360073570731605,3.4815267858570382,3.4815267858570382,0.9947219388162967,0.0,0.0,0.00023216972531019963,7.832887301374228e-05,0.00015384085229645735,0.0006196147167053353,0.09558942209875142,0.07171522052442357,0.023874201574327847,0.0955893719444684,0.0717152205243254,0.023874201574295165,0.3774308448202673,0.3774308448202673,0.12564780535729017,0.0,4.839951573062137,4.785822999163031,5.002623878828615,4.841144766418211,4.787336333019482,5.002854502835703,24782.047447378834,21064.74033027201,0.85,1.0675926779453102,0.6634391110603526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518069668719966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.1467234592,1534.5075618012372,0.3774308448202673,0.12564780535729017,6.112874298809886,3.4815267858570382
1024.0,-30.052180185559298,5.014557624618458,35.003720288264184,24.093729396723234,4.994863851048418,-26.54748316417297,-40.059281734842784,1.4901668296609962,-0.17251697303311175,-5.013847237613102,40.00731591622238,42273.84603950795,25752.38731994788,25752.38731994788,68026.23335945583,77317.42911977615,77317.42911977615,25752.38731994788,103069.81643972403,103069.81643972403,103069.81643972403,127851.83642985213,91505.40080271105,56461.8177224385,38937.31453363617,24782.0199901281,0.0,63719.33452376427,21064.716991608886,1534.5057557440773,0.0,0.8868217757039696,2.8174028074053994,0.0014959135982669303,354464.612821396,1554848.693248236,4.386470854938847,1554848.693248236,4.386470854938847,0.85,0.09558925630457164,4.027634451161993,1.2670334697095678,1.0,0.0,4.027634451164352,1.28476990034162,1.2850681980376566,3.134907231319045,19311.482118210748,1969.2231412572846,4632.441516551485,4632.441516551485,5.5591392202008105,5.014557624618458,-2.3454695069857157,7.360027131604173,3.481545044849976,3.481545044849976,0.9947271556714217,0.0,0.0,0.00023216777345219766,7.832830373118899e-05,0.0001538394697210087,0.0006196091481968269,0.09558925630472542,0.07171506592778897,0.023874190376936454,0.09558925416089833,0.0717150659276736,0.023874190376898047,0.3774302421953755,0.3774302421953755,0.12564781667019295,0.0,4.840220485036525,4.786186727868937,5.002607430137971,4.8413302645799945,4.787676023425206,5.002576120555034,24782.0199901281,21064.716991608886,0.85,1.0675917108658015,0.6634382853408776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074531828282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.143363997275,1534.5057557440773,0.3774302421953755,0.12564781667019295,6.112874298809886,3.481545044849976
1025.0,-30.0522605830741,5.014537796260878,35.00371574626115,24.093709524627798,4.994865593311933,-26.547555359097824,-40.05934599610043,1.4901603693345484,-0.17225427560225626,-5.0138365810758305,40.00730828108683,42273.76488829835,25752.379402909544,25752.379402909544,68026.1442912079,77317.3412405449,77317.3412405449,25752.379402909544,103069.72064345445,103069.72064345445,103069.72064345445,127851.72791658145,91505.34607877802,56461.769726526865,38937.30705805684,24782.007273127,0.0,63719.314331183836,21064.706182157952,1534.5049620323025,0.0,0.8868218575766175,2.8174005956588246,0.0014959135982669303,354464.760070169,1554848.3639928112,4.386468103867411,1554848.3639928112,4.386468103867411,0.8500000000000001,0.09558910568117489,4.027634451161993,1.267033303766512,1.0,0.0,4.027634451162248,1.2847699345764785,1.2850682297833032,3.1349071477841624,19311.47056916288,1969.221963582149,4632.441516551485,4632.441516551485,5.559137511158547,5.014537796260878,-2.3454483982773384,7.359986194538217,3.4815633392578036,3.4815633392578036,0.9947323826450868,0.0,0.0,0.0002321658298898416,7.832773383300861e-05,0.000153838096056833,0.0006196036155796685,0.09558910568129385,0.07171492291904459,0.023874182762249258,0.09558913850256451,0.07171492291895534,0.02387418276221955,0.3774296393770031,0.3774296393770031,0.1256478264718805,0.0,4.840488859921265,4.786548695499448,5.002594127797693,4.841582305473594,4.788016770118929,5.002561181474107,24782.007273127,21064.706182157952,0.85,1.067590651362617,0.6634372220105612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079370927732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.14000985678,1534.5049620323025,0.3774296393770031,0.1256478264718805,6.112874298809886,3.4815633392578036
1026.0,-30.05234044528017,5.014518073390766,35.0037112342968,24.093699850514554,4.994869008210617,-26.547626904866412,-40.05941018750889,1.4901554677958155,-0.17185053377062331,-5.01382399285463,40.00730007201885,42273.68563709634,25752.366744413433,25752.366744413433,68026.05238150977,77317.2880599124,77317.2880599124,25752.366744413433,103069.65480432584,103069.65480432584,103069.65480432584,127851.64521489407,91505.32651466913,56461.72409184893,38937.33602535577,24781.990410568233,0.0,63719.326435924,21064.691848983,1534.503890743579,0.0,0.8868219513571256,2.817396753735541,0.0014959135982669303,354464.9340104225,1554848.0099873485,4.386464952670411,1554848.0099873485,4.386464952670411,0.8500000000000001,0.09558895076226376,4.027634451161993,1.2670332015631725,1.0,0.0,4.027634451163575,1.284769961492558,1.2850682542251175,3.1349070821074942,19311.466440314354,1969.2215425567706,4632.441516551485,4632.441516551485,5.559134778583064,5.014518073390766,-2.345425857438179,7.359943930828946,3.4815816204109646,3.4815816204109646,0.9947376058317042,0.0,0.0,0.00023216389928309796,7.832716455810931e-05,0.00015383673472498866,0.0006195981326326328,0.09558895076239234,0.0717147768334718,0.02387417392892054,0.09558895152786683,0.07171477683337533,0.023874173928888427,0.3774290365394933,0.3774290365394933,0.12564783524450862,0.0,4.840781057208233,4.786946624193831,5.002568153474897,4.841973459083988,4.788562205716289,5.00248819225834,24781.990410568233,21064.691848983,0.85,1.0675890061379825,0.663435852223056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084189500695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.136659887048,1534.503890743579,0.3774290365394933,0.12564783524450862,6.112874298809886,3.4815816204109646
1027.0,-30.052419851314614,5.014498344957672,35.00370673550651,24.093675647769146,4.994864541615297,-26.547698828208244,-40.059470607060916,1.4901435185078293,-0.17152518053507038,-5.013816601726624,40.00729143181118,42273.59288770179,25752.36741197132,25752.36741197132,68025.96029967311,77317.20794977999,77317.20794977999,25752.36741197132,103069.57536175131,103069.57536175131,103069.57536175131,127851.54809398187,91505.2766461235,56461.66158404084,38937.35006898073,24781.972732230548,0.0,63719.32280121128,21064.676822395966,1534.502887119129,0.0,0.8868220202516718,2.8173933361843972,0.0014959135982669303,354465.03613883664,1554847.6373896077,4.386462637687645,1554847.6373896077,4.386462637687645,0.85,0.09558880023472563,4.027634451161993,1.2670330361695963,1.0,0.0,4.027634451162109,1.2847700213552946,1.2850683116354253,3.134906936039238,19311.45591595712,1969.2204693710005,4632.441516551485,4632.441516551485,5.559134922688044,5.014498344957672,-2.345407133719417,7.3599054786770886,3.4815999003389155,3.4815999003389155,0.9947428286682616,0.0,0.0,0.00023216197971861292,7.832662873702522e-05,0.0001538353509815877,0.0006195925594200396,0.09558880023485798,0.07171463438497598,0.023874165849882004,0.09558878048404831,0.07171463438487669,0.023874165849848947,0.37742843610962323,0.37742843610962323,0.1256478424162541,0.0,4.841080378385129,4.787342801686805,5.002575992209813,4.842291421191533,4.788941527796794,5.002621401114254,24781.972732230548,21064.676822395966,0.85,1.0675876219196097,0.6634344344742186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518088975993304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.133317961418,1534.502887119129,0.37742843610962323,0.1256478424162541,6.112874298809886,3.4815999003389155
1028.0,-30.05249887983874,5.014478598880922,35.00370221393857,24.093641351815336,4.994857600841899,-26.547770659130016,-40.05953483339397,1.4901293801321236,-0.17131272380760265,-5.013809844836684,40.00728177078154,42273.51738266049,25752.36952920994,25752.36952920994,68025.88691187043,77317.09683936353,77317.09683936353,25752.36952920994,103069.46636857347,103069.46636857347,103069.46636857347,127851.41569743611,91505.19462340962,56461.61516670244,38937.31050745243,24781.949328862633,0.0,63719.25983631506,21064.656929533237,1534.5015672423417,0.0,0.8868220896146686,2.8173913300121223,0.0014959135982669303,354465.1295035576,1554847.220770327,4.386460306964332,1554847.220770327,4.386460306964332,0.85,0.09558864743894938,4.027634451161993,1.2670328592369335,1.0,0.0,4.027634451160757,1.2847700914397426,1.2850683792815618,3.13490676502948,19311.438605720145,1969.218704218071,4632.441516551485,4632.441516551485,5.5591353797339895,5.014478598880922,-2.3453889153930243,7.3598675142739465,3.48161814571725,3.48161814571725,0.9947480416335,0.0,0.0,0.00023216006929459448,7.832605915983169e-05,0.00015383401013476278,0.0006195871589791738,0.09558864743909695,0.07171449022635676,0.02387415721274019,0.09558863767591888,0.07171449022624604,0.023874157212703334,0.37742783776491123,0.37742783776491123,0.1256478503413027,0.0,4.841361215917459,4.787703808417916,5.002615521189512,4.842497121029055,4.789160648236646,5.00278648516678,24781.949328862633,21064.656929533237,0.85,1.0675875251316231,0.6634339050901505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093735148534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.129982512351,1534.5015672423417,0.37742783776491123,0.1256478503413027,6.112874298809886,3.48161814571725
1029.0,-30.052577479963585,5.014459095442343,35.00369771460244,24.09363555433231,4.994869647556508,-26.54784020558765,-40.0595911667682,1.490132373179489,-0.17102240021114312,-5.013790740047747,40.00727337519666,42273.410961386886,25752.340412629404,25752.340412629404,68025.75137401628,77317.02437006625,77317.02437006625,25752.340412629404,103069.36478269566,103069.36478269566,103069.36478269566,127851.29377193112,91505.15875594545,56461.5453472617,38937.348231870834,24781.92898923545,0.0,63719.277221106284,21064.63964085013,1534.5001468560372,0.0,0.8868222172317005,2.817389741628987,0.0014959135982669303,354465.39348802477,1554846.858721763,4.386456018799736,1554846.858721763,4.386456018799736,0.85,0.09558848584463209,4.027634451161993,1.267032676259987,1.0,0.0,4.027634451161481,1.2847700813617604,1.2850683667599805,3.1349067896202882,19311.431036179038,1969.2179323396917,4632.441516551485,4632.441516551485,5.559129094370122,5.014459095442343,-2.345361609198999,7.359820704641342,3.4816363528923597,3.4816363528923597,0.9947532436835314,0.0,0.0,0.00023215816924100575,7.83255595827697e-05,0.00015383260965823607,0.0006195815183716668,0.09558848584476531,0.07171433909644502,0.02387414674832029,0.0955885090606847,0.07171433909634507,0.023874146748287015,0.3774272392187511,0.3774272392187511,0.12564786079676116,0.0,4.841635445653253,4.7880812699750095,5.002579098989997,4.842768339836596,4.7896273344114775,5.002469737295542,24781.92898923545,21064.63964085013,0.85,1.0675851067482531,0.6634320539245586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098471680858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.126651979206,1534.5001468560372,0.3774272392187511,0.12564786079676116,6.112874298809886,3.4816363528923597
1030.0,-30.052655709918984,5.014439452191855,35.00369323756554,24.093602096568816,4.994857060050562,-26.547911882462046,-40.059659095108486,1.4901132325925632,-0.1706903317016213,-5.013789586710792,40.00726502603621,42273.354467839374,25752.357190058603,25752.357190058603,68025.71165789798,77316.93969551964,77316.93969551964,25752.357190058603,103069.29688557825,103069.29688557825,103069.29688557825,127851.21179925509,91505.1005604101,56461.51533272571,38937.31691964932,24781.91491367684,0.0,63719.23183332616,21064.627676625314,1534.499488646301,0.0,0.8868222533296504,2.817385507140633,0.0014959135982669303,354465.4094245071,1554846.4986752565,4.386454805843059,1554846.4986752565,4.386454805843059,0.85,0.09558834388125739,4.027634451161993,1.2670325801009312,1.0,0.0,4.027634451162101,1.2847701748067042,1.2850684577968756,3.1349065616097116,19311.418754477294,1969.2166799546528,4632.441516551485,4632.441516551485,5.55913271609511,5.014439452191855,-2.3453474742336313,7.359786926425486,3.48165460035319,3.48165460035319,0.9947584572437685,0.0,0.0,0.00023215627814999657,7.832495718285292e-05,0.00015383132096714365,0.000619576327995026,0.0955883438813811,0.07171420311014301,0.023874140771238086,0.09558832828195449,0.07171420311005021,0.02387414077120719,0.37742664175036306,0.37742664175036306,0.12564786869519529,0.0,4.841927822124603,4.788454072960462,5.00262939610991,4.843099255009179,4.789947477051669,5.002832777729566,24781.91491367684,21064.627676625314,0.85,1.0675852438999345,0.6634316398919572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103182540225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.123327394045,1534.499488646301,0.37742664175036306,0.12564786869519529,6.112874298809886,3.48165460035319
1031.0,-30.052733485253917,5.0144201167937545,35.00368877135184,24.09360094405713,4.994873002168303,-26.547980296909344,-40.059718990791566,1.490119813822659,-0.17040180075105127,-5.013767318717161,40.00725638720989,42273.26657657143,25752.32024777205,25752.32024777205,68025.58682434348,77316.87018683583,77316.87018683583,25752.32024777205,103069.19043460788,103069.19043460788,103069.19043460788,127851.08231775514,91505.0688977952,56461.465287526626,38937.33734474285,24781.89188314725,0.0,63719.2292278901,21064.608100675163,1534.4978422705187,0.0,0.8868223979240413,2.8173843118487114,0.0014959135982669303,354465.7171174311,1554846.126137361,4.386449947209578,1554846.126137361,4.386449947209578,0.85,0.09558817845446857,4.027634451161993,1.2670324273454026,1.0,0.0,4.027634451161462,1.2847701479019236,1.285068428470243,3.1349066272587875,19311.412072335952,1969.2159985658664,4632.441516551485,4632.441516551485,5.559124741404782,5.0144201167937545,-2.345317837116834,7.359737953910589,3.481672773131697,3.481672773131697,0.9947636494661991,0.0,0.0,0.00023215439806281948,7.8324426021441e-05,0.00015382997204137848,0.0006195708950151421,0.09558817845460624,0.07171404910524655,0.02387412934935968,0.09558820075612313,0.07171404910514327,0.023874129349325302,0.37742604511321376,0.37742604511321376,0.12564787978470052,0.0,4.8422069658818145,4.788843846114332,5.002575649116011,4.843365517966106,4.790445153483802,5.002403003005384,24781.89188314725,21064.608100675163,0.85,1.067583328433742,0.6634302876668867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107871216572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.120007604606,1534.4978422705187,0.37742604511321376,0.12564787978470052,6.112874298809886,3.481672773131697
1032.0,-30.052810944449455,5.014400655658248,35.00368434635098,24.093567171972268,4.994862439811131,-26.5480510774796,-40.05977927064521,1.4901025728401769,-0.17012122141619557,-5.013765348005641,40.00724865519497,42273.18147704641,25752.335336260796,25752.335336260796,68025.51681330721,77316.77595952462,77316.77595952462,25752.335336260796,103069.1112957854,103069.1112957854,103069.1112957854,127850.99220197287,91505.0016582229,56461.4071757401,38937.327202758664,24781.880906187456,0.0,63719.20810894612,21064.598770259337,1534.497340622377,0.0,0.8868224359469564,2.8173808503302653,0.0014959135982669303,354465.74434818345,1554845.7927045564,4.386448669570924,1554845.7927045564,4.386448669570924,0.85,0.09558803813675301,4.027634451161993,1.267032300415449,1.0,0.0,4.0276344511609645,1.2847702324219685,1.2850685106041417,3.134906421025453,19311.39788196264,1969.2145515504928,4632.441516551485,4632.441516551485,5.559127998540073,5.014400655658248,-2.3453030689059418,7.35970372456419,3.4816910060402564,3.4816910060402564,0.9947688588686446,0.0,0.0,0.00023215252563171942,7.832389145652523e-05,0.0001538286341751942,0.0006195655065792073,0.09558803813686809,0.07171391456147677,0.023874123575391315,0.09558805616308409,0.07171391456139044,0.023874123575362578,0.3774254504191143,0.3774254504191143,0.1256478871485845,0.0,4.842493701980857,4.789215468935367,5.002606900149431,4.843644126589425,4.790705701665274,5.002735651560897,24781.880906187456,21064.598770259337,0.85,1.0675825835280035,0.6634291720130667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811253264832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.116694315066,1534.497340622377,0.3774254504191143,0.1256478871485845,6.112874298809886,3.4816910060402564
1033.0,-30.052887926283766,5.014381219491127,35.0036798802742,24.093543004151456,4.994857791124097,-26.548120836847495,-40.05983937587587,1.4900907016868388,-0.16978852920971121,-5.013756415382557,40.0072386087657,42273.09780325894,25752.332340054545,25752.332340054545,68025.43014331348,77316.69653912976,77316.69653912976,25752.332340054545,103069.0288791843,103069.0288791843,103069.0288791843,127850.88294827756,91504.95142748689,56461.35269161203,38937.33192874984,24781.854069093253,0.0,63719.18599784309,21064.575958729263,1534.495776448048,0.0,0.8868225177769413,2.817377516351481,0.0014959135982669303,354465.8677767435,1554845.3594658077,4.386445919935824,1554845.3594658077,4.386445919935824,0.8499999999999999,0.09558788275315877,4.027634451161993,1.2670321339229123,1.0,0.0,4.027634451161099,1.2847702917980282,1.285068567603061,3.1349062761447755,19311.38728116802,1969.2134705702783,4632.441516551485,4632.441516551485,5.55912735175236,5.014381219491127,-2.345283256023964,7.359664475515091,3.4817091687923676,3.4817091687923676,0.9947740482263907,0.0,0.0,0.00023215066475371825,7.832335844353394e-05,0.0001538273063101843,0.0006195601584243469,0.09558788275331322,0.07171376844351274,0.02387411430980048,0.09558785443149961,0.07171376844339687,0.023874114309761905,0.37742485643818324,0.37742485643818324,0.1256478966526871,0.0,4.842785201832385,4.789590359423869,5.002647411871692,4.843967886172834,4.791106859130082,5.002826443898414,24781.854069093253,21064.575958729263,0.85,1.0675815938015305,0.6634280890639421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117175135226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.11338476634,1534.495776448048,0.37742485643818324,0.1256478966526871,6.112874298809886,3.4817091687923676
1034.0,-30.05296452103163,5.014362065956258,35.0036754541499,24.093541816715174,4.994873631771534,-26.548188198783414,-40.05989913186056,1.4900973095222885,-0.16950680376720584,-5.0137351974508295,40.00723084031705,42273.01433262944,25752.298424184235,25752.298424184235,68025.31275681368,77316.62742630909,77316.62742630909,25752.298424184235,103068.92585049332,103068.92585049332,103068.92585049332,127850.76205423257,91504.91964299948,56461.30654931566,38937.347881870905,24781.836203739247,0.0,63719.18408561015,21064.56077317836,1534.494447787483,0.0,0.8868226538762858,2.817376287976077,0.0014959135982669303,354466.16096049733,1554845.024461972,4.38644134675312,1554845.024461972,4.38644134675312,0.85,0.09558772230366663,4.027634451161993,1.2670319806179036,1.0,0.0,4.027634451161345,1.2847702647097665,1.2850685381296252,3.134906342241543,19311.380573306462,1969.21278655876,4632.441516551485,4632.441516551485,5.559120030371144,5.014362065956258,-2.3452543771878362,7.359616443144095,3.4817273066413836,3.4817273066413836,0.9947792304689668,0.0,0.0,0.000232148813246377,7.832282853097867e-05,0.00015382598471539832,0.0006195548355236565,0.09558772230379099,0.07171361824600123,0.023874104057789766,0.0955877446591522,0.07171361824590793,0.023874104057758708,0.377424263473774,0.377424263473774,0.12564790845161378,0.0,4.843065842661588,4.789981552528502,5.0025953991439,4.844228393683636,4.791586550056763,5.002427693428558,24781.836203739247,21064.56077317836,0.85,1.067579783592615,0.6634267989971965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518121789014482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.110082198777,1534.494447787483,0.377424263473774,0.12564790845161378,6.112874298809886,3.4817273066413836
1035.0,-30.05304071076586,5.014342778676167,35.00367106673729,24.09350807955491,4.994862677602881,-26.54825787584393,-40.059959202166624,1.4900798426799113,-0.16922040216786627,-5.0137334912095675,40.007223115627475,42272.93400364068,25752.314473610953,25752.314473610953,68025.24847725163,77316.53495091067,77316.53495091067,25752.314473610953,103068.84942452163,103068.84942452163,103068.84942452163,127850.67449967397,91504.8534843286,56461.25253705425,38937.33438586039,24781.825075152337,0.0,63719.15946101273,21064.551313879485,1534.4939422204409,0.0,0.8868226905267957,2.817372718997005,0.0014959135982669303,354466.18453689513,1554844.6913452419,4.38644011523024,1554844.6913452419,4.38644011523024,0.85,0.09558758315104497,4.027634451161993,1.2670318575343118,1.0,0.0,4.027634451160602,1.28477035022295,1.2850686212963722,3.134906133584937,19311.366611048736,1969.2113628047025,4632.441516551485,4632.441516551485,5.559123494943045,5.014342778676167,-2.3452398000987964,7.359582578774964,3.4817454973575166,3.4817454973575166,0.9947844278164333,0.0,0.0,0.0002321469715428367,7.83222958343808e-05,0.00015382467570845593,0.0006195495633221984,0.09558758315115973,0.0717134846582649,0.02387409849289484,0.0955875960284375,0.0717134846581788,0.02387409849286618,0.3774236725615346,0.3774236725615346,0.12564791650025753,0.0,4.843354695795824,4.790354826853388,5.002630171481201,4.844513089041698,4.791851164409877,5.002772505238113,24781.825075152337,21064.551313879485,0.85,1.0675791873694385,0.6634257947094522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812637969663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.106784819785,1534.4939422204409,0.3774236725615346,0.12564791650025753,6.112874298809886,3.4817454973575166
1036.0,-30.053116430903362,5.014323629041106,35.00366665981615,24.0934929921292,4.994866593991269,-26.54832564295577,-40.060018993075914,1.4900758060427006,-0.1689171642338465,-5.013719074195397,40.00721377257164,42272.8545274244,25752.29795620733,25752.29795620733,68025.15248363174,77316.45784576125,77316.45784576125,25752.29795620733,103068.75580196858,103068.75580196858,103068.75580196858,127850.55595904251,91504.80852714286,56461.20520880197,38937.33702037876,24781.800157073925,0.0,63719.13717745269,21064.530133512835,1534.4923624264954,0.0,0.8868227977187595,2.8173704132053707,0.0014959135982669303,354466.3837474925,1554844.2884387383,4.38643651338838,1554844.2884387383,4.38643651338838,0.85,0.09558742503373698,4.027634451161993,1.2670316992839803,1.0,0.0,4.027634451162313,1.2847703728859738,1.28506864161297,3.1349060782859866,19311.357123194673,1969.2103953128412,4632.441516551485,4632.441516551485,5.559119929349489,5.014323629041106,-2.3452159314673566,7.359539560508463,3.4817636158046166,3.4817636158046166,0.9947896045156047,0.0,0.0,0.0002321451412040031,7.832176561876733e-05,0.00015382337558523574,0.000619544326901126,0.09558742503388323,0.07171333656334632,0.02387408847053692,0.09558743094218888,0.07171333656323658,0.02387408847050039,0.37742308246475376,0.37742308246475376,0.12564792677896042,0.0,4.843638720453214,4.790733447540447,5.0026295226255115,4.844801909961575,4.792275264177874,5.002654340613844,24781.800157073925,21064.530133512835,0.85,1.0675780542066529,0.6634247794300461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813094610716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.103493001408,1534.4923624264954,0.37742308246475376,0.12564792677896042,6.112874298809886,3.4817636158046166
1037.0,-30.05319176466601,5.014304537061911,35.00366228090951,24.09347315495836,4.99486760697332,-26.54839335269608,-40.060078783985205,1.4900691950023977,-0.16864431251059386,-5.0137083235959805,40.007205774713555,42272.77667229088,25752.291037503517,25752.291037503517,68025.0677097944,77316.37304407553,77316.37304407553,25752.291037503517,103068.66408157905,103068.66408157905,103068.66408157905,127850.4483136812,91504.7545417712,56461.15816998228,38937.32930198769,24781.784232102156,0.0,63719.11353408985,21064.51659728683,1534.4913783251402,0.0,0.8868228813827788,2.8173680789639164,0.0014959135982669303,354466.5322965703,1554843.9435421126,4.386433702127982,1554843.9435421126,4.386433702127982,0.8499999999999999,0.0955872757381555,4.027634451161993,1.2670315360883255,1.0,0.0,4.027634451163512,1.2847704075727817,1.2850686739681598,3.134905993648386,19311.34573001427,1969.2092335317636,4632.441516551485,4632.441516551485,5.55911843581659,5.014304537061911,-2.34519472892649,7.359499265988401,3.4817817436291665,3.4817817436291665,0.9947947838940475,0.0,0.0,0.0002321433202179789,7.832123540647296e-05,0.00015382208481150593,0.0006195391281363832,0.09558727573828017,0.07171319519367558,0.023874080544604586,0.09558729946200846,0.07171319519358205,0.023874080544573448,0.37742249359353536,0.37742249359353536,0.1256479367160065,0.0,4.843919751157955,4.791107164768562,5.002631623238813,4.845064011085412,4.792622417778546,5.002660467549447,24781.784232102156,21064.51659728683,0.85,1.0675771199076844,0.6634238037488526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135484375263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.100208050962,1534.4913783251402,0.37742249359353536,0.1256479367160065,6.112874298809886,3.4817817436291665
