time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1038.0,-30.05326671698975,5.014285483124922,35.003657912791816,24.093458835873776,4.994866660182321,-26.548460915063373,-40.0601385399699,1.4900608582550088,-0.16823722100622263,-5.013698473549357,40.007197331149875,42272.70036243207,25752.286472438587,25752.286472438587,68024.98683487065,77316.31870106889,77316.31870106889,25752.286472438587,103068.60517350747,103068.60517350747,103068.60517350747,127850.37105135058,91504.73006775763,56461.11172911702,38937.35370960067,24781.76587784311,0.0,63719.11958744378,21064.500996166644,1534.4902783126386,0.0,0.8868229620777741,2.8173638733271984,0.0014959135982669303,354466.6684020794,1554843.5794251086,4.386430990632426,1554843.5794251086,4.386430990632426,0.85,0.09558712606040116,4.027634451161993,1.2670314009161672,1.0,0.0,4.027634451160684,1.284770450313409,1.285068714390902,3.1349058893590565,19311.340564969676,1969.2087068437925,4632.441516551485,4632.441516551485,5.559117450361099,5.014285483124922,-2.345174192080901,7.359459675205823,3.481799856930511,3.481799856930511,0.9947999591230031,0.0,0.0,0.00023214150846524912,7.832070550719717e-05,0.00015382080295805195,0.0006195339652992506,0.09558712606053199,0.07171305359696664,0.023874072463565356,0.09558709694907774,0.07171305359686848,0.02387407246353268,0.37742190565770417,0.37742190565770417,0.12564794654609562,0.0,4.844224365350954,4.791509215459371,5.0026430280973955,4.845461252543146,4.793136096370972,5.002707377028344,24781.76587784311,21064.500996166644,0.85,1.067575749246155,0.6634225431256924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813999948877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.096928316887,1534.4902783126386,0.37742190565770417,0.12564794654609562,6.112874298809886,3.481799856930511
1039.0,-30.0533411980482,5.014266406008765,35.00365353464375,24.093424260523193,4.994860765208655,-26.548528548054726,-40.060194524098165,1.4900481152141658,-0.16806367386908505,-5.013691538234259,40.007188302757584,42272.61043267269,25752.289253938863,25752.289253938863,68024.89968661155,77316.20237589687,77316.20237589687,25752.289253938863,103068.49162983574,103068.49162983574,103068.49162983574,127850.23674205146,91504.64141816256,56461.04947493423,38937.32438136481,24781.745112215714,0.0,63719.06949358052,21064.483345383356,1534.4890996988167,0.0,0.8868230300578099,2.8173624000263318,0.0014959135982669303,354466.7642325737,1554843.1900882502,4.38642870638242,1554843.1900882502,4.38642870638242,0.85,0.09558697818897904,4.027634451161993,1.2670312014548109,1.0,0.0,4.027634451161867,1.2847705136432002,1.2850687754222405,3.1349057348311207,19311.321856182494,1969.206799078431,4632.441516551485,4632.441516551485,5.55911805080047,5.014266406008765,-2.3451558213090196,7.3594222273177845,3.4818179498879562,3.4818179498879562,0.994805128539416,0.0,0.0,0.00023213970811688197,7.83202090586915e-05,0.00015381949905819047,0.0006195287136672476,0.09558697818911698,0.0717129134159039,0.023874064773213077,0.09558698087177786,0.07171291341580041,0.023874064773178626,0.3774213204382243,0.3774213204382243,0.12564795685647717,0.0,4.844502484850523,4.791865680881983,5.002685337087712,4.845627864365156,4.793304694303856,5.002867760377342,24781.745112215714,21064.483345383356,0.85,1.0675752208444416,0.663421653339296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144491743477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.093653713178,1534.4890996988167,0.3774213204382243,0.12564795685647717,6.112874298809886,3.4818179498879562
1040.0,-30.053415285879236,5.014247535925007,35.00364917414103,24.093423911277227,4.994871115012244,-26.54859420251373,-40.060254000686086,1.490050031645751,-0.16765924101440532,-5.013673696912997,40.00718006042085,42272.53666925283,25752.26441005105,25752.26441005105,68024.80107930388,77316.15885174085,77316.15885174085,25752.26441005105,103068.4232617919,103068.4232617919,103068.4232617919,127850.14831503533,91504.63198758007,56461.00980508802,38937.35798054672,24781.725053243426,0.0,63719.08303379015,21064.466295256912,1534.4877218476943,0.0,0.8868231506897212,2.817359162825775,0.0014959135982669303,354467.0107596964,1554842.8346490096,4.386424652936414,1554842.8346490096,4.386424652936414,0.85,0.09558682138591802,4.027634451161993,1.2670311239780858,1.0,0.0,4.027634451160487,1.2847705083760947,1.2850687678529862,3.1349057476831272,19311.319865933572,1969.2065961295216,4632.441516551485,4632.441516551485,5.559112687778028,5.014247535925007,-2.345129431125054,7.359376967050061,3.481836004096457,3.481836004096457,0.994810286884702,0.0,0.0,0.00023213791728632734,7.831968164340988e-05,0.00015381823564291746,0.000619523625092368,0.09558682138604888,0.07171276619549612,0.023874055190552763,0.09558679821345893,0.07171276619539795,0.023874055190520077,0.377420734894353,0.377420734894353,0.12564796943354656,0.0,4.844798161368885,4.792267134957228,5.002662726845472,4.846014455898569,4.79390677749501,5.00260621048767,24781.725053243426,21064.466295256912,0.85,1.0675734464545013,0.6634203547285161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148955755608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.090386052076,1534.4877218476943,0.377420734894353,0.12564796943354656,6.112874298809886,3.481836004096457
1041.0,-30.053488941667393,5.014228659748889,35.00364485558486,24.093399254512065,4.994868971761103,-26.54866071750896,-40.06030984511597,1.490040747601696,-0.16740934820114717,-5.013665774996111,40.00717256119819,42272.449597510604,25752.265141134063,25752.265141134063,68024.71473864466,77316.06745194564,77316.06745194564,25752.265141134063,103068.3325930797,103068.3325930797,103068.3325930797,127850.04517082204,91504.56944891943,56460.95159448048,38937.35317159883,24781.712577742343,0.0,63719.06574934117,21064.45569108099,1534.4869960876183,0.0,0.8868232181537704,2.8173568002945135,0.0014959135982669303,354467.1202228975,1554842.511255577,4.386422386025125,1554842.511255577,4.386422386025125,0.85,0.09558667816530456,4.027634451161993,1.2670309157250452,1.0,0.0,4.027634451161686,1.2847705554834032,1.2850688126837386,3.1349056327388896,19311.306667650017,1969.2052502791491,4632.441516551485,4632.441516551485,5.559112845596106,5.014228659748889,-2.345110291372749,7.3593389511216385,3.4818540889645377,3.4818540889645377,0.9948154539898679,0.0,0.0,0.0002321361369116112,7.831918643968358e-05,0.00015381695047192762,0.0006195184488934137,0.09558667816542028,0.07171262959255964,0.023874048572860643,0.09558668012037674,0.07171262959247282,0.023874048572831742,0.37742015205792384,0.37742015205792384,0.12564797991373877,0.0,4.845086859415005,4.792649186756819,5.002670496075666,4.84625642679498,4.794192416826718,5.0027166362214075,24781.712577742343,21064.45569108099,0.85,1.0675723810239326,0.6634191681937471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815339620231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.087123785925,1534.4869960876183,0.37742015205792384,0.12564797991373877,6.112874298809886,3.4818540889645377
1042.0,-30.05356227204601,5.014209794904065,35.00364052825597,24.09337480729448,4.994865649263765,-26.548727057463076,-40.06036939155308,1.4900304346798385,-0.16712414945322962,-5.013657077746626,40.00716366855888,42272.37949661999,25752.263781378893,25752.263781378893,68024.64327799888,77315.98156222023,77315.98156222023,25752.263781378893,103068.24534359912,103068.24534359912,103068.24534359912,127849.93699751538,91504.5118118031,56460.90974619885,38937.33562844916,24781.69165391627,0.0,63719.02728236543,21064.43790582883,1534.4857701290753,0.0,0.8868232946082147,2.8173540638144745,0.0014959135982669303,354467.24039949477,1554842.127773074,4.386419817020953,1554842.127773074,4.386419817020953,0.85,0.09558652957402655,4.027634451161993,1.2670308118732647,1.0,0.0,4.027634451161883,1.2847706073875542,1.285068862322569,3.134905506090121,19311.29450379814,1969.2040099114522,4632.441516551485,4632.441516551485,5.559112552067269,5.014209794904065,-2.3450906135367355,7.3593004084408005,3.4818721405446174,3.4818721405446174,0.9948206115841763,0.0,0.0,0.00023213436441504558,7.83186584113823e-05,0.00015381570600366326,0.0006195134366301588,0.09558652957416335,0.07171248899858794,0.02387404057557541,0.09558651915066384,0.07171248899848531,0.023874040575541242,0.37741957047801294,0.37741957047801294,0.1256479905443771,0.0,4.84537282382621,4.793021724128948,5.002695919982273,4.8465329282934135,4.794528365958911,5.002814153131737,24781.69165391627,21064.43790582883,0.85,1.0675719040178295,0.6634184685414853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518157810757142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.08386770544,1534.4857701290753,0.37741957047801294,0.1256479905443771,6.112874298809886,3.4818721405446174
1043.0,-30.053635223046726,5.014191064846256,35.003636213565464,24.093364679161482,4.99487135745155,-26.54879215280762,-40.060424991510786,1.4900282872114583,-0.16678984846817002,-5.013642519236547,40.007155382021864,42272.29458338003,25752.2476069372,25752.2476069372,68024.54219031724,77315.91715415948,77315.91715415948,25752.2476069372,103068.16476109668,103068.16476109668,103068.16476109668,127849.8369394649,91504.47915928635,56460.85658850297,38937.358411981535,24781.672178368237,0.0,63719.03059034977,21064.421351613,1534.4844962623515,0.0,0.8868233986945875,2.8173513659337113,0.0014959135982669303,354467.4415657175,1554841.7704279441,4.386416319535739,1554841.7704279441,4.386416319535739,0.85,0.0955863769720354,4.027634451161993,1.2670306651620193,1.0,0.0,4.027634451161779,1.2847706210746193,1.2850688737472393,3.134905472692988,19311.287612745942,1969.203307219687,4632.441516551485,4632.441516551485,5.559109060508522,5.014191064846256,-2.3450666269677054,7.359257691813961,3.4818901640826767,3.4818901640826767,0.994825761166479,0.0,0.0,0.0002321326011009403,7.831816538147652e-05,0.0001538144357194638,0.0006195083203897542,0.09558637697216607,0.07171234525746413,0.023874031714701944,0.09558635948466257,0.0717123452573661,0.023874031714669307,0.3774189895808093,0.3774189895808093,0.12564800237160212,0.0,4.845663320144752,4.793411452518512,5.002687816063599,4.846852670768385,4.794997969609938,5.0026830828409175,24781.672178368237,21064.421351613,0.85,1.0675702621348344,0.6634171014802313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518162205811116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.0806156888,1534.4844962623515,0.3774189895808093,0.12564800237160212,6.112874298809886,3.4818901640826767
1044.0,-30.053707671735513,5.014172344997179,35.00363192374314,24.09333991762253,4.994869658091307,-26.548857536830166,-40.060484398249514,1.4900195231849669,-0.16655031184677682,-5.013633758286986,40.00714747697953,42272.22768068928,25752.246381889203,25752.246381889203,68024.47406257848,77315.82359005287,77315.82359005287,25752.246381889203,103068.06997194207,103068.06997194207,103068.06997194207,127849.72678470012,91504.41414889935,56460.81823953174,38937.32878818623,24781.656812758054,0.0,63718.98560094428,21064.408290844345,1534.4835848915188,0.0,0.8868234718974368,2.8173492376894878,0.0014959135982669303,354467.5626225944,1554841.4295342846,4.3864138597915705,1554841.4295342846,4.3864138597915705,0.85,0.09558623220708005,4.027634451161993,1.2670305365836247,1.0,0.0,4.027634451160996,1.2847706656889577,1.2850689161219782,3.1349053638317432,19311.27389282433,1969.201908177036,4632.441516551485,4632.441516551485,5.559108796058774,5.014172344997179,-2.3450468832346707,7.359219228231849,3.481908196840078,3.481908196840078,0.9948309133828793,0.0,0.0,0.00023213084994053648,7.831763859829671e-05,0.00015381321134223976,0.0006195033890458655,0.09558623220720207,0.07171220763426472,0.023874024572937348,0.09558623839709825,0.07171220763417319,0.023874024572906872,0.37741841052105146,0.37741841052105146,0.12564801313902438,0.0,4.845944071513657,4.793781168810085,5.00270083898414,4.847083446440195,4.795276647154992,5.002769589285492,24781.656812758054,21064.408290844345,0.85,1.0675699467125601,0.6634165199275053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816657812961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.077368828017,1534.4835848915188,0.37741841052105146,0.12564801313902438,6.112874298809886,3.481908196840078
1045.0,-30.053779797982525,5.014153713836543,35.0036276429565,24.093319696281128,4.994872388790086,-26.548922187551874,-40.0605361565016,1.4900147783584512,-0.16632265415620395,-5.013621283955533,40.00713916051717,42272.1303496452,25752.235739276275,25752.235739276275,68024.36608892148,77315.73051246694,77315.73051246694,25752.235739276275,103067.96625174322,103067.96625174322,103067.96625174322,127849.60398156565,91504.3512885075,56460.751125681614,38937.33351425099,24781.637729822447,0.0,63718.97124407344,21064.39207034908,1534.4823768411293,0.0,0.8868235654862142,2.8173476994822884,0.0014959135982669303,354467.7349902217,1554841.0708987867,4.38641071504485,1554841.0708987867,4.38641071504485,0.85,0.09558608212290981,4.027634451161993,1.2670303431665526,1.0,0.0,4.027634451163255,1.2847706914852939,1.2850689396843753,3.1349053008873806,19311.26062664198,1969.2005554029133,4632.441516551485,4632.441516551485,5.559106498649753,5.014153713836543,-2.345024419436933,7.359178133273476,3.48192620146035,3.48192620146035,0.9948360575601,0.0,0.0,0.00023212910658597678,7.831717963996053e-05,0.00015381192694601626,0.0006194982159673868,0.09558608212304001,0.07171206598383517,0.023874016139204833,0.09558612104470265,0.0717120659837375,0.023874016139172314,0.3774178319770019,0.3774178319770019,0.12564802433489675,0.0,4.846210300406028,4.79413601062879,5.002700398702586,4.847298629799354,4.795579029805481,5.002722357036532,24781.637729822447,21064.39207034908,0.85,1.0675684927234053,0.6634151419005682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170920344529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.074129598515,1534.4823768411293,0.3774178319770019,0.12564802433489675,6.112874298809886,3.48192620146035
1046.0,-30.053851593193002,5.014135178352534,35.00362339109378,24.09330977769571,4.994876608264051,-26.548986391426737,-40.06059161676092,1.4900114064968633,-0.1659583058887506,-5.013608394403522,40.00713144141493,42272.049848504714,25752.224258081125,25752.224258081125,68024.27410658584,77315.67300983767,77315.67300983767,25752.224258081125,103067.8972679188,103067.8972679188,103067.8972679188,127849.51913274074,91504.32447211392,56460.701310777156,38937.359068151956,24781.62186482193,0.0,63718.980932973886,21064.37858509864,1534.4813465999227,0.0,0.886823659025098,2.817344411365506,0.0014959135982669303,354467.913095347,1554840.7380236413,4.386407571975099,1554840.7380236413,4.386407571975099,0.85,0.09558593349862445,4.027634451161993,1.2670301744760946,1.0,0.0,4.0276344511590665,1.2847707108423296,1.285068956816273,3.1349052536552375,19311.254967256842,1969.1999783062354,4632.441516551485,4632.441516551485,5.55910402021692,5.014135178352534,-2.345001630143822,7.3591368084963555,3.4819442016352204,3.4819442016352204,0.9948412004672058,0.0,0.0,0.0002321273712448377,7.831668785740435e-05,0.00015381068338743336,0.0006194932073679962,0.09558593349874579,0.07171192548345937,0.023874008015286424,0.09558595539271642,0.07171192548336833,0.023874008015256118,0.3774172531896118,0.3774172531896118,0.12564803506544356,0.0,4.846493417439717,4.794517735620332,5.002686798401044,4.847650088514797,4.7960690755803626,5.002656906174536,24781.62186482193,21064.37858509864,0.85,1.0675668868298553,0.6634137776461109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817524323635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.070894413644,1534.4813465999227,0.3774172531896118,0.12564803506544356,6.112874298809886,3.4819442016352204
1047.0,-30.053922929329243,5.014116567181512,35.00361913789122,24.093280790280573,4.994868387789888,-26.549051426129566,-40.06065098857505,1.4899968845892642,-0.16565251368098188,-5.013603591477164,40.0071228986619,42271.98750182252,25752.233340522667,25752.233340522667,68024.22084234518,77315.58867145935,77315.58867145935,25752.233340522667,103067.82201198202,103067.82201198202,103067.82201198202,127849.42592473987,91504.26559838674,56460.664428746226,38937.33463293391,24781.60391275785,0.0,63718.938545691766,21064.363325844173,1534.4803768473844,0.0,0.8868237143954115,2.817340949122516,0.0014959135982669303,354467.9794611944,1554840.3696298092,4.386405711436133,1554840.3696298092,4.386405711436133,0.85,0.0955857910392278,4.027634451161993,1.2670300920540467,1.0,0.0,4.027634451162531,1.2847707823365397,1.2850690261117201,3.134905079205773,19311.24254242815,1969.1987113263094,4632.441516551485,4632.441516551485,5.559105980833479,5.014116567181512,-2.344984797971583,7.359101365153095,3.481962199620605,3.481962199620605,0.9948463427487443,0.0,0.0,0.00023212564701169036,7.831616139309668e-05,0.00015380948561859368,0.000619488383192953,0.09558579103935716,0.07171178985453712,0.023874001184820037,0.09558578348712848,0.07171178985444007,0.02387400118478773,0.37741667607502294,0.37741667607502294,0.12564804462506185,0.0,4.846783176548968,4.794889742658313,5.002729029741147,4.847951077796154,4.7963868813949375,5.0029070877613435,24781.60391275785,21064.363325844173,0.85,1.0675667610747497,0.6634132405000751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518179546289913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.067663456326,1534.4803768473844,0.37741667607502294,0.12564804462506185,6.112874298809886,3.481962199620605
1048.0,-30.053993844497654,5.014098021081807,35.003614860461745,24.093261057883524,4.9948681417231855,-26.54911528436582,-40.060706378985174,1.4899895815903526,-0.16535349827842083,-5.013592227016514,40.007113686595794,42271.910562402765,25752.22553196461,25752.22553196461,68024.13609436738,77315.50947638901,77315.50947638901,25752.22553196461,103067.73500835361,103067.73500835361,103067.73500835361,127849.3148206747,91504.21492670043,56460.61601271002,38937.332126656,24781.579812321088,0.0,63718.91193897709,21064.342840472924,1534.4789076701488,0.0,0.8868238055788034,2.8173383424681395,0.0014959135982669303,354468.1364930086,1554839.9723728937,4.3864026475157125,1554839.9723728937,4.3864026475157125,0.85,0.09558563971627687,4.027634451161993,1.2670299398479985,1.0,0.0,4.0276344511607665,1.2847708200395367,1.285069061621198,3.134904987208574,19311.2318485745,1969.1976208567148,4632.441516551485,4632.441516551485,5.559104295208732,5.014098021081807,-2.3449631877990336,7.35906120888084,3.4819801438812674,3.4819801438812674,0.9948514696803621,0.0,0.0,0.00023212393296525682,7.831567023581568e-05,0.00015380826272944114,0.0006194834578424723,0.09558563971641995,0.071711647275495,0.023873992440924946,0.09558561335973967,0.07171164727538766,0.023873992440889207,0.37741609996360254,0.37741609996360254,0.12564805662599005,0.0,4.8470700249063725,4.795261285412096,5.002760993669483,4.8482387287380675,4.7967690053310434,5.0029104585243545,24781.579812321088,21064.342840472924,0.85,1.0675658768234044,0.6634123100357726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518183821831232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.064439302625,1534.4789076701488,0.37741609996360254,0.12564805662599005,6.112874298809886,3.4819801438812674
1049.0,-30.054064374053127,5.014079530082283,35.00361059200356,24.09324642447757,4.9948687894346,-26.549178706152013,-40.060761699546106,1.4899831215325647,-0.1649963335609641,-5.013581290758102,40.00710539304642,42271.835010588205,25752.218919942923,25752.218919942923,68024.05393053112,77315.44735301127,77315.44735301127,25752.218919942923,103067.6662729542,103067.6662729542,103067.6662729542,127849.22737287165,91504.18153275314,56460.56919032652,38937.34704714068,24781.56109991745,0.0,63718.90814705813,21064.32693492983,1534.4777574145305,0.0,0.8868238912576001,2.8173349207576828,0.0014959135982669303,354468.2876080621,1554839.6147257374,4.386399768559645,1554839.6147257374,4.386399768559645,0.85,0.09558549247107292,4.027634451161993,1.2670297744544228,1.0,0.0,4.027634451161754,1.284770853779971,1.285069093179183,3.1349049048802313,19311.224801049324,1969.1969022091464,4632.441516551485,4632.441516551485,5.559102867878961,5.014079530082283,-2.344941888935122,7.359021419017404,3.481998076753159,3.481998076753159,0.9948565933580454,0.0,0.0,0.00023212222825080096,7.831517970074402e-05,0.00015380704855005693,0.0006194785675717546,0.09558549247120195,0.07171150761061627,0.02387398486058567,0.09558543485249103,0.07171150761051948,0.023873984860553442,0.3774155248745551,0.3774155248745551,0.12564806998523076,0.0,4.847368911842523,4.795650651237338,5.00278760528289,4.848584957197147,4.797228852435637,5.002914846658086,24781.56109991745,21064.32693492983,0.85,1.0675646508809766,0.6634111638107201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518188072144165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.06122120444,1534.4777574145305,0.3774155248745551,0.12564806998523076,6.112874298809886,3.481998076753159
1050.0,-30.054134611647093,5.014061163519225,35.0036063510929,24.093230917956703,4.9948749036736135,-26.549241318460158,-40.06081314347682,1.4899816104857,-0.1647697252186049,-5.013567011929212,40.007097658510595,42271.74453603418,25752.203987567,25752.203987567,68023.94852360118,77315.35956506962,77315.35956506962,25752.203987567,103067.56355263662,103067.56355263662,103067.56355263662,127849.10794844662,91504.12456947673,56460.509540437255,38937.35003226608,24781.54439581,0.0,63718.89442807608,21064.3127364385,1534.4766430539726,0.0,0.8868239919217898,2.817333607171119,0.0014959135982669303,354468.4849101691,1554839.281185278,4.386396386068883,1554839.281185278,4.386396386068883,0.85,0.09558534402443772,4.027634451161993,1.2670295755425474,1.0,0.0,4.027634451162293,1.2847708643542473,1.285069101574714,3.13490487907847,19311.212779405967,1969.1956763426826,4632.441516551485,4632.441516551485,5.559099644443573,5.014061163519225,-2.3449181186078554,7.3589792821270805,3.482015995336772,3.482015995336772,0.9948617129533635,0.0,0.0,0.0002321205306045792,7.831472354283701e-05,0.0001538058070617422,0.0006194735673106474,0.0955853440245599,0.07171136703464508,0.02387397698991483,0.09558533172008672,0.0717113670345534,0.023873976989884315,0.37741495193236746,0.37741495193236746,0.12564808412772366,0.0,4.847649219055995,4.796025901359087,5.002782217628521,4.848797286710635,4.797553975751725,5.002787817663261,24781.54439581,21064.3127364385,0.85,1.0675632264835435,0.6634098867448057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192299347674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.05800846753,1534.4766430539726,0.37741495193236746,0.12564808412772366,6.112874298809886,3.482015995336772
1051.0,-30.054204421830676,5.014042774124205,35.00360212932784,24.093206400889926,4.994871203463615,-26.549304527550763,-40.06086842911316,1.48997130918277,-0.1644913578802516,-5.013559627562012,40.007089734344696,42271.67193810981,25752.206727402383,25752.206727402383,68023.8786655122,77315.27520832133,77315.27520832133,25752.206727402383,103067.48193572371,103067.48193572371,103067.48193572371,127849.01075225306,91504.06689145205,56460.463621236624,38937.33696690603,24781.528816529353,0.0,63718.86578343538,21064.29949404995,1534.4757487132383,0.0,0.8868240581885657,2.8173308073188847,0.0014959135982669303,354468.5869459668,1554838.9394673565,4.386394159390963,1554838.9394673565,4.386394159390963,0.85,0.09558520247926852,4.027634451161993,1.2670294716907669,1.0,0.0,4.027634451163023,1.284770916028149,1.2850691510926986,3.1349047529915817,19311.20060692071,1969.1944350946255,4632.441516551485,4632.441516551485,5.55910023588879,5.014042774124205,-2.3448994073494887,7.358942181473694,3.482033920640387,3.482033920640387,0.994866834468682,0.0,0.0,0.00023211884330022432,7.831423332292367e-05,0.00015380460997730066,0.0006194687458921098,0.09558520247939015,0.07171123187448095,0.023873970604909193,0.09558518816028466,0.0717112318743897,0.02387397060487882,0.37741438011089223,0.37741438011089223,0.12564809697327045,0.0,4.847930276810018,4.796391702128574,5.002808249280406,4.849068269681766,4.79786890933957,5.002926417015999,24781.528816529353,21064.29949404995,0.85,1.067562610055058,0.6634090456314891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196509054753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.054799228596,1534.4757487132383,0.37741438011089223,0.12564809697327045,6.112874298809886,3.482033920640387
1052.0,-30.054273819804248,5.014024622528675,35.00359793891367,24.093205423001223,4.994885078827681,-26.54936560791471,-40.06092340042812,1.4899768669372404,-0.16418283881341722,-5.013539883468846,40.00708220397579,42271.59981414674,25752.17819146359,25752.17819146359,68023.77800561034,77315.21482661237,77315.21482661237,25752.17819146359,103067.39301807596,103067.39301807596,103067.39301807596,127848.90422725747,91504.04013765641,56460.42512518721,38937.350013854666,24781.511209181503,0.0,63718.86122303617,21064.284527804277,1534.4744609722748,0.0,0.8868241859245662,2.8173290544434266,0.0014959135982669303,354468.8597662467,1554838.6147314021,4.3863898672417525,1554838.6147314021,4.3863898672417525,0.85,0.09558504896024597,4.027634451161993,1.2670293354196471,1.0,0.0,4.027634451162195,1.2847708934924902,1.2850691263967116,3.134904807979708,19311.19496074637,1969.1938593450739,4632.441516551485,4632.441516551485,5.559094075867409,5.014024622528675,-2.344871600613337,7.358896223142012,3.482051808445421,3.482051808445421,0.9948719452701204,0.0,0.0,0.00023211716597013748,7.831374589292316e-05,0.00015380342007721432,0.0006194639534095286,0.09558504896036668,0.07171108763507117,0.02387396132529552,0.0955850622417246,0.0717110876349806,0.02387396132526537,0.377413808862893,0.377413808862893,0.12564811068377318,0.0,4.848208188510398,4.796778344875236,5.002759017063681,4.849357044655449,4.798362350821662,5.002599630903944,24781.511209181503,21064.284527804277,0.85,1.0675611067107054,0.6634079612029282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518200693147192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.051596210862,1534.4744609722748,0.377413808862893,0.12564811068377318,6.112874298809886,3.482051808445421
1053.0,-30.05434285450757,5.014006361030217,35.003593780769386,24.093176435586088,4.994876636787203,-26.549428593201352,-40.060974879283435,1.4899623754800422,-0.16388527217355886,-5.013536434983293,40.00707476307552,42271.51472133242,25752.191379814944,25752.191379814944,68023.70610114737,77315.13137141262,77315.13137141262,25752.191379814944,103067.32275122756,103067.32275122756,103067.32275122756,127848.82231099963,91503.98112833666,56460.36447825279,38937.35183342652,24781.499559772066,0.0,63718.85139319858,21064.274625806254,1534.4738793376878,0.0,0.8868242304130379,2.8173255422923256,0.0014959135982669303,354468.9074168087,1554838.2938536978,4.38638837235282,1554838.2938536978,4.38638837235282,0.8499999999999999,0.09558491331969705,4.027634451161993,1.2670291645312681,1.0,0.0,4.027634451162336,1.2847709647292649,1.2850691955062203,3.1349046341584486,19311.182507301946,1969.1925894471556,4632.441516551485,4632.441516551485,5.559096922822152,5.014006361030217,-2.344855740417355,7.3588621014475715,3.4820697373376435,3.4820697373376435,0.9948770678107552,0.0,0.0,0.00023211549743127453,7.831328943306396e-05,0.00015380220799821056,0.0006194590715983755,0.09558491331980884,0.07171095745182444,0.0238739558679844,0.0955849116471959,0.07171095745174058,0.023873955867956476,0.377413239581955,0.377413239581955,0.1256481205375871,0.0,4.848495523192469,4.797152528845345,5.002785000638596,4.849651162809721,4.798655808079332,5.002895492130335,24781.499559772066,21064.274625806254,0.85,1.0675601429376722,0.663406728104401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518204852535999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.048399124064,1534.4738793376878,0.377413239581955,0.1256481205375871,6.112874298809886,3.4820697373376435
1054.0,-30.05441149457189,5.013988150008417,35.00358959269367,24.093151499424152,4.994875667699835,-26.54949047582892,-40.06102999029679,1.4899546489559041,-0.1636616181493764,-5.013525537317159,40.007065574967456,42271.44633272491,25752.185322615973,25752.185322615973,68023.63165534088,77315.0341229619,77315.0341229619,25752.185322615973,103067.21944557787,103067.21944557787,103067.21944557787,127848.6946765395,91503.91119227506,56460.32340203427,38937.31976693421,24781.475230961627,0.0,63718.794997895835,21064.25394631738,1534.4724031309106,0.0,0.8868243191340013,2.8173238726720946,0.0014959135982669303,354469.05799885915,1554837.8976303367,4.386385391176629,1554837.8976303367,4.386385391176629,0.85,0.09558476396196544,4.027634451161993,1.2670290189189837,1.0,0.0,4.027634451162531,1.2847710042998401,1.2850692329544484,3.1349045376042928,19311.167747856154,1969.1910844025385,4632.441516551485,4632.441516551485,5.559095615261345,5.013988150008417,-2.344834464578513,7.35882261458693,3.482087602823156,3.482087602823156,0.9948821722351875,0.0,0.0,0.0002321138384416211,7.831280076980801e-05,0.0001538010376718131,0.000619454357951458,0.09558476396210791,0.07171081682261805,0.02387394713948985,0.09558477260842381,0.07171081682251117,0.023873947139454267,0.37741267137659534,0.37741267137659534,0.1256481318363198,0.0,4.848765116048753,4.79750361168152,5.002809354585281,4.849863919167774,4.798928607074288,5.002927491893956,24781.475230961627,21064.25394631738,0.85,1.0675599194489978,0.6634062419749279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820899015435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.045207001514,1534.4724031309106,0.37741267137659534,0.1256481318363198,6.112874298809886,3.482087602823156
1055.0,-30.054479786724265,5.013970096600854,35.00358543004656,24.093146086111688,4.994884222467579,-26.549551092892692,-40.06108108498154,1.4899555286350699,-0.16331885057081763,-5.013509499013395,40.00705793948095,42271.362984198866,25752.166408907477,25752.166408907477,68023.52939310635,77314.97733551907,77314.97733551907,25752.166408907477,103067.14374442655,103067.14374442655,103067.14374442655,127848.60183887903,91503.88543234745,56460.27108102331,38937.34927924904,24781.45809445248,0.0,63718.80737370152,21064.239380284605,1534.4712256269045,0.0,0.8868244283927216,2.817321236389634,0.0014959135982669303,354469.27961343556,1554837.568361508,4.386381719897214,1554837.568361508,4.386381719897214,0.85,0.09558461442839904,4.027634451161993,1.2670288700098173,1.0,0.0,4.027634451162552,1.2847710035930457,1.285069230126775,3.1349045393289057,19311.1623114297,1969.190530041319,4632.441516551485,4632.441516551485,5.55909153238012,5.013970096600854,-2.344809389874905,7.358779486475759,3.4821054530999636,3.4821054530999636,0.9948872723142753,0.0,0.0,0.00023211218787163272,7.8312347721412e-05,0.00015379984015022072,0.0006194495347722365,0.09558461442852029,0.07171067589449202,0.02387393853402826,0.09558462159360637,0.07171067589440105,0.02387393853399798,0.3774121028796856,0.3774121028796856,0.1256481442094458,0.0,4.849044185827381,4.797881555550077,5.002790921616963,4.850190648442549,4.799423741191447,5.002747685957047,24781.45809445248,21064.239380284605,0.85,1.0675581072030784,0.6634048050567469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518213104122113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.042020483741,1534.4712256269045,0.3774121028796856,0.1256481442094458,6.112874298809886,3.4821054530999636
1056.0,-30.054547688373308,5.013951957329078,35.00358128175269,24.09312219768765,4.994876602927176,-26.54961297599396,-40.061136161070294,1.4899418905469568,-0.1629525844333557,-5.013504897938278,40.00705003225413,42271.297760518864,25752.176712613185,25752.176712613185,68023.47447313205,77314.91123570318,77314.91123570318,25752.176712613185,103067.08794831637,103067.08794831637,103067.08794831637,127848.53110610633,91503.84365416462,56460.23017897687,38937.34830576417,24781.44315778995,0.0,63718.791463554124,21064.226684121455,1534.4704309781625,0.0,0.8868244804346589,2.817316955064564,0.0014959135982669303,354469.3431903352,1554837.2273743441,4.386379971199545,1554837.2273743441,4.386379971199545,0.85,0.09558447652919398,4.027634451161993,1.2670287320902576,1.0,0.0,4.027634451162149,1.2847710707811377,1.2850692952218883,3.13490437538666,19311.153494478753,1969.189630962536,4632.441516551485,4632.441516551485,5.559093756629616,5.013951957329078,-2.3447927140834963,7.358744671412574,3.4821233205720294,3.4821233205720294,0.9948923773062941,0.0,0.0,0.00023211054675053872,7.831185937325676e-05,0.00015379868737728196,0.000619444891824234,0.0955844765293137,0.07171054401743485,0.02387393251187886,0.09558443244840163,0.07171054401734503,0.023873932511848956,0.37741153601316024,0.37741153601316024,0.12564815486258293,0.0,4.849344113521681,4.7982675123270155,5.0028319677898025,4.85055231350492,4.79982006826657,5.0030049013248,24781.44315778995,21064.226684121455,0.85,1.0675575118533145,0.6634039470867429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821719723985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.038838647803,1534.4704309781625,0.37741153601316024,0.12564815486258293,6.112874298809886,3.4821233205720294
1057.0,-30.05461524661894,5.013933963228657,35.00357712749579,24.09310658639299,4.994883014459814,-26.549673146741764,-40.06118722083045,1.4899409145817173,-0.16273225937703728,-5.013489440486884,40.00704156197954,42271.21728629013,25752.159292050554,25752.159292050554,68023.37657834069,77314.8218712528,77314.8218712528,25752.159292050554,103066.98116330335,103066.98116330335,103066.98116330335,127848.40237856485,91503.78415344954,56460.1795684833,38937.338427740266,24781.421215261485,0.0,63718.75964300175,21064.208032972263,1534.4689876638638,0.0,0.8868245897598676,2.8173158618624097,0.0014959135982669303,354469.5567789244,1554836.86210666,4.3863762976869145,1554836.86210666,4.3863762976869145,0.85,0.0955843255611931,4.027634451161993,1.267028566147201,1.0,0.0,4.02763445116272,1.284771078718412,1.2850693010631076,3.134904356019322,19311.14093732928,1969.1883504896455,4632.441516551485,4632.441516551485,5.559089996072128,5.013933963228657,-2.3447680895690763,7.358702052797733,3.4821411320527123,3.4821411320527123,0.9948974663007749,0.0,0.0,0.000232108913939801,7.831140663956184e-05,0.00015379750730023915,0.0006194401389052813,0.09558432556132652,0.07171040211623302,0.023873923445093512,0.0955843172360349,0.07171040211613292,0.023873923445060192,0.37741097118902145,0.37741097118902145,0.12564816773584153,0.0,4.849620910340036,4.798636633181218,5.002830957483184,4.850757181109827,4.800142425666536,5.002856307998002,24781.421215261485,21064.208032972263,0.85,1.0675565086240926,0.663403015424717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182212669548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.035662358543,1534.4689876638638,0.37741097118902145,0.12564816773584153,6.112874298809886,3.4821411320527123
1058.0,-30.054682439161628,5.013915933470685,35.00357298956086,24.093082139175408,4.994878817323947,-26.549734049280243,-40.061238350439794,1.4899304274416132,-0.16244809750912736,-5.013482448090217,40.00703372887875,42271.138823733505,25752.163570956614,25752.163570956614,68023.30239469012,77314.73966802433,77314.73966802433,25752.163570956614,103066.90323898094,103066.90323898094,103066.90323898094,127848.30900184256,91503.72737123478,56460.1265269403,38937.33427143831,24781.40576286161,0.0,63718.74003429992,21064.194898432368,1534.4681070172714,0.0,0.8868246537020662,2.8173129400680628,0.0014959135982669303,354469.65339877544,1554836.5243161847,4.386374149120761,1554836.5243161847,4.386374149120761,0.85,0.09558418611858337,4.027634451161993,1.2670284650428223,1.0,0.0,4.027634451162776,1.2847711311308794,1.2850693514012135,3.1349042281303396,19311.128953897532,1969.1871285196814,4632.441516551485,4632.441516551485,5.559090919754822,5.013915933470685,-2.3447496731003907,7.358665606571075,3.4821589570946334,3.4821589570946334,0.9949025591698952,0.0,0.0,0.00023210728997821064,7.831095328895667e-05,0.00015379633668925397,0.0006194354241121485,0.09558418611870352,0.07171026900965177,0.023873917109051745,0.0955841701421723,0.07171026900956164,0.023873917109021734,0.37741040723471714,0.37741040723471714,0.125648179861135,0.0,4.849900993237384,4.798998135072168,5.002866020399324,4.851034350581074,4.800457404084227,5.003019567894398,24781.40576286161,21064.194898432368,0.85,1.0675556729162103,0.6634019881902697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822531608988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.03249068541,1534.4681070172714,0.37741040723471714,0.125648179861135,6.112874298809886,3.4821589570946334
1059.0,-30.0547492561362,5.013898131479644,35.003568877579184,24.093081231135898,4.994892204846554,-26.549792855165588,-40.06128920065237,1.4899358038749941,-0.1621341601597237,-5.013462980573394,40.00702620895257,42271.060697577486,25752.136238924828,25752.136238924828,68023.19693650231,77314.68139970524,77314.68139970524,25752.136238924828,103066.81763863006,103066.81763863006,103066.81763863006,127848.20540949074,91503.7014915898,56460.08078945814,38937.35633570185,24781.387770860667,0.0,63718.74410656252,21064.179605231566,1534.466801091242,0.0,0.8868247799923283,2.8173110836752704,0.0014959135982669303,354469.9223980073,1554836.2000309345,4.386369905554715,1554836.2000309345,4.386369905554715,0.85,0.0955840344181836,4.027634451161993,1.267028290308081,1.0,0.0,4.027634451162719,1.2847711093144674,1.285069327504886,3.13490428136345,19311.12349220569,1969.1865715821093,4632.441516551485,4632.441516551485,5.5590850196195065,5.013898131479644,-2.344722082584486,7.35862021406413,3.4821767413896927,3.4821767413896927,0.994907640397055,0.0,0.0,0.0002321056751040229,7.831050241808393e-05,0.00015379517268593898,0.0006194307359322958,0.09558403441830388,0.07171012650312535,0.023873907915178537,0.09558403942349566,0.0717101265030351,0.023873907915148495,0.37740984376014386,0.37740984376014386,0.12564819357582502,0.0,4.850179220288169,4.799381595083275,5.002827633571258,4.851328820413698,4.800952347061582,5.002711103022818,24781.387770860667,21064.179605231566,0.85,1.0675539496312274,0.6634007196827959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518229343308524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.029324086583,1534.466801091242,0.37740984376014386,0.12564819357582502,6.112874298809886,3.4821767413896927
1060.0,-30.054815705823454,5.01388012253557,35.00356477467478,24.0930427442305,4.994876757557036,-26.549854214126466,-40.06134420689193,1.4899152658591843,-0.16185352138734288,-5.013463974977939,40.00701824938271,42271.00137830447,25752.16107328899,25752.16107328899,68023.16245159347,77314.58805066237,77314.58805066237,25752.16107328899,103066.74912395136,103066.74912395136,103066.74912395136,127848.1232367498,91503.6287090278,56460.04203666625,38937.318524846174,24781.37411279844,0.0,63718.69263764461,21064.167995878674,1534.4662015265567,0.0,0.8868248037500442,2.817307275377521,0.0014959135982669303,354469.9086574709,1554835.8567867863,4.386369107255436,1554835.8567867863,4.386369107255436,0.85,0.09558390349369529,4.027634451161993,1.267028169971891,1.0,0.0,4.027634451162494,1.284771208708023,1.285069424858079,3.1349040388383367,19311.108132028778,1969.185005279966,4632.441516551485,4632.441516551485,5.559090380586089,5.01388012253557,-2.344709524153305,7.358589646688875,3.482194564344847,3.482194564344847,0.9949127326699563,0.0,0.0,0.0002321040691169307,7.83100146998901e-05,0.0001537940544170406,0.000619426231953955,0.09558390349381142,0.07171000012682914,0.023873903366982283,0.09558387543085771,0.07171000012674202,0.023873903366953275,0.37740928224248266,0.37740928224248266,0.1256482041294564,0.0,4.850465891474926,4.799739811774884,5.002898973271215,4.851610453590581,4.801170798979058,5.003182441468994,24781.37411279844,21064.167995878674,0.85,1.0675542707448111,0.663400324590637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518233348019418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.026162771888,1534.4662015265567,0.37740928224248266,0.1256482041294564,6.112874298809886,3.482194564344847
1061.0,-30.054881747297532,5.013862437497567,35.00356066932699,24.093046236690157,4.994895147207375,-26.549911821664377,-40.0613910757005,1.4899252215733696,-0.16156413223808386,-5.013439979060539,40.00700997240452,42270.91016555272,25752.122204560368,25752.122204560368,68023.03237011308,77314.52755441923,77314.52755441923,25752.122204560368,103066.64975897959,103066.64975897959,103066.64975897959,127847.99980581686,91503.60231375066,56459.984924880584,38937.35265430008,24781.350046837273,0.0,63718.70270113735,21064.14753981168,1534.4644451366553,0.0,0.8868249558246801,2.817306270893727,0.0014959135982669303,354470.2402296747,1554835.4998549514,4.386363997292169,1554835.4998549514,4.386363997292169,0.85,0.09558374481695597,4.027634451161993,1.2670280095236381,1.0,0.0,4.0276344511611155,1.284771165430894,1.2850693795201604,3.1349041444366335,19311.102561516895,1969.184437245838,4632.441516551485,4632.441516551485,5.559081990036853,5.013862437497567,-2.344678633912528,7.3585410714100945,3.482212295199184,3.482212295199184,0.9949177986283383,0.0,0.0,0.00023210247300586745,7.83095991352388e-05,0.00015379287387062864,0.000619421477144555,0.09558374481708803,0.07170985235894914,0.023873892458138903,0.09558374833450257,0.07170985235885005,0.02387389245810592,0.377408721014563,0.377408721014563,0.12564821878539234,0.0,4.850738825755002,4.80011892488784,5.002852452677757,4.851875846822452,4.801680874321278,5.002711997667859,24781.350046837273,21064.14753981168,0.85,1.0675520606432387,0.6633987883246437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518237330718848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.02300658795,1534.4644451366553,0.377408721014563,0.12564821878539234,6.112874298809886,3.482212295199184
1062.0,-30.054947485916102,5.013844712836495,35.003556629548456,24.09302140530201,4.994893365464187,-26.54997117397287,-40.061441995762266,1.4899170535201125,-0.16134709723519336,-5.01343290777194,40.00700367155549,42270.83699272393,25752.12695932857,25752.12695932857,68022.9639520525,77314.43392129905,77314.43392129905,25752.12695932857,103066.56088062761,103066.56088062761,103066.56088062761,127847.90398923133,91503.53449243931,56459.937563860854,38937.32992064273,24781.343108603713,0.0,63718.67302924645,21064.141642313156,1534.4640463109372,0.0,0.8868250146206133,2.8173042414880283,0.0014959135982669303,354470.33793979045,1554835.2281406622,4.386362021650351,1554835.2281406622,4.386362021650351,0.85,0.09558361115263297,4.027634451161993,1.2670278710545975,1.0,0.0,4.027634451162563,1.2847712069219859,1.2850694189795562,3.134904043196354,19311.08824837221,1969.1829777112684,4632.441516551485,4632.441516551485,5.559083016443378,5.013844712836495,-2.344660105869669,7.358504818706164,3.4822300937502786,3.4822300937502786,0.994922883928651,0.0,0.0,0.00023210088422435547,7.830914765225781e-05,0.00015379173657209766,0.0006194168965218104,0.09558361115273029,0.07170972398327981,0.02387388716945047,0.09558366097592698,0.07170972398320681,0.023873887169426167,0.37740816152496404,0.37740816152496404,0.12564822962054062,0.0,4.85100558662856,4.800474233682905,5.002852769919286,4.852085810536721,4.80190887995775,5.002867484654018,24781.343108603713,21064.141642313156,0.85,1.0675514840183569,0.6633979488763349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824128895386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.019856366891,1534.4640463109372,0.37740816152496404,0.12564822962054062,6.112874298809886,3.4822300937502786
1063.0,-30.05501284227119,5.013827060547529,35.00355259055202,24.0930063528009,4.994895950273426,-26.550029745421245,-40.06149277612565,1.4899128534225925,-0.16104350975388115,-5.013420593449821,40.006995614774546,42270.7649839851,25752.11827467593,25752.11827467593,68022.88325866102,77314.36235941839,77314.36235941839,25752.11827467593,103066.48063409432,103066.48063409432,103066.48063409432,127847.80472026639,91503.49035623857,56459.89298080173,38937.33041715205,24781.324086172073,0.0,63718.65450332413,21064.125473246262,1534.462840233535,0.0,0.8868251064540086,2.817301685791354,0.0014959135982669303,354470.5080974883,1554834.8807045997,4.386358935894833,1554834.8807045997,4.386358935894833,0.85,0.09558346568086865,4.027634451161993,1.267027715551667,1.0,0.0,4.027634451160365,1.2847712298318026,1.2850694398652462,3.1349039872952913,19311.07893378046,1969.182027887246,4632.441516551485,4632.441516551485,5.559081141697068,5.013827060547529,-2.3446377531598306,7.358464813707359,3.482247850873352,3.482247850873352,0.9949279573923863,0.0,0.0,0.0002320993046913808,7.830869741030925e-05,0.00015379060728107157,0.0006194123481503683,0.09558346568099495,0.07170958679392336,0.023873878887071584,0.09558350903789241,0.0717095867938286,0.02387387888704004,0.377407602234635,0.377407602234635,0.12564824020954032,0.0,4.8512752603536455,4.800835260977124,5.002847566962259,4.852377083695956,4.802302721180695,5.0028501703192205,24781.324086172073,21064.125473246262,0.85,1.067550528002947,0.6633970116518999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518245229039093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.016710011656,1534.462840233535,0.377407602234635,0.12564824020954032,6.112874298809886,3.482247850873352
