time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1064.0,-30.05507777915428,5.01380938518808,35.00354855106648,24.092981800809525,4.99489229012204,-26.55008856383063,-40.061543591413624,1.4899030747975026,-0.16077134607922972,-5.013412773614336,40.00698752253549,42270.694922925635,25752.12104313385,25752.12104313385,68022.81596605948,77314.2774839774,77314.2774839774,25752.12104313385,103066.39852711126,103066.39852711126,103066.39852711126,127847.70490439225,91503.430208841,56459.84764778566,38937.31395672816,24781.306377280987,0.0,63718.620334009145,21064.110420688838,1534.4618093926322,0.0,0.8868251755447732,2.817299018555845,0.0014959135982669303,354470.6161509896,1554834.5317395197,4.386356614329989,1554834.5317395197,4.386356614329989,0.85,0.09558332507295052,4.027634451161993,1.2670275567518545,1.0,0.0,4.027634451161664,1.2847712788171353,1.2850694868455428,3.134903867768713,19311.06624015383,1969.1807334975583,4632.441516551485,4632.441516551485,5.5590817393210035,5.01380938518808,-2.344618712837537,7.358428098025617,3.4822656002875743,3.4822656002875743,0.9949330286535927,0.0,0.0,0.0002320977353060173,7.830824686109906e-05,0.00015378948844491823,0.000619407841887332,0.09558332507307493,0.07170945336461948,0.023873871708455452,0.09558336178019379,0.07170945336452614,0.02387387170842438,0.3774070436875167,0.3774070436875167,0.12564825026694065,0.0,4.8515455732070905,4.801186078602541,5.002875620221062,4.852641427535104,4.80260417928946,5.003002702395349,24781.306377280987,21064.110420688838,0.85,1.0675500443902897,0.663396267862443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249146215148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.013569123144,1534.4618093926322,0.3774070436875167,0.12564825026694065,6.112874298809886,3.4822656002875743
1065.0,-30.055142336038436,5.013791822035766,35.003544513106796,24.092971567902737,4.994897493051503,-26.55014615381031,-40.06159423207862,1.489901310822502,-0.1604425916971195,-5.013398575513435,40.00697948800827,42270.62574446548,25752.10757827762,25752.10757827762,68022.7333227431,77314.2148764428,77314.2148764428,25752.10757827762,103066.32245472042,103066.32245472042,103066.32245472042,127847.6092260445,91503.39576427011,56459.80663228931,38937.32125775645,24781.286771324078,0.0,63718.608029080526,21064.093755625465,1534.460527939937,0.0,0.8868252768834204,2.8172963518137286,0.0014959135982669303,354470.8123386247,1554834.1852632293,4.386353209182994,1554834.1852632293,4.386353209182994,0.85,0.09558317798819031,4.027634451161993,1.267027450152673,1.0,0.0,4.027634451162196,1.2847712902907826,1.2850694963172593,3.1349038397724605,19311.058970902952,1969.1799922402608,4632.441516551485,4632.441516551485,5.559078832677459,5.013791822035766,-2.344594999062584,7.35838682109835,3.4822833133217195,3.4822833133217195,0.9949380895204912,0.0,0.0,0.00023209617511410493,7.83077978625521e-05,0.00015378837725155283,0.0006194033664066515,0.09558317798831678,0.07170931485998751,0.023873863128329276,0.09558320240417312,0.07170931485989263,0.023873863128297687,0.37740648535626536,0.37740648535626536,0.12564826191313658,0.0,4.851822314797232,4.8015541946321605,5.002877423986035,4.852955983816287,4.803053581526342,5.002911636162821,24781.286771324078,21064.093755625465,0.85,1.0675489535442804,0.6633953102863388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518253038251872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.010434459511,1534.460527939937,0.37740648535626536,0.12564826191313658,6.112874298809886,3.4822833133217195
1066.0,-30.055206491404768,5.013774153004882,35.00354046914411,24.092942650336795,4.994888218195296,-26.550204830253083,-40.061645047366596,1.4898865570427198,-0.16013086486361772,-5.013394667041996,40.006971237238474,42270.558946519035,25752.120283706092,25752.120283706092,68022.67923022513,77314.13499700918,77314.13499700918,25752.120283706092,103066.25528071527,103066.25528071527,103066.25528071527,127847.52463541816,91503.33802430259,56459.76197380886,38937.30672277081,24781.269354702887,0.0,63718.5760774737,21064.078951497453,1534.4596021666825,0.0,0.8868253266444603,2.8172927072559286,0.0014959135982669303,354470.8663454229,1554833.829461882,4.38635153712953,1554833.829461882,4.38635153712953,0.85,0.095583041701757,4.027634451161993,1.267027283660136,1.0,0.0,4.027634451161563,1.284771362510959,1.2850695665620842,3.134903663551761,19311.046785345156,1969.1787496591758,4632.441516551485,4632.441516551485,5.559081575384178,5.013774153004882,-2.3445788601476485,7.358353013152531,3.482301030746085,3.482301030746085,0.9949431516417385,0.0,0.0,0.00023209462463553198,7.830734731812719e-05,0.00015378727731740478,0.0006193989362739828,0.09558304170188137,0.07170918456885005,0.023873857133031324,0.09558302645019985,0.07170918456875673,0.023873857133000262,0.3774059284810225,0.3774059284810225,0.12564827325660188,0.0,4.8521091757511385,4.801914944826137,5.002941914948735,4.85326380217839,4.803365361019019,5.003207310789662,24781.269354702887,21064.078951497453,0.85,1.0675486399369343,0.6633945946174848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256907515081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.00730524396,1534.4596021666825,0.3774059284810225,0.12564827325660188,6.112874298809886,3.482301030746085
1067.0,-30.055270345353872,5.013756740015575,35.00353643413475,24.092946666665398,4.994903099394798,-26.55026081959591,-40.06169167170299,1.489893573635978,-0.15976843252883555,-5.013373683878595,40.00696341009831,42270.47612619052,25752.08955871686,25752.08955871686,68022.56568490739,77314.09081121809,77314.09081121809,25752.08955871686,103066.18036993495,103066.18036993495,103066.18036993495,127847.4288402066,91503.32563606324,56459.71095103233,38937.34965003434,24781.248470271643,0.0,63718.59812030598,21064.061199730895,1534.4580952209221,0.0,0.8868254617590238,2.817290389980236,0.0014959135982669303,354471.1562884187,1554833.4919289462,4.38634699705677,1554833.4919289462,4.38634699705677,0.85,0.0955828889427119,4.027634451161993,1.2670271704671907,1.0,0.0,4.027634451161995,1.2847713328738,1.2850695349353038,3.13490373586785,19311.044170906436,1969.178483060621,4632.441516551485,4632.441516551485,5.55907494281491,5.013756740015575,-2.3445501852320847,7.35830692524766,3.482318686958495,3.482318686958495,0.9949481962738557,0.0,0.0,0.00023209308145095083,7.830693393411298e-05,0.00015378614751683785,0.0006193943858502965,0.09558288894283708,0.07170904145746389,0.02387384748537319,0.09558286852506959,0.07170904145736998,0.023873847485341926,0.37740537256913637,0.37740537256913637,0.12564828816210852,0.0,4.852400476081584,4.802311827119411,5.002915565099499,4.853605251349734,4.803939143644072,5.0028500643693405,24781.248470271643,21064.061199730895,0.85,1.0675464886480264,0.663393065339893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260752714975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.004181920252,1534.4580952209221,0.37740537256913637,0.12564828816210852,6.112874298809886,3.482318686958495
1068.0,-30.055333836445424,5.013739293126109,35.00353245036669,24.09292700411754,4.994901357021423,-26.550318144859258,-40.06174224251879,1.4898856654343564,-0.1594697684055859,-5.013366210807353,40.006956832592785,42270.41135463224,25752.093626735867,25752.093626735867,68022.50498136811,77314.0181316736,77314.0181316736,25752.093626735867,103066.11175840946,103066.11175840946,103066.11175840946,127847.35103089952,91503.27787718415,56459.67110013913,38937.34086338336,24781.23927249006,0.0,63718.58013587342,21064.05338161655,1534.4575578243232,0.0,0.8868255236009365,2.8172873336521063,0.0014959135982669303,354471.25955052226,1554833.2082845538,4.386344919066551,1554833.2082845538,4.386344919066551,0.85,0.09558275545104697,4.027634451161993,1.2670270281517881,1.0,0.0,4.027634451162996,1.2847713730370265,1.285069573136389,3.1349036378676525,19311.03409177743,1969.1774552754948,4632.441516551485,4632.441516551485,5.559075820973651,5.013739293126109,-2.3445313852759497,7.358270678402059,3.4823363909617284,3.4823363909617284,0.9949532545604939,0.0,0.0,0.0002320915470450709,7.830648556182262e-05,0.00015378506148324827,0.000619390011703996,0.09558275545114861,0.07170891332628879,0.02387384212485982,0.09558273802276687,0.07170891332621254,0.02387384212483443,0.3774048198604498,0.3774048198604498,0.12564830044923295,0.0,4.8526968799041015,4.802702417161527,5.002928583428115,4.853896442401776,4.804278951718118,5.002994866497886,24781.23927249006,21064.05338161655,0.85,1.0675458372788127,0.6633922360557136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826457985114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.001062496425,1534.4575578243232,0.3774048198604498,0.12564830044923295,6.112874298809886,3.4823363909617284
1069.0,-30.05539689682344,5.01372189322347,35.00352846273114,24.092901648860447,4.994902379966624,-26.55037480579869,-40.06178897162897,1.4898802889410363,-0.15931290073046966,-5.01335497041089,40.00694875240441,42270.33234309897,25752.087988316754,25752.087988316754,68022.42033141572,77313.91115938977,77313.91115938977,25752.087988316754,103065.99914770652,103065.99914770652,103065.99914770652,127847.2191417758,91503.1967715572,56459.61795526293,38937.30979588252,24781.21999406928,0.0,63718.5297899518,21064.03699495889,1534.4563550976152,0.0,0.8868256100539325,2.8172865828133635,0.0014959135982669303,354471.4148691704,1554832.859839424,4.386342014103697,1554832.859839424,4.386342014103697,0.85,0.0955826131713618,4.027634451161993,1.2670268446253616,1.0,0.0,4.027634451163263,1.2847714013353544,1.2850695994832075,3.1349035688183795,19311.016975084305,1969.1757098585456,4632.441516551485,4632.441516551485,5.559074603814385,5.01372189322347,-2.3445098481796114,7.358231741403081,3.482354055716766,3.482354055716766,0.9949583016333616,0.0,0.0,0.00023209002305760987,7.830607125307333e-05,0.00015378395180453655,0.000619385542323787,0.09558261317148786,0.07170877867884883,0.023873834492639044,0.09558264694794771,0.07170877867875425,0.023873834492607555,0.3774042695971812,0.3774042695971812,0.12564831301242116,0.0,4.85296169883236,4.803050829759798,5.002941862920238,4.854042069680418,4.80446579552688,5.003016354061344,24781.21999406928,21064.03699495889,0.85,1.0675453522805955,0.6633915202130867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826838524106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.99794821338,1534.4563550976152,0.3774042695971812,0.12564831301242116,6.112874298809886,3.482354055716766
1070.0,-30.055459632730063,5.013704578651441,35.00352449111823,24.092886282037966,4.994906833798903,-26.55043083157623,-40.061835561040766,1.4898780326442513,-0.1590643152049438,-5.013341875726828,40.00694124382751,42270.2543364552,25752.077748643384,25752.077748643384,68022.33208509858,77313.83065161377,77313.83065161377,25752.077748643384,103065.90840025715,103065.90840025715,103065.90840025715,127847.11174467126,91503.14338840413,56459.56707324224,38937.30701684655,24781.20334441411,0.0,63718.51036126066,21064.02284275199,1534.4552632109715,0.0,0.8868257038731675,2.817284841936234,0.0014959135982669303,354471.59581024194,1554832.5360441718,4.3863388616235275,1554832.5360441718,4.3863388616235275,0.8499999999999999,0.0955824707959861,4.027634451161993,1.2670266578020528,1.0,0.0,4.027634451162112,1.2847714150211238,1.2850696112241629,3.134903535424449,19311.005708997316,1969.1745610373896,4632.441516551485,4632.441516551485,5.559072393387479,5.013704578651441,-2.344486942913771,7.358191521565212,3.4823717055680126,3.4823717055680126,0.9949633444480036,0.0,0.0,0.0002320885069208344,7.830565818493273e-05,0.00015378284873590164,0.000619381099566551,0.09558247079610435,0.07170864390840864,0.023873826887695713,0.09558252998220036,0.07170864390831992,0.023873826887666177,0.37740371899187536,0.37740371899187536,0.1256483258209832,0.0,4.85321994855309,4.803395198568353,5.00294098189255,4.8542775605218935,4.804797504626379,5.00296235679366,24781.20334441411,21064.02284275199,0.85,1.067544292850489,0.6633904982523651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182721648177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.994840442592,1534.4552632109715,0.37740371899187536,0.1256483258209832,6.112874298809886,3.4823717055680126
1071.0,-30.055522009029453,5.013687274404606,35.00352053377339,24.09287692224609,4.994906423430033,-26.550487020115042,-40.06188599215818,1.4898714345147914,-0.15861683872668664,-5.013332280479346,40.00693371618922,42270.19365225267,25752.076509620285,25752.076509620285,68022.27016187295,77313.79422931708,77313.79422931708,25752.076509620285,103065.87073893736,103065.87073893736,103065.87073893736,127847.05839448584,91503.13197626872,56459.531399200845,38937.33397451986,24781.187655548474,0.0,63718.52163006834,21064.009507216204,1534.4543095495512,0.0,0.8868257799539604,2.8172800757688226,0.0014959135982669303,354471.72839648515,1554832.2114269806,4.386336305184439,1554832.2114269806,4.386336305184439,0.8500000000000001,0.09558233202692147,4.027634451161993,1.2670265830727296,1.0,0.0,4.027634451161717,1.2847714490001187,1.2850696432742315,3.1349034525140826,19311.003300557517,1969.1743154448786,4632.441516551485,4632.441516551485,5.559072125920941,5.013687274404606,-2.3444666063757436,7.35815388078035,3.4823893521608236,3.4823893521608236,0.9949683863316638,0.0,0.0,0.0002320869994837221,7.830521105797172e-05,0.00015378178842575038,0.0006193768290248568,0.09558233202703853,0.07170851192316048,0.02387382010387805,0.09558231707530404,0.07170851192307266,0.023873820103848812,0.3774031680998916,0.3774031680998916,0.12564833797562577,0.0,4.853515452033207,4.803783370483643,5.002957667469559,4.85471544175266,4.805354256038072,5.003042654768706,24781.187655548474,21064.009507216204,0.85,1.0675431322275641,0.6633894285504837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518275924948745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.991737070035,1534.4543095495512,0.3774031680998916,0.12564833797562577,6.112874298809886,3.4823893521608236
1072.0,-30.055584006836273,5.013669900788641,35.00351655353673,24.092847655434184,4.994899101638022,-26.55054355910864,-40.06193265141917,1.4898586539095857,-0.15835501252382755,-5.013326517077738,40.006925134724824,42270.11912049919,25752.084833915695,25752.084833915695,68022.20395441489,77313.70504117938,77313.70504117938,25752.084833915695,103065.78987509507,103065.78987509507,103065.78987509507,127846.95701957097,91503.06484755425,56459.47892687106,38937.31768964799,24781.1671444759,0.0,63718.4848341239,21063.992072804514,1534.453161228892,0.0,0.8868258403512109,2.8172773044255286,0.0014959135982669303,354471.8080346545,1554831.84136531,4.386334275738238,1554831.84136531,4.386334275738238,0.85,0.09558219446335768,4.027634451161993,1.2670264308666814,1.0,0.0,4.027634451162727,1.2847715118819705,1.2850697042456287,3.134903299079381,19310.989133579857,1969.1728708151977,4632.441516551485,4632.441516551485,5.559073922877335,5.013669900788641,-2.3444491264994465,7.358119027288088,3.4824069730107805,3.4824069730107805,0.994973420860223,0.0,0.0,0.00023208550120251356,7.830479737474123e-05,0.00015378070382777233,0.0006193724606606748,0.09558219446348824,0.0717083808912118,0.02387381357227644,0.09558215803142175,0.07170838089111385,0.023873813572243826,0.37740261986553314,0.37740261986553314,0.12564835067225277,0.0,4.8538045212405905,4.804148159974545,5.003018870647452,4.85497150455393,4.805618250442478,5.0032746424093375,24781.1671444759,21063.992072804514,0.85,1.06754270964689,0.66338864193867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518279663528266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.988638810413,1534.453161228892,0.37740261986553314,0.12564835067225277,6.112874298809886,3.4824069730107805
1073.0,-30.05564567768925,5.0136527305606995,35.00351257947211,24.09284161347898,4.994910770039495,-26.550597904659384,-40.061979031283386,1.489862997008735,-0.15810087608599588,-5.013307880809264,40.00691735402703,42270.044658017345,25752.06042735296,25752.06042735296,68022.1050853703,77313.63319755367,77313.63319755367,25752.06042735296,103065.69362490663,103065.69362490663,103065.69362490663,127846.84046135537,91503.0226196169,56459.434080076986,38937.32059948879,24781.14683644873,0.0,63718.46743593752,21063.97481098142,1534.451734824242,0.0,0.8868259633546495,2.817276137810615,0.0014959135982669303,354472.06554904755,1554831.5058354517,4.3863301426225165,1554831.5058354517,4.3863301426225165,0.85,0.09558204626694329,4.027634451161993,1.2670262259105223,1.0,0.0,4.027634451162488,1.2847714946424122,1.2850696850871834,3.134903341144719,19310.980221711812,1969.1719620575643,4632.441516551485,4632.441516551485,5.5590686542597725,5.0136527305606995,-2.3444221966308425,7.3580749271915415,3.482424544093972,3.482424544093972,0.9949784411697064,0.0,0.0,0.00023208401083153464,7.830438617065818e-05,0.00015377962466087646,0.0006193681141709065,0.09558204626706732,0.07170824147970394,0.02387380478736338,0.09558204285711397,0.07170824147961088,0.023873804787332403,0.3774020725975225,0.3774020725975225,0.12564836651432545,0.0,4.854077992616794,4.804515689420327,5.003009346152737,4.8552070047232405,4.806021145377372,5.003006684306797,24781.14683644873,21063.97481098142,0.85,1.0675414494825957,0.6633876544585069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518283379424313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.98554605405,1534.451734824242,0.3774020725975225,0.12564836651432545,6.112874298809886,3.482424544093972
1074.0,-30.055707024341547,5.0136354724805035,35.003508631417304,24.092822649423056,4.994904598512705,-26.55065374254453,-40.06202939255161,1.4898513167148533,-0.1577039006711516,-5.013302892072823,40.006910163489465,42269.98817360555,25752.070969623488,25752.070969623488,68022.05914322904,77313.58115064182,77313.58115064182,25752.070969623488,103065.65212026531,103065.65212026531,103065.65212026531,127846.78656120687,91502.99283476906,56459.399857729324,38937.325530044145,24781.13444094156,0.0,63718.45997098571,21063.964274800328,1534.45107062031,0.0,0.8868260147739698,2.8172714980334033,0.0014959135982669303,354472.13448301307,1554831.1957553348,4.386328414849898,1554831.1957553348,4.386328414849898,0.85,0.09558191500865931,4.027634451161993,1.2670261445874353,1.0,0.0,4.0276344511616395,1.2847715523444552,1.2850697408978105,3.134903200349006,19310.973935858176,1969.1713210788778,4632.441516551485,4632.441516551485,5.559070930007992,5.0136354724805035,-2.3444052723995634,7.358040744880067,3.482442147576524,3.482442147576524,0.9949834707361498,0.0,0.0,0.0002320825283041112,7.83039396696903e-05,0.00015377858863442091,0.0006193639414350618,0.09558191500876848,0.07170811507890279,0.02387379992986569,0.09558184961118575,0.0717081150788209,0.023873799929838423,0.37740152651200704,0.37740152651200704,0.1256483806227447,0.0,4.854380344950016,4.804903262982634,5.003055271881635,4.855598991401678,4.806463021914965,5.003248460780355,24781.13444094156,21063.964274800328,0.85,1.0675408535329163,0.663386845709285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828707572588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.982457781067,1534.45107062031,0.37740152651200704,0.1256483806227447,6.112874298809886,3.482442147576524
1075.0,-30.055768083141476,5.013618301429144,35.00350466985967,24.092802148684882,4.994907918685657,-26.550708372026666,-40.062075772415824,1.489848207570043,-0.15751964906002058,-5.013289728022721,40.00690187407913,42269.916506606285,25752.060526163164,25752.060526163164,68021.97703276944,77313.48455649952,77313.48455649952,25752.060526163164,103065.54508266269,103065.54508266269,103065.54508266269,127846.65793942558,91502.92222951356,56459.3541796171,38937.29783321828,24781.11285676289,0.0,63718.410689981174,21063.945928248457,1534.4496914477966,0.0,0.8868261117729453,2.817270611656514,0.0014959135982669303,354472.3163828683,1554830.838288194,4.386325155527263,1554830.838288194,4.386325155527263,0.85,0.09558177181366223,4.027634451161993,1.2670260127121584,1.0,0.0,4.027634451161505,1.2847715699360855,1.2850697565976645,3.1349031574245987,19310.95903518437,1969.1698016330113,4632.441516551485,4632.441516551485,5.55906867558982,5.013618301429144,-2.344382381802561,7.358000683231705,3.4824596959399328,3.4824596959399328,0.9949884845542665,0.0,0.0,0.00023208105274170616,7.830352846977163e-05,0.00015377752427193453,0.000619359654572043,0.0955817718137922,0.07170797955622261,0.02387379225756958,0.09558174408406678,0.07170797955612511,0.023873792257537118,0.37740098283351703,0.37740098283351703,0.12564839670187175,0.0,4.8546533424652125,4.805259643912564,5.0030773675127875,4.855770078962678,4.806710131001012,5.003190781000967,24781.11285676289,21063.945928248457,0.85,1.0675403905431204,0.6633862340394601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518290752597958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.97937394721,1534.4496914477966,0.37740098283351703,0.12564839670187175,6.112874298809886,3.4824596959399328
1076.0,-30.05582874218374,5.013601360697272,35.00350076567494,24.09279540823775,4.994923956737706,-26.55076136987091,-40.06211813595144,1.4898565844240546,-0.15737858695223395,-5.013269642693304,40.006895622074644,42269.82987958199,25752.032887824716,25752.032887824716,68021.86276740671,77313.39214512118,77313.39214512118,25752.032887824716,103065.4250329459,103065.4250329459,103065.4250329459,127846.52570026451,91502.8607942631,56459.298528720596,38937.29140615834,24781.10066731861,0.0,63718.39207347695,21063.93556722082,1534.4486926810894,0.0,0.8868262366152403,2.817271101870093,0.0014959135982669303,354472.59392058087,1554830.56868086,4.386320960624724,1554830.56868086,4.386320960624724,0.85,0.09558162808555566,4.027634451161993,1.267025789073669,1.0,0.0,4.027634451162817,1.2847715337759826,1.2850697185457332,3.1349032456569557,19310.9460697667,1969.1684795283506,4632.441516551485,4632.441516551485,5.5590627093324265,5.013601360697272,-2.3443543536153317,7.357955714312603,3.482477241793574,3.482477241793574,0.9949934976553069,0.0,0.0,0.0002320795868485042,7.830315288002373e-05,0.00015377643396848045,0.0006193552632282892,0.09558162808565732,0.07170784362439936,0.023873784461257964,0.09558171195726473,0.07170784362432309,0.02387378446123257,0.3774004394466768,0.3774004394466768,0.1256484129424896,0.0,4.8548933095491975,4.8055967046319665,5.0030252182114054,4.855891055741097,4.8069830325857765,5.002854812557871,24781.10066731861,21063.93556722082,0.85,1.0675389091577705,0.6633850683306395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829441221908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.976293835107,1534.4486926810894,0.3774004394466768,0.1256484129424896,6.112874298809886,3.482477241793574
1077.0,-30.055889021626164,5.013584302221381,35.003496897474236,24.092771345190727,4.994916653679526,-26.55081636029458,-40.062164585664846,1.48984399234713,-0.15704453306085497,-5.013265876993241,40.0068888618141,42269.76177180173,25752.04701710683,25752.04701710683,68021.80878890856,77313.32404321947,77313.32404321947,25752.04701710683,103065.3710603263,103065.3710603263,103065.3710603263,127846.4620072018,91502.81406550163,56459.251794080534,38937.29141269011,24781.090946875505,0.0,63718.382359565614,21063.92730484418,1534.4482061935573,0.0,0.8868262802530721,2.817267147044632,0.0014959135982669303,354472.64595478744,1554830.2771558657,4.386319494323358,1554830.2771558657,4.386319494323358,0.85,0.09558149960684785,4.027634451161993,1.2670256758807232,1.0,0.0,4.027634451162021,1.2847715956900618,1.2850697786025433,3.1349030945836844,19310.936208035764,1969.1674739116584,4632.441516551485,4632.441516551485,5.5590657594048505,5.013584302221381,-2.34433829121434,7.35792259343572,3.4824948285085076,3.4824948285085076,0.9949985224310022,0.0,0.0,0.0002320781301372063,7.830274106465526e-05,0.00015377538907255104,0.0006193510547694461,0.09558149960694977,0.07170771972138108,0.023873779885568686,0.09558155218138799,0.07170771972130462,0.02387377988554323,0.3773998953586508,0.3773998953586508,0.12564842482283795,0.0,4.8551575323356815,4.805940807761601,5.003049077230628,4.856221343932361,4.807324364926615,5.003151673662558,24781.090946875505,21063.92730484418,0.85,1.0675382247631229,0.6633841005766847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829804788207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.973219696189,1534.4482061935573,0.3773998953586508,0.12564842482283795,6.112874298809886,3.4824948285085076
1078.0,-30.05594891646515,5.0135673403459915,35.00349300955592,24.092761251982324,4.994920654355635,-26.550869873988454,-40.06221079090608,1.4898416118781457,-0.15669808459006163,-5.013252095527718,40.00688055109233,42269.69441555788,25752.03542504679,25752.03542504679,68021.72984060468,77313.26675929924,77313.26675929924,25752.03542504679,103065.30218434603,103065.30218434603,103065.30218434603,127846.370989181,91502.78257619083,56459.21023244638,38937.302604160504,24781.06880483497,0.0,63718.371408995474,21063.908484109725,1534.4467844387145,0.0,0.8868263804708264,2.817264199017586,0.0014959135982669303,354472.83638625924,1554829.918769864,4.386316126845919,1554829.918769864,4.386316126845919,0.85,0.09558135500803101,4.027634451161993,1.267025579172187,1.0,0.0,4.027634451162377,1.284771609814794,1.2850697908708675,3.134903060118674,19310.929562468868,1969.1667962524275,4632.441516551485,4632.441516551485,5.559063257039736,5.0135673403459915,-2.344314918134935,7.3578822584809265,3.4825123514694423,3.4825123514694423,0.9950035289912692,0.0,0.0,0.00023207668272856588,7.830233141872213e-05,0.00015377435130984376,0.0006193468750406141,0.0955813550081615,0.07170758357388186,0.023873771434279645,0.09558137440318781,0.07170758357378396,0.023873771434247053,0.377399351361623,0.377399351361623,0.1256484377913759,0.0,4.8554316434711495,4.8063051379005515,5.00305174454104,4.856554010937657,4.807788593029841,5.0030886186874,24781.06880483497,21063.908484109725,0.85,1.0675371692095958,0.6633831574921646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301660795068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.970151139953,1534.4467844387145,0.377399351361623,0.1256484377913759,6.112874298809886,3.4825123514694423
1079.0,-30.056008531842142,5.01355028890943,35.00348911215811,24.0927372238599,4.994913012729545,-26.550924300463596,-40.062257170770295,1.489828781350166,-0.15634983849997752,-5.0132471009345085,40.00687249914618,42269.62881127949,25752.046172387392,25752.046172387392,68021.67498366688,77313.20020066129,77313.20020066129,25752.046172387392,103065.24637304868,103065.24637304868,103065.24637304868,127846.29750600993,91502.73698581442,56459.16559642917,38937.30154376139,24781.051132961242,0.0,63718.35267672263,21063.893463017055,1534.4458157222823,0.0,0.8868264350385471,2.817260201055847,0.0014959135982669303,354472.9054012714,1554829.571543191,4.386314293283117,1554829.571543191,4.386314293283117,0.85,0.09558122118073245,4.027634451161993,1.2670254280650992,1.0,0.0,4.027634451162226,1.2847716728111875,1.285069852030883,3.1349029064045233,19310.919940984986,1969.1658151341169,4632.441516551485,4632.441516551485,5.559065577056202,5.01355028890943,-2.3442980163124854,7.357848305221916,3.4825298751407354,3.4825298751407354,0.9950085357544959,0.0,0.0,0.0002320752420816174,7.83019202266112e-05,0.0001537733218550062,0.0006193427287728444,0.09558122118085466,0.07170745563692515,0.023873765543929497,0.09558118430382267,0.07170745563683348,0.023873765543898976,0.37739880889390104,0.37739880889390104,0.1256484503607413,0.0,4.855722916587524,4.806673996073471,5.003109555930223,4.856897262434529,4.808158904176537,5.003350298661019,24781.051132961242,21063.893463017055,0.85,1.0675366221216878,0.6633823229193633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305250658148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.96708827929,1534.4458157222823,0.37739880889390104,0.1256484503607413,6.112874298809886,3.4825298751407354
1080.0,-30.05606775871166,5.013533442041851,35.00348521834157,24.092731077130907,4.994925028566654,-26.55097641133627,-40.06230313153935,1.489833681190481,-0.1561088635449437,-5.013228242165851,40.00686480866349,42269.563465867344,25752.02162410953,25752.02162410953,68021.58508997687,77313.12656124633,77313.12656124633,25752.02162410953,103065.14818535587,103065.14818535587,103065.14818535587,127846.17897393464,91502.69211631302,56459.129020930945,38937.292328202304,24781.030788578773,0.0,63718.32311678107,21063.87617029196,1534.4443796156231,0.0,0.8868265588470786,2.8172592336281816,0.0014959135982669303,354473.1659907868,1554829.239904075,4.386310133118756,1554829.239904075,4.386310133118756,0.8500000000000001,0.09558107424624337,4.027634451161993,1.267025302234106,1.0,0.0,4.027634451161959,1.2847716528450945,1.2850698302212307,3.134902955122724,19310.910471636005,1969.1648495292486,4632.441516551485,4632.441516551485,5.559060277846753,5.013533442041851,-2.3442709424947807,7.357804384536632,3.482547343524616,3.482547343524616,0.9950135267213189,0.0,0.0,0.00023207381083138016,7.830151275206116e-05,0.000153772298079319,0.0006193386053786164,0.09558107424636599,0.07170731751767,0.023873756728695992,0.09558107537026432,0.071707317517578,0.023873756728665367,0.3773982681672112,0.3773982681672112,0.12564846595795423,0.0,4.855995097914558,4.807040952348075,5.003096598149909,4.857119378620894,4.808544538727801,5.003080626237249,24781.030788578773,21063.87617029196,0.85,1.06753570657076,0.6633816051372998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308823773052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.964029020688,1534.4443796156231,0.3773982681672112,0.12564846595795423,6.112874298809886,3.482547343524616
1081.0,-30.0561266160218,5.013516493216937,35.00348134774529,24.092712147999578,4.994918192283632,-26.551030074942854,-40.06234937170518,1.4898216512038713,-0.15570215399463905,-5.0132237576560525,40.00685769737057,42269.50064713093,25752.033858989715,25752.033858989715,68021.53450612065,77313.07746388712,77313.07746388712,25752.033858989715,103065.11132287684,103065.11132287684,103065.11132287684,127846.12985256713,91502.66400713506,56459.087190375656,38937.30757417711,24781.0185296903,0.0,63718.32610386741,21063.865750236753,1534.443732477678,0.0,0.8868266074134823,2.8172544070124537,0.0014959135982669303,354473.22795753885,1554828.933241592,4.386308501210252,1554828.933241592,4.386308501210252,0.85,0.09558094505771653,4.027634451161993,1.2670251384889708,1.0,0.0,4.027634451161068,1.2847717120586781,1.285069887621116,3.1349028106388155,19310.904539419076,1969.1642446114706,4632.441516551485,4632.441516551485,5.559062918976737,5.013516493216937,-2.344254410277169,7.357770903494106,3.482564845201079,3.482564845201079,0.9950185272003083,0.0,0.0,0.0002320723885198065,7.830110280243979e-05,0.0001537712857173667,0.0006193345279547403,0.09558094505782423,0.07170719304540395,0.023873752012420285,0.09558087654184415,0.07170719304532314,0.023873752012393383,0.37739772896387075,0.37739772896387075,0.12564847972265653,0.0,4.856298741735145,4.807429371066405,5.00314516855309,4.857521603661439,4.8089915549984426,5.003347977393105,24781.0185296903,21063.865750236753,0.85,1.0675348626584849,0.6633805881564954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831237360398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.960975558008,1534.443732477678,0.37739772896387075,0.12564847972265653,6.112874298809886,3.482564845201079
1082.0,-30.056185199936028,5.01349974687117,35.00347748380966,24.092700762581103,4.994930349616681,-26.55108159291981,-40.06239149076862,1.4898267425996543,-0.1555559516723406,-5.013204934897136,40.00685015018237,42269.422014735756,25752.009561492036,25752.009561492036,68021.4315762278,77312.98182622583,77312.98182622583,25752.009561492036,103064.99138771786,103064.99138771786,103064.99138771786,127845.99020323767,91502.59693714099,56459.03712564768,38937.288679437006,24780.998815519804,0.0,63718.28749495681,21063.848993191834,1534.4423297357534,0.0,0.8868267305198297,2.8172546821567073,0.0014959135982669303,354473.48804965906,1554828.6077819115,4.386304364641487,1554828.6077819115,4.386304364641487,0.85,0.0955807995507818,4.027634451161993,1.2670250093610962,1.0,0.0,4.027634451162667,1.2847716911643658,1.2850698649030126,3.1349028616219115,19310.890384833885,1969.1628012454698,4632.441516551485,4632.441516551485,5.559057673902926,5.01349974687117,-2.3442273623830316,7.357727109254201,3.4825822880422996,3.4825822880422996,0.9950235108692285,0.0,0.0,0.0002320709728229351,7.830072939084149e-05,0.00015377024343209362,0.0006193303300106664,0.09558079955090241,0.07170705614006924,0.023873743410833176,0.09558081176771649,0.07170705613997876,0.023873743410803054,0.37739719252590215,0.37739719252590215,0.12564849574542158,0.0,4.856561692202433,4.807786504656917,5.003124762827895,4.857648983224806,4.809250732096359,5.003078930676338,24780.998815519804,21063.848993191834,0.85,1.0675338941212376,0.663379756056396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315901286591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.957927524605,1534.4423297357534,0.37739719252590215,0.12564849574542158,6.112874298809886,3.4825822880422996
1083.0,-30.056243463044375,5.013482865190216,35.00347363640098,24.092671705316775,4.994921165813732,-26.551134956421258,-40.06243769600985,1.4898126591898122,-0.1552710480357291,-5.013201982245803,40.00684290369398,42269.36156031135,25752.0258017144,25752.0258017144,68021.38736202575,77312.90111967133,77312.90111967133,25752.0258017144,103064.92692138572,103064.92692138572,103064.92692138572,127845.91306424994,91502.53602856126,56458.99646919805,38937.266177070225,24780.986142864218,0.0,63718.25231993444,21063.838221434584,1534.4416894401013,0.0,0.8868267717806259,2.8172512790386737,0.0014959135982669303,354473.5288492895,1554828.2952894487,4.38630297821339,1554828.2952894487,4.38630297821339,0.85,0.09558067220134539,4.027634451161993,1.267024831878953,1.0,0.0,4.027634451161996,1.2847717599542332,1.2850699318998735,3.134902693771435,19310.877530565853,1969.1614904749179,4632.441516551485,4632.441516551485,5.559061179661672,5.013482865190216,-2.344211963059681,7.3576948282498975,3.4825997637166877,3.4825997637166877,0.9950285039190536,0.0,0.0,0.00023206956488631988,7.830031975463875e-05,0.00015376924513168112,0.0006193263092215324,0.09558067220145394,0.07170693321851686,0.02387373898293708,0.09558066087324085,0.07170693321843542,0.023873738982909964,0.37739665666121247,0.37739665666121247,0.12564850942246533,0.0,4.856834464268445,4.8081315268046865,5.003180116627902,4.85793093421006,4.809517218768292,5.003407146316363,24780.986142864218,21063.838221434584,0.85,1.0675337895409454,0.6633791734913491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319412584513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.954883006321,1534.4416894401013,0.37739665666121247,0.12564850942246533,6.112874298809886,3.4825997637166877
1084.0,-30.056301345802105,5.013466223738941,35.00346979291482,24.092670378182106,4.994935748696498,-26.551185600684995,-40.0624797102995,1.489820003578612,-0.15500675932253216,-5.013181345182156,40.00683532312719,42269.28540225861,25751.996974152928,25751.996974152928,68021.28237641155,77312.83663723098,77312.83663723098,25751.996974152928,103064.83361138392,103064.83361138392,103064.83361138392,127845.79908063039,91502.50081278982,56458.94957781422,38937.279149972885,24780.96546924647,0.0,63718.24461921935,21063.8206488595,1534.440193458164,0.0,0.8868269042399617,2.817250212643348,0.0014959135982669303,354473.81401159655,1554827.9683904757,4.386298527370515,1554827.9683904757,4.386298527370515,0.85,0.09558052475384675,4.027634451161993,1.267024713191204,1.0,0.0,4.027634451162891,1.284771728485343,1.2850698986265279,3.1349027705569887,19310.87009855928,1969.1607326211583,4632.441516551485,4632.441516551485,5.559054956688025,5.013466223738941,-2.344183592651033,7.357649816389975,3.482617170654386,3.482617170654386,0.9950334773298246,0.0,0.0,0.0002320681661487266,7.82999472753664e-05,0.0001537682188733602,0.0006193221758281633,0.09558052475396825,0.07170679483143308,0.023873729922535166,0.09558054578499031,0.07170679483134193,0.02387372992250482,0.3773961207584742,0.3773961207584742,0.12564852580540609,0.0,4.857094702123618,4.808488114956106,5.003150485764479,4.858174585859615,4.809953600897813,5.003071202906426,24780.96546924647,21063.8206488595,0.85,1.0675322709046235,0.6633780584330302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832290465616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.951842962053,1534.440193458164,0.3773961207584742,0.12564852580540609,6.112874298809886,3.482617170654386
1085.0,-30.056358871689966,5.013449605659298,35.003466008842516,24.092660354822897,4.994939037398564,-26.55123705329134,-40.062521829362936,1.489817218999187,-0.15466751939129608,-5.013170750867997,40.00682936671178,42269.21126447377,25751.99416955715,25751.99416955715,68021.20543403093,77312.78253247305,77312.78253247305,25751.99416955715,103064.7767020302,103064.7767020302,103064.7767020302,127845.7342068267,91502.47125782943,56458.89998982693,38937.30140889166,24780.957504796505,0.0,63718.258913688165,21063.813879077028,1534.4396513842962,0.0,0.8868269797153983,2.8172469872791432,0.0014959135982669303,354473.9604035721,1554827.711530288,4.386295991277049,1554827.711530288,4.386295991277049,0.85,0.09558039354324897,4.027634451161993,1.2670245351595808,1.0,0.0,4.0276344511624576,1.284771744382189,1.2850699127410012,3.134902731767945,19310.863861221547,1969.160096589717,4632.441516551485,4632.441516551485,5.559054351263052,5.013449605659298,-2.344162540691593,7.357612146350892,3.482634621925235,3.482634621925235,0.9950384634072099,0.0,0.0,0.0002320667760425934,7.829957386886183e-05,0.00015376720217373155,0.0006193180809337125,0.09558039354334308,0.0717066690895216,0.023873724453821472,0.09558041072715756,0.071706669089451,0.02387372445379797,0.37739558575698257,0.37739558575698257,0.12564853923423072,0.0,4.857372431535339,4.808862506709431,5.003137413531135,4.858503231476675,4.810380166716868,5.0031052692653475,24780.957504796505,21063.813879077028,0.85,1.067530823875327,0.6633767460867227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518326373932604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.94880859537,1534.4396513842962,0.37739558575698257,0.12564853923423072,6.112874298809886,3.482634621925235
1086.0,-30.056416059379867,5.0134329153551045,35.003462214273625,24.092636012379103,4.994932966087696,-26.5512891374614,-40.06256779013199,1.4898060441685168,-0.15436282578178862,-5.013164726510128,40.00682149282777,42269.1546420174,25752.0028365033,25752.0028365033,68021.1574785207,77312.70844234306,77312.70844234306,25752.0028365033,103064.71127884637,103064.71127884637,103064.71127884637,127845.65116186671,91502.41779185175,56458.86399152333,38937.28200036492,24780.939883020346,0.0,63718.22188338527,21063.798900567293,1534.438658274023,0.0,0.8868270388782991,2.817243682627817,0.0014959135982669303,354474.0436480234,1554827.3719826096,4.386294003310669,1554827.3719826096,4.386294003310669,0.85,0.09558026090222287,4.027634451161993,1.2670243988884615,1.0,0.0,4.0276344511645075,1.284771799511945,1.2850699661079996,3.1349025972487863,19310.852577655085,1969.158945986151,4632.441516551485,4632.441516551485,5.559056222187086,5.0134329153551045,-2.344144882556994,7.357577797912098,3.482652052510774,3.482652052510774,0.9950434435745068,0.0,0.0,0.00023206539411657604,7.829916640560067e-05,0.00015376622771097535,0.0006193141561539443,0.09558026090234306,0.07170654256778411,0.023873718334558945,0.09558024312620918,0.07170654256769395,0.023873718334528924,0.37739505279429897,0.37739505279429897,0.12564855128456545,0.0,4.857656082491303,4.809227937315313,5.0031750055395605,4.858801900728338,4.810701087835355,5.003336828716726,24780.939883020346,21063.798900567293,0.85,1.0675306916600797,0.6633762429745268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832982182117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.945779448559,1534.438658274023,0.37739505279429897,0.12564855128456545,6.112874298809886,3.482652052510774
1087.0,-30.056472952369656,5.013416288665323,35.0034583986981,24.092615651339315,4.994935131449405,-26.55134013261303,-40.06260983934624,1.4898023116919794,-0.15415997604219456,-5.0131523661935855,40.00681329182692,42269.08293881841,25751.99520277377,25751.99520277377,68021.07814159218,77312.61698292205,77312.61698292205,25751.99520277377,103064.61218569582,103064.61218569582,103064.61218569582,127845.53041143168,91502.35017238799,56458.816128281134,38937.260049007615,24780.91822573586,0.0,63718.17827474348,21063.78049187548,1534.4372894140522,0.0,0.8868271314666445,2.8172424577829926,0.0014959135982669303,354474.21444266796,1554827.0183286387,4.38629089219722,1554827.0183286387,4.38629089219722,0.8500000000000001,0.09558012079356089,4.027634451161993,1.2670242356928072,1.0,0.0,4.027634451160864,1.2847718198114662,1.2850699846458393,3.1349025477170165,19310.838307108712,1969.1574907954005,4632.441516551485,4632.441516551485,5.559054574302378,5.013416288665323,-2.34412260846788,7.357538897133203,3.4826694336117745,3.4826694336117745,0.9950484096033642,0.0,0.0,0.00023206401931943676,7.829879362177977e-05,0.000153765225697657,0.0006193101204105827,0.09558012079368916,0.07170641022742007,0.02387371056626909,0.09558012628371465,0.07170641022732384,0.023873710566237053,0.37739452116861333,0.37739452116861333,0.12564856529702412,0.0,4.8579186971585955,4.809569268112114,5.0032007698902135,4.8589923901514,4.810958031849339,5.0033273299865755,24780.91822573586,21063.78049187548,0.85,1.0675301771543944,0.6633755716706196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833324944096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.942755159447,1534.4372894140522,0.37739452116861333,0.12564856529702412,6.112874298809886,3.4826694336117745
1088.0,-30.05652946428497,5.013399809197828,35.00345461551208,24.092609784007095,4.994945253236552,-26.551389989103583,-40.0626516790129,1.4898057780543932,-0.15388871011350602,-5.013135965547324,40.00680660409158,42269.01217731045,25751.977536099457,25751.977536099457,68020.9897134099,77312.55204461364,77312.55204461364,25751.977536099457,103064.52958071309,103064.52958071309,103064.52958071309,127845.4334793138,91502.31214119523,56458.772273888935,38937.26651922922,24780.903898600714,0.0,63718.17041782993,21063.768313810608,1534.4362505021759,0.0,0.8868272391357639,2.8172408048267505,0.0014959135982669303,354474.4410666197,1554826.7299316707,4.386287274346692,1554826.7299316707,4.386287274346692,0.85,0.09557998157410419,4.027634451161993,1.2670241329399872,1.0,0.0,4.027634451162679,1.2847718064156095,1.2850699694923222,3.1349025804035255,19310.83028093001,1969.1566723529454,4632.441516551485,4632.441516551485,5.559050760617034,5.013399809197828,-2.344097339296183,7.35749714849401,3.482686806085949,3.482686806085949,0.9950533731674139,0.0,0.0,0.00023206265373824464,7.829842269731469e-05,0.00015376423104092996,0.0006193061142968819,0.09557998157421149,0.07170627842205364,0.023873703152157852,0.09558001709464367,0.07170627842197314,0.023873703152131054,0.37739398939409136,0.37739398939409136,0.12564858018669867,0.0,4.858178228871225,4.809920609756546,5.003184090138063,4.859247255433843,4.811357077912476,5.0031485563120555,24780.903898600714,21063.768313810608,0.85,1.0675289209869707,0.6633745429307324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518336659399038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.939734867907,1534.4362505021759,0.37739398939409136,0.12564858018669867,6.112874298809886,3.482686806085949
1089.0,-30.05658573802658,5.013383364609813,35.00345087387825,24.092599690798693,4.994948697595875,-26.551440299015077,-40.06269365837795,1.4898032585836112,-0.15355281449365066,-5.013124754223327,40.00680024801516,42268.942711877404,25751.97335056179,25751.97335056179,68020.9160624392,77312.4971246534,77312.4971246534,25751.97335056179,103064.47047521519,103064.47047521519,103064.47047521519,127845.36359403738,91502.28132873833,56458.72691595925,38937.28268086565,24780.893118822194,0.0,63718.175799687844,21063.759150998863,1534.4355320966033,0.0,0.8868273191977069,2.817237695571564,0.0014959135982669303,354474.5959846388,1554826.4558369543,4.386284584140785,1554826.4558369543,4.386284584140785,0.85,0.09557984898661166,4.027634451161993,1.2670239505125216,1.0,0.0,4.027634451161182,1.2847718210097296,1.2850699823426819,3.1349025447931984,19310.823778207712,1969.1560092598097,4632.441516551485,4632.441516551485,5.559049857089671,5.013383364609813,-2.344075852003463,7.357459216613275,3.48270419526103,3.48270419526103,0.9950583415031514,0.0,0.0,0.00023206129391975286,7.829805053600377e-05,0.0001537632433837491,0.0006193021363747942,0.09557984898671194,0.07170615189070377,0.02387369709600817,0.09557987548694387,0.07170615189062854,0.02387369709598312,0.37739345833537896,0.37739345833537896,0.12564859322037994,0.0,4.858452759682677,4.810288792201618,5.003176876848443,4.859571939729676,4.811782785062064,5.003169341570413,24780.893118822194,21063.759150998863,0.85,1.0675276749334124,0.663373396701738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518340046518419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.936720314125,1534.4355320966033,0.37739345833537896,0.12564859322037994,6.112874298809886,3.48270419526103
