time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1090.0,-30.056641599911032,5.013366813775069,35.003447114713076,24.09257049383598,4.994940271772728,-26.551491425234722,-40.062739479448624,1.4897900970956715,-0.15328348319445695,-5.0131202684744505,40.00679225410654,42268.89118960832,25751.98610016925,25751.98610016925,68020.87728977758,77312.41269927971,77312.41269927971,25751.98610016925,103064.39879944896,103064.39879944896,103064.39879944896,127845.27387526205,91502.21603918137,56458.694529506865,38937.24612186055,24780.875075813095,0.0,63718.12119767365,21063.74381444113,1534.4345473593307,0.0,0.8868273709656794,2.817234676449555,0.0014959135982669303,354474.65796870936,1554826.11111363,4.386282844656499,1554826.11111363,4.386282844656499,0.85,0.09557971834757789,4.027634451161993,1.2670238461112606,1.0,0.0,4.02763445116379,1.284771885366907,1.2850700449804435,3.1349023877587228,19310.809999369514,1969.1546042093391,4632.441516551485,4632.441516551485,5.559052609333261,5.013366813775069,-2.3440593455569045,7.357426159331974,3.4827215674923084,3.4827215674923084,0.9950633049978024,0.0,0.0,0.0002320599440607828,7.829764431853571e-05,0.00015376229974224708,0.0006192983357317712,0.09557971834769864,0.07170602703932318,0.023873691308375466,0.09557971729803662,0.07170602703923258,0.02387369130834531,0.3773929291052172,0.3773929291052172,0.12564860533244548,0.0,4.858727905214437,4.810636973038299,5.00323225547578,4.859836785279981,4.81203820688944,5.0034622995978,24780.875075813095,21063.74381444113,0.85,1.0675279812277487,0.6633731565699643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834341936403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.933708648025,1534.4345473593307,0.3773929291052172,0.12564860533244548,6.112874298809886,3.4827215674923084
1091.0,-30.056697144263108,5.013350474664164,35.00344335509558,24.092569411173486,4.994953202287054,-26.551540129848178,-40.06277737263588,1.4897961878714077,-0.15298616058117886,-5.013100804148166,40.00678472260225,42268.8081928215,25751.960693308563,25751.960693308563,68020.76888613007,77312.35580975408,77312.35580975408,25751.960693308563,103064.31650306264,103064.31650306264,103064.31650306264,127845.17107601158,91502.18680353808,56458.63918660273,38937.27512992816,24780.854572948934,0.0,63718.12970287709,21063.726387006594,1534.4330859423544,0.0,0.8868274972792651,2.8172330385780495,0.0014959135982669303,354474.9269268352,1554825.7863307365,4.3862786003244105,1554825.7863307365,4.3862786003244105,0.85,0.09557957349033792,4.027634451161993,1.2670236598374323,1.0,0.0,4.027634451161311,1.2847718596456528,1.2850700175287368,3.1349024505197653,19310.8038294211,1969.153975049696,4632.441516551485,4632.441516551485,5.559047124782488,5.013350474664164,-2.3440318519518955,7.35738232661606,3.482738880264844,3.482738880264844,0.9950682515042412,0.0,0.0,0.00023205860188190672,7.829730838559228e-05,0.00015376129349631444,0.0006192942829409866,0.09557957349045844,0.07170589110912627,0.02387368238133217,0.09557958431260712,0.07170589110903586,0.02387368238130207,0.37739240036992,0.37739240036992,0.12564862049965253,0.0,4.858997909803065,4.811002624742798,5.0032145183047305,4.8601146435669875,4.812502143007123,5.003180580265223,24780.854572948934,21063.726387006594,0.85,1.0675261374324159,0.6633717654602301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346767525885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.930703357006,1534.4330859423544,0.37739240036992,0.12564862049965253,6.112874298809886,3.482738880264844
1092.0,-30.0567523158473,5.013334104483548,35.00343963536083,24.09255470791834,4.994952408723314,-26.55158987148447,-40.06282301908357,1.4897899643597148,-0.15264397415290887,-5.013092660614753,40.00677836503876,42268.75878812699,25751.964421673834,25751.964421673834,68020.72320980082,77312.29940523634,77312.29940523634,25751.964421673834,103064.26382691017,103064.26382691017,103064.26382691017,127845.10842624019,91502.15234592279,56458.61172881034,38937.26735234717,24780.844599330005,0.0,63718.11195167717,21063.717909430503,1534.4324816523247,0.0,0.8868275617357528,2.8172294882969986,0.0014959135982669303,354475.0394542549,1554825.5121720205,4.3862764344869225,1554825.5121720205,4.3862764344869225,0.85,0.09557944506954338,4.027634451161993,1.2670235785143453,1.0,0.0,4.02763445116137,1.2847718915123307,1.285070047689909,3.134902372763607,19310.79655741731,1969.1532335116794,4632.441516551485,4632.441516551485,5.559047929620554,5.013334104483548,-2.344012637145463,7.357346741629011,3.4827562293226793,3.4827562293226793,0.9950732083779084,0.0,0.0,0.00023205726871771041,7.82969037197513e-05,0.00015376036499795912,0.0006192905432890228,0.09557944506964228,0.07170576786864981,0.023873677200992472,0.09557943316891476,0.07170576786857562,0.02387367720096777,0.3773918733225343,0.3773918733225343,0.12564863371220011,0.0,4.859285017337413,4.811379397723954,5.003231869486342,4.860448686461837,4.8129019365799195,5.003316758831147,24780.844599330005,21063.717909430503,0.85,1.0675257179840276,0.6633711749052288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835009665745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.927702565155,1534.4324816523247,0.3773918733225343,0.12564863371220011,6.112874298809886,3.4827562293226793
1093.0,-30.056807246168326,5.013317755304152,35.0034359071496,24.092534591350727,4.994952801186161,-26.551639277279854,-40.06286101704461,1.4897848322969527,-0.15240891513343513,-5.013082118320928,40.00677067867106,42268.678848633164,25751.961901527575,25751.961901527575,68020.64075016073,77312.21612965262,77312.21612965262,25751.961901527575,103064.1780311802,103064.1780311802,103064.1780311802,127845.00405393266,91502.09140027089,56458.55411924833,38937.26364558062,24780.826022752455,0.0,63718.08966833308,21063.702119339585,1534.4313282228247,0.0,0.8868276432094033,2.817227627443669,0.0014959135982669303,354475.1851278094,1554825.1807110112,4.386273696846803,1554825.1807110112,4.386273696846803,0.8499999999999999,0.09557930998288067,4.027634451161993,1.2670234378473837,1.0,0.0,4.027634451162835,1.2847719182611312,1.2850700727395155,3.1349023074953077,19310.783695325492,1969.1519219433235,4632.441516551485,4632.441516551485,5.559047385599384,5.013317755304152,-2.34399169382552,7.357309449129673,3.482773541775967,3.482773541775967,0.9950781547931334,0.0,0.0,0.00023205594139039774,7.829656686090859e-05,0.00015375937452948913,0.0006192865540440903,0.09557930998300038,0.07170563965617249,0.023873670326827887,0.09557930697036965,0.07170563965608268,0.023873670326797984,0.37739134854393647,0.37739134854393647,0.12564864747788873,0.0,4.859558696341594,4.811735728706594,5.003256876414753,4.860673203187503,4.813181047246644,5.003376949915378,24780.826022752455,21063.702119339585,0.85,1.067524797184338,0.6633701523170438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835340344807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.92470738961,1534.4313282228247,0.37739134854393647,0.12564864747788873,6.112874298809886,3.482773541775967
1094.0,-30.056861744495336,5.013301482553355,35.003432187726766,24.092519014980667,4.994957571599649,-26.551687856408595,-40.062902647163696,1.4897836835122071,-0.1521917718205259,-5.0130689416074015,40.006763478230084,42268.61594090871,25751.952730095694,25751.952730095694,68020.56867100441,77312.13357757867,77312.13357757867,25751.952730095694,103064.08630767437,103064.08630767437,103064.08630767437,127844.89563142396,91502.03277614499,56458.51513947226,38937.241818525246,24780.80932374959,0.0,63718.05114227484,21063.68792518715,1534.4302223216023,0.0,0.8868277363291629,2.8172263099676087,0.0014959135982669303,354475.3672038763,1554824.8702047823,4.386270567879899,1554824.8702047823,4.386270567879899,0.85,0.09557917399775748,4.027634451161993,1.2670232746517285,1.0,0.0,4.0276344511614655,1.2847719263544861,1.2850700791427676,3.1349022877471513,19310.77132317315,1969.1506603348903,4632.441516551485,4632.441516551485,5.559045405772579,5.013301482553355,-2.343968818444064,7.357270300997419,3.4827908332809887,3.4827908332809887,0.9950830952231396,0.0,0.0,0.00023205462450863007,7.829619780386173e-05,0.00015375842670476835,0.0006192827365525912,0.09557917399787126,0.0717055106779253,0.023873663319945965,0.09557920342259299,0.07170551067783994,0.023873663319917547,0.377390824591403,0.377390824591403,0.12564866216210627,0.0,4.859817433264084,4.812077239504845,5.003266575236182,4.860877169786875,4.813468272057605,5.003330425526542,24780.80932374959,21063.68792518715,0.85,1.067524311425071,0.6633695661301365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356695779655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.921715208317,1534.4302223216023,0.377390824591403,0.12564866216210627,6.112874298809886,3.4827908332809887
1095.0,-30.056915929816473,5.013285271729339,35.003428492396445,24.092513985838764,4.994962203565684,-26.551736167655918,-40.06294427728278,1.4897824414043843,-0.15180048281933978,-5.01305638709268,40.006756741130495,42268.554211935734,25751.94529888182,25751.94529888182,68020.49951081755,77312.09423535092,77312.09423535092,25751.94529888182,103064.03953423274,103064.03953423274,103064.03953423274,127844.83492580467,91502.0171793885,56458.47715597019,38937.266692687,24780.795391571926,0.0,63718.06208425893,21063.676082836137,1534.429292598497,0.0,0.8868278246052437,2.817222628980582,0.0014959135982669303,354475.5406824572,1554824.5796793706,4.386267601668456,1554824.5796793706,4.386267601668456,0.85,0.09557904025449368,4.027634451161993,1.2670231598103423,1.0,0.0,4.027634451161774,1.284771934868777,1.28507008597678,3.134902266971892,19310.76803160258,1969.1503246881025,4632.441516551485,4632.441516551485,5.559043801604703,5.013285271729339,-2.343946387554918,7.357231659284257,3.4828081205933383,3.4828081205933383,0.9950880344552395,0.0,0.0,0.00023205331519707194,7.829582874842336e-05,0.00015375748644864859,0.0006192789495446503,0.09557904025460029,0.07170538340681477,0.023873656847785522,0.09557903014080474,0.0717053834067348,0.023873656847758887,0.37739030063818374,0.37739030063818374,0.1256486766691264,0.0,4.860100405567039,4.812453365730903,5.003269308021174,4.861255904273321,4.813981681463645,5.003304111068815,24780.795391571926,21063.676082836137,0.85,1.0675230426950086,0.6633684834300362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518359962220437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.918729850295,1534.429292598497,0.37739030063818374,0.1256486766691264,6.112874298809886,3.4828081205933383
1096.0,-30.056969828357108,5.013269042639163,35.003424803413324,24.09248884012925,4.994960893351386,-26.551784815001934,-40.06298597725106,1.4897758799955174,-0.15161937127027159,-5.01304761047899,40.00674953534423,42268.49391608774,25751.94749082114,25751.94749082114,68020.44140690888,77311.99758655584,77311.99758655584,25751.94749082114,103063.94507737698,103063.94507737698,103063.94507737698,127844.72507304211,91501.94175466122,56458.43808419036,38937.22630052318,24780.779995665132,0.0,63718.00629618831,21063.66299631536,1534.4283583668198,0.0,0.8868278953540337,2.8172212715888816,0.0014959135982669303,354475.661957952,1554824.268942725,4.3862652244011,1554824.268942725,4.3862652244011,0.85,0.09557890939483368,4.027634451161993,1.2670229955157266,1.0,0.0,4.027634451161043,1.2847719682525713,1.2850701176949795,3.1349021855139094,19310.752113817845,1969.1487015257858,4632.441516551485,4632.441516551485,5.559044274776207,5.013269042639163,-2.343926742428571,7.357195785067733,3.4828253994656824,3.4828253994656824,0.9950929712759092,0.0,0.0,0.00023205201282191262,7.829545907537675e-05,0.00015375655374653589,0.0006192751929614886,0.09557890939494533,0.07170525848904108,0.023873650905904254,0.09557893352112086,0.07170525848895731,0.023873650905876367,0.3773897790120924,0.3773897790120924,0.12564869061824832,0.0,4.860362683765629,4.812793464578874,5.00329744161661,4.861428239208692,4.814170506457117,5.003426664419635,24780.779995665132,21063.66299631536,0.85,1.0675230654694534,0.6633681179477879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518363209902128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.91574894621,1534.4283583668198,0.3773897790120924,0.12564869061824832,6.112874298809886,3.4828253994656824
1097.0,-30.05702341235341,5.0132529243146235,35.00342112237355,24.092478153202705,4.994968025572325,-26.55183233490697,-40.06302369581533,1.4897769481251495,-0.1513714470411287,-5.0130327435802915,40.00674238874483,42268.41860120999,25751.934198944702,25751.934198944702,68020.3528001547,77311.92518345034,77311.92518345034,25751.934198944702,103063.85938239504,103063.85938239504,103063.85938239504,127844.62218827504,91501.893866651,56458.38728440756,38937.22953582604,24780.76280588,0.0,63717.992341706034,21063.648384998,1534.4271861567704,0.0,0.886827996879318,2.8172197466271514,0.0014959135982669303,354475.86738924973,1554823.9607584546,4.386261812997,1554823.9607584546,4.386261812997,0.85,0.09557877223192753,4.027634451161993,1.2670228433096784,1.0,0.0,4.027634451162181,1.28477196592948,1.285070113707781,3.1349021911823582,19310.742007436747,1969.1476709617198,4632.441516551485,4632.441516551485,5.559041405473616,5.0132529243146235,-2.3439026319826994,7.357155556297323,3.4828426458096944,3.4828426458096944,0.9950978988027698,0.0,0.0,0.00023205071805390502,7.829512469913593e-05,0.0001537555933547691,0.000619271324854522,0.09557877223204113,0.0717051286826895,0.02387364354935163,0.09557881970978402,0.07170512868260427,0.023873643549323253,0.37738925731279327,0.37738925731279327,0.12564870566385597,0.0,4.860616806789892,4.813132551206479,5.003295948029688,4.861661296539182,4.8145170921809495,5.003318242495823,24780.76280588,21063.648384998,0.85,1.067521908652991,0.6633670812246163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366440396553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.91277198112,1534.4271861567704,0.37738925731279327,0.12564870566385597,6.112874298809886,3.4828426458096944
1098.0,-30.05707662355897,5.013236814124631,35.00341746342299,24.092468374315672,4.994969259805389,-26.551880109109955,-40.063061414379604,1.489772745355684,-0.15099106604361623,-5.0130226543436684,40.00673567006093,42268.34503837492,25751.933222799144,25751.933222799144,68020.27826117407,77311.88042383295,77311.88042383295,25751.933222799144,103063.81364663209,103063.81364663209,103063.81364663209,127844.56326584003,91501.87108373886,56458.335698278206,38937.26153940073,24780.74961920794,0.0,63718.01115860867,21063.63717632675,1534.4263532290686,0.0,0.8868280725438493,2.8172159212353924,0.0014959135982669303,354476.00680270884,1554823.6710273142,4.386259270553914,1554823.6710273142,4.386259270553914,0.85,0.09557864164419091,4.027634451161993,1.2670226883562288,1.0,0.0,4.027634451161575,1.2847719882451767,1.28507013437667,3.1349021367310415,19310.737199285573,1969.1471806667491,4632.441516551485,4632.441516551485,5.559041194754161,5.013236814124631,-2.3438820188582814,7.357118832982913,3.482859898519524,3.482859898519524,0.9951028281484354,0.0,0.0,0.00023204943230035276,7.829479032421508e-05,0.00015375464197613767,0.00061926749304917,0.0955786416442961,0.07170500394273782,0.023873637701558276,0.09557864619923387,0.07170500394265891,0.02387363770153201,0.37738873572025244,0.37738873572025244,0.12564871980802556,0.0,4.860895976222139,4.813499694871211,5.003310453064216,4.862031588300056,4.814987405928548,5.003387657495011,24780.74961920794,21063.63717632675,0.85,1.0675204235715405,0.6633657308160382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369652039629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.909799520781,1534.4263532290686,0.37738873572025244,0.12564871980802556,6.112874298809886,3.482859898519524
1099.0,-30.05712955598618,5.013220757306941,35.0034138106113,24.092452937643998,4.994972739447175,-26.551927407795738,-40.0631029048003,1.4897705912559842,-0.150747710366943,-5.013010435016754,40.006728530966306,42268.288063934466,25751.926818122793,25751.926818122793,68020.21488205726,77311.80382077229,77311.80382077229,25751.926818122793,103063.73063889508,103063.73063889508,103063.73063889508,127844.46385541058,91501.81725401372,56458.301497172906,38937.23972982312,24780.733216515488,0.0,63717.97294633861,21063.623234038165,1534.4252846561255,0.0,0.8868281605695163,2.8172141471618057,0.0014959135982669303,354476.17564989446,1554823.3631667625,4.38625631275828,1554823.3631667625,4.38625631275828,0.85,0.09557850769905063,4.027634451161993,1.2670225878013301,1.0,0.0,4.027634451161381,1.28477200096322,1.2850701454543418,3.1349021056984374,19310.725838953116,1969.1460222352298,4632.441516551485,4632.441516551485,5.559039812183798,5.013220757306941,-2.343859853408311,7.357080610715252,3.4828771268194005,3.4828771268194005,0.9951077505198287,0.0,0.0,0.00023204815328949088,7.829442251332833e-05,0.00015375373077616255,0.0006192638230687583,0.09557850769916304,0.0717048767441766,0.023873630954986447,0.09557852893709184,0.07170487674409226,0.023873630954958373,0.3773882161413029,0.3773882161413029,0.12564873420063202,0.0,4.861164730541475,4.8138545469371365,5.003320185380403,4.862262724649838,4.81529713026157,5.0033823492135525,24780.733216515488,21063.623234038165,0.85,1.067520069091681,0.6633652344768024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372841340232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.90683274255,1534.4252846561255,0.3773882161413029,0.12564873420063202,6.112874298809886,3.4828771268194005
1100.0,-30.0571821331893,5.013204704299776,35.0034101631865,24.09243805976587,4.9949729854402936,-26.55197471011844,-40.06314055351538,1.4897655623687087,-0.15043150049655196,-5.01300054382192,40.00672138224748,42268.21693163124,25751.92636085982,25751.92636085982,68020.14329249106,77311.74236338305,77311.74236338305,25751.92636085982,103063.66872424286,103063.66872424286,103063.66872424286,127844.38618167007,91501.77711741797,56458.251685663185,38937.25047972753,24780.7174574272,0.0,63717.96793715473,21063.609838813118,1534.4243066727854,0.0,0.8868282367831458,2.81721114281317,0.0014959135982669303,354476.31232689734,1554823.05489123,4.386253751865302,1554823.05489123,4.386253751865302,0.85,0.0955783764780018,4.027634451161993,1.2670223993295808,1.0,0.0,4.0276344511619255,1.284772027111858,1.2850701699767613,3.134902041894573,19310.717368445974,1969.1451584838835,4632.441516551485,4632.441516551485,5.559039713474948,5.013204704299776,-2.3438394063439163,7.357044110643692,3.482894344369605,3.482894344369605,0.9951126698198872,0.0,0.0,0.000232046882868371,7.829408876038666e-05,0.00015375279410798434,0.0006192600505117344,0.09557837647811317,0.07170475165353747,0.0238736248245757,0.09557837430569406,0.07170475165345393,0.023873624824547877,0.3773876976722985,0.3773876976722985,0.12564874851211308,0.0,4.861441881010933,4.814215476271158,5.003345286015929,4.862569043325379,4.815677954487114,5.003464496301945,24780.7174574272,21063.609838813118,0.85,1.0675190294765768,0.6633641702654507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837601393313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.903869775473,1534.4243066727854,0.3773876976722985,0.12564874851211308,6.112874298809886,3.482894344369605
1101.0,-30.057234446096388,5.013188630942267,35.00340650264415,24.092418292444222,4.994970801558006,-26.552022017522113,-40.06318581579251,1.4897583729830335,-0.1501452908960914,-5.0129918404007485,40.006713705320344,42268.17829990103,25751.9288029011,25751.9288029011,68020.10710280214,77311.67099635913,77311.67099635913,25751.9288029011,103063.59979926024,103063.59979926024,103063.59979926024,127844.29878847305,91501.72598084342,56458.23328438255,38937.21410717874,24780.698989212822,0.0,63717.91309639157,21063.594140830897,1534.4231993981634,0.0,0.8868283088650486,2.817208394389116,0.0014959135982669303,354476.4325912214,1554822.723837726,4.386251329804855,1554822.723837726,4.386251329804855,0.85,0.09557824519993965,4.027634451161993,1.2670223333919428,1.0,0.0,4.027634451161597,1.2847720633541646,1.2850702046034053,3.1349019534617026,19310.70657648139,1969.1440580097576,4632.441516551485,4632.441516551485,5.559040240635684,5.013188630942267,-2.3438198623865234,7.35700849332879,3.482911536307955,3.482911536307955,0.9951175818022728,0.0,0.0,0.00023204561883978582,7.829368751554932e-05,0.0001537519313242365,0.0006192565755341877,0.09557824520005842,0.07170462646644478,0.02387361873361364,0.09557821985827455,0.07170462646635568,0.023873618733583978,0.3773871806965059,0.3773871806965059,0.12564876369752673,0.0,4.861719553372836,4.814570078283111,5.003391497777159,4.8628465495046385,4.816004994898037,5.003592894139956,24780.698989212822,21063.594140830897,0.85,1.0675193803020866,0.6633641349169475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379165236395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.900912160305,1534.4231993981634,0.3773871806965059,0.12564876369752673,6.112874298809886,3.482911536307955
1102.0,-30.057286442366788,5.0131727827126475,35.00340287091086,24.092416720837377,4.994986496708816,-26.552067251913893,-40.063223185110814,1.4897673062552184,-0.14992992869360933,-5.012971492535078,40.006707223362966,42268.1084015109,25751.901787554292,25751.901787554292,68020.01018906519,77311.60089642872,77311.60089642872,25751.901787554292,103063.50268398301,103063.50268398301,103063.50268398301,127844.1861086741,91501.6832218491,56458.19072692839,38937.21388324523,24780.683424691088,0.0,63717.89730793632,21063.580910987424,1534.4219944432182,0.0,0.8868284358739009,2.817207937961845,0.0014959135982669303,354476.71375920577,1554822.4443151578,4.386247062116866,1554822.4443151578,4.386247062116866,0.85,0.09557810579223394,4.027634451161993,1.2670221888786184,1.0,0.0,4.027634451163417,1.2847720241584413,1.2850701637843511,3.1349020491010435,19310.697552538026,1969.1431378236225,4632.441516551485,4632.441516551485,5.559034408862804,5.0131727827126475,-2.343791747563701,7.356964530276349,3.482928695352273,3.482928695352273,0.9951224843863636,0.0,0.0,0.00023204436246833157,7.829335624230888e-05,0.0001537510062260227,0.0006192528495767511,0.09557810579233902,0.0717044949456342,0.02387361084670482,0.09557814300582622,0.07170449494555536,0.02387361084667857,0.3773866647720447,0.3773866647720447,0.12564878087956186,0.0,4.861976275466418,4.81492291546931,5.003359087746389,4.8630415638414775,4.8163728526649265,5.003268138315093,24780.683424691088,21063.580910987424,0.85,1.067518123837916,0.6633632022920857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382300699926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.897958087293,1534.4219944432182,0.3773866647720447,0.12564878087956186,6.112874298809886,3.482928695352273
1103.0,-30.057338083054052,5.013156715459143,35.00339925011275,24.09239353090527,4.994972709839405,-26.552115114643495,-40.06326471045611,1.4897497414281655,-0.1494714608529648,-5.012972053356158,40.00670027840522,42268.05730543394,25751.928070420498,25751.928070420498,68019.98537585443,77311.5626252003,77311.5626252003,25751.928070420498,103063.4906956208,103063.4906956208,103063.4906956208,127844.16281070498,91501.66021205732,56458.15489228808,38937.22813307693,24780.672115084173,0.0,63717.90024816111,21063.571297821545,1534.4215081374082,0.0,0.8868284581641105,2.8172018415724636,0.0014959135982669303,354476.70600974513,1554822.1448265857,4.3862463131324665,1554822.1448265857,4.3862463131324665,0.8499999999999999,0.09557798738743653,4.027634451161993,1.267022067992948,1.0,0.0,4.027634451162626,1.2847721089037725,1.2850702469461601,3.134901842318603,19310.69269650572,1969.1426426461353,4632.441516551485,4632.441516551485,5.55904008251591,5.013156715459143,-2.34377899182358,7.356935707282723,3.482945895521242,3.482945895521242,0.9951273987203548,0.0,0.0,0.0002320431146949355,7.829298812805092e-05,0.00015375012656688457,0.0006192493066313011,0.09557798738753771,0.07170437967549913,0.023873607712038582,0.09557790828709463,0.07170437967542322,0.023873607712013308,0.37738614981798385,0.37738614981798385,0.12564879491997993,0.0,4.862281392591399,4.8153040532419595,5.003435480844814,4.863500592503215,4.816827547238631,5.003739987111203,24780.672115084173,21063.571297821545,0.85,1.0675176851550046,0.6633623697707112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385417186577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.895008613807,1534.4215081374082,0.37738614981798385,0.12564879491997993,6.112874298809886,3.482945895521242
1104.0,-30.057389394718776,5.013140888647918,35.00339561150288,24.092381621617847,4.99498727975733,-26.552159845270328,-40.0632982031442,1.4897577303082168,-0.1493994974235875,-5.012951046068696,40.00669251800232,42267.97435265741,25751.899217347054,25751.899217347054,68019.87357000446,77311.45517594396,77311.45517594396,25751.899217347054,103063.35439329103,103063.35439329103,103063.35439329103,127844.00317253823,91501.57937207872,56458.09854878954,38937.20091476576,24780.648779247203,0.0,63717.84969401296,21063.551462360123,1534.4198394870402,0.0,0.8868285931568911,2.8172033485007657,0.0014959135982669303,354476.99628983747,1554821.8101734875,4.386241777173575,1554821.8101734875,4.386241777173575,0.85,0.09557784374290157,4.027634451161993,1.2670218503987418,1.0,0.0,4.027634451161516,1.2847720740917548,1.2850702105330987,3.134901927261497,19310.675635875556,1969.140902946017,4632.441516551485,4632.441516551485,5.559033854035025,5.013140888647918,-2.343750439854455,7.356891328502373,3.4829630032042886,3.4829630032042886,0.9951322866297968,0.0,0.0,0.0002320418748777041,7.82926912229307e-05,0.00015374918365477342,0.0006192455089259978,0.09557784374302566,0.07170424502001815,0.023873598723007507,0.09557787002181707,0.07170424501992506,0.023873598722976515,0.37738563759237037,0.37738563759237037,0.12564881302622086,0.0,4.862527493312655,4.815636850323017,5.003420764502835,4.863551548645091,4.817007877282435,5.003401843682127,24780.648779247203,21063.551462360123,0.85,1.067516777428158,0.6633615942100598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388512362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.892064530626,1534.4198394870402,0.37738563759237037,0.12564881302622086,6.112874298809886,3.4829630032042886
1105.0,-30.057440402649277,5.013125064134429,35.003392026270255,24.09237156333404,4.994989865770208,-26.55220550106403,-40.0633356423117,1.48975496418426,-0.14906548579364198,-5.012941094463307,40.00668679551143,42267.90894576277,25751.898941618667,25751.898941618667,68019.80788738144,77311.40392523693,77311.40392523693,25751.898941618667,103063.30286685559,103063.30286685559,103063.30286685559,127843.94374717746,91501.54975591614,56458.05477643909,38937.216643863394,24780.640880321862,0.0,63717.85752418525,21063.544748273584,1534.4193083459256,0.0,0.8868286645140994,2.8172001170915477,0.0014959135982669303,354477.13380184566,1554821.563401632,4.386239379465262,1554821.563401632,4.386239379465262,0.8500000000000001,0.09557771874356352,4.027634451161993,1.2670217135781425,1.0,0.0,4.027634451162927,1.2847720895767645,1.2850702244381735,3.134901889477374,19310.669385621593,1969.1402655974869,4632.441516551485,4632.441516551485,5.559033794513845,5.013125064134429,-2.3437299534135083,7.356855017547938,3.482980156642001,3.482980156642001,0.9951371876120003,0.0,0.0,0.00023204064240549347,7.829235933439385e-05,0.00015374828307109962,0.0006192418817041671,0.09557771874365392,0.07170412464593001,0.023873594097723907,0.09557773499754682,0.07170412464586219,0.02387359409770133,0.377385124870938,0.377385124870938,0.12564882890874277,0.0,4.862793380901621,4.8159895620009365,5.003425454520709,4.863875608669673,4.81741928436071,5.00346313718012,24780.640880321862,21063.544748273584,0.85,1.0675156154075536,0.663360486182688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391587818131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.889125317508,1534.4193083459256,0.377385124870938,0.12564882890874277,6.112874298809886,3.482980156642001
1106.0,-30.05749109415527,5.0131091582895175,35.00338842420044,24.092347116116457,4.994983818480095,-26.55225173534608,-40.06337692318482,1.489744459670238,-0.148782401636538,-5.012935170052378,40.00667913462318,42267.86092861094,25751.908701389348,25751.908701389348,68019.76963000029,77311.32928147295,77311.32928147295,25751.908701389348,103063.2379828623,103063.2379828623,103063.2379828623,127843.86103943342,91501.49312404604,56458.024771181386,38937.187058738506,24780.623056571134,0.0,63717.810115309636,21063.529598085464,1534.4182984232787,0.0,0.8868287223966316,2.8171970852546955,0.0014959135982669303,354477.21566580737,1554821.233040015,4.386237434526294,1554821.233040015,4.386237434526294,0.85,0.09557759159952306,4.027634451161993,1.267021613023244,1.0,0.0,4.027634451160693,1.2847721412463713,1.285070274546073,3.1349017634012064,19310.65743391888,1969.139046862984,4632.441516551485,4632.441516551485,5.559035901344691,5.0131091582895175,-2.343712469861202,7.356821628150719,3.482997284394845,3.482997284394845,0.99514208125567,0.0,0.0,0.00023203941758482291,7.829199339163815e-05,0.00015374742419318476,0.0006192384224578878,0.09557759159964,0.07170400279911338,0.02387358880052661,0.09557757546900807,0.07170400279902565,0.02387358880049741,0.3773846131828675,0.3773846131828675,0.1256488441797977,0.0,4.86306305093774,4.816331456131763,5.003477815730548,4.864152768415863,4.817710271666272,5.003698525735388,24780.623056571134,21063.529598085464,0.85,1.0675158092675412,0.663360226161557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394645070638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.88619047881,1534.4182984232787,0.3773846131828675,0.1256488441797977,6.112874298809886,3.482997284394845
1107.0,-30.05754150471332,5.01309347450868,35.00338483293614,24.092345649283402,4.994998677855621,-26.552295625935596,-40.06341031109912,1.4897527990772157,-0.14854945178342405,-5.012914925466533,40.006672245218894,42267.78132749863,25751.88205370054,25751.88205370054,68019.66338119918,77311.26299473389,77311.26299473389,25751.88205370054,103063.14504843442,103063.14504843442,103063.14504843442,127843.7498688754,91501.45319993152,56457.97153269365,38937.20185248653,24780.604820440967,0.0,63717.806672927494,21063.51409737482,1534.4169418246697,0.0,0.8868288503547196,2.817196385440319,0.0014959135982669303,354477.49540715036,1554820.9359472594,4.386233134945289,1554820.9359472594,4.386233134945289,0.85,0.09557745188281722,4.027634451161993,1.267021478400566,1.0,0.0,4.027634451162353,1.2847721047495797,1.2850702364758444,3.1349018524550205,19310.6490082542,1969.138187684296,4632.441516551485,4632.441516551485,5.559030148937734,5.01309347450868,-2.343684471247895,7.3567779457565745,3.483014361238521,3.483014361238521,0.9951469603538632,0.0,0.0,0.00023203819955839233,7.829169741878929e-05,0.00015374650213960303,0.0006192347087631162,0.09557745188292827,0.07170387119634615,0.02387358068658211,0.09557748101606053,0.07170387119626284,0.023873580686554374,0.377384101900363,0.377384101900363,0.12564886185685806,0.0,4.8633158939419445,4.816677210785542,5.003451163228306,4.864365473683108,4.818098622764921,5.003383047532793,24780.604820440967,21063.51409737482,0.85,1.0675141994506139,0.6633590127241059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518397683358892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.883260278884,1534.4169418246697,0.377384101900363,0.12564886185685806,6.112874298809886,3.483014361238521
1108.0,-30.057591659608946,5.013077702926384,35.003381276152425,24.09233140004801,4.994994709069707,-26.552341169391536,-40.06345145227385,1.4897442188515861,-0.14815053213521878,-5.012909185243738,40.006666067011054,42267.73519054168,25751.892589875508,25751.892589875508,68019.62778041718,77311.22114538091,77311.22114538091,25751.892589875508,103063.11373525643,103063.11373525643,103063.11373525643,127843.70923686781,91501.42998712082,56457.944032278596,38937.20661649136,24780.59550161138,0.0,63717.80211810274,21063.506176369672,1534.4164247947697,0.0,0.8868289019319566,2.817191808383908,0.0014959135982669303,354477.57472604956,1554820.6695235649,4.386231401874082,1554820.6695235649,4.386231401874082,0.85,0.0955773301779028,4.027634451161993,1.26702134707477,1.0,0.0,4.027634451161415,1.2847721473905167,1.2850702775696528,3.134901748409215,19310.644109376375,1969.1376881377817,4632.441516551485,4632.441516551485,5.55903242337011,5.013077702926384,-2.343667097970377,7.356744800896761,3.483031478561784,3.483031478561784,0.9951518510176526,0.0,0.0,0.00023203698771515722,7.829133271726617e-05,0.00015374565499789105,0.000619231296785972,0.0955773301779974,0.07170375354761907,0.023873576630378323,0.0955772990861826,0.07170375354754811,0.023873576630354693,0.37738359140444583,0.37738359140444583,0.1256488767001317,0.0,4.8636023077802975,4.817048851553864,5.003481185795863,4.864758653108538,4.81854630541369,5.003612190919625,24780.59550161138,21063.506176369672,0.85,1.0675137170353253,0.6633583360612038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518400704809222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.880334017567,1534.4164247947697,0.37738359140444583,0.1256488767001317,6.112874298809886,3.483031478561784
1109.0,-30.057641471612502,5.013062007251536,35.00337770736168,24.092310515139275,4.994999193783615,-26.55238555871875,-40.063484910037346,1.4897432808892226,-0.14802564035511523,-5.012895799727555,40.00665860371088,42267.6584574347,25751.883480981734,25751.883480981734,68019.54193841643,77311.1183246945,77311.1183246945,25751.883480981734,103063.00180567623,103063.00180567623,103063.00180567623,127843.57793433158,91501.34908730052,56457.8892200382,38937.177630291466,24780.576128655346,0.0,63717.75375894681,21063.489709357043,1534.4151537564599,0.0,0.8868289970650867,2.817191728895265,0.0014959135982669303,354477.75968833436,1554820.3476827063,4.38622820526101,1554820.3476827063,4.38622820526101,0.85,0.09557719632947642,4.027634451161993,1.267021138821729,1.0,0.0,4.027634451159586,1.2847721542636206,1.2850702828979803,3.1349017316385335,19310.6270361171,1969.1359471498527,4632.441516551485,4632.441516551485,5.559030457043338,5.013062007251536,-2.343644148132797,7.356706155384333,3.4830485432586396,3.4830485432586396,0.9951567266453256,0.0,0.0,0.0002320357841626548,7.82910361275421e-05,0.00015374474803511268,0.00061922764387144,0.09557719632959417,0.07170362673958294,0.023873569590011235,0.09557722747057483,0.0717036267394946,0.023873569589981825,0.3773830833387259,0.3773830833387259,0.1256488926968952,0.0,4.86385083881936,4.8173760003437,5.003493192923486,4.864870159372458,4.818709982276744,5.003566673483817,24780.576128655346,21063.489709357043,0.85,1.0675131800117104,0.663357635257187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840371093714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.877411197665,1534.4151537564599,0.3773830833387259,0.1256488926968952,6.112874298809886,3.4830485432586396
1110.0,-30.05769090010237,5.013046366741264,35.003374158526,24.092300107609503,4.99500384734105,-26.552429585983518,-40.06352206980807,1.489742533221527,-0.1477364857518637,-5.012883333510246,40.00665204736471,42267.598830427945,25751.876861232606,25751.876861232606,68019.47569166055,77311.05726748213,77311.05726748213,25751.876861232606,103062.93412871474,103062.93412871474,103062.93412871474,127843.49638333055,91501.30986435773,56457.85142730087,38937.17604117428,24780.56225461582,0.0,63717.7382957901,21063.477916423446,1534.4142218547458,0.0,0.8868290842366977,2.817189381296299,0.0014959135982669303,354477.93194773217,1554820.0649525826,4.386225276167096,1554820.0649525826,4.386225276167096,0.85,0.09557706648191246,4.027634451161993,1.2670210157381372,1.0,0.0,4.027634451161371,1.2847721602273743,1.2850702873286597,3.1349017170867066,19310.618758429096,1969.1351030605863,4632.441516551485,4632.441516551485,5.559029028045454,5.013046366741264,-2.3436218617500284,7.3566682284912925,3.483065604568271,3.483065604568271,0.9951616013052202,0.0,0.0,0.00023203458988225732,7.829070672221873e-05,0.00015374388316003859,0.0006192241604707955,0.09557706648201617,0.0717035029303802,0.023873563551635953,0.09557709917257667,0.0717035029303024,0.023873563551610046,0.3773825747657442,0.3773825747657442,0.12564890854352892,0.0,4.86410535010134,4.817713152970384,5.003499086794591,4.8651468477583535,4.819085407445016,5.003546366310786,24780.56225461582,21063.477916423446,0.85,1.067512399387137,0.6633568604430614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406696514359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.874493575207,1534.4142218547458,0.3773825747657442,0.12564890854352892,6.112874298809886,3.483065604568271
1111.0,-30.057740032114687,5.013030776859485,35.00337062874779,24.092289769928925,4.9950082622421865,-26.552473370244677,-40.0635592295788,1.489741600371517,-0.14744169351348546,-5.01287104312499,40.00664550478197,42267.54032643323,25751.870785813488,25751.870785813488,68019.41111224671,77310.99730973561,77310.99730973561,25751.870785813488,103062.8680955491,103062.8680955491,103062.8680955491,127843.41654635372,91501.27152459192,56457.81454128679,38937.17442589459,24780.548450804625,0.0,63717.72287669922,21063.46618318393,1534.413297740897,0.0,0.8868291704637008,2.817186939013125,0.0014959135982669303,354478.10177752847,1554819.782816023,4.386222378813777,1554819.782816023,4.386222378813777,0.85,0.09557693686300574,4.027634451161993,1.2670208959514278,1.0,0.0,4.027634451162468,1.2847721670426124,1.2850702926202322,3.13490170045722,19310.610667128527,1969.1342779775487,4632.441516551485,4632.441516551485,5.559027716551483,5.013030776859485,-2.34359970071436,7.3566304775738445,3.483082656359758,3.483082656359758,0.9951664732456452,0.0,0.0,0.00023203340277089566,7.829037731817605e-05,0.0001537430254527196,0.0006192207059392487,0.09557693686310954,0.07170337938148881,0.023873557481620736,0.09557696804564916,0.07170337938141093,0.023873557481594806,0.3773820666119518,0.3773820666119518,0.1256489239071927,0.0,4.864365525973767,4.818058939774289,5.00350172079726,4.8654293496115315,4.819465397912211,5.0035356264946245,24780.548450804625,21063.46618318393,0.85,1.06751164419155,0.6633561027945953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409659106106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.871581975409,1534.413297740897,0.3773820666119518,0.1256489239071927,6.112874298809886,3.483082656359758
1112.0,-30.05778886900063,5.013015254963363,35.00336712011582,24.09228446139025,4.995013976507373,-26.552516758906833,-40.06359628457574,1.4897418664129463,-0.14709056389739317,-5.012857890288819,40.00663906115465,42267.48284699725,25751.862627534618,25751.862627534618,68019.34547453187,77310.95252715082,77310.95252715082,25751.862627534618,103062.81515468544,103062.81515468544,103062.81515468544,127843.34997374291,91501.2487669155,56457.779086759256,38937.18853350693,24780.534819057477,0.0,63717.72335256441,21063.454596198855,1534.4123650618849,0.0,0.8868292607209873,2.8171838564045535,0.0014959135982669303,354478.2835248311,1554819.504946764,4.386219346037454,1554819.504946764,4.386219346037454,0.85,0.09557680673073253,4.027634451161993,1.267020756932907,1.0,0.0,4.02763445116304,1.2847721682346676,1.285070292296486,3.134901697548552,19310.605864303147,1969.1337882256578,4632.441516551485,4632.441516551485,5.559025955432891,5.013015254963363,-2.3435768998465147,7.356592154809878,3.483099697356657,3.483099697356657,0.9951713421019021,0.0,0.0,0.00023203222279582765,7.829004884418079e-05,0.00015374217395164688,0.000619217276404193,0.09557680673083487,0.07170325558162773,0.023873551149207143,0.09557681509572324,0.07170325558155095,0.023873551149181577,0.37738155954208596,0.37738155954208596,0.12564893869064442,0.0,4.864640934343527,4.818427998744539,5.003495423225161,4.865767326391449,4.819929181831469,5.003495242532779,24780.534819057477,21063.454596198855,0.85,1.0675106060862474,0.6633551957454885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412603929054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.868674667423,1534.4123650618849,0.37738155954208596,0.12564893869064442,6.112874298809886,3.483099697356657
1113.0,-30.057837431588386,5.012999747578739,35.00336362664423,24.092269234266155,4.995016046781103,-26.5525602650839,-40.06362956771625,1.4897388802759983,-0.14683023381229532,-5.012847229690487,40.006632485468174,42267.410932052575,25751.860886154835,25751.860886154835,68019.2718182074,77310.88223912654,77310.88223912654,25751.860886154835,103062.74312528138,103062.74312528138,103062.74312528138,127843.26431303815,91501.19891780749,56457.72761073098,38937.19034119612,24780.521187756767,0.0,63717.71152895289,21063.44300959325,1534.411485627272,0.0,0.8868293387745424,2.817181677110952,0.0014959135982669303,354478.4308341779,1554819.2213827432,4.386216723324627,1554819.2213827432,4.386216723324627,0.85,0.0955766791731945,4.027634451161993,1.2670206234091896,1.0,0.0,4.027634451164379,1.2847721846268048,1.285070307184871,3.1349016575510027,19310.595344048063,1969.1327154581904,4632.441516551485,4632.441516551485,5.559025579523175,5.012999747578739,-2.343555929524792,7.356555677103531,3.483116732879426,3.483116732879426,0.9951762093941217,0.0,0.0,0.00023203104945370906,7.828975380689025e-05,0.0001537412956468188,0.0006192137389134088,0.09557667917329776,0.0717031339756456,0.023873545197652172,0.09557669479336414,0.07170313397556811,0.02387354519762638,0.37738105498173063,0.37738105498173063,0.12564895246983362,0.0,4.864912140289277,4.818786815713679,5.003503080698408,4.866016995878169,4.82024230463054,5.003553981296818,24780.521187756767,21063.44300959325,0.85,1.0675096481972663,0.6633541901900628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415531064153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.865771634073,1534.411485627272,0.37738105498173063,0.12564895246983362,6.112874298809886,3.483116732879426
1114.0,-30.0578857431902,5.012984147240904,35.003360110239946,24.092250095587247,4.9950093350519555,-26.552604423560062,-40.063670534268,1.4897280154211703,-0.14645088491124625,-5.012841715121617,40.00662483055964,42267.371853617275,25751.872040540136,25751.872040540136,68019.24389415741,77310.83184166493,77310.83184166493,25751.872040540136,103062.70388220507,103062.70388220507,103062.70388220507,127843.20683069281,91501.16530267792,56457.70531462761,38937.17776450035,24780.50294848775,0.0,63717.680712988105,21063.427506214586,1534.4104608930613,0.0,0.8868293945496861,2.8171773312275428,0.0014959135982669303,354478.5070351289,1554818.8912793654,4.386214849198974,1554818.8912793654,4.386214849198974,0.85,0.09557655388955924,4.027634451161993,1.2670205288985747,1.0,0.0,4.027634451161713,1.2847722378632678,1.2850703589339298,3.1349015276516545,19310.58824984414,1969.1319920507146,4632.441516551485,4632.441516551485,5.559027987407929,5.012984147240904,-2.3435387818314926,7.356522929072397,3.483133746910003,3.483133746910003,0.9951810705457153,0.0,0.0,0.00023202988218119804,7.828939066166757e-05,0.00015374049151953046,0.000619210500182639,0.09557655388967574,0.07170301414751779,0.02387353974215796,0.09557648953507068,0.07170301414743038,0.023873539742128858,0.37738055205367504,0.37738055205367504,0.12564896628802052,0.0,4.865205824597695,4.8191580696758365,5.003563401125746,4.866390830210378,4.820653548724408,5.00381516873972,24780.50294848775,21063.427506214586,0.85,1.06750972623353,0.6633538977039628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418441759764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.862872467931,1534.4104608930613,0.37738055205367504,0.12564896628802052,6.112874298809886,3.483133746910003
1115.0,-30.057933732652035,5.012968725759615,35.00335659210016,24.092243809159868,4.99502117417492,-26.552646436858442,-40.06370360786093,1.4897338783806895,-0.146242711961861,-5.012823403962594,40.00661774720241,42267.30148830309,25751.85057775467,25751.85057775467,68019.15206605777,77310.75826847629,77310.75826847629,25751.85057775467,103062.60884623096,103062.60884623096,103062.60884623096,127843.09249423658,91501.11589217902,56457.65911200318,38937.174200195375,24780.483648005622,0.0,63717.65784820099,21063.411100804777,1534.4090833872403,0.0,0.8868295133711127,2.8171767315688605,0.0014959135982669303,354478.7600609374,1554818.5858230984,4.386210856627388,1554818.5858230984,4.386210856627388,0.8499999999999999,0.09557641753978391,4.027634451161993,1.2670203459216283,1.0,0.0,4.027634451164726,1.2847722128304724,1.2850703324055757,3.1349015887327925,19310.577822153995,1969.130928722244,4632.441516551485,4632.441516551485,5.559023354260292,5.012968725759615,-2.343512251727474,7.356480977487089,3.483150707054054,3.483150707054054,0.9951859163011584,0.0,0.0,0.0002320287226973753,7.828909748417993e-05,0.00015373962521319536,0.0006192070110173986,0.09557641753989754,0.07170288566596358,0.02387353187393395,0.0955763961935301,0.07170288566587835,0.02387353187390557,0.3773800514251814,0.3773800514251814,0.12564898333739644,0.0,4.865473888466852,4.819516414520706,5.0035598911526336,4.866580692000753,4.820984522861693,5.00358066921558,24780.483648005622,21063.411100804777,0.85,1.0675086681325374,0.6633530314155524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518421337413145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.85997671112,1534.4090833872403,0.3773800514251814,0.12564898333739644,6.112874298809886,3.483150707054054
