time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1116.0,-30.057981382301648,5.012953338033825,35.003353121085524,24.0922333667055,4.995026012172054,-26.552688844503717,-40.063736751303054,1.4897334743734956,-0.14597116660667098,-5.012811796470365,40.006612083544944,42267.232818730066,25751.84652709475,25751.84652709475,68019.07934582481,77310.69622524535,77310.69622524535,25751.84652709475,103062.5427523401,103062.5427523401,103062.5427523401,127843.01746916471,91501.07503977737,56457.61163325966,38937.18156279745,24780.474716824614,0.0,63717.65627962207,21063.403509300922,1534.40845054642,0.0,0.8868295929408614,2.817174515369762,0.0014959135982669303,354478.92045474146,1554818.3415887072,4.38620818296929,1554818.3415887072,4.38620818296929,0.85,0.09557629345142539,4.027634451161993,1.2670202173432337,1.0,0.0,4.027634451162547,1.2847722170977547,1.2850703351946537,3.134901578320433,19310.56920058175,1969.1300495665444,4632.441516551485,4632.441516551485,5.5590224798488395,5.012953338033825,-2.3434906033004075,7.356443941334232,3.4831676951526003,3.4831676951526003,0.9951907700436001,0.0,0.0,0.0002320275714291101,7.828880368853976e-05,0.00015373876774057033,0.0006192035574311131,0.0955762934515156,0.07170276662278446,0.023873526828731128,0.09557629016273388,0.0717027666227168,0.023873526828708597,0.37737955210068685,0.37737955210068685,0.12564899913955954,0.0,4.865742870823738,4.819874482944385,5.003560894428745,4.866840629863702,4.821328773570372,5.003586978722922,24780.474716824614,21063.403509300922,0.85,1.0675075531235194,0.6633519700291897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518424213759504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.857085797463,1534.40845054642,0.37737955210068685,0.12564899913955954,6.112874298809886,3.4831676951526003
1117.0,-30.058028801666143,5.012937915927684,35.00334965168622,24.09221342476087,4.995024411687915,-26.55273168870633,-40.06376996459437,1.4897272987274348,-0.14571844365724473,-5.012803430075178,40.006605188562915,42267.165401161554,25751.850652736946,25751.850652736946,68019.0160538985,77310.62178918402,77310.62178918402,25751.850652736946,103062.47244192097,103062.47244192097,103062.47244192097,127842.93209369684,91501.01909513197,56457.562707106845,38937.173764472354,24780.45965177588,0.0,63717.63341624824,21063.390704009496,1534.4075387356768,0.0,0.8868296604761725,2.817172168226443,0.0014959135982669303,354479.0360626899,1554818.044255839,4.386205913685875,1554818.044255839,4.386205913685875,0.85,0.09557616880361672,4.027634451161993,1.2670200470043347,1.0,0.0,4.027634451161088,1.284772248353423,1.2850703649855355,3.1349015020552087,19310.557393912306,1969.128845621319,4632.441516551485,4632.441516551485,5.559023370446633,5.012937915927684,-2.3434713580774353,7.356409274005119,3.4831846677315865,3.4831846677315865,0.9951956193518818,0.0,0.0,0.0002320264257300106,7.828850927475261e-05,0.000153737916455258,0.0006192001287650613,0.09557616880372348,0.07170264732352621,0.02387352148019727,0.09557616101588504,0.07170264732344611,0.023873521480170603,0.3773790540415186,0.3773790540415186,0.12564901421541622,0.0,4.866008157753583,4.820217669465649,5.00359182937126,4.867084986417922,4.821606285992118,5.003731477563804,24780.45965177588,21063.390704009496,0.85,1.0675069428512922,0.6633511499876777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427069739603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.854200091728,1534.4075387356768,0.3773790540415186,0.12564901421541622,6.112874298809886,3.4831846677315865
1118.0,-30.05807586860417,5.012922494013256,35.00334616394493,24.092198511958145,4.995024058058988,-26.552774090953406,-40.063806844968326,1.489722280407569,-0.14540505065906473,-5.0127935024969945,40.00659771551402,42267.11490794,25751.850629731376,25751.850629731376,68018.96553767138,77310.56277074604,77310.56277074604,25751.850629731376,103062.41340047741,103062.41340047741,103062.41340047741,127842.85406663014,91500.97893077137,56457.531067962685,38937.16429200964,24780.44066615273,0.0,63717.60495816237,21063.374566229817,1534.4063690300197,0.0,0.8868297380483892,2.8171692053850466,0.0014959135982669303,354479.1732433079,1554817.721994997,4.386203307148313,1554817.721994997,4.386203307148313,0.8499999999999999,0.09557604075418943,4.027634451161993,1.2670199464494365,1.0,0.0,4.027634451160998,1.2847722741774945,1.285070389354507,3.134901439043325,19310.548917545617,1969.127981272465,4632.441516551485,4632.441516551485,5.559023365480446,5.012922494013256,-2.343451003949473,7.356373497962728,3.4832016042929568,3.4832016042929568,0.9952004583694162,0.0,0.0,0.0002320252885510421,7.82881823559115e-05,0.00015373710619513058,0.0006191968653334578,0.09557604075430585,0.0717025253127522,0.023873515441553656,0.09557599599857372,0.07170252531266486,0.023873515441524572,0.3773785563304883,0.3773785563304883,0.125649030526751,0.0,4.8662804880108865,4.820566710458763,5.003633380886413,4.8673884518379396,4.821981705641804,5.003818463940661,24780.44066615273,21063.374566229817,0.85,1.067506626815828,0.6633506538058519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518429911918154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.851317411049,1534.4063690300197,0.3773785563304883,0.125649030526751,6.112874298809886,3.4832016042929568
1119.0,-30.05812266353141,5.012907150974133,35.00334268071681,24.09218792980539,4.995029833725002,-26.552815635402325,-40.06384362056849,1.489722805595286,-0.14515117630469376,-5.012779858728484,40.00659087148847,42267.065059544446,25751.841164694702,25751.841164694702,68018.90622423915,77310.4962707159,77310.4962707159,25751.841164694702,103062.3374354106,103062.3374354106,103062.3374354106,127842.76147545161,91500.93365641798,56457.502445243896,38937.14579019343,24780.424040040998,0.0,63717.569830234424,21063.360434034847,1534.4052491199868,0.0,0.8868298322530497,2.8171674594792955,0.0014959135982669303,354479.36177481496,1554817.4268596184,4.386200141737236,1554817.4268596184,4.386200141737236,0.85,0.09557591125387892,4.027634451161993,1.2670198030350734,1.0,0.0,4.027634451161203,1.2847722740553023,1.285070387779645,3.13490143934148,19310.539362755866,1969.1270069550628,4632.441516551485,4632.441516551485,5.5590213222735025,5.012907150974133,-2.3434279282220474,7.35633507919618,3.4832185152086503,3.4832185152086503,0.9952052900596143,0.0,0.0,0.00023202415794918617,7.82878563670732e-05,0.00015373630158211298,0.0006191936246463483,0.09557591125398748,0.0717024020188117,0.02387350923517578,0.09557587716164173,0.07170240201873025,0.023873509235148662,0.37737805948193054,0.37737805948193054,0.12564904849116368,0.0,4.866544988208318,4.820912874535338,5.00365221362523,4.867628682423799,4.822323409190233,5.0037534877110375,24780.424040040998,21063.360434034847,0.85,1.067506284459137,0.6633502371819654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432732974333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.84844021,1534.4052491199868,0.37737805948193054,0.12564904849116368,6.112874298809886,3.4832185152086503
1120.0,-30.0581691227861,5.012891905777255,35.00333923207204,24.092182132322364,4.995038351913568,-26.552856603460924,-40.063876554463036,1.4897258325877876,-0.14487930230802704,-5.012765234169533,40.00658491234684,42267.00061728748,25751.829423625382,25751.829423625382,68018.83004091286,77310.43817288592,77310.43817288592,25751.829423625382,103062.2675965113,103062.2675965113,103062.2675965113,127842.67970487078,91500.89775896889,56457.460203367904,38937.15283955665,24780.41210835948,0.0,63717.56494791613,21063.35029210556,1534.404375665233,0.0,0.8868299282447296,2.8171655913680262,0.0014959135982669303,354479.56385910924,1554817.1698831846,4.386196916280227,1554817.1698831846,4.386196916280227,0.85,0.09557578384969607,4.027634451161993,1.2670196656649937,1.0,0.0,4.027634451159878,1.2847722622128406,1.2850703744922205,3.134901468237613,19310.531786886677,1969.1262344313989,4632.441516551485,4632.441516551485,5.5590187877419215,5.012891905777255,-2.3434041088833624,7.356296014660617,3.483235424215204,3.483235424215204,0.9952101212043439,0.0,0.0,0.00023202303546245964,7.828756443321481e-05,0.00015373547102924483,0.000619190279483003,0.09557578384979196,0.07170228033694594,0.023873503512846016,0.09557576972272325,0.07170228033687401,0.02387350351282207,0.37737756338151196,0.37737756338151196,0.12564906642746723,0.0,4.866807665877104,4.82126527215803,5.003645010228695,4.867885931861508,4.822702601234255,5.0036440046794155,24780.41210835948,21063.35029210556,0.85,1.0675051706152403,0.663349276637255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435537728018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.845566889338,1534.404375665233,0.37737756338151196,0.12564906642746723,6.112874298809886,3.483235424215204
1121.0,-30.058215295350916,5.012876611799797,35.003335797876154,24.092156916763656,4.995036524059032,-26.552898348123772,-40.063909558206774,1.4897195768312932,-0.1447150480736923,-5.012757502726847,40.00657843591033,42266.937875238575,25751.835277294893,25751.835277294893,68018.77315253347,77310.34342801769,77310.34342801769,25751.835277294893,103062.17870531257,103062.17870531257,103062.17870531257,127842.57817907802,91500.82091015931,56457.4153573778,38937.11728086834,24780.399473765447,0.0,63717.51675463379,21063.33955270063,1534.403613804312,0.0,0.8868299910336237,2.8171643337938774,0.0014959135982669303,354479.67069335136,1554816.890599447,4.386194806484313,1554816.890599447,4.386194806484313,0.85,0.09557566218097888,4.027634451161993,1.2670194964250552,1.0,0.0,4.027634451161837,1.284772293781023,1.285070404634419,3.134901391209845,19310.51556856078,1969.1245806224124,4632.441516551485,4632.441516551485,5.55902005136705,5.012876611799797,-2.343385356483302,7.356261968283099,3.483252337165769,3.483252337165769,0.9952149534759339,0.0,0.0,0.0002320219199073102,7.828727188120673e-05,0.00015373464802610347,0.0006191869647271974,0.09557566218107912,0.07170216324180677,0.02387349893927235,0.09557568636972835,0.07170216324173156,0.02387349893924731,0.37737706848854924,0.37737706848854924,0.1256490827743131,0.0,4.867051728237641,4.82158085212501,5.003673907448274,4.868042454653164,4.822857837858066,5.003804197413956,24780.399473765447,21063.33955270063,0.85,1.0675050852101338,0.6633487936763441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438322363476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.842698733486,1534.403613804312,0.37737706848854924,0.1256490827743131,6.112874298809886,3.483252337165769
1122.0,-30.058261125699005,5.012861423137826,35.00333236566916,24.092151258979015,4.995044108585617,-26.552938843414143,-40.063942422252126,1.4897218263001342,-0.1444156038487563,-5.012742527212989,40.006571625448366,42266.87584109566,25751.822639436472,25751.822639436472,68018.69848053213,77310.28966754526,77310.28966754526,25751.822639436472,103062.11230698174,103062.11230698174,103062.11230698174,127842.49469110392,91500.78871837628,56457.37489192415,38937.1264738357,24780.38238412217,0.0,63717.50885795787,21063.325026503844,1534.402437695477,0.0,0.8868300918931745,2.8171621440351386,0.0014959135982669303,354479.8776273345,1554816.596911552,4.3861914174607515,1554816.596911552,4.3861914174607515,0.85,0.0955755313724605,4.027634451161993,1.2670194134535269,1.0,0.0,4.0276344511632125,1.2847722855444412,1.2850703949732465,3.1349014113074705,19310.508774742742,1969.1238878457723,4632.441516551485,4632.441516551485,5.559017323246604,5.012861423137826,-2.343361301576482,7.356222724714308,3.4832692099921982,3.4832692099921982,0.9952197742834852,0.0,0.0,0.00023202081262519832,7.828698056851815e-05,0.00015373383205668017,0.000619183678300637,0.09557553137256905,0.07170203911062897,0.023873492261940073,0.09557554969138932,0.07170203911054754,0.02387349226191296,0.3773765725628785,0.3773765725628785,0.1256491000348946,0.0,4.8673011227247684,4.821913637388434,5.0036724480980865,4.868326923364236,4.823273182230707,5.003695086062805,24780.38238412217,21063.325026503844,0.85,1.0675040455860048,0.6633479023060836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441089816572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.839834772345,1534.402437695477,0.3773765725628785,0.1256491000348946,6.112874298809886,3.4832692099921982
1123.0,-30.058306727923227,5.012846292319561,35.00332896546736,24.092145880591147,4.995050109443626,-26.552979291779067,-40.063975216448284,1.4897226732988662,-0.14408522052764283,-5.01272970253986,40.00656569325491,42266.81475609954,25751.81569819185,25751.81569819185,68018.63045429139,77310.24332090959,77310.24332090959,25751.81569819185,103062.05901910143,103062.05901910143,103062.05901910143,127842.4300720584,91500.76320703431,56457.33464222158,38937.14284979192,24780.37105295696,0.0,63717.51390274888,21063.31539501342,1534.401639767337,0.0,0.8868301786284283,2.8171592961215546,0.0014959135982669303,354480.054840741,1554816.3410973083,4.386188503033967,1554816.3410973083,4.386188503033967,0.8500000000000001,0.0955754058201122,4.027634451161993,1.267019265093841,1.0,0.0,4.027634451161362,1.2847722838572628,1.285070391870085,3.1349014154242605,19310.5033907783,1969.123338834189,4632.441516551485,4632.441516551485,5.559015824847844,5.012846292319561,-2.343338803220587,7.356185095540148,3.4832860890988364,3.4832860890988364,0.9952245968853818,0.0,0.0,0.00023201971085949242,7.828668987598368e-05,0.00015373302098350874,0.0006191804115943894,0.0955754058202069,0.07170191909858359,0.023873486721623313,0.0955754127185308,0.07170191909851255,0.02387348672159966,0.377376077065216,0.377376077065216,0.12564911620409752,0.0,4.8675649659235205,4.822267526532926,5.00366543590053,4.868644482012201,4.823707408890016,5.003661772728492,24780.37105295696,21063.31539501342,0.85,1.0675028934447637,0.6633468911014132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443836759152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.836976127859,1534.401639767337,0.377376077065216,0.12564911620409752,6.112874298809886,3.4832860890988364
1124.0,-30.05835207200222,5.0128310695571425,35.00332555835473,24.092121223825984,4.995044633297516,-26.55302065551929,-40.06401195712385,1.489713216814039,-0.14383393383940302,-5.012723979615031,40.00655869155653,42266.77101563206,25751.826731490197,25751.826731490197,68018.59774712226,77310.16563478913,77310.16563478913,25751.826731490197,103061.99236627933,103061.99236627933,103061.99236627933,127842.34825476016,91500.7016056404,56457.30698648102,38937.10513239931,24780.355888480826,0.0,63717.46102088013,21063.302505208703,1534.4007798259784,0.0,0.8868302330985847,2.8171566591917543,0.0014959135982669303,354480.1339210635,1554816.039162796,4.386186672760133,1554816.039162796,4.386186672760133,0.8500000000000001,0.0955752845296487,4.027634451161993,1.267019147505053,1.0,0.0,4.027634451160788,1.2847723303571803,1.2850704369732195,3.1349013019624015,19310.490390297382,1969.1220131540722,4632.441516551485,4632.441516551485,5.55901820659369,5.0128310695571425,-2.343321548311136,7.356152617868279,3.483302960340556,3.483302960340556,0.9952294172401589,0.0,0.0,0.0002320186153354457,7.828636420246615e-05,0.00015373225113297955,0.0006191773109178758,0.09557528452975549,0.07170180254404984,0.02387348198570564,0.0955752755636443,0.07170180254396973,0.023873481985678964,0.37737558341211896,0.37737558341211896,0.12564913116235193,0.0,4.867827848074796,4.822602290604493,5.003712062702846,4.868890045775629,4.823952204601369,5.003909451933453,24780.355888480826,21063.302505208703,0.85,1.067503266095814,0.6633467551662376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446570029622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.834120525777,1534.4007798259784,0.37737558341211896,0.12564913116235193,6.112874298809886,3.483302960340556
1125.0,-30.05839703660513,5.012816044400353,35.003322156648906,24.09211458815264,4.995058473866394,-26.553059745868136,-40.0640408048406,1.489721183128821,-0.14368050081742467,-5.0127046114922775,40.00655203481642,42266.69615615076,25751.803018814815,25751.803018814815,68018.49917496557,77310.08246702894,77310.08246702894,25751.803018814815,103061.88548584376,103061.88548584376,103061.88548584376,127842.22356656009,91500.64218993249,56457.25587905213,38937.09590097818,24780.33808071633,0.0,63717.433981694514,21063.28736860888,1534.3994595875333,0.0,0.8868303557531201,2.8171569030587147,0.0014959135982669303,354480.40155309316,1554815.752103976,4.386182551395862,1554815.752103976,4.386182551395862,0.8499999999999999,0.09557514994860741,4.027634451161993,1.2670189304603268,1.0,0.0,4.027634451161581,1.2847722953338103,1.2850704005459366,3.1349013874209755,19310.477851087995,1969.1207345105613,4632.441516551485,4632.441516551485,5.5590130877648205,5.012816044400353,-2.343294282607864,7.356110327008217,3.4833197786277594,3.4833197786277594,0.9952342224650741,0.0,0.0,0.0002320175289843412,7.828610849390912e-05,0.00015373142049043207,0.0006191739653933349,0.09557514994871491,0.07170167571984264,0.023873474228872277,0.09557521482033218,0.07170167571976199,0.023873474228845424,0.37737509031034605,0.37737509031034605,0.1256491484012721,0.0,4.868059788516518,4.822918807570488,5.003689589531177,4.869024110674843,4.824221609258075,5.003636524594697,24780.33808071633,21063.28736860888,0.85,1.0675021720822393,0.6633458617981012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449287828554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.83126857513,1534.3994595875333,0.37737509031034605,0.1256491484012721,6.112874298809886,3.4833197786277594
1126.0,-30.058441690170458,5.012800939226693,35.00331878401475,24.092105298209958,4.995055530357935,-26.55310023480883,-40.064077405817784,1.4897140749956648,-0.14323340344702729,-5.012698242307463,40.00654607817995,42266.65484366838,25751.812620839086,25751.812620839086,68018.46746450747,77310.05672525117,77310.05672525117,25751.812620839086,103061.86934609026,103061.86934609026,103061.86934609026,127842.1979536889,91500.63327935945,56457.231397774136,38937.11320176146,24780.32860759864,0.0,63717.4418093601,21063.279316458844,1534.39891509337,0.0,0.8868304097281229,2.817151766019239,0.0014959135982669303,354480.4895636116,1554815.4952357807,4.386180737760374,1554815.4952357807,4.386180737760374,0.85,0.0955750315456188,4.027634451161993,1.2670188639732083,1.0,0.0,4.0276344511635855,1.284772330813604,1.2850704346478374,3.134901300848707,19310.475970582906,1969.1205427524085,4632.441516551485,4632.441516551485,5.559015160543125,5.012800939226693,-2.3432765414600953,7.356077480686789,3.483336631154723,3.483336631154723,0.9952390374727781,0.0,0.0,0.00023201645015258517,7.828578406091887e-05,0.0001537306660916663,0.0006191709269508759,0.09557503154571056,0.07170156134464727,0.023873470201063302,0.09557501244187566,0.07170156134457842,0.023873470201040387,0.3773745967658174,0.3773745967658174,0.12564916330374426,0.0,4.868338419245902,4.823280203529691,5.003719254334101,4.869464838860438,4.824737871556067,5.003850024345411,24780.32860759864,21063.279316458844,0.85,1.0675015432668478,0.6633451319362198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184519828837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.828422715185,1534.39891509337,0.3773745967658174,0.12564916330374426,6.112874298809886,3.483336631154723
1127.0,-30.05848612871698,5.0127858582883755,35.00331539052118,24.092090071085863,4.9950570063727255,-26.553140088154688,-40.06410635830832,1.4897109658098144,-0.14296787948791234,-5.012687052331701,40.00653872533422,42266.58270194738,25751.809712598133,25751.809712598133,68018.39241454551,77309.98894512372,77309.98894512372,25751.809712598133,103061.79865772185,103061.79865772185,103061.79865772185,127842.10802241087,91500.5840331791,56457.177790000205,38937.118047976546,24780.30936468902,0.0,63717.427412665565,21063.262959985666,1534.397698582,0.0,0.8868304932884381,2.817149580360068,0.0014959135982669303,354480.64418871066,1554815.1781588602,4.386177930017363,1554815.1781588602,4.386177930017363,0.85,0.09557490377761331,4.027634451161993,1.2670186908869074,1.0,0.0,4.027634451161921,1.2847723475754744,1.285070450034152,3.134901259949003,19310.465577570874,1969.1194829601216,4632.441516551485,4632.441516551485,5.559014532744384,5.0127858582883755,-2.343255306677345,7.3560411649657205,3.483353434501336,3.483353434501336,0.9952438384289531,0.0,0.0,0.00023201537652027944,7.828552742539793e-05,0.0001537298490948815,0.0006191676363864791,0.09557490377772848,0.07170143988387401,0.023873463893854474,0.09557487152205955,0.0717014398837876,0.023873463893825705,0.3773741058007544,0.3773741058007544,0.12564917948511306,0.0,4.8686103610133955,4.8236323291795316,5.003749989676862,4.869719172843816,4.825062057925663,5.003894208409463,24780.30936468902,21063.262959985666,0.85,1.0675006066083736,0.6633441496030292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845465929705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.82558158754,1534.397698582,0.3773741058007544,0.12564917948511306,6.112874298809886,3.483353434501336
1128.0,-30.05853028014832,5.012770812859387,35.00331199865136,24.092079803254478,4.995060217203018,-26.553179509587405,-40.064139012806095,1.4897094466415162,-0.14266187038236922,-5.012675327162384,40.00653198564371,42266.527210768574,25751.805451478645,25751.805451478645,68018.33266224722,77309.9342978827,77309.9342978827,25751.805451478645,103061.73974936135,103061.73974936135,103061.73974936135,127842.03316577761,91500.54850624852,56457.1414191322,38937.11898568481,24780.293416416258,0.0,63717.412402101065,21063.249403953818,1534.3966591795634,0.0,0.8868305773521421,2.817146924697715,0.0014959135982669303,354480.8062092685,1554814.8875230888,4.386175105360149,1554814.8875230888,4.386175105360149,0.85,0.09557477806768713,4.027634451161993,1.2670185804413632,1.0,0.0,4.027634451160764,1.284772356884864,1.285070457975175,3.1349012372336817,19310.458079896656,1969.1187184101254,4632.441516551485,4632.441516551485,5.559013612901257,5.012770812859387,-2.3432336880107223,7.3560045008701085,3.4833702199836547,3.4833702199836547,0.9952486342810442,0.0,0.0,0.00023201430982919152,7.828523797613552e-05,0.00015372907185305602,0.0006191645059405259,0.09557477806779337,0.07170131989185963,0.02387345817593374,0.0955747257430116,0.07170131989177993,0.0238734581759072,0.3773736165777958,0.3773736165777958,0.12564919677432176,0.0,4.868886568096968,4.823991413683302,5.0037768947301515,4.870013456779986,4.8254499931209125,5.003906809948717,24780.293416416258,21063.249403953818,0.85,1.0674999203201216,0.6633434349787696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518457322823697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.822743278986,1534.3966591795634,0.3773736165777958,0.12564919677432176,6.112874298809886,3.4833702199836547
1129.0,-30.05857415361284,5.012755849187664,35.0033086259615,24.092068976629548,4.99506729091853,-26.553218294512455,-40.064171597454674,1.489711431817509,-0.14244969463396728,-5.012661381523651,40.00652576056176,42266.47252430961,25751.795640606713,25751.795640606713,68018.26816491633,77309.861510085,77309.861510085,25751.795640606713,103061.65715069171,103061.65715069171,103061.65715069171,127841.9367664704,91500.49629040946,56457.107304631536,38937.09887308658,24780.27961577869,0.0,63717.37848886527,21063.237673411888,1534.3956898832646,0.0,0.8868306708514807,2.8171457626075522,0.0014959135982669303,354480.998912758,1554814.619078825,4.386171963652933,1554814.619078825,4.386171963652933,0.8500000000000001,0.09557465219946171,4.027634451161993,1.267018413399346,1.0,0.0,4.027634451160561,1.2847723497869552,1.285070449513727,3.1349012545528923,19310.447060161936,1969.1175947099098,4632.441516551485,4632.441516551485,5.559011495039242,5.012755849187664,-2.343210433118038,7.355966282305701,3.4833869910430573,3.4833869910430573,0.995253426012302,0.0,0.0,0.00023201324985820828,7.828494914700218e-05,0.0001537283007112061,0.0006191614000630444,0.09557465219956118,0.07170119978230181,0.023873452417259366,0.0955746360187305,0.07170119978222719,0.02387345241723452,0.37737312940544154,0.37737312940544154,0.12564921473792176,0.0,4.869146337023096,4.8243358178428934,5.003782079235066,4.870211686889661,4.825739886515976,5.0038293343625355,24780.27961577869,21063.237673411888,0.85,1.067499476250465,0.663342929773794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845996914235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.81990924102,1534.3956898832646,0.37737312940544154,0.12564921473792176,6.112874298809886,3.4833869910430573
1130.0,-30.058617670781818,5.012740934327131,35.00330528144967,24.0920583246276,4.995072769982684,-26.553256918210693,-40.06420034039763,1.4897120174109617,-0.14220310616644838,-5.012648927125211,40.00651983592688,42266.403584473985,25751.789783263877,25751.789783263877,68018.19336773787,77309.79617896577,77309.79617896577,25751.789783263877,103061.58596222964,103061.58596222964,103061.58596222964,127841.85391415194,91500.45074178306,56457.058147288735,38937.10288277147,24780.2679519223,0.0,63717.370834693764,21063.22775913395,1534.3948766743115,0.0,0.8868307556748948,2.817143973713557,0.0014959135982669303,354481.1710100747,1554814.3635907762,4.3861691134691805,1554814.3635907762,4.3861691134691805,0.8499999999999999,0.09557452904716272,4.027634451161993,1.2670182688860225,1.0,0.0,4.02763445116266,1.2847723492185483,1.2850704475943615,3.13490125593983,19310.437447489057,1969.1166144900715,4632.441516551485,4632.441516551485,5.559010230621155,5.012740934327131,-2.3431882599676825,7.355929194294814,3.483403761690186,3.483403761690186,0.9952582176257675,0.0,0.0,0.00023201219849963727,7.828469437142463e-05,0.00015372750412821263,0.0006191581917179367,0.09557452904725722,0.07170108186560259,0.023873447181654635,0.09557453381688089,0.07170108186553169,0.023873447181631032,0.377372643222353,0.377372643222353,0.1256492319412582,0.0,4.869401544656455,4.824675682639679,5.0037826388089,4.870445820958764,4.8260587658132295,5.003808558670812,24780.2679519223,21063.22775913395,0.85,1.0674984305959834,0.6633419274961696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518462598801336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.817079299943,1534.3948766743115,0.377372643222353,0.1256492319412582,6.112874298809886,3.483403761690186
1131.0,-30.058660955346923,5.012725938863686,35.0033019303545,24.092038766853534,4.995068260748574,-26.55329633139995,-40.064232994895406,1.4897036368010386,-0.141895993492426,-5.012642614721024,40.00651295514764,42266.35180325922,25751.799455613465,25751.799455613465,68018.15125887268,77309.73510784974,77309.73510784974,25751.799455613465,103061.53456346321,103061.53456346321,103061.53456346321,127841.78732346458,91500.40531558899,56457.02201099615,38937.092560658704,24780.252760001364,0.0,63717.34532066007,21063.21484600116,1534.3940008968739,0.0,0.8868308127066113,2.8171406713959066,0.0014959135982669303,354481.2582361372,1554814.0668709492,4.3861671971250225,1554814.0668709492,4.3861671971250225,0.85,0.0955744093430844,4.027634451161993,1.2670181342633442,1.0,0.0,4.027634451161698,1.2847723905826833,1.2850704876244932,3.1349011550095174,19310.427860654545,1969.115636905013,4632.441516551485,4632.441516551485,5.559012318580505,5.012725938863686,-2.3431706253410387,7.355896564204725,3.483420522122572,3.483420522122572,0.9952630063207348,0.0,0.0,0.0002320111527650436,7.82844049250107e-05,0.0001537267478400329,0.0006191551456656091,0.0955744093431897,0.07170096669740973,0.02387344264577997,0.09557437337822988,0.07170096669733073,0.023873442645753664,0.3773721577848917,0.3773721577848917,0.125649248259261,0.0,4.869668201564082,4.825015304559258,5.003829793154409,4.870746621228591,4.826385768380703,5.004030413438329,24780.252760001364,21063.21484600116,0.85,1.0674981971795692,0.6633413804444006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465207105804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.814255034204,1534.3940008968739,0.3773721577848917,0.125649248259261,6.112874298809886,3.483420522122572
1132.0,-30.05870394786363,5.01271102692827,35.00329856517049,24.092022841237508,4.995073973080903,-26.553334459456806,-40.064265474770195,1.4897044846735161,-0.14173634271600122,-5.012628624934727,40.006505842589604,42266.300493235394,25751.78943224994,25751.78943224994,68018.08992548534,77309.64735603197,77309.64735603197,25751.78943224994,103061.43678828192,103061.43678828192,103061.43678828192,127841.67043389291,91500.33722915319,56456.9903663543,38937.05206977654,24780.233645610995,0.0,63717.28571538754,21063.198598769344,1534.3927245854536,0.0,0.886830909643473,2.8171402053560914,0.0014959135982669303,354481.4515498596,1554813.7601561728,4.386163939913455,1554813.7601561728,4.386163939913455,0.85,0.0955742809523691,4.027634451161993,1.2670179853541779,1.0,0.0,4.027634451160734,1.284772388761136,1.2850704844679934,3.134901159454173,19310.41349155747,1969.1141716648876,4632.441516551485,4632.441516551485,5.559010154848165,5.01271102692827,-2.3431473853648996,7.35585841229317,3.483437233381644,3.483437233381644,0.9952677809661841,0.0,0.0,0.00023201011409049914,7.828411702741922e-05,0.00015372599706307992,0.000619152121810488,0.09557428095248185,0.07170084474876429,0.023873436203717575,0.0955742885153902,0.07170084474867969,0.023873436203689407,0.3773716731557742,0.3773716731557742,0.1256492666961194,0.0,4.869907745850298,4.825327601897186,5.003850470948294,4.870892282218733,4.826603326460315,5.00395978320978,24780.233645610995,21063.198598769344,0.85,1.06749823320015,0.6633411957004974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467801469503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.811433977724,1534.3927245854536,0.3773716731557742,0.1256492666961194,6.112874298809886,3.483437233381644
1133.0,-30.058746617484623,5.012696118544973,35.00329521309843,24.09201805656778,4.995075782147226,-26.553372687252832,-40.06429791972039,1.4897018519148773,-0.14131863594070637,-5.01261836778801,40.00649949413654,42266.25062754482,25751.789005995557,25751.789005995557,68018.03963354038,77309.62047499687,77309.62047499687,25751.789005995557,103061.40948099243,103061.40948099243,103061.40948099243,127841.62960698543,91500.32830276381,56456.958455309585,38937.077608282474,24780.220125993004,0.0,63717.297734275475,21063.187107094054,1534.3918584060978,0.0,0.8868309848205324,2.817135909100457,0.0014959135982669303,354481.5932852589,1554813.486391927,4.38616141386144,1554813.486391927,4.38616141386144,0.85,0.0955741591659762,4.027634451161993,1.2670178930414844,1.0,0.0,4.0276344511623705,1.2847724032059629,1.2850704975916705,3.1349011242081604,19310.411607714468,1969.1139795663626,4632.441516551485,4632.441516551485,5.559010062833106,5.012696118544973,-2.3431268831182313,7.355823001663204,3.4834539448459,3.4834539448459,0.9952725556702572,0.0,0.0,0.00023200908322116483,7.82838294403722e-05,0.00015372525378079261,0.0006191491281411408,0.09557415916607603,0.07170072770037463,0.023873431465701405,0.09557409690997898,0.07170072770029973,0.023873431465676467,0.3773711877420551,0.3773711877420551,0.1256492852532544,0.0,4.870182287741557,4.825683487300523,5.003880326499711,4.87129973184733,4.827126486721397,5.00401925234047,24780.220125993004,21063.187107094054,0.85,1.067497242541587,0.6633402879671797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470378329458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.808617329129,1534.3918584060978,0.3773711877420551,0.1256492852532544,6.112874298809886,3.4834539448459
1134.0,-30.05878901925407,5.012681309652431,35.00329187768009,24.092001711856597,4.995084028579658,-26.553410030160503,-40.064326488040365,1.4897050394854956,-0.14122476586970834,-5.012603565076321,40.00649327506716,42266.185690024344,25751.777067105002,25751.777067105002,68017.96275712934,77309.52079501316,77309.52079501316,25751.777067105002,103061.29786211817,103061.29786211817,103061.29786211817,127841.5036793208,91500.2490755289,56456.91397053779,38937.03900554568,24780.205817202626,0.0,63717.24482274831,21063.17494462223,1534.3908364981169,0.0,0.8868310826590136,2.817136403240815,0.0014959135982669303,354481.79783230484,1554813.2182071256,4.386158126355089,1554813.2182071256,4.386158126355089,0.85,0.09557403337204504,4.027634451161993,1.267017706218176,1.0,0.0,4.02763445116088,1.2847723904097519,1.2850704834763087,3.134901155431478,19310.394887440943,1969.1122745729626,4632.441516551485,4632.441516551485,5.559007485598074,5.012681309652431,-2.34310304344826,7.355784353100692,3.483470632528486,3.483470632528486,0.9952773235795674,0.0,0.0,0.00023200805882712575,7.828357621598782e-05,0.00015372448261113795,0.000619146022151672,0.09557403337214468,0.0717006076560643,0.02387342571608038,0.09557406056571162,0.07170060765598954,0.02387342571605549,0.37737070455319555,0.37737070455319555,0.12564930447717979,0.0,4.870416009568601,4.825995041053545,5.003879917901941,4.871378799206639,4.8272693331983305,5.003906430325628,24780.205817202626,21063.17494462223,0.85,1.067496922479071,0.663339819661105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847293583675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.805805716123,1534.3908364981169,0.37737070455319555,0.12564930447717979,6.112874298809886,3.483470632528486
1135.0,-30.0588311097759,5.01266653220924,35.00328857118966,24.091991234477632,4.99508853128635,-26.55344746732196,-40.06435505636034,1.489704888831819,-0.14095944993977128,-5.012591902133219,40.00648744681739,42266.122143589906,25751.773293182974,25751.773293182974,68017.89543677287,77309.4599473656,77309.4599473656,25751.773293182974,103061.23324054858,103061.23324054858,103061.23324054858,127841.42797957564,91500.20703924762,56456.8692354694,38937.04200419802,24780.19473902706,0.0,63717.236743225076,21063.165528173,1534.3900739173207,0.0,0.8868311631059557,2.817134275620789,0.0014959135982669303,354481.9589934201,1554812.9668756635,4.386155423228531,1554812.9668756635,4.386155423228531,0.85,0.09557391200316885,4.027634451161993,1.267017573793419,1.0,0.0,4.02763445116145,1.284772393214314,1.2850704849750065,3.1349011485882228,19310.38601602038,1969.1113699398247,4632.441516551485,4632.441516551485,5.559006670925721,5.01266653220924,-2.3430814940364946,7.355748026245735,3.483487325376811,3.483487325376811,0.9952820929648032,0.0,0.0,0.00023200704195670946,7.828332299236087e-05,0.0001537237189643486,0.0006191429464615546,0.0955739120032616,0.0717004910824158,0.023873420920845802,0.09557394955437892,0.07170049108234622,0.02387342092082263,0.37737022069202714,0.37737022069202714,0.12564932241841617,0.0,4.870654908979475,4.826312666532033,5.003882001491149,4.871632452193467,4.827605291364932,5.003912512500733,24780.19473902706,21063.165528173,0.85,1.0674960012920691,0.6633389064550728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475477290556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.80299804676,1534.3900739173207,0.37737022069202714,0.12564932241841617,6.112874298809886,3.483487325376811
1136.0,-30.058872986917233,5.012651695446443,35.00328525760286,24.091981909610354,4.995085517916594,-26.553485464034253,-40.064387501310534,1.4896979950330882,-0.14051525680429222,-5.012584561908147,40.006480627137904,42266.07553375882,25751.78041153568,25751.78041153568,68017.8559452945,77309.43434488875,77309.43434488875,25751.78041153568,103061.21475642444,103061.21475642444,103061.21475642444,127841.39404437493,91500.19711923554,56456.83830810354,38937.06534570222,24780.179287950494,0.0,63717.244633652714,21063.15239475792,1534.3891625880965,0.0,0.8868312251463235,2.817129290357512,0.0014959135982669303,354482.06042229536,1554812.67279084,4.386153338588102,1554812.67279084,4.386153338588102,0.85,0.09557379182720688,4.027634451161993,1.2670175034599382,1.0,0.0,4.027634451161148,1.2847724275528485,1.2850705180216218,3.1349010648006908,19310.38392248127,1969.1111564582473,4632.441516551485,4632.441516551485,5.559008207556607,5.012651695446443,-2.343063147635788,7.355714843082231,3.483504003030869,3.483504003030869,0.9952868580088197,0.0,0.0,0.00023200603024545505,7.828303540801037e-05,0.0001537229948374447,0.0006191400299430895,0.09557379182731185,0.07170037553030364,0.0238734162970082,0.09557373034599269,0.0717003755302249,0.02387341629698198,0.37736973686906544,0.37736973686906544,0.12564933948442164,0.0,4.87093503930322,4.826672770419407,5.003921568306168,4.872069305103878,4.828127112272398,5.0040937928093285,24780.179287950494,21063.15239475792,0.85,1.0674952493060315,0.6633380928000093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478000089818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.800195199332,1534.3891625880965,0.37736973686906544,0.12564933948442164,6.112874298809886,3.483504003030869
1137.0,-30.05891458760774,5.012636984258522,35.003281944617896,24.091975937504344,4.995094797162167,-26.553521982549388,-40.06441970178855,1.489702192103236,-0.14026991356729468,-5.012568522407232,40.006474017494384,42266.0292110363,25751.765342550425,25751.765342550425,68017.79455358672,77309.3723469964,77309.3723469964,25751.765342550425,103061.13768954683,103061.13768954683,103061.13768954683,127841.29976784153,91500.15566898031,56456.81253301779,38937.04792884724,24780.162078294707,0.0,63717.21000714195,21063.1377665505,1534.3879499461766,0.0,0.8868313306920083,2.8171279366079434,0.0014959135982669303,354482.2820597942,1554812.387763434,4.386149792110534,1554812.387763434,4.386149792110534,0.85,0.0955736636361036,4.027634451161993,1.2670173474075277,1.0,0.0,4.027634451161277,1.2847724099941802,1.2850704991675794,3.134901107644612,19310.375174736808,1969.110264436562,4632.441516551485,4632.441516551485,5.559004954631514,5.012636984258522,-2.343038428229244,7.355675412487766,3.483520638161107,3.483520638161107,0.9952916109031734,0.0,0.0,0.00023200502521701053,7.828274999156967e-05,0.00015372227522544087,0.0006191371316089914,0.09557366363620959,0.07170025387444567,0.02387340976176392,0.09557362026065044,0.07170025387436615,0.023873409761737446,0.37736925586544295,0.37736925586544295,0.12564935812561379,0.0,4.871201702635858,4.82702874020282,5.003919617032977,4.8722986088399125,4.8284830437504525,5.003942310466357,24780.162078294707,21063.1377665505,0.85,1.0674948659233938,0.663337726279898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480510100424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.797395223608,1534.3879499461766,0.37736925586544295,0.12564935812561379,6.112874298809886,3.483520638161107
1138.0,-30.058955903405753,5.012622280521808,35.00327866018096,24.0919551224448,4.995097825271638,-26.553558869820254,-40.064448200259335,1.4897007916856047,-0.1401488706088685,-5.012557974352259,40.00646822304776,42265.96865077544,25751.764448405727,25751.764448405727,68017.73309918116,77309.27578281627,77309.27578281627,25751.764448405727,103061.040231222,103061.040231222,103061.040231222,127841.19163781671,91500.0770064715,56456.769874428595,38937.00792449212,24780.151406594716,0.0,63717.159331086834,21063.12869560551,1534.3872310709244,0.0,0.8868314053433932,2.8171275764410724,0.0014959135982669303,354482.4278152932,1554812.1378897643,4.3861472837235125,1554812.1378897643,4.3861472837235125,0.85,0.09557354447843519,4.027634451161993,1.2670171880582353,1.0,0.0,4.027634451160831,1.2847724186064997,1.2850705064994454,3.1349010866301743,19310.35857364421,1969.1085715962345,4632.441516551485,4632.441516551485,5.559004761613489,5.012622280521808,-2.3430177228229643,7.355640003344773,3.483537286445162,3.483537286445162,0.9952963675557606,0.0,0.0,0.00023200402707523613,7.828249738953457e-05,0.00015372152968570155,0.0006191341288474526,0.09557354447852688,0.07170013927774127,0.023873405200785607,0.09557357130968307,0.07170013927767249,0.0238734052007627,0.37736877710655875,0.37736877710655875,0.12564937553456912,0.0,4.871439216172462,4.827341736018241,5.003930069894693,4.872409103743394,4.828613728004541,5.003991938084198,24780.151406594716,21063.12869560551,0.85,1.0674947504446597,0.6633373033966123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483003542086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.794599390212,1534.3872310709244,0.37736877710655875,0.12564937553456912,6.112874298809886,3.483537286445162
1139.0,-30.058996908504138,5.012607640882925,35.0032753883458,24.091954912897222,4.995103844973536,-26.55359517821559,-40.06447659395633,1.4897021146844156,-0.1397449277094438,-5.0125447494821715,40.00646202122595,42265.90907049729,25751.756756665913,25751.756756665913,68017.6658271632,77309.25032655107,77309.25032655107,25751.756756665913,103061.00708321699,103061.00708321699,103061.00708321699,127841.14439207746,91500.07053772443,56456.729281668224,38937.04584006245,24780.13730886048,0.0,63717.18314892293,21063.11671253141,1534.3862628231414,0.0,0.886831495090402,2.8171238079116794,0.0014959135982669303,354482.6105597185,1554811.870448906,4.386144268103589,1554811.870448906,4.386144268103589,0.85,0.0955734208232737,4.027634451161993,1.2670170787116515,1.0,0.0,4.027634451160631,1.284772414463091,1.2850705010822727,3.1349010967402733,19310.357208466936,1969.1084323868943,4632.441516551485,4632.441516551485,5.559003101206169,5.012607640882925,-2.34299505905176,7.3556026999346855,3.4835539124583503,3.4835539124583503,0.995301117845243,0.0,0.0,0.00023200303644351484,7.82822457169334e-05,0.00015372079072658142,0.0006191311525902424,0.09557342082337261,0.07170002131320524,0.023873399510167374,0.09557339282102319,0.07170002131313104,0.023873399510142668,0.377368297773691,0.377368297773691,0.1256493927089517,0.0,4.871706354401567,4.827698151482423,5.0039286856922445,4.87279982177273,4.829148900061455,5.00394829548253,24780.13730886048,21063.11671253141,0.85,1.0674932956183731,0.6633361203635028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848547990881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.79180787747,1534.3862628231414,0.377368297773691,0.1256493927089517,6.112874298809886,3.4835539124583503
1140.0,-30.059037719791004,5.012592995359656,35.003272127167634,24.091934342309855,4.9951052970291006,-26.55363176895462,-40.06450502257792,1.4896993461921972,-0.13958534977081172,-5.012534807792454,40.006455787962985,42265.850492258614,25751.757462792382,25751.757462792382,68017.607955051,77309.16112176521,77309.16112176521,25751.757462792382,103060.9185845576,103060.9185845576,103060.9185845576,127841.04273377731,91499.99839297333,56456.68776346456,38937.0118105653,24780.12414921971,0.0,63717.13595978501,21063.105526836753,1534.385415576767,0.0,0.8868315682449461,2.8171228700829034,0.0014959135982669303,354482.74793641904,1554811.6016522462,4.386141810013054,1554811.6016522462,4.386141810013054,0.8499999999999999,0.09557330095464164,4.027634451161993,1.2670169413415713,1.0,0.0,4.027634451164481,1.2847724294501182,1.2850705148059955,3.1349010601712695,19310.341982894908,1969.1068798106294,4632.441516551485,4632.441516551485,5.559003253636906,5.012592995359656,-2.3429748111505644,7.35556780651022,3.483570533301491,3.483570533301491,0.9953058666575688,0.0,0.0,0.00023200205049790727,7.82819937355213e-05,0.00015372005676238596,0.0006191281964507628,0.09557330095473945,0.0716999064306106,0.02387339452412885,0.09557331611517134,0.07169990643053722,0.02387339452410442,0.37736782082442566,0.37736782082442566,0.12564940898452942,0.0,4.871951238023428,4.828018896610274,5.003945372627129,4.872949458021651,4.829320736264947,5.004031024134065,24780.12414921971,21063.105526836753,0.85,1.0674931779416488,0.6633356922843276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518487937653761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.789021211887,1534.385415576767,0.37736782082442566,0.12564940898452942,6.112874298809886,3.483570533301491
1141.0,-30.059078205574416,5.0125784478010695,35.00326887856863,24.091933748591714,4.995113610362221,-26.553667380511364,-40.06453331150112,1.489702785298644,-0.13923546542162057,-5.012519956171265,40.00644963200142,42265.79271435859,25751.745707030364,25751.745707030364,68017.53842138895,77309.12487030357,77309.12487030357,25751.745707030364,103060.87057733393,103060.87057733393,103060.87057733393,127840.98022867383,91499.98184802313,56456.649692075865,38937.0357288303,24780.109651339895,0.0,63717.145380170194,21063.09320363891,1534.3843859472183,0.0,0.8868316661034281,2.817120002600595,0.0014959135982669303,354482.9531598316,1554811.336189086,4.386138521837586,1554811.336189086,4.386138521837586,0.85,0.09557317601716159,4.027634451161993,1.2670167979272082,1.0,0.0,4.027634451161694,1.2847724153815745,1.2850704994775146,3.134901094499133,19310.338491215654,1969.1065237584348,4632.441516551485,4632.441516551485,5.559000715933628,5.0125784478010695,-2.342950961367279,7.355529409168349,3.483587127970109,3.483587127970109,0.9953106079914598,0.0,0.0,0.00023200107241983694,7.82817429930909e-05,0.00015371932942674605,0.000619125267008682,0.09557317601726042,0.07169978769077225,0.023873388326488183,0.09557316524632498,0.0716997876906981,0.02387338832646349,0.3773673438556521,0.3773673438556521,0.1256494256364561,0.0,4.872212287817035,4.828369694212029,5.003936489232387,4.873284490749654,4.829801056600047,5.003929195454191,24780.109651339895,21063.09320363891,0.85,1.067491928829522,0.6633346874248448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518490383782916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.786237062155,1534.3843859472183,0.3773673438556521,0.1256494256364561,6.112874298809886,3.483587127970109
