time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1142.0,-30.05911843790699,5.012563840559247,35.00326563866649,24.091913736797892,4.995111568655046,-26.553703799510743,-40.06456547705454,1.4896969302583014,-0.1389970708007695,-5.0125125214505495,40.006443388117646,42265.7521952987,25751.752869018706,25751.752869018706,68017.5050643174,77309.0520162558,77309.0520162558,25751.752869018706,103060.8048852745,103060.8048852745,103060.8048852745,127840.9020110729,91499.92440586178,56456.624584902616,38936.99980106574,24780.0971257984,0.0,63717.096926864135,21063.08255692864,1534.3836326161793,0.0,0.8868317265398128,2.8171177353216112,0.0014959135982669303,354483.05589469516,1554811.0669344964,4.386136491094733,1554811.0669344964,4.386136491094733,0.85,0.09557305908690529,4.027634451161993,1.2670167105598376,1.0,0.0,4.027634451162195,1.2847724447786653,1.2850705276326246,3.134901022768943,19310.32636850746,1969.1052875862258,4632.441516551485,4632.441516551485,5.559002261984089,5.012563840559247,-2.3429325642669157,7.355496404826162,3.4836037277822016,3.4836037277822016,0.9953153507949147,0.0,0.0,0.00023200010046853754,7.828145789056403e-05,0.00015371864257797353,0.000619122500632903,0.09557305908700191,0.07169967523058676,0.02387338385641515,0.09557304791698643,0.07169967523051428,0.02387338385639101,0.3773668689082855,0.3773668689082855,0.1256494410493199,0.0,4.872470134270145,4.828702693477965,5.003968272628924,4.873515450649791,4.830048795641346,5.004109543106779,24780.0971257984,21063.08255692864,0.85,1.0674922170793402,0.6633345559326447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849281040297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.783458072969,1534.3836326161793,0.3773668689082855,0.1256494410493199,6.112874298809886,3.4836037277822016
1143.0,-30.059158419805634,5.012549411855024,35.00326241321011,24.091906996350758,4.995125272231611,-26.553738418438456,-40.064589854422934,1.4897052708639071,-0.13886016050065564,-5.012493843036327,40.006437329076846,42265.680291670105,25751.731444506753,25751.731444506753,68017.41173617686,77308.9691529211,77308.9691529211,25751.731444506753,103060.70059742784,103060.70059742784,103060.70059742784,127840.78241318878,91499.86322792804,56456.57436667486,38936.987623614645,24780.081815760936,0.0,63717.069439375584,21063.069543396796,1534.3824646298156,0.0,0.8868318435196337,2.8171181160182206,0.0014959135982669303,354483.3139978812,1554810.805650912,4.386132560417796,1554810.805650912,4.386132560417796,0.85,0.09557293084639618,4.027634451161993,1.267016487470828,1.0,0.0,4.027634451161422,1.2847724077556144,1.285070489359961,3.1349011131068107,19310.313457394423,1969.1039710190967,4632.441516551485,4632.441516551485,5.558997637098513,5.012549411855024,-2.34290591300366,7.355455324858683,3.48362028534392,3.48362028534392,0.9953200815268344,0.0,0.0,0.00023199913457105234,7.828124182001507e-05,0.00015371789275103726,0.0006191194806041021,0.09557293084649461,0.07169955411245776,0.02387337673403685,0.09557300068817708,0.07169955411238392,0.02387337673401226,0.37736639473214384,0.37736639473214384,0.12564945793212984,0.0,4.872695790518435,4.829012647953732,5.003940377998845,4.873633682535683,4.830287894624462,5.003864315797557,24780.081815760936,21063.069543396796,0.85,1.0674912128671092,0.6633337136116143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495221832555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.780682811719,1534.3824646298156,0.37736639473214384,0.12564945793212984,6.112874298809886,3.48362028534392
1144.0,-30.059198002901745,5.012534887803589,35.003259211086615,24.091892467718594,4.995121730412479,-26.55377440307261,-40.06462198505176,1.489698130582826,-0.13850306741960594,-5.012488010767796,40.00643155778415,42265.642291128985,25751.742886172102,25751.742886172102,68017.38517730108,77308.92458296503,77308.92458296503,25751.742886172102,103060.66746913713,103060.66746913713,103060.66746913713,127840.73990217625,91499.83320041327,56456.55090857504,38936.980324264696,24780.072433039124,0.0,63717.05275730382,21063.061568083256,1534.3819295000408,0.0,0.8868318940910309,2.817114100376105,0.0014959135982669303,354483.3945897149,1554810.5567758987,4.38613086115208,1554810.5567758987,4.38613086115208,0.85,0.09557281716118245,4.027634451161993,1.2670164209837096,1.0,0.0,4.027634451162455,1.284772443132695,1.2850705235166098,3.1349010267851827,19310.30712032787,1969.1033248181461,4632.441516551485,4632.441516551485,5.559000106998092,5.012534887803589,-2.3428886826694595,7.355423570473048,3.4836368724190785,3.4836368724190785,0.9953248206911652,0.0,0.0,0.0002319981783116365,7.828095702873007e-05,0.00015371722128290643,0.0006191167761759255,0.09557281716127107,0.07169944423271792,0.023873372928553155,0.09557283657240324,0.07169944423265143,0.02387337292853102,0.37736591999693103,0.37736591999693103,0.12564947239161864,0.0,4.872951442838371,4.829343110017533,5.003971001379057,4.873984943348205,4.830676024280535,5.004104584779498,24780.072433039124,21063.061568083256,0.85,1.067491075526941,0.6633332908870949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849761825249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.777911226422,1534.3819295000408,0.37736591999693103,0.12564947239161864,6.112874298809886,3.4836368724190785
1145.0,-30.05923736032107,5.012520483469602,35.00325600344575,24.091886460687988,4.995130795143552,-26.553808923777193,-40.06465006442738,1.4897023585991662,-0.13825651395916339,-5.012472091214013,40.00642499283033,42265.58868640752,25751.72852007839,25751.72852007839,68017.31720648591,77308.86343913699,77308.86343913699,25751.72852007839,103060.59195921538,103060.59195921538,103060.59195921538,127840.64694993026,91499.79161195387,56456.51685922242,38936.97194747939,24780.05499071489,0.0,63717.02693819428,21063.046742107654,1534.380703767367,0.0,0.8868319988640895,2.817112716753807,0.0014959135982669303,354483.6145704055,1554810.2736759349,4.3861273406394,1554810.2736759349,4.3861273406394,0.85,0.09557269014577606,4.027634451161993,1.2670162643818186,1.0,0.0,4.027634451162679,1.2847724253172874,1.2850705044754387,3.134901070255558,19310.298343416533,1969.102429822267,4632.441516551485,4632.441516551485,5.558997005805414,5.012520483469602,-2.34286407303688,7.355384556506483,3.4836534066833207,3.4836534066833207,0.995329544766663,0.0,0.0,0.0002319972275077831,7.828070814669606e-05,0.00015371651936108705,0.0006191139490914237,0.0955726901458813,0.0716993241731893,0.02387336597269199,0.09557272457536764,0.07169932417311035,0.023873365972665702,0.3773654462652246,0.3773654462652246,0.12564948844394674,0.0,4.873198262991309,4.829673927529825,5.00396517799777,4.8742155772548585,4.831027394893226,5.003972154894768,24780.05499071489,21063.046742107654,0.85,1.0674904413299593,0.6633327183863315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499990769893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.775146297734,1534.380703767367,0.3773654462652246,0.12564948844394674,6.112874298809886,3.4836534066833207
1146.0,-30.059276479867997,5.012506087590145,35.00325282104385,24.091881361696892,4.995134147123911,-26.553843801723662,-40.0646782485768,1.4897014689790269,-0.13788568080656205,-5.012461343352741,40.006419312688564,42265.53631802002,25751.727505534876,25751.727505534876,68017.2638235549,77308.82907894546,77308.82907894546,25751.727505534876,103060.55658448034,103060.55658448034,103060.55658448034,127840.60090582925,91499.77439809764,56456.481637170014,38936.991956586244,24780.044321348916,0.0,63717.036277935156,21063.037673146577,1534.3799843110864,0.0,0.8868320741180011,2.8171090945146298,0.0014959135982669303,354483.7630873137,1554810.028731679,4.38612481200926,1554810.028731679,4.38612481200926,0.8499999999999999,0.09557257188298465,4.027634451161993,1.2670161440456291,1.0,0.0,4.027634451160642,1.2847724314304567,1.285070509375784,3.1349010553391565,19310.294710570015,1969.1020593750177,4632.441516551485,4632.441516551485,5.558996786797033,5.012506087590145,-2.3428432437206226,7.355349331310768,3.483669952855574,3.483669952855574,0.9953342722444497,0.0,0.0,0.00023199628245405376,7.82804583367332e-05,0.00015371582411732057,0.0006191111489036779,0.09557257188307469,0.0716992108601366,0.023873361022938095,0.09557256498503836,0.07169921086006904,0.023873361022915606,0.37736497357819526,0.37736497357819526,0.12564950357985835,0.0,4.8734696986729205,4.830032873446271,5.003973414247298,4.874575662546192,4.8314890469025045,5.004026795893253,24780.044321348916,21063.037673146577,0.85,1.067489447043049,0.6633317992641213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185023497615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.77238457067,1534.3799843110864,0.37736497357819526,0.12564950357985835,6.112874298809886,3.483669952855574
1147.0,-30.059315388177932,5.012491557955881,35.00324960965138,24.09185185041281,4.99512573049835,-26.55387966641156,-40.0647065724246,1.4896900087314384,-0.13767321248104736,-5.012457404922971,40.00641210346989,42265.48545408109,25751.743556111618,25751.743556111618,68017.2290101927,77308.74345963169,77308.74345963169,25751.743556111618,103060.4870157433,103060.4870157433,103060.4870157433,127840.51408646847,91499.70107551043,56456.44306995774,38936.95333950298,24780.027070725155,0.0,63716.980410228134,21063.02301011638,1534.3790370896616,0.0,0.8868321202585441,2.8171067599461432,0.0014959135982669303,354483.8175096334,1554809.7178492171,4.3861232616266435,1554809.7178492171,4.3861232616266435,0.85,0.09557245640903402,4.027634451161993,1.2670160121703522,1.0,0.0,4.027634451161861,1.2847724869827835,1.2850705637333182,3.13490091978905,19310.279236425104,1969.1004814513728,4632.441516551485,4632.441516551485,5.5590002516171895,5.012491557955881,-2.342827468006655,7.355319025962537,3.483686477571054,3.483686477571054,0.9953389935917297,0.0,0.0,0.00023199534250692582,7.828020728929733e-05,0.0001537151352176285,0.0006191083742675447,0.0955724564091428,0.07169909975392876,0.023873356655214048,0.09557243175559352,0.07169909975384714,0.023873356655186875,0.37736450365390906,0.37736450365390906,0.12564951883170544,0.0,4.873731137587868,4.830356646126916,5.004047325453428,4.87478419244195,4.831659210991859,5.004350459297768,24780.027070725155,21063.02301011638,0.85,1.067489836653877,0.6633315826011185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504694496313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.76962629707,1534.3790370896616,0.37736450365390906,0.12564951883170544,6.112874298809886,3.483686477571054
1148.0,-30.059353956212536,5.012477270164843,35.00324639934516,24.091860302165173,4.995142967528615,-26.553912659269418,-40.064730670396216,1.4897016705849557,-0.1373603021040708,-5.012435775085516,40.00640571232627,42265.41862212708,25751.714534924577,25751.714534924577,68017.13315705166,77308.70779652547,77308.70779652547,25751.714534924577,103060.42233145004,103060.42233145004,103060.42233145004,127840.4307971854,91499.6879577691,56456.3987833684,38936.98797155633,24780.008465735365,0.0,63716.996437291695,21063.00719587506,1534.3776172536386,0.0,0.8868322534584259,2.8171051704793726,0.0014959135982669303,354484.11639687105,1554809.4422445695,4.38611878593693,1554809.4422445695,4.38611878593693,0.85,0.09557232511491011,4.027634451161993,1.2670158709539106,1.0,0.0,4.027634451162601,1.2847724343522686,1.285070509893478,3.1349010482098074,19310.276468030836,1969.100199153721,4632.441516551485,4632.441516551485,5.558993986845807,5.012477270164843,-2.3427987130640684,7.355275983228911,3.4837029379440345,3.4837029379440345,0.9953436965554384,0.0,0.0,0.00023199441078363198,7.82799936983537e-05,0.00015371441708527826,0.0006191054818929504,0.09557232511501405,0.07169897621238494,0.02387334890262911,0.0955723037486677,0.07169897621230696,0.023873348902603144,0.3773640340452717,0.3773640340452717,0.12564953816607244,0.0,4.873991830596083,4.830710559555257,5.00402765546346,4.87507547298145,4.832167241840466,5.003990103838703,24780.008465735365,21063.00719587506,0.85,1.0674880637851791,0.6633303668625279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850702657079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.766870951265,1534.3776172536386,0.3773640340452717,0.12564953816607244,6.112874298809886,3.4837029379440345
1149.0,-30.05939233427395,5.012462895811989,35.0032432309169,24.091835016757273,4.99514096022512,-26.553947405763836,-40.064758819621034,1.489696031714518,-0.1372244822216544,-5.01242950060998,40.00640051150016,42265.369351545974,25751.724922342422,25751.724922342422,68017.09427388839,77308.61336437638,77308.61336437638,25751.724922342422,103060.33828671879,103060.33828671879,103060.33828671879,127840.34021110102,91499.60820284393,56456.36419001157,38936.937792035955,24780.001924382235,0.0,63716.93971641819,21063.0016357249,1534.3772273943002,0.0,0.8868323042145047,2.8171041168812962,0.0014959135982669303,354484.2030993931,1554809.2179698898,4.386117080466742,1554809.2179698898,4.386117080466742,0.85,0.09557221479007709,4.027634451161993,1.2670156918233264,1.0,0.0,4.027634451161678,1.2847724626455577,1.2850705370021176,3.1349009791729436,19310.25963639251,1969.098482804272,4632.441516551485,4632.441516551485,5.55899622916615,5.012462895811989,-2.3427811981260036,7.355244093937992,3.4837194470569974,3.4837194470569974,0.9953484134448564,0.0,0.0,0.0002319934836531186,7.827974420004955e-05,0.00015371373945306907,0.0006191027526381194,0.09557221479015748,0.07169886884782807,0.023873345942329406,0.09557224919119509,0.07169886884776776,0.02387334594230933,0.37736356673354055,0.37736356673354055,0.1256495551384703,0.0,4.874232121766795,4.831020124011104,5.004059562613861,4.875205018388328,4.83227028621701,5.004199121945305,24780.001924382235,21063.0016357249,0.85,1.067488403815511,0.6633301840869061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509338250656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.764121125365,1534.3772273943002,0.37736356673354055,0.1256495551384703,6.112874298809886,3.4837194470569974
1150.0,-30.059430370028014,5.01244850901102,35.003240036535246,24.091825202945643,4.9951405845866015,-26.553981680868418,-40.06478689899666,1.4896918954264895,-0.13685304424393507,-5.012419851300487,40.006393418692134,42265.32126165959,25751.726416116333,25751.726416116333,68017.04767777593,77308.57512696367,77308.57512696367,25751.726416116333,103060.30154308,103060.30154308,103060.30154308,127840.28468678122,91499.58516543359,56456.331300127684,38936.94873922878,24779.983143701214,0.0,63716.93188292999,21062.98567214603,1534.3760673155439,0.0,0.8868323789927826,2.8171003584375427,0.0014959135982669303,354484.3364363819,1554808.9121075138,4.386114567819698,1554808.9121075138,4.386114567819698,0.85,0.0955720943717098,4.027634451161993,1.2670155769819398,1.0,0.0,4.027634451162551,1.2847724838926404,1.2850705570735452,3.134900927329134,19310.254774531528,1969.0979870324247,4632.441516551485,4632.441516551485,5.558996551625463,5.01244850901102,-2.3427612611434823,7.355209770154502,3.4837359062441617,3.4837359062441617,0.9953531160697605,0.0,0.0,0.00023199256479537294,7.827949532158053e-05,0.00015371306947379242,0.0006191000542065033,0.09557209437182032,0.07169875370701106,0.023873340664809253,0.09557205748392739,0.07169875370692816,0.023873340664781643,0.3773630988047723,0.3773630988047723,0.12564957333719268,0.0,4.874495431594539,4.831356312849664,5.004103650549155,4.875566807056543,4.832719374156909,5.004298350193267,24779.983143701214,21062.98567214603,0.85,1.0674878037559425,0.6633295108954019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511638544658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.761373819661,1534.3760673155439,0.3773630988047723,0.12564957333719268,6.112874298809886,3.4837359062441617
1151.0,-30.059468152486264,5.012434175203422,35.00323683830768,24.091814585868292,4.995145421015736,-26.554015206750734,-40.0648148386739,1.4896924752796379,-0.13660742941846138,-5.012407133633989,40.00638691790986,42265.27380230873,25751.720056911698,25751.720056911698,68016.99385922043,77308.5124213431,77308.5124213431,25751.720056911698,103060.2324782548,103060.2324782548,103060.2324782548,127840.19924284754,91499.5396676219,56456.30104858515,38936.93179892972,24779.966764592737,0.0,63716.89856352245,21062.971749903827,1534.3749724199113,0.0,0.8868324672406867,2.81709861325965,0.0014959135982669303,354484.51217288757,1554808.6317750388,4.386111602576122,1554808.6317750388,4.386111602576122,0.8500000000000001,0.09557197319341013,4.027634451161993,1.267015479174443,1.0,0.0,4.027634451162104,1.2847724830648353,1.2850705550728296,3.1349009293490147,19310.24517258269,1969.0970079061342,4632.441516551485,4632.441516551485,5.558995178871029,5.012434175203422,-2.3427390870429603,7.355173262246383,3.4837523377188893,3.4837523377188893,0.9953578107768255,0.0,0.0,0.00023199165206000042,7.827924768203839e-05,0.00015371240437796202,0.0006190973754436234,0.09557197319351332,0.07169863781090224,0.023873335382611074,0.09557193958986127,0.07169863781082483,0.0238733353825853,0.37736263220396327,0.37736263220396327,0.12564959327721373,0.0,4.874751494468342,4.83168812146107,5.004131875026019,4.875799704215524,4.833039481338119,5.004268955160228,24779.966764592737,21062.971749903827,0.85,1.0674875173249527,0.6633291129224131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513918322224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.758632092247,1534.3749724199113,0.37736263220396327,0.12564959327721373,6.112874298809886,3.4837523377188893
1152.0,-30.059505665927404,5.012420008555063,35.003233682693505,24.09181297933685,4.995159894197909,-26.554047526785233,-40.064838831871725,1.4897017550552543,-0.13641804566560722,-5.012388927837047,40.006381762662514,42265.21108122762,25751.699997803134,25751.699997803134,68016.91107903076,77308.44707083717,77308.44707083717,25751.699997803134,103060.1470686403,103060.1470686403,103060.1470686403,127840.10330617968,91499.4953176402,56456.259328028726,38936.92887734609,24779.956237539376,0.0,63716.88511488546,21062.96280190847,1534.3740870817467,0.0,0.8868325785429616,2.817098248624793,0.0014959135982669303,354484.7637461344,1554808.4094659346,4.3861078626764805,1554808.4094659346,4.3861078626764805,0.85,0.09557185087820678,4.027634451161993,1.2670153291663153,1.0,0.0,4.027634451163439,1.2847724415251145,1.2850705123591073,3.1349010307077494,19310.235812874183,1969.0960534814828,4632.441516551485,4632.441516551485,5.558990848733561,5.012420008555063,-2.342712850069517,7.3551328586245805,3.483768761201949,3.483768761201949,0.9953625032005569,0.0,0.0,0.00023199074582672257,7.827903502215976e-05,0.0001537117108045628,0.0006190945819835064,0.09557185087829159,0.07169852104476436,0.02387332983352723,0.09557188406893005,0.07169852104470074,0.023873329833506044,0.3773621666239137,0.3773621666239137,0.12564961367728253,0.0,4.8749884972665996,4.832013649534758,5.004102630941418,4.87597088217143,4.833350296166941,5.004020272282787,24779.956237539376,21062.96280190847,0.85,1.067486443450462,0.6633282685589675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516182918482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.755894171332,1534.3740870817467,0.3773621666239137,0.12564961367728253,6.112874298809886,3.483768761201949
1153.0,-30.059542907946064,5.012405815982563,35.003230568565634,24.09179750774058,4.995162010922764,-26.554080838244843,-40.06486296476794,1.4896999412210359,-0.1362052644746541,-5.012379728341704,40.0063766598101,42265.15012535391,25751.703108700072,25751.703108700072,68016.85323405398,77308.3757964339,77308.3757964339,25751.703108700072,103060.07890513397,103060.07890513397,103060.07890513397,127840.0278724957,91499.43993158315,56456.21426050122,38936.91741231326,24779.94896736173,0.0,63716.86637967499,21062.956622257472,1534.3735904299665,0.0,0.886832643827875,2.817096524418034,0.0014959135982669303,354484.8908676156,1554808.1894162758,4.386105669019693,1554808.1894162758,4.386105669019693,0.85,0.09557173818788767,4.027634451161993,1.267015176960267,1.0,0.0,4.027634451161018,1.2847724518680748,1.2850705215485316,3.1349010054704736,19310.224124090342,1969.0948615572436,4632.441516551485,4632.441516551485,5.5589915202794264,5.012405815982563,-2.3426932011007606,7.355099017083323,3.4837852112216994,3.4837852112216994,0.9953672032061999,0.0,0.0,0.00023198984615357816,7.827882112462561e-05,0.00015371102502895255,0.0006190918199300327,0.09557173818796844,0.07169841197227465,0.02387332621569378,0.09557180167465902,0.07169841197221406,0.023873326215673604,0.37736170170065814,0.37736170170065814,0.12564963097777979,0.0,4.875222233596503,4.832325055974138,5.004102750416223,4.876174463867073,4.8335881340957485,5.004120720812409,24779.94896736173,21062.956622257472,0.85,1.0674858494885218,0.6633275069352131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518431391123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.753160380313,1534.3735904299665,0.37736170170065814,0.12564963097777979,6.112874298809886,3.4837852112216994
1154.0,-30.059579953659828,5.012391513605813,35.00322742421708,24.09177819443869,4.995155323904854,-26.55411485335912,-40.06489097429437,1.489690223603617,-0.1358645178148663,-5.01237460431231,40.00636955130882,42265.10612038758,25751.71628520995,25751.71628520995,68016.82240559753,77308.32451831819,77308.32451831819,25751.71628520995,103060.04080352813,103060.04080352813,103060.04080352813,127839.97221165916,91499.40089865733,56456.182500724535,38936.90933103644,24779.931408131037,0.0,63716.84073916748,21062.94169691138,1534.3725999902767,0.0,0.886832695636409,2.8170926411853485,0.0014959135982669303,354484.96167305997,1554807.882877314,4.3861039281866825,1554807.882877314,4.3861039281866825,0.85,0.09557162293705941,4.027634451161993,1.2670150637673214,1.0,0.0,4.027634451163547,1.2847724991753644,1.2850705677169583,3.1349008900386206,19310.2158865039,1969.0940215571984,4632.441516551485,4632.441516551485,5.558994364677964,5.012391513605813,-2.3426766035014444,7.355068117107257,3.4838016298099204,3.4838016298099204,0.9953718942314058,0.0,0.0,0.00023198895122585042,7.827857286796265e-05,0.00015371037835788776,0.0006190892153753735,0.0955716229371674,0.07169830107580209,0.02387332186136531,0.09557161382516606,0.07169830107572107,0.023873321861338333,0.37736123666314403,0.37736123666314403,0.12564964756051303,0.0,4.875477893804941,4.832646802774661,5.00415960984634,4.876510086497433,4.833943512975907,5.004396790868441,24779.931408131037,21062.94169691138,0.85,1.0674857952237862,0.6633270832338479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852066359596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.75043077634,1534.3725999902767,0.37736123666314403,0.12564964756051303,6.112874298809886,3.4838016298099204
1155.0,-30.05961670996736,5.012377407706342,35.00322427778355,24.09178182659673,4.995169708655796,-26.55414650065779,-40.06491489764301,1.4896994993457457,-0.13557846483354297,-5.012355061284881,40.00636320188408,42265.04623547216,25751.69270793649,25751.69270793649,68016.73894340865,77308.28082211333,77308.28082211333,25751.69270793649,103059.97353004981,103059.97353004981,103059.97353004981,127839.88688356178,91499.377861792,56456.14327514899,38936.927318492235,24779.91335351196,0.0,63716.8406720042,21062.926350485166,1534.3712559148726,0.0,0.8868328180662203,2.8170911613029426,0.0014959135982669303,354485.2317248388,1554807.6090719488,4.3860998143889764,1554807.6090719488,4.3860998143889764,0.85,0.09557149511452082,4.027634451161993,1.2670149143086746,1.0,0.0,4.027634451161364,1.2847724576167223,1.285070525007823,3.134900991443522,19310.211024757937,1969.0935257970802,4632.441516551485,4632.441516551485,5.558989275078155,5.012377407706342,-2.3426494322163887,7.355026839922731,3.4838179916195715,3.4838179916195715,0.9953765690341633,0.0,0.0,0.00023198806329256474,7.827836082887075e-05,0.00015370970246369399,0.0006190864931206333,0.0955714951146238,0.07169818037444023,0.023873314740183577,0.09557149309464658,0.07169818037436297,0.02387331474015785,0.3773607723691426,0.3773607723691426,0.12564966701133867,0.0,4.875730251401933,4.832988482267012,5.004143330855641,4.87677659645135,4.8343922717970145,5.004115375247409,24779.91335351196,21062.926350485166,0.85,1.0674844864568707,0.6633261440729673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522884035363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.74770386361,1534.3712559148726,0.3773607723691426,0.12564966701133867,6.112874298809886,3.4838179916195715
1156.0,-30.0596532348102,5.012363171274232,35.00322115092424,24.091757065057777,4.995163977081164,-26.55417995142216,-40.06494280239565,1.48969069369261,-0.13535914323000497,-5.0123508720479695,40.0063574791588,42265.00411998426,25751.708371853216,25751.708371853216,68016.71249183748,77308.20373558908,77308.20373558908,25751.708371853216,103059.9121074423,103059.9121074423,103059.9121074423,127839.8162042306,91499.31319680282,56456.11358119593,38936.88846178543,24779.9040967883,0.0,63716.792558573725,21062.918482270055,1534.3707579068337,0.0,0.886832860101084,2.8170887659539803,0.0014959135982669303,354485.2896130699,1554807.3622916879,4.3860984019641585,1554807.3622916879,4.3860984019641585,0.85,0.09557138632025394,4.027634451161993,1.2670147862797605,1.0,0.0,4.02763445116102,1.2847725006318202,1.285070566899237,3.134900886484805,19310.197377729768,1969.092134187492,4632.441516551485,4632.441516551485,5.558992656430446,5.012363171274232,-2.3426335248001204,7.354996696074352,3.4838343888625745,3.4838343888625745,0.9953812539607355,0.0,0.0,0.0002319871809539462,7.827811350219192e-05,0.00015370906745175428,0.0006190839355246681,0.0955713863203407,0.07169807434398567,0.02387331197635503,0.09557138534154655,0.07169807434392059,0.02387331197633336,0.3773603100936992,0.3773603100936992,0.1256496843574803,0.0,4.875980991184974,4.833305562946805,5.004194507437546,4.876991728817984,4.834581835634481,5.004407179564623,24779.9040967883,21062.918482270055,0.85,1.0674848773863015,0.6633259839802951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525087129026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.744981513792,1534.3707579068337,0.3773603100936992,0.1256496843574803,6.112874298809886,3.4838343888625745
1157.0,-30.059689406616627,5.0123491072752895,35.00321802102118,24.09175563314932,4.995176825848069,-26.554211226193598,-40.06496665589509,1.4896986454245482,-0.13512731214234464,-5.012332451945792,40.00635113678319,42264.946513708324,25751.687679873055,25751.687679873055,68016.63419358138,77308.14591455353,77308.14591455353,25751.687679873055,103059.83359442659,103059.83359442659,103059.83359442659,127839.71993275543,91499.27517735017,56456.07577650288,38936.888223163645,24779.886338328848,0.0,63716.77456149249,21062.90338757952,1534.3694539720889,0.0,0.8868329767913643,2.8170878680874805,0.0014959135982669303,354485.54414809105,1554807.088790369,4.386094481022977,1554807.088790369,4.386094481022977,0.85,0.09557126026326018,4.027634451161993,1.267014657701366,1.0,0.0,4.027634451160392,1.2847724652377666,1.28507053037427,3.1349009728478405,19310.189354028724,1969.0913159976878,4632.441516551485,4632.441516551485,5.558988189675691,5.0123491072752895,-2.342607194367932,7.354956301643222,3.4838507232183984,3.4838507232183984,0.9953859209195424,0.0,0.0,0.00023198630714675174,7.827790208333805e-05,0.0001537084050634137,0.0006190812676665676,0.0955712602633627,0.07169795503786011,0.023873305225502586,0.09557128623806933,0.0716979550377832,0.02387330522547698,0.37735984816856055,0.37735984816856055,0.12564970410132684,0.0,4.876218863990971,4.833626687072069,5.004181991371979,4.877205139803436,4.8349461250450645,5.004166952266871,24779.886338328848,21062.90338757952,0.85,1.0674839500536728,0.6633252672405568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852727634983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.742262575775,1534.3694539720889,0.37735984816856055,0.12564970410132684,6.112874298809886,3.4838507232183984
1158.0,-30.059725403487437,5.012335040761911,35.003214930636894,24.091745225619547,4.995180424403968,-26.55424326864862,-40.064994351100154,1.4896982895646813,-0.13486546316681824,-5.012322164812792,40.00634602804707,42264.9058056401,25751.687981605366,25751.687981605366,68016.59378724547,77308.08889483068,77308.08889483068,25751.687981605366,103059.77687643605,103059.77687643605,103059.77687643605,127839.65529883807,91499.23414334189,56456.05105414944,38936.87009910273,24779.878422402027,0.0,63716.748521504756,21062.896659041722,1534.3688961062867,0.0,0.8868330476317113,2.8170856255826435,0.0014959135982669303,354485.68629913486,1554806.8684871302,4.386092100697959,1554806.8684871302,4.386092100697959,0.85,0.09557114716702603,4.027634451161993,1.2670145285734908,1.0,0.0,4.027634451161181,1.2847724686981363,1.2850705327181744,3.1349009644043875,19310.180694129853,1969.0904329337595,4632.441516551485,4632.441516551485,5.55898825481031,5.012335040761911,-2.3425868031047794,7.354921843866691,3.4838670858641745,3.4838670858641745,0.9953905959611927,0.0,0.0,0.00023198543756851244,7.827765661525805e-05,0.00015370778095325437,0.0006190787539789885,0.09557114716710753,0.07169784576241166,0.023873301404695877,0.09557118304630872,0.07169784576235051,0.023873301404675522,0.3773593869803552,0.3773593869803552,0.12564972193343435,0.0,4.876462561128903,4.833949881366209,5.004186585944524,4.877456701645997,4.835262174548632,5.004224524841163,24779.878422402027,21062.896659041722,0.85,1.0674837521611682,0.6633248994395164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529444411008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.73954949276,1534.3688961062867,0.3773593869803552,0.12564972193343435,6.112874298809886,3.4838670858641745
1159.0,-30.059761116117592,5.0123210092544115,35.003211846960525,24.091734608542197,4.9951849970435065,-26.554274957790287,-40.06501823952419,1.4896988387157168,-0.1346201206277442,-5.012310126411106,40.006340042658834,42264.85041877496,25751.683780900035,25751.683780900035,68016.53419967499,77308.02728619426,77308.02728619426,25751.683780900035,103059.7110670943,103059.7110670943,103059.7110670943,127839.57581992364,91499.18880022598,56456.01193280458,38936.86318602378,24779.864752829355,0.0,63716.72793885313,21062.88503990495,1534.3679690317238,0.0,0.8868331305569386,2.8170838047117193,0.0014959135982669303,354485.85264985304,1554806.6103801874,4.386089314306044,1554806.6103801874,4.386089314306044,0.85,0.09557102921563218,4.027634451161993,1.2670143846096473,1.0,0.0,4.027634451160944,1.2847724679106538,1.2850705308220667,3.134900966325879,19310.17112482832,1969.0894571365677,4632.441516551485,4632.441516551485,5.5589873480087215,5.0123210092544115,-2.3425651423132634,7.3548861515676744,3.483883424311431,3.483883424311431,0.9953952640889803,0.0,0.0,0.00023198457485965399,7.827744488800332e-05,0.00015370712997165068,0.0006190761320630544,0.09557102921572738,0.07169773295997195,0.023873296255755436,0.09557107246421176,0.07169773295990052,0.023873296255731657,0.3773589267213695,0.3773589267213695,0.12564973926585202,0.0,4.876703514693816,4.834269623678665,5.004190567863532,4.877690005783336,4.835571430544235,5.004229386115526,24779.864752829355,21062.88503990495,0.85,1.0674831617993354,0.6633242444485717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531601987537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.73683870856,1534.3679690317238,0.3773589267213695,0.12564973926585202,6.112874298809886,3.483883424311431
1160.0,-30.05979655688555,5.012306991057218,35.00320876947857,24.091729439701908,4.995188165736776,-26.55430654262413,-40.06504212794823,1.4896981514749106,-0.13425615802071889,-5.012299107711847,40.00633405573136,42264.796133623015,25751.68218366317,25751.68218366317,68016.47831728618,77307.99353614128,77307.99353614128,25751.68218366317,103059.67571980445,103059.67571980445,103059.67571980445,127839.52705416482,91499.17063755976,56455.973235039775,38936.886002799976,24779.851334360366,0.0,63716.737337160346,21062.87363420631,1534.3670819366482,0.0,0.8868332082990671,2.817080304639234,0.0014959135982669303,354486.00491003,1554806.3522068996,4.386086702073093,1554806.3522068996,4.386086702073093,0.8499999999999999,0.09557091244089132,4.027634451161993,1.2670142609765755,1.0,0.0,4.027634451163672,1.2847724728934806,1.2850705347060492,3.134900954167564,19310.167291743055,1969.0890662706486,4632.441516551485,4632.441516551485,5.558987003214976,5.012306991057218,-2.3425442393136233,7.3548512303708415,3.4838997498746047,3.4838997498746047,0.9953999285356013,0.0,0.0,0.000231983718721086,7.827723316127713e-05,0.00015370648555980887,0.0006190735366077196,0.09557091244098606,0.07169762113767693,0.02387329130330914,0.09557090684601882,0.07169762113760585,0.02387329130328547,0.37735846721180216,0.37735846721180216,0.1256497561644132,0.0,4.876967253064549,4.834616910997511,5.00420302958571,4.878042949691121,4.836026964733264,5.004273828131147,24779.851334360366,21062.87363420631,0.85,1.067482127299983,0.6633232946309963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533742527877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.734132418753,1534.3670819366482,0.37735846721180216,0.1256497561644132,6.112874298809886,3.4838997498746047
1161.0,-30.05983173056564,5.012292925744361,35.00320567996891,24.0917092882097,4.995186555372252,-26.554338364960643,-40.06506601637227,1.4896931897667578,-0.1340428169606298,-5.012290988063923,40.0063275504341,42264.743137285215,25751.68783754289,25751.68783754289,68016.43097482811,77307.91831519952,77307.91831519952,25751.68783754289,103059.60615274242,103059.60615274242,103059.60615274242,127839.44203124776,91499.10896145512,56455.93378353873,38936.86130879599,24779.835878505342,0.0,63716.69718730133,21062.86049672954,1534.366139387876,0.0,0.8868332731664028,2.8170784470120314,0.0014959135982669303,354486.11711015145,1554806.071680073,4.386084522449547,1554806.071680073,4.386084522449547,0.85,0.0955707975802266,4.027634451161993,1.2670141175622125,1.0,0.0,4.027634451162726,1.284772497859061,1.2850705585857143,3.1349008932504585,19310.15427549503,1969.0877389827344,4632.441516551485,4632.441516551485,5.558988223711704,5.012292925744361,-2.3425254956069925,7.354818421351354,3.483916056067209,3.483916056067209,0.9954045874477739,0.0,0.0,0.00023198286903740716,7.82770214350806e-05,0.00015370584760232656,0.0006190709671481855,0.09557079758032744,0.07169751084499824,0.023873286735329197,0.09557079210720716,0.0716975108449226,0.023873286735304013,0.37735801018599474,0.37735801018599474,0.1256497732329852,0.0,4.877220388297587,4.834940109912907,5.0042454193165895,4.87824817110328,4.836248310758037,5.0044304175413,24779.835878505342,21062.86049672954,0.85,1.0674820569385022,0.6633228808618871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535866773967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.731430384832,1534.366139387876,0.37735801018599474,0.1256497732329852,6.112874298809886,3.483916056067209
1162.0,-30.05986668455435,5.012279014429002,35.00320260098591,24.091713164839916,4.9951990000228035,-26.55436858395941,-40.06508969524873,1.489700899427413,-0.13372231707569426,-5.012273376195298,40.00632167802744,42264.69010881643,25751.669357843035,25751.669357843035,68016.35946665946,77307.88359809158,77307.88359809158,25751.669357843035,103059.5529559346,103059.5529559346,103059.5529559346,127839.37371722578,91499.09339069999,56455.899901423,38936.88165475221,24779.820761291176,0.0,63716.70241604338,21062.8476470975,1534.3650053189335,0.0,0.8868333840422995,2.817076288598791,0.0014959135982669303,354486.36047717795,1554805.818445315,4.386080796881363,1554805.818445315,4.386080796881363,0.8500000000000001,0.09557067496525493,4.027634451161993,1.2670139933796603,1.0,0.0,4.027634451163033,1.284772463536645,1.2850705231704511,3.1349009769986513,19310.150989411843,1969.087403895504,4632.441516551485,4632.441516551485,5.558984234519442,5.012279014429002,-2.3424997848910527,7.354778799320055,3.4839323246829257,3.4839323246829257,0.9954092356236931,0.0,0.0,0.00023198202466360735,7.827681156665438e-05,0.00015370521309695297,0.0006190684115924834,0.09557067496535047,0.0716973944915934,0.023873280473757075,0.09557066019313713,0.07169739449152172,0.02387328047373321,0.377357553917357,0.377357553917357,0.12564979226150622,0.0,4.8774798712649385,4.835289857845794,5.00423344190142,4.878551059119616,4.836722259725832,5.004219020560868,24779.820761291176,21062.8476470975,0.85,1.0674808470554724,0.6633219941742388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853797501195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.72873252021,1534.3650053189335,0.377357553917357,0.12564979226150622,6.112874298809886,3.4839323246829257
1163.0,-30.059901423917296,5.01226501849733,35.00319954247278,24.091693153046094,4.995196534788551,-26.55440010088159,-40.065117355529196,1.4896952117523816,-0.13349883301617638,-5.012266961238039,40.00631611629006,42264.65447061853,25751.67951180065,25751.67951180065,68016.33398241918,77307.81235802869,77307.81235802869,25751.67951180065,103059.49186982933,103059.49186982933,103059.49186982933,127839.30304530985,91499.03517391573,56455.87728650385,38936.84209712432,24779.811175480514,0.0,63716.65327260483,21062.839499158436,1534.3644362160715,0.0,0.8868334368194457,2.8170740984962834,0.0014959135982669303,354486.4491213581,1554805.57860752,4.386079023503756,1554805.57860752,4.386079023503756,0.85,0.09557056587487622,4.027634451161993,1.2670139032648882,1.0,0.0,4.0276344511633475,1.284772491876643,1.285070550438804,3.134900907847819,19310.13870322569,1969.0861510531824,4632.441516551485,4632.441516551485,5.558986426442982,5.01226501849733,-2.342482288426456,7.354747306923786,3.4839486163123667,3.4839486163123667,0.995413890374962,0.0,0.0,0.0002319811854772697,7.827656641127477e-05,0.00015370461906599492,0.0006190660190529317,0.09557056587496204,0.07169728864241476,0.023873277232547282,0.0955705561328891,0.07169728864235038,0.023873277232525848,0.37735710008056134,0.37735710008056134,0.1256498095879727,0.0,4.8777351210299,4.835617817182083,5.004269996709979,4.87876812822185,4.8369418266569255,5.004428413812775,24779.811175480514,21062.839499158436,0.85,1.0674812704210723,0.6633219464587031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540070082664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.726037884286,1534.3644362160715,0.37735710008056134,0.1256498095879727,6.112874298809886,3.4839486163123667
1164.0,-30.059935845962237,5.0122511894693345,35.003196493175096,24.091691651288443,4.995209885451414,-26.554429750444616,-40.06514089470727,1.4897037899332979,-0.13328854134545054,-5.0122487031810214,40.006310267682466,42264.60337598232,25751.659483359486,25751.659483359486,68016.2628593418,77307.75206369719,77307.75206369719,25751.659483359486,103059.41154705668,103059.41154705668,103059.41154705668,127839.20736388407,91498.99417805274,56455.845490335814,38936.831875241034,24779.79581682739,0.0,63716.627692068425,21062.826444303282,1534.3632701699878,0.0,0.8868335508970917,2.8170734650377316,0.0014959135982669303,354486.7014178327,1554805.3263991037,4.386075190353779,1554805.3263991037,4.386075190353779,0.85,0.0955704432313948,4.027634451161993,1.2670137647958475,1.0,0.0,4.027634451162702,1.2847724534647185,1.2850705109496008,3.134901001574593,19310.13005137708,1969.0852688101525,4632.441516551485,4632.441516551485,5.558982102925656,5.0122511894693345,-2.3424561080513198,7.354707297520655,3.4839648592303605,3.4839648592303605,0.9954185312086744,0.0,0.0,0.00023198035395903034,7.827635778213037e-05,0.00015370399617689996,0.0006190635102833535,0.09557044323148998,0.07169717244191075,0.02387327078957924,0.09557047430700827,0.07169717244183933,0.02387327078955546,0.3773566471005631,0.3773566471005631,0.1256498284890989,0.0,4.8779732323791904,4.835942423770064,5.004247980778359,4.8789601618355505,4.837275485486032,5.004194634085081,24779.79581682739,21062.826444303282,0.85,1.067480582746042,0.6633214108605987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854215228972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.723346382896,1534.3632701699878,0.3773566471005631,0.1256498284890989,6.112874298809886,3.4839648592303605
1165.0,-30.05997008711449,5.012237259246887,35.0031934639531,24.09167174426841,4.995206449309273,-26.554460916009248,-40.06516094142569,1.4896972782035875,-0.1330438173569064,-5.012243029867707,40.00630475383455,42264.538294792554,25751.671626693733,25751.671626693733,68016.20992148628,77307.68534456182,77307.68534456182,25751.671626693733,103059.35697125555,103059.35697125555,103059.35697125555,127839.14358896087,91498.93988801038,56455.792838239504,38936.830055300976,24779.786617705315,0.0,63716.61667300629,21062.818625049516,1534.3627397266027,0.0,0.886833599727053,2.817070908983358,0.0014959135982669303,354486.7798137686,1554805.0886264963,4.386073549606902,1554805.0886264963,4.386073549606902,0.85,0.09557033528548248,4.027634451161993,1.2670135999517518,1.0,0.0,4.027634451162666,1.2847724856348037,1.2850705420644,3.1349009230781792,19310.11859389836,1969.0841004724716,4632.441516551485,4632.441516551485,5.558984724293719,5.012237259246887,-2.342439160456671,7.354676419703559,3.4839811291710774,3.4839811291710774,0.995423179763165,0.0,0.0,0.00023197952681325732,7.827618010726978e-05,0.00015370334670598753,0.0006190608944519316,0.0955703352855673,0.07169706762425916,0.023873267661308137,0.09557035981436932,0.07169706762419553,0.02387326766128695,0.37735619482124233,0.37735619482124233,0.1256498451210311,0.0,4.878216307961225,4.836254594253376,5.004283228104214,4.879199212510798,4.837514041271845,5.004435005061907,24779.786617705315,21062.818625049516,0.85,1.0674799365218262,0.6633205041581882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544215477938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.720660080464,1534.3627397266027,0.37735619482124233,0.1256498451210311,6.112874298809886,3.4839811291710774
1166.0,-30.06000403434518,5.012223429949855,35.003190425105075,24.0916657721624,4.995214690222576,-26.55449064916436,-40.06518451552836,1.4897013050412613,-0.1328007805039988,-5.012227894379359,40.00629841501031,42264.48928571252,25751.65951564384,25751.65951564384,68016.14880135636,77307.62769820513,77307.62769820513,25751.65951564384,103059.28721384898,103059.28721384898,103059.28721384898,127839.05659870392,91498.8992798428,56455.760867348225,38936.8204583273,24779.769384854935,0.0,63716.58984318223,21062.803977126696,1534.3615370474301,0.0,0.8868336996905992,2.8170694801912606,0.0014959135982669303,354486.9889615963,1554804.815278624,4.386070190708933,1554804.815278624,4.386070190708933,0.8500000000000001,0.09557021441311106,4.027634451161993,1.2670134466467426,1.0,0.0,4.02763445116184,1.284772468490499,1.2850705238624944,3.134900964911031,19310.110023869758,1969.0832265727602,4632.441516551485,4632.441516551485,5.558982109894844,5.012223429949855,-2.342415298302565,7.35463872825242,3.483997345536421,3.483997345536421,0.995427813010406,0.0,0.0,0.00023197870677028006,7.827597116953928e-05,0.00015370273560074077,0.0006190584331433865,0.09557021441321253,0.07169695287593184,0.023873261537280692,0.09557024720376078,0.07169695287585572,0.023873261537255348,0.37735574256441085,0.37735574256441085,0.12564986339690185,0.0,4.87845275727733,4.836568758041722,5.004285942924355,4.8794271138753516,4.8378541258265955,5.004325581778858,24779.769384854935,21062.803977126696,0.85,1.067479426767128,0.6633200142966359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854626782437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.717976254517,1534.3615370474301,0.37735574256441085,0.12564986339690185,6.112874298809886,3.483997345536421
1167.0,-30.060037758614396,5.0122096191684555,35.00318740948243,24.091655120160453,4.99521918920427,-26.55452055589091,-40.065208124555625,1.4897019864803174,-0.1325653235429627,-5.01221657943253,40.00629301380435,42264.44133752414,25751.657293767927,25751.657293767927,68016.09863129207,77307.56630012521,77307.56630012521,25751.657293767927,103059.22359389314,103059.22359389314,103059.22359389314,127838.9824499813,91498.85331481982,56455.72835221691,38936.80551400323,24779.758856088156,0.0,63716.564370091386,21062.795027674932,1534.3608032817895,0.0,0.8868337768193144,2.8170677049045683,0.0014959135982669303,354487.14531581866,1554804.5823635107,4.38606759908969,1554804.5823635107,4.38606759908969,0.85,0.0955701009088738,4.027634451161993,1.2670133004849777,1.0,0.0,4.027634451162918,1.2847724669849385,1.2850705213098845,3.134900968584665,19310.100323319723,1969.0822373919457,4632.441516551485,4632.441516551485,5.558981630260958,5.0122096191684555,-2.342394227045426,7.354603846213882,3.4840135691305614,3.4840135691305614,0.9954324483230176,0.0,0.0,0.00023197789211589157,7.827576192278857e-05,0.00015370213019310302,0.0006190559947827276,0.09557010090895998,0.07169684376216612,0.02387325714679386,0.09557014958446741,0.07169684376210146,0.023873257146772332,0.37735529065461165,0.37735529065461165,0.12564988103778293,0.0,4.878688195137784,4.836879587451392,5.004294629317144,4.8796512558895415,4.838144371086855,5.004350889847217,24779.758856088156,21062.795027674932,0.85,1.067479066137767,0.6633195269606079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548302554275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.715297175424,1534.3608032817895,0.37735529065461165,0.12564988103778293,6.112874298809886,3.4840135691305614
