time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1168.0,-30.06007116323363,5.012195808113128,35.003184396486596,24.09165009101855,4.99522152773045,-26.554550390920767,-40.065231698658295,1.4897007554171264,-0.13219015121126176,-5.012206168843859,40.00628705906924,42264.39471563434,25751.657326639393,25751.657326639393,68016.05204227373,77307.53630636228,77307.53630636228,25751.657326639393,103059.19363300168,103059.19363300168,103059.19363300168,127838.93895030138,91498.83775053464,56455.696159804735,38936.8239896999,24779.745317299712,0.0,63716.56930699961,21062.783519704753,1534.3599208386584,0.0,0.8868338513502725,2.8170639864780225,0.0014959135982669303,354487.2891733243,1554804.325578702,4.38606509475856,1554804.325578702,4.38606509475856,0.85,0.09556998652590959,4.027634451161993,1.2670131856435911,1.0,0.0,4.027634451161547,1.284772474410169,1.2850705277000618,3.134900950466778,19310.09703860196,1969.08190244395,4632.441516551485,4632.441516551485,5.558981637356887,5.012195808113128,-2.3423738371977425,7.35456964531087,3.484029775261422,3.484029775261422,0.9954370786461206,0.0,0.0,0.00023197708518567155,7.827555298609046e-05,0.00015370153219958107,0.0006190535862834172,0.09556998652600358,0.07169673402323926,0.023873252502764328,0.09556997650288629,0.07169673402316874,0.023873252502740847,0.3773548390295952,0.3773548390295952,0.12564989853475758,0.0,4.878949840821008,4.837221416479736,5.004315123366553,4.880016017632613,4.838608484213012,5.004416894937094,24779.745317299712,21062.783519704753,0.85,1.0674782522354322,0.6633187438575945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855032392085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.71262143142,1534.3599208386584,0.3773548390295952,0.12564989853475758,6.112874298809886,3.484029775261422
1169.0,-30.060104343127886,5.012181963742805,35.0031813705558,24.091629729978763,4.995220978743986,-26.55458031242161,-40.06525530768556,1.4896969480372906,-0.1320094661033977,-5.012197369801049,40.00628065631865,42264.349109301365,25751.661324438795,25751.661324438795,68016.01043374016,77307.45597091514,77307.45597091514,25751.661324438795,103059.11729535394,103059.11729535394,103059.11729535394,127838.84702826144,91498.77058490152,56455.66372328602,38936.785401794994,24779.729732907508,0.0,63716.5151347025,21062.770272971382,1534.3589524969789,0.0,0.8868339193030675,2.817062637737825,0.0014959135982669303,354487.4107619075,1554804.0494742517,4.3860628114619855,1554804.0494742517,4.3860628114619855,0.85,0.09556987293313066,4.027634451161993,1.2670130653074012,1.0,0.0,4.027634451163152,1.2847724938762684,1.2850705461408796,3.134900902968646,19310.082863832915,1969.0804570197688,4632.441516551485,4632.441516551485,5.5589825003573985,5.012181963742805,-2.3423546621089018,7.354536625851706,3.4840459582916794,3.4840459582916794,0.9954417023690513,0.0,0.0,0.00023197628368652604,7.827534374037321e-05,0.00015370093994615284,0.0006190512009031057,0.09556987293323053,0.07169662490051106,0.023873248032719476,0.09556987775467989,0.07169662490043613,0.023873248032694527,0.3773543897202681,0.3773543897202681,0.12564991663872918,0.0,4.879194146274699,4.837532800346878,5.0043576638469744,4.880187903697674,4.838795029904304,5.0045445569152776,24779.729732907508,21062.770272971382,0.85,1.0674785067882029,0.6633185920471434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518552326128762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.709950966928,1534.3589524969789,0.3773543897202681,0.12564991663872918,6.112874298809886,3.4840459582916794
1170.0,-30.060137266650386,5.012168242569201,35.00317835289327,24.091633886005752,4.995231529258852,-26.554608893140358,-40.06527870716525,1.4897031557483855,-0.1316534210127429,-5.012181186214939,40.00627484528912,42264.303787455756,25751.64654083244,25751.64654083244,68015.95032828819,77307.43000179899,77307.43000179899,25751.64654083244,103059.07654263143,103059.07654263143,103059.07654263143,127838.79149835672,91498.76217575037,56455.63596140529,38936.806904827856,24779.71495572528,0.0,63716.52186055314,21062.75771236649,1534.3578685327968,0.0,0.886834022688668,2.8170598451089686,0.0014959135982669303,354487.6343930575,1554803.7988864928,4.386059337580502,1554803.7988864928,4.386059337580502,0.85,0.09556975364071967,4.027634451161993,1.267012965301983,1.0,0.0,4.027634451162543,1.2847724664786886,1.2850705177151065,3.134900969819937,19310.081089148898,1969.0802760523623,4632.441516551485,4632.441516551485,5.558979309036732,5.012168242569201,-2.3423300700901604,7.354498312659361,3.484062108253487,3.484062108253487,0.9954463166438534,0.0,0.0,0.0002319754883828585,7.827513635237684e-05,0.00015370035203048166,0.0006190488329936942,0.09556975364081371,0.0716965112511966,0.023873242389617116,0.0955697266387946,0.07169651125112604,0.023873242389593624,0.37735394064437194,0.37735394064437194,0.1256499365794445,0.0,4.879454760036481,4.837880403270901,5.004356672135543,4.880527765202203,4.839301517129229,5.004383477792487,24779.71495572528,21062.75771236649,0.85,1.0674774507802633,0.6633178107234626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554314867615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.707283890939,1534.3578685327968,0.37735394064437194,0.1256499365794445,6.112874298809886,3.484062108253487
1171.0,-30.060169994146943,5.012154474088992,35.00317535527582,24.091618658881657,4.995231662669322,-26.554638339215792,-40.065298474486895,1.48970000773775,-0.13141091135668148,-5.012172993751663,40.006269393819906,42264.24414881102,25751.65221762512,25751.65221762512,68015.89636643614,77307.36772514085,77307.36772514085,25751.65221762512,103059.01994276597,103059.01994276597,103059.01994276597,127838.7248451556,91498.71316241602,56455.58958608447,38936.80397370173,24779.70490238963,0.0,63716.508876091364,21062.749167031183,1534.3572308932269,0.0,0.8868340841109307,2.8170576124339757,0.0014959135982669303,354487.7475997751,1554803.563804005,4.386057273718285,1554803.563804005,4.386057273718285,0.85,0.09556964465014924,4.027634451161993,1.267012792765163,1.0,0.0,4.027634451163745,1.284772482837663,1.2850705330621257,3.1349009299033246,19310.070745277153,1969.07922127099,4632.441516551485,4632.441516551485,5.558980534479657,5.012154474088992,-2.342311339316376,7.354465813405367,3.4840782723056876,3.4840782723056876,0.9954509349444821,0.0,0.0,0.0002319746978169036,7.827496115634569e-05,0.0001536997366605579,0.000619046354508589,0.09556964465023467,0.07169640561629571,0.02387323903393895,0.0955696177974089,0.07169640561623163,0.023873239033917606,0.37735349416009933,0.37735349416009933,0.12564995537696216,0.0,4.879713147381267,4.838214807082295,5.004386434201933,4.880762082394995,4.839567966665413,5.0045210601848,24779.70490238963,21062.749167031183,0.85,1.0674768214106918,0.6633170098977288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518556288240556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.704620844932,1534.3572308932269,0.37735349416009933,0.12564995537696216,6.112874298809886,3.4840782723056876
1172.0,-30.060202492992754,5.012140725237897,35.00317234710832,24.091608251351886,4.995234684384524,-26.55466729058122,-40.065321943815775,1.4896994819725544,-0.1311438927459676,-5.012161710722587,40.00626309129064,42264.200871969115,25751.64986213143,25751.64986213143,68015.85073410055,77307.31317410269,77307.31317410269,25751.64986213143,103058.96303623411,103058.96303623411,103058.96303623411,127838.65181037555,91498.67295192693,56455.560649791536,38936.7914468171,24779.688774141443,0.0,63716.48022095855,21062.735458020226,1534.3561765991276,0.0,0.8868341643401381,2.8170554183674024,0.0014959135982669303,354487.9035132076,1554803.2920214753,4.386054577920304,1554803.2920214753,4.386054577920304,0.85,0.09556952980361624,4.027634451161993,1.2670126663846895,1.0,0.0,4.027634451162551,1.284772486918287,1.2850705361350458,3.134900919946424,19310.062259175415,1969.0783559294373,4632.441516551485,4632.441516551485,5.558980026001852,5.012140725237897,-2.3422903736650875,7.354431098902984,3.48409439921844,3.48409439921844,0.99545554263384,0.0,0.0,0.00023197391277669582,7.827475315022117e-05,0.00015369915962647464,0.0006190440304262358,0.09556952980371566,0.0716962955241937,0.02387323427952196,0.09556948634069914,0.07169629552411912,0.023873234279497127,0.37735304918011464,0.37735304918011464,0.12564997512498974,0.0,4.879969831235542,4.838547461130418,5.004414632314649,4.881017817976613,4.839899483904446,5.004548879085064,24779.688774141443,21062.735458020226,0.85,1.0674765853077959,0.6633166290009058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558249864586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.701960628528,1534.3561765991276,0.37735304918011464,0.12564997512498974,6.112874298809886,3.48409439921844
1173.0,-30.060234683887373,5.012127015408647,35.00316934550802,24.091592255886667,4.995239762693758,-26.554695759091537,-40.06534153651444,1.4897008378975085,-0.1310157831203469,-5.012149508512535,40.00625726624036,42264.14293927827,25751.645179509935,25751.645179509935,68015.7881187882,77307.22766338929,77307.22766338929,25751.645179509935,103058.87284289923,103058.87284289923,103058.87284289923,127838.54794535825,91498.6024900166,56455.51776590372,38936.76080456986,24779.675102459016,0.0,63716.43590702888,21062.72383709016,1534.35523850871,0.0,0.8868342475177596,2.817055158554606,0.0014959135982669303,354488.0721283125,1554803.0408291963,4.38605178305241,1554803.0408291963,4.38605178305241,0.8499999999999999,0.09556941596630865,4.027634451161993,1.2670125092333184,1.0,0.0,4.027634451160084,1.2847724821809439,1.2850705303975138,3.134900931505748,19310.047388753457,1969.0768395684008,4632.441516551485,4632.441516551485,5.558979015169556,5.012127015408647,-2.3422687406495695,7.354395756058217,3.4841105091051747,3.4841105091051747,0.9954601454586214,0.0,0.0,0.0002319731351777516,7.82745795026422e-05,0.0001536985556751094,0.0006190415979309103,0.09556941596640159,0.07169618615418354,0.023873229812218053,0.09556942805983286,0.07169618615411381,0.023873229812194835,0.3773526055203439,0.3773526055203439,0.12564999555838677,0.0,4.8801980109796546,4.838845105106827,5.004433879804992,4.881133725392203,4.840058830234625,5.004534071859723,24779.675102459016,21062.72383709016,0.85,1.0674763450051203,0.6633161811019611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560197784225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.699303901847,1534.35523850871,0.3773526055203439,0.12564999555838677,6.112874298809886,3.4841105091051747
1174.0,-30.060266745835264,5.012113375897142,35.00316636536478,24.091591557394736,4.995247602078517,-26.55472383542346,-40.06536486614493,1.4897046916663204,-0.1306922630645886,-5.012135791014295,40.00625188802261,42264.10100338229,25751.636741380575,25751.636741380575,68015.73774476287,77307.19306349596,77307.19306349596,25751.636741380575,103058.82980487653,103058.82980487653,103058.82980487653,127838.49320740247,91498.58400464137,56455.49194452607,38936.76895568366,24779.663402525934,0.0,63716.4323582096,21062.713892147043,1534.3543838105668,0.0,0.8868343367879296,2.817052505721883,0.0014959135982669303,354488.2616823616,1554802.8089055996,4.386048783467976,1554802.8089055996,4.386048783467976,0.85,0.09556930183990833,4.027634451161993,1.2670124004362155,1.0,0.0,4.027634451161668,1.284772465752178,1.285070512969852,3.1349009715926544,19310.043487563034,1969.0764417576884,4632.441516551485,4632.441516551485,5.558977193639952,5.012113375897142,-2.3422459886362255,7.354359364533368,3.4841266078487476,3.4841266078487476,0.9954647450996422,0.0,0.0,0.0002319723606960135,7.827437273558064e-05,0.00015369798796043287,0.0006190393113837206,0.09556930183999529,0.07169607652372692,0.023873225316268374,0.09556929444585803,0.07169607652366168,0.023873225316246652,0.37735216101456925,0.37735216101456925,0.1256500160158737,0.0,4.880441940010996,4.839170239913756,5.004433589565508,4.8814435279497275,4.840496803462258,5.0044585119410385,24779.663402525934,21062.713892147043,0.85,1.0674756138633572,0.6633155598822026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562127246344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.696652261158,1534.3543838105668,0.37735216101456925,0.1256500160158737,6.112874298809886,3.4841266078487476
1175.0,-30.060298459664807,5.012099657628339,35.00316338664388,24.091571510676317,4.995244897466605,-26.55475265285485,-40.065388300549216,1.4896990906562304,-0.13047225788744754,-5.012129118562227,40.00624596916374,42264.06100934089,25751.646192256325,25751.646192256325,68015.70720159722,77307.12274104754,77307.12274104754,25751.646192256325,103058.76893330386,103058.76893330386,103058.76893330386,127838.41987958534,91498.5253874821,56455.46365577386,38936.735257453605,24779.650946281483,0.0,63716.38620373509,21062.70330433926,1534.3536412975302,0.0,0.8868343921678601,2.8170503915310903,0.0014959135982669303,354488.3538850862,1554802.5536680932,4.386046922636309,1554802.5536680932,4.386046922636309,0.8499999999999999,0.09556919361530565,4.027634451161993,1.2670122674619781,1.0,0.0,4.027634451161688,1.284772493535772,1.2850705397756141,3.1349009037994717,19310.031116880942,1969.075180299179,4632.441516551485,4632.441516551485,5.558979233789993,5.012099657628339,-2.3422284280345034,7.354328085662843,3.4841427049551243,3.4841427049551243,0.9954693442728927,0.0,0.0,0.00023197159462569407,7.827416504043229e-05,0.0001536974295852618,0.000619037062452645,0.0955691936153968,0.07169597154164262,0.02387322207375418,0.09556918244095627,0.07169597154157424,0.02387322207373141,0.3773517176981979,0.3773517176981979,0.12565003532017524,0.0,4.880682423696214,4.839476755668841,5.004475458757327,4.881656860674752,4.8407154793160885,5.004655623042538,24779.650946281483,21062.70330433926,0.85,1.0674759077533826,0.6633154126820731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856404898012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.694002130673,1534.3536412975302,0.3773517176981979,0.12565003532017524,6.112874298809886,3.4841427049551243
1176.0,-30.06032993956872,5.01208610801511,35.00316041630826,24.09157514283436,4.995258536169281,-26.554779625271323,-40.065407648775704,1.4897082218714417,-0.13019346966410694,-5.012110790114988,40.00624025596133,42264.00521506642,25751.62595358752,25751.62595358752,68015.63116865394,77307.08218654466,77307.08218654466,25751.62595358752,103058.70814013219,103058.70814013219,103058.70814013219,127838.34380101376,91498.50306054445,56455.42608906458,38936.75219053318,24779.635660881566,0.0,63716.38785141475,21062.69031174933,1534.3524764236017,0.0,0.8868345061126955,2.817048865513184,0.0014959135982669303,354488.607155306,1554802.3072990908,4.386043093954532,1554802.3072990908,4.386043093954532,0.85,0.0955690735906461,4.027634451161993,1.2670121202012528,1.0,0.0,4.027634451162512,1.284772452389917,1.2850704976432,3.1349010041971552,19310.026404959535,1969.0746998169136,4632.441516551485,4632.441516551485,5.558974864891059,5.01208610801511,-2.342202318298009,7.3542884263131185,3.484158755570531,3.484158755570531,0.9954739301630088,0.0,0.0,0.00023197083420832082,7.827399356076811e-05,0.0001536968406475527,0.0006190346904268382,0.09556907359073934,0.07169585747597666,0.02387321611476267,0.09556907039394949,0.07169585747590672,0.023873216114739387,0.37735127442054994,0.37735127442054994,0.12565005625940717,0.0,4.88092247824585,4.839803299714049,5.004455416480255,4.881917320450896,4.841144246741749,5.00441009827415,24779.635660881566,21062.69031174933,0.85,1.0674746868461051,0.6633145198630087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518565949848805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.691357905427,1534.3524764236017,0.37735127442054994,0.12565005625940717,6.112874298809886,3.484158755570531
1177.0,-30.0603611908622,5.012072430225418,35.00315746162347,24.09156075390058,4.9952533534450145,-26.554808274205186,-40.06543104825539,1.489700436787543,-0.12983366407320318,-5.0121064137564515,40.00623477115404,42263.96710087371,25751.641334763066,25751.641334763066,68015.60843563678,77307.04474887917,77307.04474887917,25751.641334763066,103058.68608364224,103058.68608364224,103058.68608364224,127838.31243306192,91498.476138114,56455.3984901066,38936.75294223044,24779.626349419683,0.0,63716.379291650126,21062.68239700673,1534.3519683130799,0.0,0.8868345482378887,2.8170446445843322,0.0014959135982669303,354488.6676296969,1554802.0707791434,4.3860416784981915,1554802.0707791434,4.3860416784981915,0.85,0.09556896951640664,4.027634451161993,1.26701206415426,1.0,0.0,4.0276344511607824,1.2847724903675908,1.2850705346597677,3.1349009115299724,19310.02072319617,1969.0741204382914,4632.441516551485,4632.441516551485,5.558978185208323,5.012072430225418,-2.342186450433236,7.354258880658653,3.4841748341999206,3.4841748341999206,0.9954785240571201,0.0,0.0,0.0002319700793154521,7.827378617607857e-05,0.00015369629313937352,0.0006190324852640334,0.09556896951649009,0.07169575579010183,0.023873213726388263,0.09556890008923574,0.07169575579003923,0.023873213726367415,0.37735083259327407,0.37735083259327407,0.12565007477853374,0.0,4.881190903170989,4.840145860624318,5.004500874850294,4.8822727496832385,4.84152441068062,5.004691029914795,24779.626349419683,21062.68239700673,0.85,1.0674744734679245,0.6633140107886246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567836696892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.688717309364,1534.3519683130799,0.37735083259327407,0.12565007477853374,6.112874298809886,3.4841748341999206
1178.0,-30.060392276382192,5.012058894851435,35.003154499203404,24.09154901923614,4.995264579495628,-26.554835132884698,-40.06545039648188,1.4897074359977371,-0.12976071245122967,-5.012089347011144,40.0062286364765,42263.91292764556,25751.624244877934,25751.624244877934,68015.53717252349,77306.95161349805,77306.95161349805,25751.624244877934,103058.57585837599,103058.57585837599,103058.57585837599,127838.1848279605,91498.40009441279,56455.361408558565,38936.70965094914,24779.60896958451,0.0,63716.31862053365,21062.667624146834,1534.3507061937637,0.0,0.8868346572885427,2.8170456783127964,0.0014959135982669303,354488.90346534614,1554801.8062350396,4.386038014267583,1554801.8062350396,4.386038014267583,0.85,0.09556885007968396,4.027634451161993,1.2670118624949827,1.0,0.0,4.027634451161032,1.2847724591756355,1.2850705024958082,3.1349009876397056,19310.00467478194,1969.0724839554732,4632.441516551485,4632.441516551485,5.558974496033822,5.012058894851435,-2.3421612965313803,7.354220191382815,3.4841908515800553,3.4841908515800553,0.9954831004514444,0.0,0.0,0.00023196932842918204,7.827361469718192e-05,0.00015369571373200012,0.0006190301516229351,0.0955688500797833,0.07169564240233045,0.023873207677452844,0.0955688682978522,0.07169564240225594,0.02387320767742803,0.37735039311568175,0.37735039311568175,0.12565009532192042,0.0,4.881412003166872,4.840442802534483,5.0044938811560655,4.88232863455994,4.841662947254974,5.00449835819569,24779.60896958451,21062.667624146834,0.85,1.0674743714807833,0.6633137921754523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569709842946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.686080243797,1534.3507061937637,0.37735039311568175,0.12565009532192042,6.112874298809886,3.4841908515800553
1179.0,-30.060423040428102,5.012045377138036,35.00315157275929,24.09154870491477,4.995269840307023,-26.554862298816158,-40.06547358641399,1.4897090986947001,-0.12938448094803334,-5.012078060223129,40.00622375951478,42263.87600097603,25751.62212560793,25751.62212560793,68015.49812658396,77306.92902216208,77306.92902216208,25751.62212560793,103058.55114777,103058.55114777,103058.55114777,127838.15185848207,91498.39204970682,56455.33902851925,38936.72557909729,24779.600710712064,0.0,63716.32628980935,21062.660604105255,1534.3501029201204,0.0,0.886834732375526,2.8170420484193923,0.0014959135982669303,354489.05943112035,1554801.5959271109,4.386035491256732,1554801.5959271109,4.386035491256732,0.85,0.09556874090413382,4.027634451161993,1.2670117894141004,1.0,0.0,4.027634451162618,1.284772452932004,1.2850704952959402,3.13490100287444,19310.002977011158,1969.072310831034,4632.441516551485,4632.441516551485,5.55897403854936,5.012045377138036,-2.3421403580904774,7.354185735228514,3.4842068891259466,3.4842068891259466,0.9954876826074133,0.0,0.0,0.00023196858531048447,7.827340917058617e-05,0.00015369517613989832,0.0006190279863984653,0.09556874090421225,0.0716955368995898,0.023873204004622447,0.09556871566904335,0.07169553689953097,0.02387320400460286,0.3773499529786575,0.3773499529786575,0.12565011433292889,0.0,4.881664065731059,4.840778791735659,5.004493555042416,4.882693579275099,4.8421441630257505,5.00451371201342,24779.600710712064,21062.660604105255,0.85,1.067473630184203,0.6633131327870612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518571573053294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.683445457518,1534.3501029201204,0.3773499529786575,0.12565011433292889,6.112874298809886,3.4842068891259466
1180.0,-30.060453611300243,5.012031923814398,35.00314866568092,24.09154276773336,4.995277464585173,-26.554889054481013,-40.065492934640474,1.4897129077655253,-0.1291470154932881,-5.012064552282103,40.00621847069356,42263.82397067604,25751.61439883655,25751.61439883655,68015.43836951259,77306.87403935965,77306.87403935965,25751.61439883655,103058.4884381962,103058.4884381962,103058.4884381962,127838.07768029875,91498.35249250807,56455.302423822744,38936.72229853925,24779.589242102546,0.0,63716.31154064179,21062.650855787164,1534.3492622059778,0.0,0.8868348202554559,2.8170405029244003,0.0014959135982669303,354489.2460898293,1554801.3678586981,4.386032538388213,1554801.3678586981,4.386032538388213,0.85,0.09556862810126096,4.027634451161993,1.2670116394059736,1.0,0.0,4.027634451162441,1.284772436637934,1.2850704780493003,3.1349010426326838,19309.994628781114,1969.0714595484815,4632.441516551485,4632.441516551485,5.558972370579812,5.012031923814398,-2.3421177905561863,7.354149714370584,3.48422290944049,3.48422290944049,0.99549225984014,0.0,0.0,0.00023196784686015603,7.827323769245295e-05,0.00015369460916770308,0.0006190257028417188,0.09556862810134636,0.07169542889020453,0.023873199211141834,0.09556862034329068,0.07169542889014047,0.0238731992111205,0.37734951488091795,0.37734951488091795,0.12565013251787222,0.0,4.881909663777776,4.8411103127520505,5.004480767331813,4.882917536788796,4.842462024534086,5.004455301351413,24779.589242102546,21062.650855787164,0.85,1.0674729394235034,0.6633124697388962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573416995513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.680816075252,1534.3492622059778,0.37734951488091795,0.12565013251787222,6.112874298809886,3.48422290944049
1181.0,-30.060483955512055,5.012018397067878,35.00314575870067,24.091527854930632,4.995275289546616,-26.55491658610391,-40.06551238764075,1.4897079201380687,-0.12885650330531462,-5.01205756006374,40.006212659393555,42263.773382906205,25751.62320958231,25751.62320958231,68015.39659248851,77306.8224303956,77306.8224303956,25751.62320958231,103058.4456399779,103058.4456399779,103058.4456399779,127838.02251930522,91498.31225041949,56455.26320292848,38936.7211638789,24779.576879327313,0.0,63716.29804320622,21062.640347428216,1534.3485177247894,0.0,0.8868348768728769,2.8170374988504916,0.0014959135982669303,354489.3427114279,1554801.117259603,4.3860306359768035,1554801.117259603,4.3860306359768035,0.85,0.09556852070507277,4.027634451161993,1.2670115383015945,1.0,0.0,4.027634451162777,1.2847724614837608,1.285070501959138,3.134900982007779,19309.986136010557,1969.0705935268984,4632.441516551485,4632.441516551485,5.558974272545706,5.012018397067878,-2.3421000260950584,7.354118423162937,3.484238926649756,3.484238926649756,0.9954968361856446,0.0,0.0,0.00023196711388702698,7.827306528608828e-05,0.0001536940486009387,0.0006190234450837064,0.09556852070516272,0.07169532521409772,0.023873195491065004,0.09556847816004711,0.07169532521403023,0.023873195491042533,0.3773490783675292,0.3773490783675292,0.12565014928574245,0.0,4.882165319110641,4.841440577757226,5.004512039674978,4.883201056758423,4.842774905980946,5.0046504245462415,24779.576879327313,21062.640347428216,0.85,1.067472509880707,0.663311816299293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857524935968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.678189537432,1534.3485177247894,0.3773490783675292,0.12565014928574245,6.112874298809886,3.484238926649756
1182.0,-30.060514095801846,5.012004935989616,35.00314283968378,24.091516888607316,4.995281515616412,-26.55494309397598,-40.065531666018046,1.489710513790145,-0.12867107512516895,-5.012044071953252,40.006206494840065,42263.723047367945,25751.615329391487,25751.615329391487,68015.33837675944,77306.7526868994,77306.7526868994,25751.615329391487,103058.36801629089,103058.36801629089,103058.36801629089,127837.92827102728,91498.25719281811,56455.22755328514,38936.69959948108,24779.560254736403,0.0,63716.25985421748,21062.626216525943,1534.347380787591,0.0,0.8868349678222565,2.817036635418778,0.0014959135982669303,354489.5290962261,1554800.8514272876,4.386027579971868,1554800.8514272876,4.386027579971868,0.85,0.09556840550832435,4.027634451161993,1.2670113613689322,1.0,0.0,4.02763445116049,1.2847724508539684,1.2850704903914587,3.1349010079449373,19309.974516544655,1969.0694086711217,4632.441516551485,4632.441516551485,5.558972571457673,5.012004935989616,-2.342077523772364,7.35408245976198,3.48425489928758,3.48425489928758,0.9955013997964514,0.0,0.0,0.00023196638584180776,7.827289442770311e-05,0.00015369349141410466,0.0006190212009388179,0.09556840550842273,0.071695215534881,0.02387318997354174,0.09556838785371388,0.07169521553480718,0.023873189973517166,0.37734864326643697,0.37734864326643697,0.12565016758440567,0.0,4.882401765721966,4.8417514616235735,5.004524621333815,4.883372996828086,4.843020586844602,5.004600595136083,24779.560254736403,21062.626216525943,0.85,1.0674722360097442,0.6633114238667988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577068138665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.675566521346,1534.347380787591,0.37734864326643697,0.12565016758440567,6.112874298809886,3.48425489928758
1183.0,-30.060543920743726,5.011991429725992,35.00313992177614,24.091501696407818,4.99528115051684,-26.55496997717385,-40.06555482102556,1.4897072069465376,-0.1284251612490266,-5.012035811459483,40.00620068911594,42263.68997346791,25751.62075163486,25751.62075163486,68015.31072510277,77306.69255185188,77306.69255185188,25751.62075163486,103058.31330348674,103058.31330348674,103058.31330348674,127837.86075534101,91498.2089478308,56455.20636944511,38936.66953153966,24779.547451854276,0.0,63716.21698339393,21062.615334076134,1534.3465812782974,0.0,0.8868350308728046,2.817034366009012,0.0014959135982669303,354489.64324349497,1554800.6010687025,4.3860254614003695,1554800.6010687025,4.3860254614003695,0.85,0.09556829734949095,4.027634451161993,1.2670112794963644,1.0,0.0,4.027634451164295,1.2847724678111303,1.2850705064269228,3.1349009665687206,19309.9643348264,1969.0683704248038,4632.441516551485,4632.441516551485,5.558973741951322,5.011991429725992,-2.3420588715953956,7.354050301321387,3.4842708691907505,3.4842708691907505,0.9955059626259287,0.0,0.0,0.00023196566541595657,7.827268921238112e-05,0.00015369297620357545,0.0006190191258591409,0.09556829734958154,0.07169511112786162,0.023873186221719928,0.0955682678599745,0.07169511112779366,0.023873186221697294,0.3773482083395696,0.3773482083395696,0.12565018599465,0.0,4.882640438064129,4.842056191472977,5.004564613048217,4.883610650210471,4.843290784279645,5.004740287019615,24779.547451854276,21062.615334076134,0.85,1.0674725202663757,0.6633113510879484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578874695356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.672946579023,1534.3465812782974,0.3773482083395696,0.12565018599465,6.112874298809886,3.4842708691907505
1184.0,-30.060573545983253,5.011978113465492,35.00313702626462,24.091499705705814,4.995297040003301,-26.55499505505235,-40.065570117998845,1.4897185490719937,-0.12829499352790208,-5.012016429266493,40.00619550563642,42263.625294450525,25751.597951259973,25751.597951259973,68015.2232457105,77306.6200216941,77306.6200216941,25751.597951259973,103058.21797295408,103058.21797295408,103058.21797295408,127837.75243319706,91498.15480783388,56455.16008058855,38936.66080805037,24779.53446024298,0.0,63716.19526829335,21062.60429120653,1534.3455180410963,0.0,0.8868351482611292,2.817034917679615,0.0014959135982669303,354489.91107558773,1554800.3775430198,4.386021517017139,1554800.3775430198,4.386021517017139,0.85,0.09556817942023099,4.027634451161993,1.2670110965194183,1.0,0.0,4.027634451162173,1.2847724162300302,1.285070453914426,3.134901092428864,19309.95290901357,1969.0672053161447,4632.441516551485,4632.441516551485,5.558968820059743,5.011978113465492,-2.3420320461603965,7.354010159625888,3.484286803027873,3.484286803027873,0.9955105151508209,0.0,0.0,0.0002319649498159847,7.827255364054054e-05,0.00015369239617544415,0.0006190167897178567,0.09556817942031666,0.07169499913890466,0.023873180281412002,0.095568233000845,0.07169499913884039,0.023873180281390603,0.37734777338599435,0.37734777338599435,0.1256502061654237,0.0,4.882849311534073,4.842344389510117,5.004534933802688,4.883721435738607,4.843533951588654,5.004453071388696,24779.53446024298,21062.60429120653,0.85,1.0674715111176207,0.6633105620398191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518580662351057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.670331949494,1534.3455180410963,0.37734777338599435,0.1256502061654237,6.112874298809886,3.484286803027873
1185.0,-30.060602885429134,5.011964717601243,35.00313416470437,24.09149509565907,4.995296122515782,-26.555021556521126,-40.06559316823257,1.4897147936074089,-0.12786767431964563,-5.012009668464871,40.00619070351663,42263.59406930037,25751.60750370988,25751.60750370988,68015.20157301026,77306.60502664997,77306.60502664997,25751.60750370988,103058.21253035984,103058.21253035984,103058.21253035984,127837.7403476846,91498.15128308102,56455.1403257298,38936.67884150136,24779.527817324746,0.0,63716.20665882611,21062.598644726033,1534.345108518333,0.0,0.8868352000473456,2.8170300874160232,0.0014959135982669303,354490.0044995039,1554800.1704626232,4.386019776940704,1554800.1704626232,4.386019776940704,0.85,0.09556807600028122,4.027634451161993,1.2670110223395752,1.0,0.0,4.027634451161064,1.2847724352616292,1.2850704720398813,3.1349010459909277,19309.952165142702,1969.0671294624262,4632.441516551485,4632.441516551485,5.558970882136485,5.011964717601243,-2.342014466344817,7.35397918394606,3.4843027716721657,3.4843027716721657,0.9955150776206187,0.0,0.0,0.00023196424112138773,7.827234935461601e-05,0.00015369189176677172,0.0006190147581441101,0.09556807600035608,0.07169489839373709,0.02387317760661898,0.09556804920674983,0.07169489839368094,0.023873177606600283,0.37734733761127603,0.37734733761127603,0.1256502235445771,0.0,4.883105312447526,4.842679122962409,5.004554164522233,4.884141994145239,4.844030886358098,5.004643942838811,24779.527817324746,21062.598644726033,0.85,1.067470980141732,0.6633099533938738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518582438037362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.667720326504,1534.345108518333,0.37734733761127603,0.1256502235445771,6.112874298809886,3.4843027716721657
1186.0,-30.06063206524824,5.011951345678776,35.003131286591916,24.09147930974143,4.995299589175583,-26.55504747579303,-40.06561237676067,1.4897149997200168,-0.12770723258830685,-5.011998116357986,40.00618449827495,42263.54749235745,25751.604630696034,25751.604630696034,68015.15212305349,77306.52687217038,77306.52687217038,25751.604630696034,103058.13150286641,103058.13150286641,103058.13150286641,127837.64292325257,91498.08630967245,56455.106929858055,38936.64375534932,24779.511420386156,0.0,63716.155175735475,21062.58470732823,1534.3440265127247,0.0,0.8868352812928718,2.8170293265114683,0.0014959135982669303,354490.1641319601,1554799.9028758465,4.3860170469978605,1554799.9028758465,4.3860170469978605,0.85,0.09556796307513253,4.027634451161993,1.267010883870535,1.0,0.0,4.027634451161481,1.28477243575289,1.285070471625654,3.13490104479223,19309.938453025094,1969.0657312155624,4632.441516551485,4632.441516551485,5.5589702619421795,5.011951345678776,-2.341993412028174,7.35394475770695,3.4843186941088935,3.4843186941088935,0.9955196268882552,0.0,0.0,0.0002319635362845551,7.827217911672179e-05,0.0001536913571678333,0.0006190126049750081,0.09556796307523076,0.07169479052798079,0.02387317254724997,0.09556796475457338,0.0716947905279071,0.023873172547225433,0.37734690419492384,0.37734690419492384,0.1256502416378527,0.0,4.88333807227923,4.842983118155871,5.004572686161055,4.8842908837696655,4.844221016484028,5.004668738649912,24779.511420386156,21062.58470732823,0.85,1.0674710665679834,0.6633097583460646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858419659409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.665113441406,1534.3440265127247,0.37734690419492384,0.1256502416378527,6.112874298809886,3.4843186941088935
1187.0,-30.060660993350226,5.011938086965375,35.003128429960285,24.091472813766472,4.995310600625194,-26.555072413991915,-40.06562763880936,1.489722021266503,-0.12755320670368064,-5.01198230415303,40.00617936772672,42263.48571604764,25751.59104560809,25751.59104560809,68015.07676165573,77306.45588786145,77306.45588786145,25751.59104560809,103058.04693346954,103058.04693346954,103058.04693346954,127837.54671453539,91498.03145922552,56455.0612874101,38936.633524239354,24779.49978106586,0.0,63716.133305305215,21062.57481390598,1534.3431206433781,0.0,0.8868353803242276,2.817029147501682,0.0014959135982669303,354490.38263254944,1554799.6816327793,4.386013719431205,1554799.6816327793,4.386013719431205,0.85,0.09556784930225949,4.027634451161993,1.2670106822112577,1.0,0.0,4.027634451160694,1.2847724043487987,1.2850704393164902,3.134901121419591,19309.926877277478,1969.0645508178102,4632.441516551485,4632.441516551485,5.558967329344349,5.011938086965375,-2.3419692176374767,7.353907304602852,3.484334601441618,3.484334601441618,0.9955241718404623,0.0,0.0,0.0002319628375298816,7.827204385522078e-05,0.00015369079367466082,0.0006190103354304936,0.09556784930234344,0.07169468196075796,0.023873167341585483,0.09556791293068853,0.07169468196069498,0.023873167341564517,0.37734647102363245,0.37734647102363245,0.12565026027222898,0.0,4.883550305789129,4.843271358861898,5.004556341323678,4.884429097449356,4.844454320058503,5.004521028307465,24779.49978106586,21062.57481390598,0.85,1.0674702502072984,0.6633090164705372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518585945583462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.662508776182,1534.3431206433781,0.37734647102363245,0.12565026027222898,6.112874298809886,3.484334601441618
1188.0,-30.06068973510141,5.011924754235032,35.00312558675427,24.091462999954842,4.995309185430025,-26.555098427202687,-40.065650654118485,1.48971787753093,-0.12719933147144502,-5.011975293902154,40.00617404551234,42263.45675578248,25751.599927641124,25751.599927641124,68015.05668342361,77306.42189631452,77306.42189631452,25751.599927641124,103058.02182395564,103058.02182395564,103058.02182395564,127837.51174470654,91498.00849531952,56455.043354786096,38936.62793392602,24779.489920750897,0.0,63716.11785467692,21062.56643263826,1534.3425190126125,0.0,0.8868354352625422,2.8170253122902693,0.0014959135982669303,354490.47950357373,1554799.4521245777,4.38601187344131,1554799.4521245777,4.38601187344131,0.85,0.09556774413229069,4.027634451161993,1.2670106140756983,1.0,0.0,4.027634451160864,1.2847724251669148,1.285070459247434,3.1349010706224734,19309.922030928996,1969.0640566277982,4632.441516551485,4632.441516551485,5.558969246698944,5.011924754235032,-2.3419514884930237,7.353876242728056,3.4843505206392065,3.4843505206392065,0.9955287201826304,0.0,0.0,0.00023196214327840918,7.827183988004814e-05,0.00015369030339836104,0.000619008360776778,0.09556774413237352,0.07169458005902497,0.023873164073348555,0.09556775126811834,0.07169458005896283,0.023873164073327867,0.37734603729528093,0.37734603729528093,0.1256502772366006,0.0,4.88379280646177,4.8435851423704435,5.004584463780077,4.884775962430695,4.844853578755135,5.00471028337995,24779.489920750897,21062.56643263826,0.85,1.0674701939398075,0.6633087227972134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587679485735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.659908181031,1534.3425190126125,0.37734603729528093,0.1256502772366006,6.112874298809886,3.4843505206392065
1189.0,-30.060718208525095,5.011911535245312,35.003122743302484,24.09146191729235,4.995319308364992,-26.55512304495904,-40.065665846317984,1.4897241447985237,-0.12693461281310192,-5.01195946634615,40.00616835194071,42263.39673337265,25751.586278766514,25751.586278766514,68014.98301213916,77306.37634019031,77306.37634019031,25751.586278766514,103057.96261895682,103057.96261895682,103057.96261895682,127837.43749013459,91497.978529923,56454.99892310374,38936.64400757696,24779.474871177765,0.0,63716.11887875472,21062.5536405011,1534.341420001568,0.0,0.8868355364102265,2.817023679337568,0.0014959135982669303,354490.69821644435,1554799.206602478,4.38600847476441,1554799.206602478,4.38600847476441,0.85,0.09556762848928857,4.027634451161993,1.2670104662654924,1.0,0.0,4.027634451163228,1.2847723972686753,1.2850704304590512,3.134901138695403,19309.915706972006,1969.063411763651,4632.441516551485,4632.441516551485,5.558966300331559,5.011911535245312,-2.3419273055397776,7.353838840785089,3.484366395410495,3.484366395410495,0.99553325583157,0.0,0.0,0.000231961455510223,7.82717052381325e-05,0.0001536897502720905,0.0006190061329863551,0.0955676284893807,0.0716944701694649,0.02387315831991581,0.09556763831728843,0.07169447016939577,0.023873158319892795,0.3773456048630385,0.3773456048630385,0.1256502955517545,0.0,4.884033238148675,4.843908485195868,5.004575571402199,4.885024853533025,4.845231885202793,5.004570097404894,24779.474871177765,21062.5536405011,0.85,1.067469020540387,0.6633077701075231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589402218838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.657310354838,1534.341420001568,0.3773456048630385,0.1256502955517545,6.112874298809886,3.484366395410495
1190.0,-30.06074651577108,5.011898178470803,35.00311989649401,24.0914371208288,4.9953129727114876,-26.55514915911796,-40.06568508977068,1.489715616057965,-0.12672918774796926,-5.011955507570401,40.006162567266564,42263.35401411292,25751.60281294108,25751.60281294108,68014.956827054,77306.30152973098,77306.30152973098,25751.60281294108,103057.90434267206,103057.90434267206,103057.90434267206,127837.36764157192,91497.91257971953,56454.965064100106,38936.60835068825,24779.463298899864,0.0,63716.07164958811,21062.543804064884,1534.34078476527,0.0,0.8868355774959694,2.817021440080941,0.0014959135982669303,354490.7529207501,1554798.9571518265,4.386007094237002,1554798.9571518265,4.386007094237002,0.85,0.09556752572095925,4.027634451161993,1.2670103338407355,1.0,0.0,4.027634451162668,1.2847724385782893,1.285070470899736,3.134901037898132,19309.901788709656,1969.0619924958735,4632.441516551485,4632.441516551485,5.558969869545438,5.011898178470803,-2.341911854480234,7.353810032951037,3.484382282272321,3.484382282272321,0.9955377949349489,0.0,0.0,0.00023196077175788047,7.827153469201245e-05,0.000153689237065868,0.0006190040659792927,0.095567525721047,0.07169437018847802,0.023873155532568982,0.09556752721176692,0.0716943701884122,0.023873155532547062,0.37734517425680414,0.37734517425680414,0.12565031272071586,0.0,4.884270381947317,4.844204959517242,5.004634258946396,4.885226319822436,4.84539837027495,5.004876536747076,24779.463298899864,21062.543804064884,0.85,1.067469400830421,0.6633075913176786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518591108869223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.65471694608,1534.34078476527,0.37734517425680414,0.12565031272071586,6.112874298809886,3.484382282272321
1191.0,-30.060774527479587,5.011885060952703,35.00311705561761,24.09145046202468,4.995331476789301,-26.55517252309128,-40.065703879203625,1.4897294724005605,-0.12639978553096398,-5.0119337932040215,40.00615704643413,42263.31089132251,25751.574102172057,25751.574102172057,68014.88499349456,77306.28049683508,77306.28049683508,25751.574102172057,103057.85459900714,103057.85459900714,103057.85459900714,127837.30171494251,91497.91034435046,56454.94073883604,38936.63289501602,24779.447115935374,0.0,63716.080010951395,21062.530048545068,1534.3394897775102,0.0,0.8868357079719089,2.817019643969255,0.0014959135982669303,354491.0529806394,1554798.7190787613,4.386002710098517,1554798.7190787613,4.386002710098517,0.85,0.09556740493596569,4.027634451161993,1.2670102453744039,1.0,0.0,4.027634451160109,1.2847723751551043,1.2850704065925012,3.1349011926534893,19309.90131695291,1969.0619443900732,4632.441516551485,4632.441516551485,5.5589636717836495,5.011885060952703,-2.341883378239348,7.35376843919205,3.48439810553742,3.48439810553742,0.9955423158678343,0.0,0.0,0.00023196009514597608,7.827136816999845e-05,0.00015368872697597765,0.0006190020115236771,0.09556740493605652,0.0716942562408559,0.02387314869520062,0.09556739967981012,0.07169425624078776,0.023873148695177933,0.3773447436969157,0.3773447436969157,0.12565033306664358,0.0,4.884514894720894,4.8445420161421,5.004600499698654,4.885534007673073,4.845931439131846,5.004506751815541,24779.447115935374,21062.530048545068,0.85,1.067468133347254,0.663306827476806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518592805559567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.6521259173,1534.3394897775102,0.3773447436969157,0.12565033306664358,6.112874298809886,3.48439810553742
1192.0,-30.060802410988355,5.011871790339324,35.00311424446562,24.091430799476825,4.995325789035417,-26.55519819107158,-40.06572301788253,1.4897215691182923,-0.12613115699321042,-5.011930484344621,40.00615223046918,42263.26971701402,25751.592473605422,25751.592473605422,68014.86219061945,77306.22390894545,77306.22390894545,25751.592473605422,103057.81638255087,103057.81638255087,103057.81638255087,127837.2575668394,91497.86270783412,56454.9085159012,38936.61576881436,24779.44118428854,0.0,63716.056953102896,21062.525006645257,1534.3391924910202,0.0,0.8868357422436188,2.817016497633228,0.0014959135982669303,354491.0987041179,1554798.5114014926,4.386001558530619,1554798.5114014926,4.386001558530619,0.85,0.09556730675827106,4.027634451161993,1.2670101030590013,1.0,0.0,4.027634451163028,1.2847724135176626,1.2850704440986018,3.1349010990471604,19309.891263647583,1969.0609192382296,4632.441516551485,4632.441516551485,5.558967637604545,5.011871790339324,-2.3418683951338006,7.353740185473125,3.484413978716911,3.484413978716911,0.9955468510619746,0.0,0.0,0.00023195942163249246,7.827119855311649e-05,0.00015368822307937596,0.0006189999820123643,0.0955673067583439,0.0716941598126815,0.023873146945662414,0.09556727811686785,0.07169415981262685,0.023873146945644217,0.37734431583374645,0.37734431583374645,0.1256503503848307,0.0,4.884770555080081,4.844868035839397,5.00464456209005,4.885799327351435,4.84617839609291,5.004827103419075,24779.44118428854,21062.525006645257,0.85,1.0674681617646335,0.6633064213016379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594484536247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.649539865548,1534.3391924910202,0.37734431583374645,0.1256503503848307,6.112874298809886,3.484413978716911
1193.0,-30.06083005401313,5.011858578287748,35.00311140392772,24.091414699237816,4.995331009209691,-26.555222551629736,-40.06573821008203,1.489723506825949,-0.1260168193938398,-5.011917332388575,40.00614575223468,42263.21309702907,25751.585446189132,25751.585446189132,68014.7985432182,77306.13742402295,77306.13742402295,25751.585446189132,103057.72287021208,103057.72287021208,103057.72287021208,127837.14512007301,91497.78949369349,56454.86516669836,38936.582585550146,24779.422249860934,0.0,63716.00483541108,21062.508912381792,1534.3379262673172,0.0,0.8868358326176307,2.8170165299135923,0.0014959135982669303,354491.2804444883,1554798.2320427534,4.385998521862733,1554798.2320427534,4.385998521862733,0.85,0.09556719280172754,4.027634451161993,1.2670099365664647,1.0,0.0,4.0276344511614655,1.2847724058317929,1.2850704355530582,3.1349011178010198,19309.87581238946,1969.0593436483875,4632.441516551485,4632.441516551485,5.558966120604003,5.011858578287748,-2.341846244355604,7.353704822643351,3.4844297838501297,3.4844297838501297,0.9955513668143228,0.0,0.0,0.0002319587539295695,7.827106391222019e-05,0.0001536876900173493,0.0006189978350333812,0.09556719280183042,0.0716940513041376,0.023873141497692818,0.09556721008332636,0.07169405130406042,0.02387314149766712,0.37734388968308347,0.37734388968308347,0.12565036997949858,0.0,4.884991584256511,4.845154577944243,5.004668556980448,4.885900512994738,4.846325699037493,5.004789544545645,24779.422249860934,21062.508912381792,0.85,1.0674680359967894,0.6633060752349728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596155829209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.64695544834,1534.3379262673172,0.37734388968308347,0.12565036997949858,6.112874298809886,3.4844297838501297
