time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1194.0,-30.060857393864424,5.011845422794153,35.00310858101845,24.091414000745885,4.995338259683448,-26.555246436300752,-40.065757104288764,1.4897273021193747,-0.12569710861669137,-5.0119042243828,40.006140584633215,42263.173169609065,25751.578659231363,25751.578659231363,68014.75182884042,77306.10526630202,77306.10526630202,25751.578659231363,103057.68392553339,103057.68392553339,103057.68392553339,127837.0947838363,91497.77130613891,56454.83920944434,38936.59121854952,24779.410858302923,0.0,63716.00207685244,21062.499229557485,1534.3370975207793,0.0,0.8868359180230534,2.8170138561928932,0.0014959135982669303,354491.46157760377,1554798.0092020328,4.385995652145385,1554798.0092020328,4.385995652145385,0.85,0.09556708336039116,4.027634451161993,1.2670097871078179,1.0,0.0,4.02763445116175,1.2847723894409595,1.2850704183099428,3.134901157795374,19309.871974051697,1969.0589522468629,4632.441516551485,4632.441516551485,5.558964655510975,5.011845422794153,-2.3418241154006827,7.353669538194835,3.484445584531803,3.484445584531803,0.9955558812948009,0.0,0.0,0.00023195809355138543,7.827089646257694e-05,0.0001536871970888085,0.0006189958496974083,0.09556708336047476,0.07169394605428568,0.023873137306189077,0.09556707696191533,0.07169394605422297,0.02387313730616819,0.377343462724798,0.377343462724798,0.12565039020729762,0.0,4.885229744872504,4.845469086431024,5.004677122015494,4.886207115766126,4.846751990528503,5.004736306565064,24779.410858302923,21062.499229557485,0.85,1.0674673490468367,0.6633054773058802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597812708307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.644374919377,1534.3370975207793,0.377343462724798,0.12565039020729762,6.112874298809886,3.484445584531803
1195.0,-30.060884535391164,5.011832371646509,35.00310579395502,24.091407434921734,4.995349574713505,-26.555269735986958,-40.06577212186528,1.489734775308933,-0.12556125639235916,-5.011888787539291,40.00613598290126,42263.11805453883,25751.566137717196,25751.566137717196,68014.68419225603,77306.03273653945,77306.03273653945,25751.566137717196,103057.59887425664,103057.59887425664,103057.59887425664,127837.00079152713,91497.714311974,56454.79962997187,38936.57186889126,24779.40191727049,0.0,63715.97378616175,21062.491629679917,1534.336351597437,0.0,0.8868360132295472,2.8170138723769393,0.0014959135982669303,354491.6748918814,1554797.8107631295,4.385992453101577,1554797.8107631295,4.385992453101577,0.85,0.09556697345702628,4.027634451161993,1.267009666222148,1.0,0.0,4.0276344511599484,1.2847723558349298,1.285070383853795,3.134901239795567,19309.859945889573,1969.05772571567,4632.441516551485,4632.441516551485,5.558961952505636,5.011832371646509,-2.341800255320765,7.353632626967274,3.4844613802550484,3.4844613802550484,0.9955603943585852,0.0,0.0,0.0002319574379653294,7.82707633697507e-05,0.0001536866745955787,0.0006189937452856754,0.09556697345710223,0.07169384057572249,0.02387313288137974,0.0955670413103124,0.07169384057566551,0.023873132881360764,0.3773430370080698,0.3773430370080698,0.12565041002152033,0.0,4.885443472224779,4.845761406439578,5.004654509501677,4.8863275311469465,4.846959973948856,5.004593412052543,24779.40191727049,21062.491629679917,0.85,1.0674667614830977,0.6633049068100064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599451416023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.641799542555,1534.336351597437,0.3773430370080698,0.12565041002152033,6.112874298809886,3.4844613802550484
1196.0,-30.060911441253186,5.011819228208033,35.00310301737812,24.09139252211901,4.995347056890215,-26.55529420690656,-40.065791085921205,1.4897298225432285,-0.1252770336952267,-5.011882613785185,40.00613071421529,42263.08034293227,25751.577212617136,25751.577212617136,68014.6575555494,77305.9825022431,77305.9825022431,25751.577212617136,103057.55971486024,103057.55971486024,103057.55971486024,127836.95187930309,91497.6739179192,56454.77175860675,38936.5579547916,24779.392164442856,0.0,63715.950119234454,21062.483339776427,1534.3357707707978,0.0,0.8868360637175208,2.8170108555658553,0.0014959135982669303,354491.7602040331,1554797.5835634216,4.385990756649842,1554797.5835634216,4.385990756649842,0.85,0.09556687100682484,4.027634451161993,1.2670095645682888,1.0,0.0,4.027634451162708,1.2847723803461097,1.2850704075356538,3.1349011799872075,19309.851421047755,1969.0568564237285,4632.441516551485,4632.441516551485,5.558964343231971,5.011819228208033,-2.34178320588374,7.353602434091773,3.484477185530166,3.484477185530166,0.995564910151476,0.0,0.0,0.00023195678807328817,7.827059530166732e-05,0.00015368619277162087,0.0006189918046749035,0.09556687100690621,0.07169374099765122,0.023873130009254995,0.09556690822873865,0.07169374099759018,0.023873130009234668,0.37734261114815876,0.37734261114815876,0.125650427619154,0.0,4.885673579841864,4.846058331586619,5.004683666604308,4.886605580089963,4.847257747697768,5.00481203422288,24779.392164442856,21062.483339776427,0.85,1.0674667399335738,0.6633045613201014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860107823683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.639227227508,1534.3357707707978,0.37734261114815876,0.125650427619154,6.112874298809886,3.484477185530166
1197.0,-30.060938152309266,5.011806058305874,35.00310020608459,24.091387807298474,4.995346607935169,-26.555318295514336,-40.065813751984365,1.4897267511399157,-0.12485928887491582,-5.011873466106281,40.00612414986338,42263.05891631788,25751.580388259063,25751.580388259063,68014.63930457694,77305.96513084472,77305.96513084472,25751.580388259063,103057.54551910379,103057.54551910379,103057.54551910379,127836.9193572958,91497.66714596015,56454.76093143204,38936.562460586785,24779.373838192016,0.0,63715.936298778804,21062.467762463213,1534.3346360705086,0.0,0.8868361340282956,2.8170064301362197,0.0014959135982669303,354491.8866114568,1554797.3004911991,4.385988394130287,1554797.3004911991,4.385988394130287,0.85,0.09556676116148312,4.027634451161993,1.2670094793988391,1.0,0.0,4.027634451162456,1.284772396046504,1.2850704224107312,3.1349011416775547,19309.849991880026,1969.056710689178,4632.441516551485,4632.441516551485,5.558965028754261,5.011806058305874,-2.3417640321474678,7.353570090453342,3.484492941212303,3.484492941212303,0.9955694117749437,0.0,0.0,0.0002319561428883043,7.827039442514976e-05,0.00015368574846315455,0.0006189900151628175,0.09556676116158551,0.07169363569612919,0.02387312546545632,0.0955666949978242,0.07169363569605237,0.023873125465430745,0.3773421856479598,0.3773421856479598,0.12565044656913146,0.0,4.885938256406973,4.8463959890331125,5.004728870246936,4.887014177231379,4.847763977129489,5.004927078897595,24779.373838192016,21062.467762463213,0.85,1.0674666850321484,0.6633043689123015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186026909326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.636658728892,1534.3346360705086,0.3773421856479598,0.12565044656913146,6.112874298809886,3.484492941212303
1198.0,-30.060964647987934,5.01179299949204,35.0030973998003,24.09138138117271,4.9953568570967954,-26.55534112040159,-40.06582492785526,1.489733329510077,-0.12469755089205137,-5.0118578272951435,40.006118673183785,42262.99059832601,25751.567057660035,25751.567057660035,68014.55765598605,77305.89755749992,77305.89755749992,25751.567057660035,103057.46461515996,103057.46461515996,103057.46461515996,127836.82423836092,91497.61441616964,56454.70745699435,38936.563287972545,24779.359623200966,0.0,63715.92291117351,21062.45567972082,1534.3335840251812,0.0,0.8868362334298866,2.817006129496406,0.0014959135982669303,354492.10271683143,1554797.064322315,4.385985054127674,1554797.064322315,4.385985054127674,0.85,0.09556664886496784,4.027634451161993,1.2670092848828065,1.0,0.0,4.027634451162655,1.2847723665942405,1.285070392129363,3.1349012135423746,19309.83886367997,1969.055575928576,4632.441516551485,4632.441516551485,5.55896215109267,5.01179299949204,-2.3417400972234614,7.353533096715502,3.4845086670054983,3.4845086670054983,0.9955739048587138,0.0,0.0,0.00023195550290723048,7.827029537989353e-05,0.00015368520752733695,0.0006189878364710828,0.09556664886505689,0.07169352840034796,0.02387312046470894,0.09556662998319994,0.07169352840028115,0.02387312046468669,0.3773417631045734,0.3773417631045734,0.12565046759391219,0.0,4.886176753532823,4.846712418317111,5.0047330148887,4.887160276403108,4.8480078071082175,5.004779330101542,24779.359623200966,21062.45567972082,0.85,1.0674656278746095,0.6633034360538876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604291952346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.634093236027,1534.3335840251812,0.3773417631045734,0.12565046759391219,6.112874298809886,3.4845086670054983
1199.0,-30.06099091492044,5.011779866714811,35.00309460546376,24.091366293747,4.995355482651566,-26.555364901847806,-40.06584755899382,1.4897294695785457,-0.12444638606876879,-5.011850889047192,40.006113408618674,42262.970888435644,25751.575933267497,25751.575933267497,68014.54682170314,77305.84191598563,77305.84191598563,25751.575933267497,103057.41784925312,103057.41784925312,103057.41784925312,127836.76733056664,91497.5688199175,56454.697792365914,38936.52336394621,24779.34948131352,0.0,63715.87284525973,21062.44705911649,1534.3329621821122,0.0,0.8868362877928074,2.8170036367377196,0.0014959135982669303,354492.1985932494,1554796.8373003919,4.38598322747405,1554796.8373003919,4.38598322747405,0.85,0.09556654696456653,4.027634451161993,1.2670092118019238,1.0,0.0,4.027634451160894,1.2847723859612334,1.2850704106856765,3.134901166286059,19309.829240956064,1969.054594683818,4632.441516551485,4632.441516551485,5.558964067060186,5.011779866714811,-2.3417225533004427,7.3535024200152534,3.484524404360502,3.484524404360502,0.9955784012458577,0.0,0.0,0.000231954868452936,7.82700948136035e-05,0.00015368477363933252,0.0006189860889288082,0.09556654696464831,0.07169342907967871,0.0238731178849696,0.09556651254311146,0.07169342907961736,0.02387311788494917,0.3773413418639002,0.3773413418639002,0.12565048781775853,0.0,4.8864196992037705,4.847022161969335,5.0047750701169775,4.887404502978427,4.848274302876177,5.004956483946785,24779.34948131352,21062.44705911649,0.85,1.0674662966147097,0.6633036479163588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605880063031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.63153116752,1534.3329621821122,0.3773413418639002,0.12565048781775853,6.112874298809886,3.484524404360502
1200.0,-30.061016947164816,5.0117669258046424,35.0030918290996,24.09136943696069,4.9953716346603425,-26.555386719265414,-40.06585859516633,1.4897414067606003,-0.12425088205151269,-5.011831408345343,40.00610834342977,42262.90394466722,25751.552909220216,25751.552909220216,68014.45685388743,77305.78920118546,77305.78920118546,25751.552909220216,103057.34211040568,103057.34211040568,103057.34211040568,127836.67827234245,91497.53315136832,56454.647894848706,38936.53917391068,24779.33616193678,0.0,63715.87533584746,21062.43573764626,1534.3318750893366,0.0,0.8868364052530757,2.8170033407223225,0.0014959135982669303,354492.4677881061,1554796.618876122,4.385979280681033,1554796.618876122,4.385979280681033,0.85,0.095566432426159,4.027634451161993,1.2670090194838126,1.0,0.0,4.0276344511626245,1.284772331417178,1.285070355321082,3.13490129937596,19309.821713394373,1969.053827086148,4632.441516551485,4632.441516551485,5.5589590968846965,5.0117669258046424,-2.341695801724997,7.35346272752964,3.484540097638524,3.484540097638524,0.9955828850395783,0.0,0.0,0.0002319542396688999,7.826999700675845e-05,0.00015368424266214143,0.0006189839503467806,0.09556643242624303,0.07169332008142336,0.023873112344819675,0.09556644744848941,0.07169332008136033,0.023873112344798685,0.37734092147075543,0.37734092147075543,0.12565050970352937,0.0,4.886644499182864,4.8473319235421855,5.004744394733507,4.887580526293846,4.848607929816012,5.004658735085798,24779.33616193678,21062.43573764626,0.85,1.0674648428728646,0.6633025713277694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607454463346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.628972798373,1534.3318750893366,0.37734092147075543,0.12565050970352937,6.112874298809886,3.484540097638524
1201.0,-30.061042716334363,5.011753782370167,35.003089062102596,24.09135040305557,4.995361930554732,-26.555410885681052,-40.065877489373065,1.489730099901072,-0.12389672257347684,-5.011830498267487,40.00610306353891,42262.870919329645,25751.577212137036,25751.577212137036,68014.44813146668,77305.75131140693,77305.75131140693,25751.577212137036,103057.32852354397,103057.32852354397,103057.32852354397,127836.65632889909,91497.50173362698,56454.621341548205,38936.53376897642,24779.327805355126,0.0,63715.861574331546,21062.428634551856,1534.3314926440567,0.0,0.8868364289985824,2.8169987895295363,0.0014959135982669303,354492.4803640573,1554796.39119336,4.385978482806215,1554796.39119336,4.385978482806215,0.85,0.09556633717014604,4.027634451161993,1.2670089321164415,1.0,0.0,4.027634451162783,1.2847723855962738,1.2850704087130256,3.1349011671765763,19309.815082931636,1969.053150967113,4632.441516551485,4632.441516551485,5.5589643431283315,5.011753782370167,-2.3416826914278297,7.353436473797997,3.4845558269084815,3.4845558269084815,0.995587379116709,0.0,0.0,0.00023195361724073183,7.82698295592247e-05,0.00015368378768150712,0.0006189821178511032,0.09556633717022367,0.07169322602614106,0.023873111144082606,0.09556627178803032,0.07169322602608283,0.023873111144063215,0.37734050196321633,0.37734050196321633,0.12565052853455286,0.0,4.886902038183393,4.847653781833742,5.004808495571353,4.887933775694023,4.848942945971771,5.005066629581506,24779.327805355126,21062.428634551856,0.85,1.0674649365310764,0.6633021962674924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609014797128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.626418255248,1534.3314926440567,0.37734050196321633,0.12565052853455286,6.112874298809886,3.4845558269084815
1202.0,-30.06106833947694,5.011740809373332,35.00308627277262,24.091343557834648,4.995374805189397,-26.555432662564964,-40.065892262477405,1.4897391282770927,-0.12379536989868711,-5.01181212088201,40.00609687904818,42262.821386435724,25751.556759620176,25751.556759620176,68014.3781460559,77305.67136216373,77305.67136216373,25751.556759620176,103057.2281217839,103057.2281217839,103057.2281217839,127836.53642321451,91497.43733883036,56454.5873631012,38936.499973032405,24779.30830143061,0.0,63715.808274463016,21062.412056216017,1534.3300737977333,0.0,0.886836544896997,2.8169996028354873,0.0014959135982669303,354492.7343128475,1554796.1245019115,4.385974588494021,1554796.1245019115,4.385974588494021,0.85,0.09556622052812021,4.027634451161993,1.2670087859546766,1.0,0.0,4.027634451161766,1.2847723446392825,1.2850703669513472,3.134901267113441,19309.801492925442,1969.0517651721477,4632.441516551485,4632.441516551485,5.558959928066255,5.011740809373332,-2.3416568053872626,7.3533976147605955,3.4845714735154227,3.4845714735154227,0.995591849575835,0.0,0.0,0.00023195299834122556,7.826969863467445e-05,0.0001536832997065511,0.0006189801524663591,0.09556622052822053,0.07169311553721401,0.023873104991006512,0.09556622349535182,0.07169311553713875,0.023873104990981452,0.3773400841045371,0.3773400841045371,0.12565055065108563,0.0,4.8871180339138505,4.847943156008796,5.004803827353896,4.888016750983297,4.849135519415086,5.004820098439268,24779.30830143061,21062.412056216017,0.85,1.0674647310927345,0.6633019737328586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610559362917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.623868114644,1534.3300737977333,0.3773400841045371,0.12565055065108563,6.112874298809886,3.4845714735154227
1203.0,-30.061093741341363,5.011727868521706,35.0030835288339,24.09133758572864,4.995381961887385,-26.555454812185268,-40.065910877287365,1.4897430327309005,-0.12357491066973125,-5.011800126983545,40.00609262250852,42262.78871046811,25751.552902195235,25751.552902195235,68014.34161266334,77305.61822198167,77305.61822198167,25751.552902195235,103057.17112417691,103057.17112417691,103057.17112417691,127836.47320594927,91497.39734850347,56454.56783698832,38936.47723501683,24779.302081772366,0.0,63715.779316789194,21062.40676950651,1534.329560962051,0.0,0.8868366213348305,2.8169981043201298,0.0014959135982669303,354492.90005119017,1554795.940948784,4.3859720201004455,1554795.940948784,4.3859720201004455,0.85,0.09556611716052349,4.027634451161993,1.2670086760586128,1.0,0.0,4.027634451163598,1.2847723276411038,1.2850703491609083,3.134901308589748,19309.793053287172,1969.0509045685503,4632.441516551485,4632.441516551485,5.558959095368223,5.011727868521706,-2.3416355640110207,7.353363432532726,3.4845871496319942,3.4845871496319942,0.9955963284662841,0.0,0.0,0.00023195238478795655,7.826953366383927e-05,0.0001536828511241173,0.0006189783457402944,0.09556611716059306,0.07169301519982643,0.02387310196076663,0.09556614895336137,0.07169301519977424,0.02387310196074925,0.3773396658088149,0.3773396658088149,0.12565057126677037,0.0,4.887334946618012,4.848234200858144,5.00479781325231,4.888225216313799,4.849421137218542,5.004796562816182,24779.302081772366,21062.40676950651,0.85,1.0674646428556116,0.6633017623521683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612095176378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.621320040476,1534.329560962051,0.3773396658088149,0.12565057126677037,6.112874298809886,3.4845871496319942
1204.0,-30.061118906487167,5.01171493545216,35.00308079904939,24.09133737618106,4.995386183412962,-26.555477042231896,-40.0659257202409,1.4897443191573652,-0.1231937049333851,-5.011789281342463,40.00608754690053,42262.74141544753,25751.55196834547,25751.55196834547,68014.293383793,77305.60012612074,77305.60012612074,25751.55196834547,103057.1520944662,103057.1520944662,103057.1520944662,127836.44347095909,91497.39111875849,56454.53240808387,38936.509678527356,24779.29137649289,0.0,63715.801055020245,21062.397670018956,1534.3288209992788,0.0,0.8868366948952835,2.8169943577883623,0.0014959135982669303,354493.0499223272,1554795.7220753094,4.385969548390243,1554795.7220753094,4.385969548390243,0.85,0.09556601198935565,4.027634451161993,1.2670085672615095,1.0,0.0,4.027634451163607,1.2847723228783203,1.2850703436160509,3.1349013202111506,19309.79173854938,1969.050770502606,4632.441516551485,4632.441516551485,5.558958893779113,5.01171493545216,-2.3416151751477785,7.353330110599938,3.4846028138240426,3.4846028138240426,0.9956008039497265,0.0,0.0,0.00023195177695383047,7.826940212072057e-05,0.0001536823748331099,0.0006189764274142243,0.0955660119894368,0.0716929136900489,0.023873098299387902,0.09556598369113602,0.07169291368998802,0.023873098299367627,0.3773392474577287,0.3773392474577287,0.12565059059701425,0.0,4.8875829842837675,4.8485638963429665,5.00480031055622,4.888595576409102,4.8499032580642165,5.004830922369933,24779.29137649289,21062.397670018956,0.85,1.0674635217261241,0.663300793769391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613617727054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.618775545143,1534.3288209992788,0.3773392474577287,0.12565059059701425,6.112874298809886,3.4846028138240426
1205.0,-30.06114392636055,5.011701990776443,35.00307806682457,24.09132169503721,4.99538839183309,-26.55549934281797,-40.06594056319443,1.4897438082901924,-0.12302595762650981,-5.011779381875384,40.00608201625112,42262.694785814856,25751.553361086055,25751.553361086055,68014.2481469009,77305.52759193024,77305.52759193024,25751.553361086055,103057.0809530163,103057.0809530163,103057.0809530163,127836.35931412129,91497.3295771111,56454.49677099445,38936.48089568517,24779.278361104993,0.0,63715.75925679016,21062.386606939242,1534.327964567727,0.0,0.8868367652887255,2.8169933078903813,0.0014959135982669303,354493.1867187467,1554795.4835792875,4.385967183095271,1554795.4835792875,4.385967183095271,0.85,0.09556590667282776,4.027634451161993,1.2670084403315558,1.0,0.0,4.027634451160344,1.2847723265160773,1.2850703464781927,3.1349013113348625,19309.778750677484,1969.0494461082515,4632.441516551485,4632.441516551485,5.558959194428471,5.011701990776443,-2.341595503102256,7.353297493878699,3.4846184587955986,3.4846184587955986,0.9956052739415996,0.0,0.0,0.0002319511726300416,7.826927057780603e-05,0.00015368190205223555,0.000618974523225687,0.09556590667291522,0.07169281226317814,0.02387309440973708,0.09556590231618474,0.07169281226311253,0.023873094409715228,0.37733883160118636,0.37733883160118636,0.1256506094112546,0.0,4.887813342933896,4.848865019303275,5.004817867310294,4.8887534242488755,4.8500882952505435,5.004906917824258,24779.278361104993,21062.386606939242,0.85,1.0674635120141436,0.6633004970636199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518615126089467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.616234945344,1534.327964567727,0.37733883160118636,0.1256506094112546,6.112874298809886,3.4846184587955986
1206.0,-30.061168678759778,5.011689154733318,35.003075348953665,24.091320402827137,4.995399180169494,-26.555520544598764,-40.06595526644958,1.4897510460081422,-0.12279743291338718,-5.0117637952990455,40.00607696989059,42262.64863517081,25751.540325174887,25751.540325174887,68014.1889603457,77305.47866165315,77305.47866165315,25751.540325174887,103057.01898682804,103057.01898682804,103057.01898682804,127836.28514382309,91497.29500500117,56454.46497851746,38936.47780720412,24779.26615699504,0.0,63715.743964199166,21062.376233445782,1534.3270281027171,0.0,0.8868368628662106,2.816992122891448,0.0014959135982669303,354493.40210293315,1554795.265967089,4.385963904387783,1554795.265967089,4.385963904387783,0.85,0.09556579694912876,4.027634451161993,1.267008277135901,1.0,0.0,4.0276344511616,1.2847722938923958,1.2850703130787875,3.134901390938091,19309.77145451052,1969.0487021062768,4632.441516551485,4632.441516551485,5.558956380380822,5.011689154733318,-2.3415716555405495,7.353260810273868,3.4846340787108447,3.4846340787108447,0.995609736774527,0.0,0.0,0.00023195057476818574,7.826914027314437e-05,0.00015368143449504137,0.0006189726400762238,0.09556579694921144,0.07169270748134796,0.023873089467863484,0.09556581430245385,0.07169270748128592,0.02387308946784283,0.37733841622667635,0.37733841622667635,0.12565062872796368,0.0,4.888038058461973,4.849170034376357,5.0048011270475286,4.888966362385645,4.850419667955748,5.004763803310993,24779.26615699504,21062.376233445782,0.85,1.067462839303293,0.6632999319433122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616625744758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.613696416998,1534.3270281027171,0.37733841622667635,0.12565062872796368,6.112874298809886,3.4846340787108447
1207.0,-30.06119323971446,5.01167624865176,35.003072644103625,24.09131044931712,4.995398391250854,-26.555542731872183,-40.06597384633494,1.489747883408256,-0.12247780683583187,-5.011756607711555,40.00607191340891,42262.619585693035,25751.548729786977,25751.548729786977,68014.16831548001,77305.4414482972,77305.4414482972,25751.548729786977,103056.99017808418,103056.99017808418,103056.99017808418,127836.24684021933,91497.26738537227,56454.44552276696,38936.46873622812,24779.25666213516,0.0,63715.72539836328,21062.368162814888,1534.3264372317665,0.0,0.8868369177442736,2.8169887590073515,0.0014959135982669303,354493.5014251438,1554795.0479184613,4.385962060426594,1554795.0479184613,4.385962060426594,0.85,0.09556569627091299,4.027634451161993,1.2670081930654127,1.0,0.0,4.027634451165309,1.284772309912136,1.2850703283400302,3.1349013518492144,19309.765625609,1969.0481077237387,4632.441516551485,4632.441516551485,5.558958194675089,5.01167624865176,-2.3415539769575773,7.353230225609337,3.4846497098224627,3.4846497098224627,0.9956142028064179,0.0,0.0,0.00023194998153182493,7.826897561290835e-05,0.00015368100591891658,0.0006189709139282586,0.09556569627099182,0.07169260976202427,0.02387308650896755,0.09556566929467042,0.07169260976196513,0.023873086508947858,0.3773380016746623,0.3773380016746623,0.12565064637766654,0.0,4.8882835066395955,4.84948876356782,5.00482621351631,4.889278800875729,4.850777320360237,5.004940226357064,24779.25666213516,21062.368162814888,0.85,1.067462826331208,0.6632996692960615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618109368322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.611162413055,1534.3264372317665,0.3773380016746623,0.12565064637766654,6.112874298809886,3.4846497098224627
1208.0,-30.06121755786521,5.01166336090192,35.00306992154542,24.09129455862569,4.995401841891774,-26.55556427655839,-40.065988584514685,1.4897485605845826,-0.12233867441739221,-5.011745337960683,40.006065987919065,42262.575504197266,25751.546529980726,25751.546529980726,68014.122034178,77305.36303894578,77305.36303894578,25751.546529980726,103056.90956892651,103056.90956892651,103056.90956892651,127836.15032174054,91497.20018833352,56454.412653583626,38936.430594166544,24779.240752814032,0.0,63715.671346980576,21062.354639891928,1534.3253830952988,0.0,0.8868369965393628,2.8169882454492594,0.0014959135982669303,354493.6571570761,1554794.7923959738,4.385959412828209,1554794.7923959738,4.385959412828209,0.85,0.09556558866623184,4.027634451161993,1.2670080469036478,1.0,0.0,4.027634451162994,1.2847723079571844,1.2850703256299487,3.1349013566193826,19309.75144421205,1969.0466616236993,4632.441516551485,4632.441516551485,5.55895771980536,5.01166336090192,-2.341533342017933,7.3531967029198535,3.484665298412415,3.484665298412415,0.9956186566892614,0.0,0.0,0.00023194939416144023,7.826884499918938e-05,0.00015368054916225084,0.0006189690742793759,0.09556558866632574,0.07169250675691707,0.023873081909408667,0.09556559470631842,0.07169250675684663,0.02387308190938521,0.37733758881597823,0.37733758881597823,0.12565066522009263,0.0,4.888503888117498,4.849774382992848,5.004850403700743,4.889406663543298,4.850938244228303,5.004968593494823,24779.240752814032,21062.354639891928,0.85,1.0674630055106704,0.6632995401405285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619581517258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.608631419305,1534.3253830952988,0.37733758881597823,0.12565066522009263,6.112874298809886,3.484665298412415
1209.0,-30.06124164748875,5.011650557531282,35.00306721381911,24.091293510887795,4.995411086228268,-26.55558503616111,-40.06600318299604,1.4897544749002747,-0.12207771675599588,-5.011730923002897,40.00606097481505,42262.53192529302,25751.536404476596,25751.536404476596,68014.06832976962,77305.32130693053,77305.32130693053,25751.536404476596,103056.85771140712,103056.85771140712,103056.85771140712,127836.0867171206,91497.17192186686,56454.38254022785,38936.43264626556,24779.22900571349,0.0,63715.66165197905,21062.344654856464,1534.324499308023,0.0,0.8868370880348314,2.8169864971329064,0.0014959135982669303,354493.85635137395,1554794.5762179557,4.385956338484029,1554794.5762179557,4.385956338484029,0.85,0.09556548082402225,4.027634451161993,1.267007951294072,1.0,0.0,4.027634451161035,1.2847722814913505,1.285070298410393,3.1349014211971915,19309.7454788006,1969.046053321022,4632.441516551485,4632.441516551485,5.558955534024041,5.011650557531282,-2.3415103935947186,7.353160951126,3.484680871022299,3.484680871022299,0.9956231060063712,0.0,0.0,0.00023194881231215685,7.826871562371376e-05,0.0001536800966884431,0.0006189672518802795,0.0955654808241041,0.07169240342202227,0.023873077402081826,0.09556549020794823,0.07169240342196087,0.02387307740206138,0.37733717551578516,0.37733717551578516,0.12565068497904705,0.0,4.888728307909105,4.850074219155658,5.004848044921005,4.889653206246919,4.851300914633782,5.004866019319991,24779.22900571349,21062.344654856464,0.85,1.0674623250601851,0.6632989571093989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621039113149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.606104471028,1534.324499308023,0.37733717551578516,0.12565068497904705,6.112874298809886,3.484680871022299
1210.0,-30.06126559722179,5.011637794173073,35.00306453585252,24.091292812395864,4.995418253110617,-26.55560587762611,-40.06601785132659,1.4897585335146357,-0.12177214982068563,-5.011718534628585,40.00605642617826,42262.48899558731,25751.53160298505,25751.53160298505,68014.02059857236,77305.28931121259,77305.28931121259,25751.53160298505,103056.82091419764,103056.82091419764,103056.82091419764,127836.0414526268,91497.15249407051,56454.352178443965,38936.44479514061,24779.22053842916,0.0,63715.66533356977,21062.337457664784,1534.3238493228666,0.0,0.8868371675370291,2.816983925522371,0.0014959135982669303,354494.02754122927,1554794.3800689839,4.385953667126745,1554794.3800689839,4.385953667126745,0.85,0.0955653767754818,4.027634451161993,1.2670077979890628,1.0,0.0,4.0276344511638555,1.284772263699559,1.2850702798712348,3.1349014646099533,19309.741378719747,1969.04563522913,4632.441516551485,4632.441516551485,5.558954497531398,5.011637794173073,-2.341488917316951,7.353126711490024,3.4846964476069937,3.4846964476069937,0.995627556459141,0.0,0.0,0.00023194823384305142,7.82685856294162e-05,0.0001536796482136352,0.0006189654455876928,0.0955653767755558,0.07169230308909416,0.02387307368646163,0.09556537104958249,0.07169230308903865,0.023873073686443144,0.3773367629152799,0.3773367629152799,0.12565070387671373,0.0,4.888967248496385,4.850394834523229,5.004841401807653,4.8899463848078994,4.8517008028183,5.004838385392134,24779.22053842916,21062.337457664784,0.85,1.0674615142524129,0.6632982450129189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622483011716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.603581290308,1534.3238493228666,0.3773367629152799,0.12565070387671373,6.112874298809886,3.4846964476069937
1211.0,-30.061289262622545,5.011625032421691,35.00306187003664,24.091282055620127,4.995422199727142,-26.555626785180284,-40.06603244980795,1.489759722284575,-0.12156461683480302,-5.011707952590409,40.00605142415883,42262.44732448226,25751.531410165924,25751.531410165924,68013.97873464818,77305.22982159643,77305.22982159643,25751.531410165924,103056.76123176236,103056.76123176236,103056.76123176236,127835.97121936527,91497.10415395517,56454.32165683973,38936.42499679492,24779.209987602906,0.0,63715.634984397824,21062.32848946247,1534.323117832185,0.0,0.8868372394895215,2.8169824321639347,0.0014959135982669303,354494.17377011856,1554794.1643690048,4.385951249447765,1554794.1643690048,4.385951249447765,0.85,0.09556527336094567,4.027634451161993,1.2670076435850937,1.0,0.0,4.02763445116404,1.2847722593187942,1.2850702747550395,3.1349014752992144,19309.73117692548,1969.0445949356285,4632.441516551485,4632.441516551485,5.558954455907749,5.011625032421691,-2.3414687752565952,7.353093807678286,3.4847120149231525,3.4847120149231525,0.9956320042637579,0.0,0.0,0.00023194766224286564,7.82684562543371e-05,0.00015367920598852852,0.000618963664466618,0.09556527336102573,0.07169220346318077,0.023873069897844965,0.09556528258052482,0.0716922034631207,0.023873069897824964,0.3773363523350208,0.3773363523350208,0.1256507218238615,0.0,4.889198476576212,4.850701240752983,5.004846571458245,4.890143335755624,4.85194694533925,5.004887371414213,24779.209987602906,21062.32848946247,0.85,1.0674613656648466,0.663297906939657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623918525715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.601060109073,1534.323117832185,0.3773363523350208,0.1256507218238615,6.112874298809886,3.4847120149231525
1212.0,-30.061312749272464,5.011612170257753,35.00305918117275,24.091267387289577,4.995417838122595,-26.55564836267876,-40.06604718798769,1.489753451528583,-0.12124882489939637,-5.011702267371312,40.006045421203154,42262.406826211794,25751.54345967254,25751.54345967254,68013.95028588433,77305.188004821,77305.188004821,25751.54345967254,103056.73146449354,103056.73146449354,103056.73146449354,127835.926696972,91497.07005104535,56454.28887243498,38936.42353178929,24779.19523247847,0.0,63715.618764267754,21062.315947606698,1534.3222584078965,0.0,0.8868372901495716,2.8169789433024413,0.0014959135982669303,354494.25233187276,1554793.9055061021,4.385949547217271,1554793.9055061021,4.385949547217271,0.85,0.09556517207216111,4.027634451161993,1.2670075633609672,1.0,0.0,4.027634451162412,1.2847722898249767,1.2850703045394327,3.134901400862774,19309.723979779443,1969.0438610309784,4632.441516551485,4632.441516551485,5.558957057021345,5.011612170257753,-2.341452273425009,7.353064443682762,3.484727561451774,3.484727561451774,0.9956364461290782,0.0,0.0,0.00023194709496140553,7.82683256414196e-05,0.00015367876931998595,0.0006189619057253522,0.0955651720722531,0.07169210548481465,0.023873066587438447,0.09556511615188995,0.07169210548474565,0.02387306658741547,0.37733594272268106,0.37733594272268106,0.12565073972280638,0.0,4.889447339225569,4.8510148281588386,5.004900789912938,4.890453442471937,4.852279967752111,5.005128474104026,24779.19523247847,21062.315947606698,0.85,1.06746119091332,0.6632974401860929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625336997495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.598543825638,1534.3222584078965,0.37733594272268106,0.12565073972280638,6.112874298809886,3.484727561451774
1213.0,-30.06133607071266,5.011599417586663,35.00305647931136,24.091261031013005,4.995427434527194,-26.55566839556577,-40.06605790983883,1.489759759379976,-0.12108346378488477,-5.011686745743688,40.0060396648962,42262.35041566226,25751.530320530735,25751.530320530735,68013.880736193,77305.12327824593,77305.12327824593,25751.530320530735,103056.65359877667,103056.65359877667,103056.65359877667,127835.83217944813,91497.01862263399,56454.24576004906,38936.41429176103,24779.17858067146,0.0,63715.59287243249,21062.301793570743,1534.32106568552,0.0,0.8868373899664298,2.8169785813870862,0.0014959135982669303,354494.46681906655,1554793.657279357,4.385946193267162,1554793.657279357,4.385946193267162,0.85,0.09556506163557202,4.027634451161993,1.2670073732407765,1.0,0.0,4.027634451160739,1.2847722614798485,1.2850702754639929,3.134901470026146,19309.713126225033,1969.0427542764385,4632.441516551485,4632.441516551485,5.558954220689412,5.011599417586663,-2.3414285788549347,7.3530279964415985,3.4847430564196893,3.4847430564196893,0.9956408732627684,0.0,0.0,0.00023194653167157956,7.826823062219616e-05,0.0001536783010493834,0.0006189600197025408,0.09556506163566506,0.0716920002918624,0.02387306134380266,0.09556504034163801,0.0716920002917926,0.023873061343779416,0.3773355345246058,0.3773355345246058,0.12565076056226285,0.0,4.88967266338193,4.8513112690136495,5.004912260222625,4.890603281958818,4.852526483178167,5.004987655286982,24779.17858067146,21062.301793570743,0.85,1.0674605331283078,0.6632968243782551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518626744755452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.596030334329,1534.32106568552,0.3773355345246058,0.12565076056226285,6.112874298809886,3.4847430564196893
1214.0,-30.061359175289063,5.011586765568456,35.00305382255454,24.09125956417995,4.995439255291331,-26.55568801086052,-40.06607233369721,1.4897680908624698,-0.12089315518949206,-5.011671519284934,40.00603557494285,42262.31036319397,25751.518242184928,25751.518242184928,68013.82860537889,77305.06939273045,77305.06939273045,25751.518242184928,103056.58763491538,103056.58763491538,103056.58763491538,127835.75924223171,91496.97884802306,56454.21981848518,38936.39892170876,24779.171607316326,0.0,63715.570529025084,21062.295866218876,1534.320433416043,0.0,0.8868374822486684,2.816977856935647,0.0014959135982669303,354494.67722753796,1554793.4809100798,4.385943092488555,1554793.4809100798,4.385943092488555,0.85,0.0955649572630535,4.027634451161993,1.2670072386180982,1.0,0.0,4.0276344511600115,1.2847722236573018,1.2850702369156677,3.134901562314845,19309.704732111888,1969.0418983151117,4632.441516551485,4632.441516551485,5.55895161335033,5.011586765568456,-2.3414050623892275,7.352991827957684,3.4847585629810065,3.4847585629810065,0.995645303708859,0.0,0.0,0.00023194597362097277,7.826810279520086e-05,0.0001536778708257719,0.0006189582869191015,0.09556495726312202,0.07169189969156062,0.023873057571561395,0.0955649863283052,0.07169189969150921,0.02387305757154428,0.37733512662677615,0.37733512662677615,0.12565078119688675,0.0,4.889888051106368,4.851604914982261,5.004892334528108,4.890778364095468,4.852808389666279,5.0048415843145335,24779.171607316326,21062.295866218876,0.85,1.0674600892790527,0.6632964283658377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518628142611223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.593519369833,1534.320433416043,0.37733512662677615,0.12565078119688675,6.112874298809886,3.4847585629810065
1215.0,-30.061382030871226,5.011574093800609,35.00305119340825,24.09125418579208,4.995442611940666,-26.55570824848654,-40.066090669110395,1.4897688295557008,-0.12059195324167149,-5.0116619229127695,40.00603106564299,42262.28743797861,25751.520612141732,25751.520612141732,68013.80805012034,77305.03390660188,77305.03390660188,25751.520612141732,103056.55451874361,103056.55451874361,103056.55451874361,127835.71850309956,91496.9539455944,56454.20747696987,38936.38496513837,24779.163984355953,0.0,63715.548949494325,21062.28938670256,1534.3198927477845,0.0,0.8868375474019474,2.8169750167147076,0.0014959135982669303,354494.8098360982,1554793.2864575225,4.385940903271295,1554793.2864575225,4.385940903271295,0.85,0.0955648573044542,4.027634451161993,1.2670071798237044,1.0,0.0,4.027634451160242,1.2847722213416075,1.2850702338901596,3.1349015679652426,19309.699476653725,1969.041362407522,4632.441516551485,4632.441516551485,5.55895212495027,5.011574093800609,-2.341385672270196,7.352959766070804,3.484774078651492,3.484774078651492,0.9956497367575691,0.0,0.0,0.00023194542158560443,7.826794030353614e-05,0.0001536774812820683,0.0006189567179794606,0.09556485730452632,0.07169180270905193,0.023873054595474404,0.09556486332023616,0.07169180270899782,0.02387305459545638,0.37733471899721394,0.37733471899721394,0.12565079977060054,0.0,4.890120819317588,4.851914497920291,5.004894129991783,4.8910699696710935,4.853171039793267,5.004919558988888,24779.163984355953,21062.28938670256,0.85,1.0674601282025071,0.6632962932090382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862952746872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.591011972463,1534.3198927477845,0.37733471899721394,0.12565079977060054,6.112874298809886,3.484774078651492
1216.0,-30.061404718940036,5.011561331936794,35.003048540440794,24.091234104149066,4.995438980583314,-26.555729034118638,-40.06610526759175,1.4897632957616558,-0.12038343208837432,-5.011655742978725,40.00602511350565,42262.24988107803,25751.531423657776,25751.531423657776,68013.7813047358,77304.96731905596,77304.96731905596,25751.531423657776,103056.49874271374,103056.49874271374,103056.49874271374,127835.64789883036,91496.89504523762,56454.17760725863,38936.35270886554,24779.14915611661,0.0,63715.50186498215,21062.27678269912,1534.3190142608557,0.0,0.8868376003951289,2.8169729963054824,0.0014959135982669303,354494.8952342397,1554793.029786145,4.385939122645995,1554793.029786145,4.385939122645995,0.85,0.09556475634720508,4.027634451161993,1.2670070457505065,1.0,0.0,4.02763445116097,1.2847722483604207,1.2850702602111632,3.134901502038134,19309.68704620506,1969.0400948545184,4632.441516551485,4632.441516551485,5.558954458820219,5.011561331936794,-2.341368839946395,7.352930171883189,3.484789567277472,3.484789567277472,0.9956541620792777,0.0,0.0,0.00023194487359741526,7.826781092944324e-05,0.000153677062667972,0.0006189550319549047,0.09556475634729655,0.07169170509182522,0.023873051255471324,0.09556474577269826,0.07169170509175661,0.023873051255448478,0.3773343127448724,0.3773343127448724,0.12565081800005273,0.0,4.890348798985087,4.852202661343654,5.004941115076917,4.891272310890372,4.853367043084575,5.005140806437851,24779.14915611661,21062.27678269912,0.85,1.0674604972721085,0.6632961939252218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630897402087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.588508793126,1534.3190142608557,0.3773343127448724,0.12565081800005273,6.112874298809886,3.484789567277472
1217.0,-30.061427174283132,5.011548731801704,35.00304588770796,24.091237561684125,4.99545272190277,-26.55574787288947,-40.06611577989531,1.4897734205088085,-0.12014351936085177,-5.011637711677816,40.00601981440606,42262.19645696429,25751.512016210818,25751.512016210818,68013.70847317511,77304.92567055045,77304.92567055045,25751.512016210818,103056.43768676127,103056.43768676127,103056.43768676127,127835.57175442144,91496.86802335567,56454.13880976823,38936.36579287493,24779.13406766017,0.0,63715.4998605351,21062.263957511143,1534.3178554466913,0.0,0.886837711326278,2.8169719471151247,0.0014959135982669303,354495.14440197434,1554792.8012754528,4.385935395245976,1554792.8012754528,4.385935395245976,0.85,0.09556464506361471,4.027634451161993,1.2670068825548513,1.0,0.0,4.027634451160419,1.2847722021165466,1.2850702132597096,3.13490161487525,19309.681343453252,1969.0395133356706,4632.441516551485,4632.441516551485,5.558950269356222,5.011548731801704,-2.3413433195721494,7.352892051373853,3.484805007604889,3.484805007604889,0.9956585736013969,0.0,0.0,0.00023194433123145794,7.826771776783822e-05,0.00015367661346361972,0.0006189532227239798,0.09556464506370171,0.07169159937662443,0.02387304568707728,0.09556464995665298,0.07169159937655917,0.023873045687055543,0.37733390650124543,0.37733390650124543,0.1256508386967963,0.0,4.890571060039463,4.852503662006143,5.004926619205264,4.891494192316941,4.853741877334244,5.004902921577866,24779.13406766017,21062.263957511143,0.85,1.0674593877792409,0.6632953763129963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632257295165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.586008207783,1534.3178554466913,0.37733390650124543,0.1256508386967963,6.112874298809886,3.484805007604889
1218.0,-30.06144941682397,5.011535973722962,35.00304324243273,24.091218003910058,4.995446117860869,-26.555768554811245,-40.0661341502331,1.4897652558478607,-0.11987495678403093,-5.011634728441547,40.00601472615932,42262.176428653744,25751.53096944906,25751.53096944906,68013.70739810281,77304.87299827272,77304.87299827272,25751.53096944906,103056.40396772178,103056.40396772178,103056.40396772178,127835.5292318761,91496.82165477888,56454.12508515887,38936.329521800006,24779.12526415433,0.0,63715.45478595434,21062.25647453118,1534.3173945932256,0.0,0.8868377449264406,2.8169687638462926,0.0014959135982669303,354495.18562620203,1554792.5818572978,4.385934266246287,1554792.5818572978,4.385934266246287,0.85,0.09556455091804172,4.027634451161993,1.2670068325521422,1.0,0.0,4.027634451163059,1.2847722414203995,1.2850702518824317,3.134901518972095,19309.671557736416,1969.0385154702592,4632.441516551485,4632.441516551485,5.558954360770691,5.011535973722962,-2.341328852587895,7.3528648263108565,3.484820475450698,3.484820475450698,0.9956629929859137,0.0,0.0,0.00023194379400648537,7.826755496740654e-05,0.00015367623903907884,0.0006189517146787995,0.09556455091811833,0.07169150681043102,0.02387304410768731,0.09556451688211415,0.07169150681037355,0.023873044107668173,0.37733350123549164,0.37733350123549164,0.12565085766885167,0.0,4.890807697273658,4.852799224718012,5.004986044007751,4.891759771657519,4.853987139142646,5.005229415891677,24779.12526415433,21062.25647453118,0.85,1.0674601260649872,0.6632955312118429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633603239215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.583511528446,1534.3173945932256,0.37733350123549164,0.12565085766885167,6.112874298809886,3.484820475450698
1219.0,-30.061471503782744,5.011523363372508,35.003040582186905,24.09121646722781,4.995458192267512,-26.555787228666382,-40.066144697461255,1.4897739171508284,-0.11968404909976016,-5.011617423242848,40.006008999557274,42262.124483063286,25751.513242054574,25751.513242054574,68013.63772511786,77304.81785383694,77304.81785383694,25751.513242054574,103056.33109589151,103056.33109589151,103056.33109589151,127835.43896401764,91496.78031350404,56454.08694272912,38936.32596752769,24779.107868126135,0.0,63715.43383565383,21062.241687907215,1534.3161184577411,0.0,0.8868378537106011,2.8169682742982998,0.0014959135982669303,354495.42476035503,1554792.334911663,4.385930610988081,1554792.334911663,4.385930610988081,0.85,0.09556443953588221,4.027634451161993,1.267006692434661,1.0,0.0,4.027634451162211,1.2847722020041787,1.2850702117716502,3.1349016151494324,19309.662832991395,1969.037625793864,4632.441516551485,4632.441516551485,5.55895053397775,5.011523363372508,-2.341303909540222,7.35282727291273,3.484835874649947,3.484835874649947,0.9956673927571277,0.0,0.0,0.00023194326054042653,7.82674614965772e-05,0.00015367579904384932,0.0006189499425388548,0.09556443953597532,0.07169140090341186,0.023873038632563452,0.09556443251311304,0.07169140090334201,0.023873038632540197,0.3773330966228011,0.3773330966228011,0.12565087973601344,0.0,4.891026290721584,4.853090651761363,5.004985629058183,4.891933374143093,4.854289195088086,5.005016874474336,24779.107868126135,21062.241687907215,0.85,1.0674593835545518,0.6632949340355002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634936428405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.581018363735,1534.3161184577411,0.3773330966228011,0.12565087973601344,6.112874298809886,3.484835874649947
