time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1220.0,-30.06149333677646,5.011510806808002,35.00303796735802,24.09121018080043,4.995467094083718,-26.55580599127953,-40.066155209764815,1.4897797485864912,-0.1195186913889188,-5.0116044174527605,40.00600500193364,42262.07367970297,25751.50678774063,25751.50678774063,68013.5804674436,77304.75628464106,77304.75628464106,25751.50678774063,103056.26307238168,103056.26307238168,103056.26307238168,127835.36498181823,91496.73116019389,56454.04855525462,38936.31400548807,24779.101909436547,0.0,63715.41591492462,21062.236623021065,1534.3155921433995,0.0,0.8868379343590851,2.816967618649445,0.0014959135982669303,354495.6044826509,1554792.162523992,4.385927901117555,1554792.162523992,4.385927901117555,0.85,0.09556433869740338,4.027634451161993,1.2670065100071954,1.0,0.0,4.027634451161891,1.2847721758134862,1.2850701848973471,3.134901679055895,19309.652459578876,1969.036568000171,4632.441516551485,4632.441516551485,5.5589491406921745,5.011510806808002,-2.3412820826619662,7.352792889469969,3.4848512971504317,3.4848512971504317,0.9956717991858376,0.0,0.0,0.00023194273320949465,7.826736833535732e-05,0.00015367536487413734,0.0006189481938619651,0.0955643386974698,0.07169130308723408,0.02387303561023573,0.09556438617974607,0.07169130308718424,0.023873035610219136,0.3773326924787058,0.3773326924787058,0.1256509006885986,0.0,4.891233267894222,4.853370426084382,5.0049737093364115,4.89208572606384,4.854514201488087,5.004950760484974,24779.101909436547,21062.236623021065,0.85,1.0674587851432698,0.663294323247187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863626029244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.578527574433,1534.3155921433995,0.3773326924787058,0.1256509006885986,6.112874298809886,3.4848512971504317
1221.0,-30.06151494136152,5.011498209475622,35.00303536284354,24.091199843119853,4.995468331761275,-26.555825314722806,-40.066169563774,1.4897787051222626,-0.11925745709311286,-5.011595876143195,40.00600007270257,42262.039878030104,25751.51167988556,25751.51167988556,68013.55155791566,77304.70936337925,77304.70936337925,25751.51167988556,103056.22104326481,103056.22104326481,103056.22104326481,127835.31301985699,91496.69345990974,56454.02397455933,38936.29942816713,24779.09197659217,0.0,63715.3914047593,21062.228180103346,1534.3149409036218,0.0,0.8868379956640634,2.8169651808477085,0.0014959135982669303,354495.7225119486,1554791.9499630628,4.385925841208583,1554791.9499630628,4.385925841208583,0.85,0.09556423924402338,4.027634451161993,1.2670063918689265,1.0,0.0,4.02763445116139,1.2847721817723643,1.2850701901871615,3.134901664515965,19309.64450323579,1969.0357566789671,4632.441516551485,4632.441516551485,5.558950196754062,5.011498209475622,-2.3412635466909526,7.352761756166575,3.4848667148590935,3.4848667148590935,0.9956762042454553,0.0,0.0,0.00023194221139638923,7.826724112867387e-05,0.00015367497026771537,0.0006189466045315454,0.0955642392441012,0.07169120653025507,0.023873032713846137,0.09556426952228467,0.07169120653019669,0.023873032713826698,0.37733228819683967,0.37733228819683967,0.12565092005128964,0.0,4.891451082806498,4.853655467019735,5.004989370750877,4.892338419050077,4.854811839012882,5.005068257408254,24779.09197659217,21062.228180103346,0.85,1.0674587420463575,0.6632940478942626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637568934358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.576041136666,1534.3149409036218,0.37733228819683967,0.12565092005128964,6.112874298809886,3.4848667148590935
1222.0,-30.061536370586765,5.011485656338945,35.00303275353726,24.091193975787633,4.995474352378747,-26.555844001968893,-40.06618388285858,1.4897819837606003,-0.11901642926198974,-5.011583372147736,40.00599472410142,42262.00644151471,25751.506376401238,25751.506376401238,68013.51281791595,77304.66128317514,77304.66128317514,25751.506376401238,103056.16765957637,103056.16765957637,103056.16765957637,127835.24591442366,91496.65646638903,56454.00162472768,38936.2831574015,24779.078254847285,0.0,63715.361412248785,21062.216516620192,1534.3139833733378,0.0,0.886838078650142,2.8169634715375067,0.0014959135982669303,354495.89530023874,1554791.719317857,4.38592305279313,1554791.719317857,4.38592305279313,0.85,0.0955641341410576,4.027634451161993,1.2670062924129888,1.0,0.0,4.027634451158636,1.2847721675035837,1.2850701752500686,3.1349016993324295,19309.636696049467,1969.0349605675199,4632.441516551485,4632.441516551485,5.558949051896797,5.011485656338945,-2.3412421257843707,7.352727782123316,3.4848820993418386,3.4848820993418386,0.9956805998119539,0.0,0.0,0.00023194169381979756,7.826711423168595e-05,0.00015367457958811163,0.000618945031016914,0.09556413414114347,0.07169110569774685,0.023873028443396616,0.09556416083774506,0.07169110569768243,0.023873028443375167,0.3773318843107809,0.3773318843107809,0.12565093980737452,0.0,4.891669535027745,4.853944741900534,5.004994862133628,4.8925669428857645,4.855125567954985,5.005040603554733,24779.078254847285,21062.216516620192,0.85,1.0674586365108631,0.6632938353448651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638863885978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.573558546921,1534.3139833733378,0.3773318843107809,0.12565093980737452,6.112874298809886,3.4848820993418386
1223.0,-30.06155765475458,5.011473037631223,35.00303013720947,24.091184057202213,4.995473124626764,-26.55586328353291,-40.066194465011336,1.4897787534047653,-0.11869712394303633,-5.0115760722477765,40.005989300972246,42261.9583052075,25751.51424492671,25751.51424492671,68013.47255013422,77304.62590606678,77304.62590606678,25751.51424492671,103056.1401509935,103056.1401509935,103056.1401509935,127835.20597643749,91496.62918286443,56453.96158200388,38936.2973342895,24779.065825443988,0.0,63715.36315973349,21062.205951627388,1534.3132184985654,0.0,0.88683813542658,2.816960125143963,0.0014959135982669303,354495.9961750054,1554791.485458843,4.38592114504809,1554791.485458843,4.38592114504809,0.8499999999999999,0.09556403459744359,4.027634451161993,1.2670061215246098,1.0,0.0,4.027634451161671,1.2847721836768131,1.2850701907665496,3.134901659869025,19309.63093808007,1969.034373418045,4632.441516551485,4632.441516551485,5.558950750466645,5.011473037631223,-2.3412245478534452,7.352697585484668,3.4848974761614007,3.4848974761614007,0.9956849931889716,0.0,0.0,0.00023194117974780924,7.826702045183956e-05,0.00015367415929596966,0.0006189433382338034,0.09556403459752802,0.07169100911364026,0.02387302548388776,0.0955640057911633,0.07169100911357693,0.023873025483866665,0.37733148118825466,0.37733148118825466,0.12565095927163347,0.0,4.8919086734169355,4.854250185361934,5.005034616185412,4.892878948304713,4.855485812878726,5.00520751296267,24779.065825443988,21062.205951627388,0.85,1.0674579752394322,0.6632930616632818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640148326967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.571078750061,1534.3132184985654,0.37733148118825466,0.12565095927163347,6.112874298809886,3.4848974761614007
1224.0,-30.06157872011505,5.01146060235217,35.00302753590494,24.09118713056671,4.995489051208111,-26.555880652597466,-40.06620476776732,1.4897909836902303,-0.11851585672405918,-5.011557020059326,40.0059845059022,42261.90994522192,25751.49223348636,25751.49223348636,68013.40217870829,77304.57391163356,77304.57391163356,25751.49223348636,103056.06614511993,103056.06614511993,103056.06614511993,127835.11914907298,91496.59213867917,56453.9281722664,38936.29329601419,24779.05300395306,0.0,63715.34629996725,21062.1950533601,1534.3121634161807,0.0,0.8868382497270492,2.816959966404395,0.0014959135982669303,354496.2594506438,1554791.278683343,4.385917304438625,1554791.278683343,4.385917304438625,0.85,0.09556392497062882,4.027634451161993,1.2670060121780264,1.0,0.0,4.027634451163112,1.28477212751384,1.285070133936841,3.1349017969092,19309.6231202014,1969.0335762162817,4632.441516551485,4632.441516551485,5.5589459988814856,5.01146060235217,-2.3411983412011503,7.352658943553321,3.4849128122784694,3.4849128122784694,0.9956893749367055,0.0,0.0,0.00023194067096166088,7.826692914812809e-05,0.0001536737418135328,0.000618941656767158,0.09556392497070854,0.07169090478643574,0.0238730201842728,0.09556394700746833,0.07169090478637594,0.023873020184252886,0.37733107985029823,0.37733107985029823,0.12565098058469454,0.0,4.892127965516067,4.854552260496575,5.005005007773093,4.893041163335283,4.855796711607809,5.004922801181749,24779.05300395306,21062.1950533601,0.85,1.0674571532344201,0.6632924781771711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518641424073606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.56860114488,1534.3121634161807,0.37733107985029823,0.12565098058469454,6.112874298809886,3.4849128122784694
1225.0,-30.06159960631156,5.011448054380244,35.00302496023315,24.09117742152887,4.995486402062145,-26.55589971812232,-40.06622285870833,1.489786513872607,-0.11817257173345297,-5.011551860334815,40.00598004990157,42261.89474780467,25751.505756631173,25751.505756631173,68013.40050443585,77304.54517556219,77304.54517556219,25751.505756631173,103056.05093219336,103056.05093219336,103056.05093219336,127835.09765556901,91496.57075993306,56453.92033217438,38936.278253065204,24779.046723375654,0.0,63715.324976440854,21062.189714869306,1534.3117980463696,0.0,0.8868382921125622,2.816956054768757,0.0014959135982669303,354496.3307511288,1554791.0865293907,4.385915880243395,1554791.0865293907,4.385915880243395,0.85,0.09556383155014106,4.027634451161993,1.2670059495372699,1.0,0.0,4.027634451160979,1.2847721494654505,1.2850701552453963,3.134901743346284,19309.61860838822,1969.033116139377,4632.441516551485,4632.441516551485,5.558948918107722,5.011448054380244,-2.341182321126084,7.352630375506328,3.4849281826986735,3.4849281826986735,0.9956937664853353,0.0,0.0,0.00023194016650382866,7.826676882523987e-05,0.0001536733976785888,0.0006189402707174016,0.09556383155020981,0.0716908130699421,0.023873018480267714,0.09556379611770938,0.07169081306989052,0.023873018480250537,0.37733067993928154,0.37733067993928154,0.1256509991953105,0.0,4.892376297895851,4.854873332330385,5.005034624006953,4.893379288601352,4.856167413437674,5.005162900009964,24779.046723375654,21062.189714869306,0.85,1.0674574842015518,0.6632924616398217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864268670542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.566127213668,1534.3117980463696,0.37733067993928154,0.1256509991953105,6.112874298809886,3.4849281826986735
1226.0,-30.061620311967843,5.011435544213843,35.00302236238583,24.09116121651607,4.995491230180478,-26.555917873289808,-40.06622952930627,1.489788791502153,-0.11808125049481077,-5.011539715568148,40.00597425264594,42261.83272432703,25751.501219968046,25751.501219968046,68013.33394429508,77304.46005892998,77304.46005892998,25751.501219968046,103055.96127889803,103055.96127889803,103055.96127889803,127834.99157874974,91496.49595523848,56453.868620634275,38936.252594004676,24779.03029985171,0.0,63715.28289385639,21062.175754873955,1534.3106890587671,0.0,0.8868383748948964,2.8169562721703825,0.0014959135982669303,354496.4985755889,1554790.8365371781,4.385913098675223,1554790.8365371781,4.385913098675223,0.8500000000000001,0.09556372658205209,4.027634451161993,1.26700577754993,1.0,0.0,4.027634451161058,1.2847721398433198,1.2850701449784905,3.134901766824715,19309.60282145642,1969.0315063203461,4632.441516551485,4632.441516551485,5.558947938783295,5.011435544213843,-2.3411612224931386,7.3525967667069825,3.4849434983977297,3.4849434983977297,0.9956981423993513,0.0,0.0,0.00023193966640752602,7.826670971011988e-05,0.00015367295669740613,0.000618938494606398,0.09556372658214458,0.0716907126079072,0.023873013974237387,0.0955637433406803,0.07169071260783781,0.02387301397421428,0.3773302825236664,0.3773302825236664,0.1256510192171933,0.0,4.892588147332333,4.855149411381319,5.005053329318116,4.893458465073309,4.856276772647959,5.0051512434116034,24779.03029985171,21062.175754873955,0.85,1.0674571445849002,0.6632919262829176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643938598574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.563656169526,1534.3106890587671,0.3773302825236664,0.1256510192171933,6.112874298809886,3.4849434983977297
1227.0,-30.061640801886643,5.011422998383786,35.003019759643145,24.091150948684685,4.995492030540306,-26.55593623709272,-40.066243743617065,1.4897874657461263,-0.11781466586603528,-5.011531052376087,40.005968914364445,42261.80311667746,25751.505499606934,25751.505499606934,68013.3086162844,77304.41511357145,77304.41511357145,25751.505499606934,103055.92061317839,103055.92061317839,103055.92061317839,127834.938292954,91496.45960397765,56453.84760708263,38936.23555210558,24779.01767977561,0.0,63715.25323188119,21062.165027809267,1534.3098802346517,0.0,0.8868384383007181,2.816953778293114,0.0014959135982669303,354496.618289374,1554790.6063371059,4.385910968177241,1554790.6063371059,4.385910968177241,0.85,0.0955636270141047,4.027634451161993,1.2670056638075042,1.0,0.0,4.02763445116329,1.2847721470671598,1.2850701515681588,3.134901749198221,19309.595149813904,1969.0307240305206,4632.441516551485,4632.441516551485,5.558948862624185,5.011422998383786,-2.3411426971096665,7.352565695493452,3.484958804588166,3.484958804588166,0.9957025155966189,0.0,0.0,0.0002319391715228311,7.826658374243691e-05,0.0001536725877803942,0.0006189370087435311,0.09556362701418847,0.07169061610294968,0.0238730109112388,0.09556361519253709,0.07169061610288682,0.023873010911217872,0.3773298845888583,0.3773298845888583,0.1256510397259044,0.0,4.892810533009879,4.855433044417907,5.0050915324802645,4.89371638651005,4.856584016434908,5.005260817946407,24779.01767977561,21062.165027809267,0.85,1.0674572440097059,0.6632917703845981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645179670566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.561188046004,1534.3098802346517,0.3773298845888583,0.1256510397259044,6.112874298809886,3.484958804588166
1228.0,-30.061661109842746,5.011410586187886,35.00301717068837,24.091149307228648,4.995504680283334,-26.555953252095385,-40.06625401144845,1.489796822535704,-0.11764980912988676,-5.011514395770966,40.00596411048246,42261.75778744694,25751.48946350792,25751.48946350792,68013.24725095487,77304.35714931051,77304.35714931051,25751.48946350792,103055.84661281844,103055.84661281844,103055.84661281844,127834.85204533814,91496.4149576052,56453.8155957407,38936.221513182776,24779.0054325197,0.0,63715.22694570248,21062.154617641747,1534.3089104780538,0.0,0.8868385404437056,2.816953555606967,0.0014959135982669303,354496.84846157936,1554790.3991817045,4.385907536072818,1554790.3991817045,4.385907536072818,0.85,0.09556352083081987,4.027634451161993,1.2670055127004165,1.0,0.0,4.027634451163572,1.2847721043086948,1.2850701081695766,3.1349018535307995,19309.5857275545,1969.0297632274528,4632.441516551485,4632.441516551485,5.558945400929319,5.011410586187886,-2.3411183045318826,7.3525288907197694,3.4849740791697883,3.4849740791697883,0.9957068797627967,0.0,0.0,0.00023193868103396685,7.826649274869901e-05,0.00015367218828526784,0.0006189353997231972,0.09556352083089936,0.07169051442015656,0.02387300641074281,0.0955635582439792,0.07169051442009693,0.02387300641072295,0.3773294868810236,0.3773294868810236,0.12565106181941801,0.0,4.893015047049516,4.855709723265306,5.005079057030457,4.893864586641087,4.856848044099422,5.005060827162083,24779.0054325197,21062.154617641747,0.85,1.0674567212781823,0.6632913325956136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864640781172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.55872355423,1534.3089104780538,0.3773294868810236,0.12565106181941801,6.112874298809886,3.4849740791697883
1229.0,-30.061681203855706,5.011398206422067,35.00301462408685,24.091148434113734,4.995512238973381,-26.555970583696695,-40.06626805113626,1.489801618814056,-0.1173727878129398,-5.011502404828064,40.005960166202435,42261.72924960196,25751.48557189833,25751.48557189833,68013.2148215003,77304.32305378756,77304.32305378756,25751.48557189833,103055.8086256859,103055.8086256859,103055.8086256859,127834.80827217738,91496.39203232955,56453.79822814257,38936.21533798552,24778.99964649148,0.0,63715.214984477,21062.14969951776,1534.308417507838,0.0,0.8868386157349671,2.816951313117622,0.0014959135982669303,354497.0141605902,1554790.2290945032,4.3859050062130285,1554790.2290945032,4.3859050062130285,0.85,0.09556342238384326,4.027634451161993,1.2670054352236915,1.0,0.0,4.027634451162942,1.2847720828737494,1.2850700861061006,3.134901905833033,19309.580889358644,1969.0292698687772,4632.441516551485,4632.441516551485,5.558944560851883,5.011398206422067,-2.3410973063726774,7.352495512794745,3.484989373154665,3.484989373154665,0.9957112494727615,0.0,0.0,0.00023193819571331798,7.826636832884846e-05,0.0001536718273844695,0.0006189339461467084,0.09556342238390823,0.07169041879249266,0.02387300359141557,0.09556345957764328,0.07169041879244392,0.02387300359139934,0.37732908912196883,0.37732908912196883,0.12565108213173992,0.0,4.893233435307195,4.856005284511127,5.00506540890666,4.894129617015096,4.857210283474785,5.005033616749813,24778.99964649148,21062.14969951776,0.85,1.0674564126962518,0.6632910092181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864762504644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.55626202478,1534.308417507838,0.37732908912196883,0.12565108213173992,6.112874298809886,3.484989373154665
1230.0,-30.06170109275448,5.011385813670783,35.00301208723555,24.091143055725865,4.995515425573988,-26.555988167874347,-40.06627838881684,1.4898025006936106,-0.11707672078841824,-5.011492564571644,40.00595535699303,42261.6860618086,25751.48713015407,25751.48713015407,68013.17319196268,77304.28816402385,77304.28816402385,25751.48713015407,103055.77529417792,103055.77529417792,103055.77529417792,127834.76477784157,91496.36646008719,56453.76435787078,38936.22455801823,24778.98948366366,0.0,63715.21404168189,21062.14106111411,1534.3077225752115,0.0,0.8868386832144052,2.81694856903315,0.0014959135982669303,354497.15013999573,1554790.0217094058,4.385902738838375,1554790.0217094058,4.385902738838375,0.85,0.09556332329259676,4.027634451161993,1.2670052863145247,1.0,0.0,4.027634451162317,1.2847720797402313,1.285070082354663,3.1349019134789593,19309.57549254166,1969.0287195465994,4632.441516551485,4632.441516551485,5.558944897230819,5.011385813670783,-2.3410779005205553,7.352463714191338,3.4850046562356223,3.4850046562356223,0.9957156160673206,0.0,0.0,0.00023193771534760804,7.826627671633871e-05,0.00015367143863126933,0.0006189323803909263,0.09556332329267343,0.07169032295714416,0.023873000335529276,0.09556333047414009,0.07169032295708663,0.023873000335510118,0.3773286926519228,0.3773286926519228,0.1256511009396493,0.0,4.893466207338918,4.8563142477920564,5.005069097186265,4.894415843783236,4.8575687748775636,5.005102561183946,24778.98948366366,21062.14106111411,0.85,1.0674557751225493,0.6632903412073827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864882945785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.553804104391,1534.3077225752115,0.3773286926519228,0.1256511009396493,6.112874298809886,3.4850046562356223
1231.0,-30.061720784844987,5.011373326414539,35.00300952458956,24.091122939158254,4.995511607037482,-26.556006275420952,-40.06628879634661,1.4897970976132258,-0.11687668869200252,-5.011486663161693,40.00594953196353,42261.64403522036,25751.498470749266,25751.498470749266,68013.14250596962,77304.22225120329,77304.22225120329,25751.498470749266,103055.72072195256,103055.72072195256,103055.72072195256,127834.69549478531,91496.3069494397,56453.72873345597,38936.1980177597,24778.97477283275,0.0,63715.17279059245,21062.128556907835,1534.3068534671413,0.0,0.8868387343298452,2.8169466278193873,0.0014959135982669303,354497.2316897421,1554789.7705196447,4.385901021310104,1554789.7705196447,4.385901021310104,0.85,0.09556322540458487,4.027634451161993,1.2670051500434054,1.0,0.0,4.0276344511613065,1.2847721059981008,1.2850701080075388,3.134901849408573,19309.562933296034,1969.027438859961,4632.441516551485,4632.441516551485,5.558947345312496,5.011373326414539,-2.341061434249505,7.352434760664044,3.485019914766355,3.485019914766355,0.99571997564753,0.0,0.0,0.00023193723973620375,7.826618448492575e-05,0.000153671055251278,0.0006189308362764654,0.09556322540467446,0.07169022814427724,0.023872997260397225,0.0955632159958766,0.07169022814421003,0.023872997260374843,0.37732829822318137,0.37732829822318137,0.1256511195866717,0.0,4.893692746363172,4.856599635663201,5.0051186665778005,4.894609974469688,4.857752387412631,5.005328165569836,24778.97477283275,21062.128556907835,0.85,1.0674559846130052,0.6632901110402434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650021575152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.551349623325,1534.3068534671413,0.37732829822318137,0.1256511195866717,6.112874298809886,3.485019914766355
1232.0,-30.06174029219577,5.011360996140886,35.003006960247056,24.09113167030739,4.995525123139662,-26.556022483102023,-40.06630269633604,1.4898073140456318,-0.11655801825196477,-5.011468932555204,40.00594435725851,42261.61732894255,25751.47963283833,25751.47963283833,68013.09696178089,77304.20274993323,77304.20274993323,25751.47963283833,103055.68238277157,103055.68238277157,103055.68238277157,127834.6421268839,91496.30079375573,56453.715372763785,38936.206023324376,24778.95974411234,0.0,63715.165767436716,21062.11578249549,1534.3057033050225,0.0,0.8868388432797818,2.8169445079583144,0.0014959135982669303,354497.47670355975,1554789.5473735156,4.385897360487201,1554789.5473735156,4.385897360487201,0.85,0.09556311731744024,4.027634451161993,1.2670050736656413,1.0,0.0,4.0276344511638404,1.284772059178271,1.2850700605714993,3.134901963651072,19309.561634188223,1969.0273063878312,4632.441516551485,4632.441516551485,5.558943278793605,5.011360996140886,-2.341036298596685,7.352397294737571,3.485035124133506,3.485035124133506,0.9957243211810017,0.0,0.0,0.0002319367685875974,7.826606130353113e-05,0.0001536707072840663,0.0006189294347917357,0.09556311731752526,0.07169012532082901,0.02387299199669625,0.09556308418400572,0.07169012532076523,0.023872991996675013,0.3773279042032176,0.3773279042032176,0.1256511408908975,0.0,4.89392967472503,4.85691921157229,5.005107110673521,4.894910914303239,4.85823116002922,5.0050946011523365,24778.95974411234,21062.11578249549,0.85,1.0674553874666484,0.6632897650019368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865120189618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.548898422021,1534.3057033050225,0.3773279042032176,0.1256511408908975,6.112874298809886,3.485035124133506
1233.0,-30.06175963257022,5.011348596908799,35.00300442125837,24.09111092509704,4.995525342769862,-26.556039870268528,-40.06630922723559,1.489805580467937,-0.11646359557278174,-5.011461784195996,40.005939967058524,42261.56068983156,25751.48790785045,25751.48790785045,68013.048597682,77304.11786923654,77304.11786923654,25751.48790785045,103055.60577708698,103055.60577708698,103055.60577708698,127834.5586177458,91496.22380790731,56453.66662850143,38936.17464378432,24778.952840658825,0.0,63715.12748444315,21062.109914560002,1534.3052495320298,0.0,0.8868388955453977,2.8169441011091987,0.0014959135982669303,354497.5754845826,1554789.3580572114,4.385895604312337,1554789.3580572114,4.385895604312337,0.85,0.09556302376427094,4.027634451161993,1.2670048780506478,1.0,0.0,4.027634451160244,1.2847720682525665,1.2850700690477321,3.1349019415093804,19309.545386941376,1969.0256496297286,4632.441516551485,4632.441516551485,5.558945065111271,5.011348596908799,-2.3410189173031952,7.352367514211994,3.4850503600449785,3.4850503600449785,0.9957286742985653,0.0,0.0,0.0002319363014727313,7.826600342690775e-05,0.00015367029804582355,0.0006189277865296905,0.09556302376434,0.07169003374441256,0.02387299001992744,0.0955630477509787,0.07169003374436075,0.023872990019910185,0.37732751277460885,0.37732751277460885,0.12565116064566434,0.0,4.89414068963697,4.857191607644609,5.005133547883588,4.8949981886232194,4.858294757828503,5.0052528890981876,24778.952840658825,21062.109914560002,0.85,1.0674552697754274,0.6632892745941732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652371144305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.546450265265,1534.3052495320298,0.37732751277460885,0.12565116064566434,6.112874298809886,3.4850503600449785
1234.0,-30.06177882043609,5.01133625770524,35.00300187710872,24.0911153954454,4.995532485004109,-26.55605642780412,-40.066323162149615,1.4898100923718731,-0.1160874145281241,-5.011448613422508,40.00593473875555,42261.53556510884,25751.480704426962,25751.480704426962,68013.0162695358,77304.1069567342,77304.1069567342,25751.480704426962,103055.58766116117,103055.58766116117,103055.58766116117,127834.52654709552,91496.22353152563,56453.65213989921,38936.19043514046,24778.938885934345,0.0,63715.129321074804,21062.098053044192,1534.3042639489643,0.0,0.886838981488115,2.816940692521912,0.0014959135982669303,354497.75748759153,1554789.1325998534,4.385892716554845,1554789.1325998534,4.385892716554845,0.85,0.09556292079933329,4.027634451161993,1.2670048055192455,1.0,0.0,4.027634451161236,1.2847720481027307,1.285070048297789,3.1349019906758917,19309.545328613232,1969.0256436819132,4632.441516551485,4632.441516551485,5.558943510116252,5.01133625770524,-2.340997144217498,7.352333401922738,3.485065554603534,3.485065554603534,0.9957330156010097,0.0,0.0,0.0002319358380421589,7.82658799362762e-05,0.0001536699581058827,0.0006189264173758733,0.0955629207994178,0.07168993492936508,0.023872985870052717,0.09556287999149199,0.07168993492930169,0.023872985870031605,0.3773271207698913,0.3773271207698913,0.12565118145807566,0.0,4.89437981713877,4.857508048758007,5.005140221813065,4.8953611988943635,4.858798806758102,5.0051919612760685,24778.938885934345,21062.098053044192,0.85,1.0674547316195966,0.6632888611454196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653530384236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.544004803358,1534.3042639489643,0.3773271207698913,0.12565118145807566,6.112874298809886,3.485065554603534
1235.0,-30.061797738184552,5.011323907853773,35.00299934317582,24.091099434904777,4.9955357915032215,-26.556073125814446,-40.06633336013181,1.489811179132851,-0.11597618428362466,-5.0114387583208275,40.00592994804149,42261.49600092463,25751.48198217611,25751.48198217611,68012.97798310073,77304.02885696705,77304.02885696705,25751.48198217611,103055.51083914316,103055.51083914316,103055.51083914316,127834.43945777175,91496.15440586199,56453.62154981853,38936.14761782607,24778.928618628597,0.0,63715.07623645467,21062.089325834306,1534.303556857224,0.0,0.8868390489759594,2.8169403807557165,0.0014959135982669303,354497.89367236354,1554788.9260124327,4.3858904488990005,1554788.9260124327,4.3858904488990005,0.85,0.09556282337562627,4.027634451161993,1.2670046527637169,1.0,0.0,4.0276344511615445,1.2847720439623287,1.2850700435693763,3.13490200077866,19309.530740195434,1969.0241560772981,4632.441516551485,4632.441516551485,5.55894378594254,5.011323907853773,-2.3409778089293862,7.352301716783159,3.4850807466053078,3.4850807466053078,0.9957373561729451,0.0,0.0,0.00023193538113636998,7.826578956229472e-05,0.00015366959157407526,0.0006189249411197382,0.09556282337570275,0.07168984043261516,0.0238729829430876,0.09556283264666982,0.07168984043255777,0.023872982943068492,0.37732673115794985,0.37732673115794985,0.12565120193525503,0.0,4.894592652872234,4.857785574261243,5.005158539122931,4.895462574037197,4.85891437798665,5.005250547493063,24778.928618628597,21062.089325834306,0.85,1.0674550200755628,0.6632887928139157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654680483154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.541561752025,1534.303556857224,0.37732673115794985,0.12565120193525503,6.112874298809886,3.4850807466053078
1236.0,-30.06181645063963,5.011311628819724,35.002996819803926,24.09109838716688,4.995544403764629,-26.556089108415733,-40.06634345334021,1.489817061540466,-0.11572573990798674,-5.011425063298146,40.00592518778725,42261.45688206943,25751.47348408574,25751.47348408574,68012.93036615517,77303.98972514411,77303.98972514411,25751.47348408574,103055.46320922986,103055.46320922986,103055.46320922986,127834.38034193077,91496.1263133594,56453.593470283566,38936.147603417594,24778.91713270091,0.0,63715.064736118504,21062.079562795774,1534.3026970708559,0.0,0.8868391358915904,2.8169386868001562,0.0014959135982669303,354498.082919951,1554788.7207385327,4.38588752845137,1554788.7207385327,4.38588752845137,0.85,0.09556272187117733,4.027634451161993,1.2670045577036215,1.0,0.0,4.027634451162715,1.2847720173775294,1.285070016397732,3.1349020656467763,19309.524811497715,1969.0235515183795,4632.441516551485,4632.441516551485,5.55894195146922,5.011311628819724,-2.3409556621754732,7.352267290995197,3.485095914829624,3.485095914829624,0.9957416899513211,0.0,0.0,0.0002319349291896899,7.826570011690738e-05,0.0001536692290727825,0.0006189234810970429,0.09556272187125489,0.07168974280029672,0.023872979070958172,0.09556273099502767,0.07168974280023853,0.023872979070938796,0.37732634131030973,0.37732634131030973,0.1256512228550632,0.0,4.894808813434281,4.858074982907169,5.005154464757595,4.895699323390147,4.859258605195578,5.0051642078729515,24778.91713270091,21062.079562795774,0.85,1.067454465405264,0.6632882985695603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655814391712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.539123472448,1534.3026970708559,0.37732634131030973,0.1256512228550632,6.112874298809886,3.485095914829624
1237.0,-30.0618350485402,5.0112993832779145,35.002994321424765,24.091092345211678,4.995551350973611,-26.55610515444283,-40.06635354654861,1.4898214568760058,-0.11552683751034465,-5.011413077132621,40.00592086901069,42261.41829263848,25751.469465017137,25751.469465017137,68012.88775765561,77303.93710586218,77303.93710586218,25751.469465017137,103055.4065708793,103055.4065708793,103055.4065708793,127834.31531782066,91496.08401295733,56453.565199732846,38936.132014693874,24778.908746941346,0.0,63715.04076163522,21062.072434900143,1534.3020514288153,0.0,0.8868392125139961,2.816937471048242,0.0014959135982669303,354498.2485533969,1554788.5345022604,4.38588495386619,1554788.5345022604,4.38588495386619,0.85,0.09556262371035693,4.027634451161993,1.2670044401148335,1.0,0.0,4.02763445116156,1.2847719977435765,1.2850699961821024,3.1349021135545136,19309.51588433658,1969.0226412012848,4632.441516551485,4632.441516551485,5.558941083877348,5.0112993832779145,-2.3409347593768217,7.352234142654736,3.4851110838341093,3.4851110838341093,0.9957460239526027,0.0,0.0,0.00023193448001055706,7.826561067161507e-05,0.000153668869338942,0.0006189220322206338,0.09556262371042758,0.0716896478517817,0.023872975858645878,0.09556265779478468,0.0716896478517287,0.023872975858628222,0.37732595218003834,0.37732595218003834,0.12565124278275766,0.0,4.895019773675983,4.858358510187088,5.005147238420307,4.895886239622257,4.8595153646788845,5.00514112431506,24778.908746941346,21062.072434900143,0.85,1.0674541983281327,0.6632879424929345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865693599538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.536688674993,1534.3020514288153,0.37732595218003834,0.12565124278275766,6.112874298809886,3.4851110838341093
1238.0,-30.06185348565761,5.011287043975369,35.00299181346422,24.091082636173837,4.995548442308764,-26.55612204136165,-40.066363744530804,1.4898169980125182,-0.1151831970588546,-5.011407143793525,40.005915593172105,42261.380902844685,25751.480716305447,25751.480716305447,68012.86161915014,77303.90942103254,77303.90942103254,25751.480716305447,103055.39013733799,103055.39013733799,103055.39013733799,127834.28692420744,91496.06259205822,56453.53407386944,38936.14279798754,24778.89678686944,0.0,63715.039584856975,21062.062268839025,1534.3013407285023,0.0,0.8868392618035101,2.816933645216791,0.0014959135982669303,354498.33054456126,1554788.306995139,4.385883297692141,1554788.306995139,4.385883297692141,0.85,0.0955625288132729,4.027634451161993,1.2670042890077458,1.0,0.0,4.027634451163235,1.2847720195217702,1.285070017393215,3.1349020604147313,19309.51136362734,1969.0221802172346,4632.441516551485,4632.441516551485,5.558943512680448,5.011287043975369,-2.3409183322665283,7.352205376241898,3.4851262424770293,3.4851262424770293,0.9957503549934369,0.0,0.0,0.00023193403471547056,7.826552029792036e-05,0.0001536685144175502,0.0006189206027270086,0.09556252881335428,0.07168955551192624,0.02387297330142804,0.09556248905206399,0.07168955551186519,0.02387297330140771,0.3773255634597982,0.3773255634597982,0.12565126172282526,0.0,4.8952583810318515,4.8586632586262795,5.005186970091188,4.896223946734665,4.859893514055443,5.005357178870952,24778.89678686944,21062.062268839025,0.85,1.0674538078026183,0.6632873679150764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658050732944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.534255548697,1534.3013407285023,0.3773255634597982,0.12565126172282526,6.112874298809886,3.4851262424770293
1239.0,-30.061871626144438,5.0112747604521335,35.002989286236186,24.091071460302942,4.995554674811815,-26.5561377470683,-40.06637380281461,1.4898207957353755,-0.11504980919988839,-5.011394243386415,40.00591001604405,42261.34406693306,25751.474022788352,25751.474022788352,68012.8180897214,77303.83883278456,77303.83883278456,25751.474022788352,103055.3128555729,103055.3128555729,103055.3128555729,127834.19360776695,91496.00184895546,56453.507083102726,38936.10529539193,24778.880752194047,0.0,63714.986047585975,21062.04863936494,1534.3002351468658,0.0,0.8868393476331763,2.8169333977261464,0.0014959135982669303,354498.50881175447,1554788.0664957017,4.385880413734897,1554788.0664957017,4.385880413734897,0.85,0.09556242594976197,4.027634451161993,1.2670041807601229,1.0,0.0,4.02763445116192,1.2847720026606488,1.2850699999652562,3.1349021015566336,19309.4985442819,1969.020873007796,4632.441516551485,4632.441516551485,5.558942067758354,5.0112747604521335,-2.340896829020789,7.352171589472922,3.4851413524262247,3.4851413524262247,0.9957546721217785,0.0,0.0,0.00023193359658540516,7.82654311623162e-05,0.00015366816542308894,0.0006189191971048932,0.09556242594985134,0.07168945698869636,0.02387296896115498,0.0955624210447083,0.07168945698862932,0.02387296896113265,0.37732517654401815,0.37732517654401815,0.12565128271675965,0.0,4.895470719474588,4.858939835208162,5.005206150394201,4.896344434186517,4.860070621570969,5.005307401276752,24778.880752194047,21062.04863936494,0.85,1.0674540215535095,0.6632873471143803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659155833504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.531825023494,1534.3002351468658,0.37732517654401815,0.12565128271675965,6.112874298809886,3.4851413524262247
1240.0,-30.06188965488281,5.011262558316455,35.00298678476066,24.09107016809287,4.9955646840197225,-26.55615297454216,-40.066383756324626,1.489828003678839,-0.1148377509160241,-5.011380071383399,40.00590571168694,42261.30741950302,25751.4642562815,25751.4642562815,68012.77167578452,77303.79310114193,77303.79310114193,25751.4642562815,103055.25735742343,103055.25735742343,103055.25735742343,127834.12896030537,91495.96744615652,56453.48176451669,38936.09520182203,24778.871602881944,0.0,63714.966804703974,21062.040862449652,1534.299496596946,0.0,0.8868394353251084,2.816932264255787,0.0014959135982669303,354498.70465086447,1554787.8808812886,4.385877467204159,1554787.8808812886,4.385877467204159,0.85,0.09556232612553055,4.027634451161993,1.2670040642702953,1.0,0.0,4.027634451162085,1.284771969840856,1.285069966578393,3.134902181638423,19309.491283846663,1969.0201326494434,4632.441516551485,4632.441516551485,5.558939959473375,5.011262558316455,-2.340874375217776,7.352136933534231,3.4851564586366743,3.4851564586366743,0.995758988181907,0.0,0.0,0.00023193316115505087,7.82653429553005e-05,0.00015366781819975037,0.0006189177986162125,0.09556232612560171,0.07168936068226028,0.02387296544334143,0.09556234604203229,0.0716893606822069,0.02387296544332365,0.37732478956587917,0.37732478956587917,0.1256513041334923,0.0,4.895679684717493,4.859220853098975,5.005198476333476,4.896542320467347,4.8603718175866675,5.005194727627668,24778.871602881944,21062.040862449652,0.85,1.0674536154786671,0.6632869722594431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866024315451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.529399826219,1534.299496596946,0.37732478956587917,0.1256513041334923,6.112874298809886,3.4851564586366743
1241.0,-30.061907517381933,5.011250360984018,35.002984308132945,24.09106964422392,4.995569801838271,-26.556168541553884,-40.066393779683835,1.489830826009974,-0.11451329070348493,-5.011369465567368,40.00590143248093,42261.2716906481,25751.463679892433,25751.463679892433,68012.73537054053,77303.77030483176,77303.77030483176,25751.463679892433,103055.2339847242,103055.2339847242,103055.2339847242,127834.09767613199,91495.95393127282,56453.45531708812,38936.10957131633,24778.863691407787,0.0,63714.97326272412,21062.034137696617,1534.298911339489,0.0,0.8868395047806937,2.8169292363108394,0.0014959135982669303,354498.85120984743,1554787.69635147,4.385875133431971,1554787.69635147,4.385875133431971,0.85,0.09556223014507285,4.027634451161993,1.267003930746578,1.0,0.0,4.027634451161419,1.2847719575287755,1.2850699537091586,3.1349022116804606,19309.488431638674,1969.0198418051705,4632.441516551485,4632.441516551485,5.55893983504891,5.011250360984018,-2.3408545321071124,7.352104893091131,3.485171568926498,3.485171568926498,0.9957633054075709,0.0,0.0,0.00023193272974044915,7.826525412938084e-05,0.00015366747561106832,0.0006189164187942341,0.09556223014514227,0.07168926746073392,0.023872962684408344,0.09556221435333787,0.07168926746068185,0.023872962684391003,0.3773244029916768,0.3773244029916768,0.12565132427208564,0.0,4.895910981397833,4.859528946330158,5.005198881004446,4.896856174863899,4.8607814465983665,5.005220666247624,24778.863691407787,21062.034137696617,0.85,1.0674529374766415,0.6632863442692941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866132377759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.526976262954,1534.298911339489,0.3773244029916768,0.12565132427208564,6.112874298809886,3.485171568926498
1242.0,-30.061925131334128,5.011238107290047,35.002981822275125,24.09105427740144,4.995569366601761,-26.556184440145973,-40.06640383796764,1.4898286754133712,-0.11431804791527611,-5.0113618012345915,40.005896210377095,42261.23722825024,25751.470443276557,25751.470443276557,68012.70767152679,77303.70966990381,77303.70966990381,25751.470443276557,103055.18011318037,103055.18011318037,103055.18011318037,127834.03139890912,91495.90022941597,56453.42778776136,38936.08049072735,24778.851285728753,0.0,63714.9317764561,21062.02359286944,1534.2981315637505,0.0,0.8868395626831038,2.816927564009999,0.0014959135982669303,354498.9571212767,1554787.471161615,4.385873187857393,1554787.471161615,4.385873187857393,0.8499999999999999,0.09556213447058955,4.027634451161993,1.2670038301916797,1.0,0.0,4.027634451163079,1.2847719684677776,1.2850699641041134,3.134902184988796,19309.4770982918,1969.0186861254151,4632.441516551485,4632.441516551485,5.558941295053121,5.011238107290047,-2.340836880994103,7.35207498828415,3.485186660328407,3.485186660328407,0.9957676172366877,0.0,0.0,0.00023193230432947366,7.826516499405706e-05,0.0001536671393354166,0.0006189150643988341,0.09556213447067122,0.07168917464757131,0.023872959823099907,0.09556211529361229,0.07168917464751004,0.023872959823079503,0.37732401857053965,0.37732401857053965,0.12565134387316124,0.0,4.896134651002399,4.859816723733331,5.005229788209192,4.897043753319338,4.860982379123243,5.005367990518437,24778.851285728753,21062.02359286944,0.85,1.0674531977865007,0.6632862352662298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662394436619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.52455542906,1534.2981315637505,0.37732401857053965,0.12565134387316124,6.112874298809886,3.485186660328407
1243.0,-30.061942616091816,5.011225997719989,35.00297934608616,24.091057700011902,4.995582786679816,-26.556198836828276,-40.06640991484744,1.4898390074160612,-0.11409677501751503,-5.011344685197933,40.00589152028843,42261.18672517052,25751.453148406887,25751.453148406887,68012.6398735774,77303.66919098696,77303.66919098696,25751.453148406887,103055.12233939384,103055.12233939384,103055.12233939384,127833.96103807984,91495.87224077631,56453.38977495897,38936.091628685936,24778.83869868599,0.0,63714.93032737193,21062.012893883093,1534.2971295690907,0.0,0.8868396667509643,2.8169266531900594,0.0014959135982669303,354499.19364344404,1554787.2689135713,4.385869691081383,1554787.2689135713,4.385869691081383,0.85,0.09556203062604576,4.027634451161993,1.2670036636991426,1.0,0.0,4.027634451161653,1.2847719210064261,1.285069916089179,3.1349023007966625,19309.47119151352,1969.018083801657,4632.441516551485,4632.441516551485,5.558937561628835,5.011225997719989,-2.3408122961366513,7.352038293856641,3.485201714399033,3.485201714399033,0.9957719183997237,0.0,0.0,0.0002319318820395051,7.826511114151095e-05,0.00015366677089799415,0.0006189135804675784,0.09556203062612342,0.07168907553586742,0.02387295509025599,0.09556203320050372,0.07168907553580917,0.02387295509023659,0.3773236348447566,0.3773236348447566,0.1256513648949795,0.0,4.896350829599783,4.86011217868446,5.005207625098308,4.897247910180397,4.861326478102285,5.005151518162506,24778.83869868599,21062.012893883093,0.85,1.0674521579812382,0.6632854577102961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663450198162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.522138978971,1534.2971295690907,0.3773236348447566,0.1256513648949795,6.112874298809886,3.485201714399033
1244.0,-30.061959910323946,5.011213731443015,35.0029768753962,24.091037967614852,4.995576562849303,-26.556215026550646,-40.06642377991227,1.4898316790757855,-0.11386059560447848,-5.011341741788616,40.00588672808041,42261.169491978115,25751.471953236884,25751.471953236884,68012.641445215,77303.61439914437,77303.61439914437,25751.471953236884,103055.08635238124,103055.08635238124,103055.08635238124,127833.91663803357,91495.8219093195,56453.377002152316,38936.04989685242,24778.83028565232,0.0,63714.88018250474,21062.00574280447,1534.2966847692528,0.0,0.8868396990763283,2.8169238913063745,0.0014959135982669303,354499.23431768257,1554787.062261917,4.385868604919477,1554787.062261917,4.385868604919477,0.85,0.09556194186234834,4.027634451161993,1.2670035999594256,1.0,0.0,4.027634451162146,1.2847719561510924,1.2850699507053354,3.1349022150420702,19309.460569462582,1969.0170006539015,4632.441516551485,4632.441516551485,5.558941621006578,5.011213731443015,-2.340798126087397,7.352011857530412,3.4852167915242154,3.4852167915242154,0.9957762261497758,0.0,0.0,0.00023193146435178565,7.826498827117497e-05,0.00015366647608061067,0.0006189123930509279,0.09556194186242072,0.07168898808914977,0.023872953773270946,0.09556191528514965,0.07168898808909548,0.023872953773252867,0.3773232523328797,0.3773232523328797,0.1256513838543975,0.0,4.896575800245898,4.860394782644391,5.00525929058341,4.897481146184134,4.861530786777678,5.005471549426147,24778.83028565232,21062.00574280447,0.85,1.0674530227538648,0.6632857092554413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664498216067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.519724529948,1534.2966847692528,0.3773232523328797,0.1256513838543975,6.112874298809886,3.4852167915242154
1245.0,-30.061976970075275,5.011201669656014,35.002974402293816,24.091040866356366,4.995593321131431,-26.556228706801843,-40.06642971709368,1.489845057857787,-0.11371563776611993,-5.01132182542887,40.00588171643302,42261.120375149825,25751.447414440147,25751.447414440147,68012.56778958997,77303.55823111738,77303.55823111738,25751.447414440147,103055.00564555752,103055.00564555752,103055.00564555752,127833.82046391533,91495.779411606,56453.341555637635,38936.042062187065,24778.814818357798,0.0,63714.85688054486,21061.992595604126,1534.2954528299988,0.0,0.8868398185565941,2.816924311006147,0.0014959135982669303,354499.509536984,1554786.8461475214,4.385864590273331,1554786.8461475214,4.385864590273331,0.8499999999999999,0.09556183428028098,4.027634451161993,1.267003430719487,1.0,0.0,4.027634451160383,1.2847718944156348,1.2850698884261744,3.134902365679412,19309.451600660443,1969.0160860906062,4632.441516551485,4632.441516551485,5.558936323843808,5.011201669656014,-2.34077151957696,7.351973189232973,3.4852318011935277,3.4852318011935277,0.9957805146267222,0.0,0.0,0.0002319310523278911,7.826493565672771e-05,0.0001536661166711634,0.000618910945481056,0.09556183428036402,0.07168888614255169,0.023872948137812336,0.09556186566784822,0.07168888614248939,0.023872948137791592,0.3773228702094709,0.3773228702094709,0.12565140562805474,0.0,4.896774341219782,4.8606691091381435,5.005229980616036,4.8976061876627455,4.861804207803289,5.005150610976159,24778.814818357798,21061.992595604126,0.85,1.0674522571258793,0.6632851809489685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665534814212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.517313314962,1534.2954528299988,0.3773228702094709,0.12565140562805474,6.112874298809886,3.4852318011935277
