time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1246.0,-30.061993825282006,5.011189544581114,35.00297196843353,24.0910303889774,4.995594785952523,-26.556243732456824,-40.0664396706037,1.4898446931271017,-0.11348830896486106,-5.011314417336783,40.005877913239736,42261.08863415483,25751.45500898798,25751.45500898798,68012.54364314281,77303.50992184356,77303.50992184356,25751.45500898798,103054.96493083154,103054.96493083154,103054.96493083154,127833.77547539017,91495.73849816344,56453.31721047378,38936.02365298851,24778.810544558626,0.0,63714.834197547134,21061.98896287483,1534.295143899313,0.0,0.8868398700183115,2.8169221868910577,0.0014959135982669303,354499.6119076383,1554786.6821446149,4.385862861112809,1554786.6821446149,4.385862861112809,0.85,0.09556174410905174,4.027634451161993,1.267003301591612,1.0,0.0,4.027634451161886,1.284771896962465,1.2850698904505593,3.134902359465029,19309.442966206003,1969.015205621288,4632.441516551485,4632.441516551485,5.558937963270406,5.011189544581114,-2.3407540636346136,7.351943608215728,3.4852468521068545,3.4852468521068545,0.9957848148876727,0.0,0.0,0.0002319306452447813,7.826484745022826e-05,0.00015366579779455306,0.0006189096611626346,0.09556174410911225,0.07168879763149895,0.02387294647761331,0.09556177991286387,0.07168879763145355,0.02387294647759819,0.37732248808307295,0.37732248808307295,0.12565142477503624,0.0,4.896981906782514,4.860942440005147,5.005239807171847,4.89782610837193,4.862049822932363,5.005293199605319,24778.810544558626,21061.98896287483,0.85,1.0674522581706902,0.6632849189111094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666557357969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.514906220933,1534.295143899313,0.37732248808307295,0.12565142477503624,6.112874298809886,3.4852468521068545
1247.0,-30.062010517649593,5.011177443948101,35.002969525715336,24.091024661343567,4.9955997045674625,-26.55625826606833,-40.066449519339926,1.4898474529859638,-0.11324428716858392,-5.011302946234923,40.00587278751116,42261.057292193116,25751.45207596156,25751.45207596156,68012.50936815467,77303.46668983254,77303.46668983254,25751.45207596156,103054.9187657941,103054.9187657941,103054.9187657941,127833.71593837239,91495.70399479553,56453.29459715509,38936.01044182272,24778.797172578295,0.0,63714.80761440101,21061.97759669155,1534.2942235557016,0.0,0.886839946940968,2.8169203177528384,0.0014959135982669303,354499.77042409964,1554786.4611108068,4.3858602764418295,1554786.4611108068,4.3858602764418295,0.85,0.09556164499812904,4.027634451161993,1.2670032103778794,1.0,0.0,4.027634451159431,1.2847718848842669,1.2850698778515772,3.134902388936387,19309.43568454649,1969.0144630986617,4632.441516551485,4632.441516551485,5.5589373301212515,5.011177443948101,-2.3407336606146614,7.351911104562763,3.485261863825353,3.485261863825353,0.9957891039501009,0.0,0.0,0.0002319302420951747,7.826476017230878e-05,0.0001536654819228659,0.0006189083889469452,0.09556164499821142,0.07168870238366717,0.023872942614544243,0.09556166747021191,0.07168870238360538,0.023872942614523662,0.3773221060767666,0.3773221060767666,0.12565144417541957,0.0,4.897192926672346,4.8612212212317445,5.005247090873468,4.898058659066351,4.862358115024051,5.005298037544719,24778.797172578295,21061.97759669155,0.85,1.0674521655901898,0.6632847037372384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667567641663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.512502655954,1534.2942235557016,0.3773221060767666,0.12565144417541957,6.112874298809886,3.485261863825353
1248.0,-30.06202705082787,5.011165373889863,35.00296709059408,24.091018724162154,4.995605774917277,-26.55627254122234,-40.06645552637053,1.4898512653115497,-0.11303041569777861,-5.011291177529501,40.00586812335256,42261.01079316171,25751.448406988642,25751.448406988642,68012.45920015035,77303.41804395271,77303.41804395271,25751.448406988642,103054.86645094135,103054.86645094135,103054.86645094135,127833.6528176148,91495.6644795243,56453.2572287324,38936.00805643545,24778.786366673445,0.0,63714.79442310889,21061.968411672427,1534.2934424568698,0.0,0.886840023706836,2.8169188798290428,0.0014959135982669303,354499.93305313244,1554786.25998103,4.385857697039391,1554786.25998103,4.385857697039391,0.85,0.09556154727067265,4.027634451161993,1.2670030603697526,1.0,0.0,4.027634451161632,1.2847718678746636,1.2850698603249873,3.134902430440601,19309.427345164913,1969.0136127184016,4632.441516551485,4632.441516551485,5.558936538104148,5.011165373889863,-2.3407130442663924,7.3518784181562555,3.485276862708696,3.485276862708696,0.9957933893453417,0.0,0.0,0.00023192984279089978,7.826470693901168e-05,0.0001536651358518881,0.0006189069950995525,0.09556154727074812,0.0716886081947423,0.02387293907600581,0.09556157831199144,0.0716886081946857,0.023872939075986956,0.3773217246794092,0.3773217246794092,0.1256514636308089,0.0,4.897402050062567,4.861498807531973,5.005250370835995,4.89826076183175,4.8626314863570315,5.005285868424153,24778.786366673445,21061.968411672427,0.85,1.0674515992079028,0.6632841112618257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866856816508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.51010179135,1534.2934424568698,0.3773217246794092,0.1256514636308089,6.112874298809886,3.485276862708696
1249.0,-30.062043437195687,5.011153308803709,35.002964662493696,24.091018305066996,4.995610186493705,-26.556286850118152,-40.06646534018216,1.4898535994159752,-0.11269215614709083,-5.011280616173413,40.00586345760762,42260.98062605901,25751.447810338475,25751.447810338475,68012.42843639749,77303.39846059322,77303.39846059322,25751.447810338475,103054.8462709317,103054.8462709317,103054.8462709317,127833.62213715399,91495.65329594172,56453.23546140682,38936.01981614989,24778.77586622229,0.0,63714.79568237218,21061.959486288946,1534.2927087763996,0.0,0.8868400943352766,2.8169156653146685,0.0014959135982669303,354500.0789981332,1554786.0587828667,4.385855323860321,1554786.0587828667,4.385855323860321,0.85,0.09556145094334564,4.027634451161993,1.2670029762992634,1.0,0.0,4.027634451164549,1.2847718577728917,1.2850698497123871,3.1349024550893887,19309.424984959358,1969.0133720444146,4632.441516551485,4632.441516551485,5.5589364093059395,5.011153308803709,-2.340693323438523,7.351846632242232,3.4852918506477075,3.4852918506477075,0.9957976716136308,0.0,0.0,0.00023192944703297294,7.826461997073252e-05,0.00015366482706224044,0.0006189057514077293,0.09556145094342063,0.07168851511234565,0.023872935831074967,0.095561431176557,0.07168851511228941,0.02387293583105624,0.37732134388257305,0.37732134388257305,0.12565148289216535,0.0,4.897635346606876,4.861806450997392,5.005260144774809,4.898588460026303,4.86305706848151,5.005319322548019,24778.77586622229,21061.959486288946,0.85,1.0674510952754153,0.6632836246817198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669559146986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.507703559422,1534.2927087763996,0.37732134388257305,0.12565148289216535,6.112874298809886,3.4852918506477075
1250.0,-30.062059682200527,5.011141199911422,35.00296222453086,24.091008002311014,4.995610639642905,-26.556301427619335,-40.066475223842986,1.4898523850614678,-0.1124366661329077,-5.011272404784355,40.00585831414117,42260.95122785393,25751.453067074406,25751.453067074406,68012.40429492833,77303.35485592281,77303.35485592281,25751.453067074406,103054.80792299722,103054.80792299722,103054.80792299722,127833.57126553058,91495.61643147522,56453.212803405295,38936.00403118881,24778.76334253336,0.0,63714.76737372216,21061.948841153353,1534.2919097253443,0.0,0.8868401547362509,2.8169132647406134,0.0014959135982669303,354500.192469501,1554785.8369842235,4.385853294333508,1554785.8369842235,4.385853294333508,0.8499999999999999,0.09556135607999618,4.027634451161993,1.2670028609083968,1.0,0.0,4.0276344511621405,1.2847718642638455,1.2850698557007487,3.134902439251163,19309.417205008893,1969.0125787102522,4632.441516551485,4632.441516551485,5.558937544071682,5.011141199911422,-2.340675357051041,7.351816556962463,3.4853068199698676,3.4853068199698676,0.9958019485628193,0.0,0.0,0.000231929054689812,7.82645323835518e-05,0.0001536645223062602,0.0006189045239620441,0.09556135608007692,0.07168842321201058,0.023872932868066344,0.09556130647983577,0.07168842321195,0.023872932868046173,0.37732096557467937,0.37732096557467937,0.12565150239445003,0.0,4.897872331644464,4.862111085478489,5.005293732977577,4.898835738651428,4.863345208098735,5.005443699484147,24778.76334253336,21061.948841153353,0.85,1.067451190647816,0.6632834579771782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670541329348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.505307717493,1534.2919097253443,0.37732096557467937,0.12565150239445003,6.112874298809886,3.4853068199698676
1251.0,-30.062075680689993,5.011129143950601,35.00295978110871,24.090996686741732,4.9956174891921865,-26.556315143534547,-40.0664811610244,1.4898569520365303,-0.1123313553480898,-5.0112596724615095,40.005853279201574,42260.90668055455,25751.446715298505,25751.446715298505,68012.35339585306,77303.28122755262,77303.28122755262,25751.446715298505,103054.72794285112,103054.72794285112,103054.72794285112,127833.47784078031,91495.55203343759,56453.177486438595,38935.97171888777,24778.74989792918,0.0,63714.721616816954,21061.937413239804,1534.2909524378995,0.0,0.8868402377473062,2.8169133668450934,0.0014959135982669303,354500.3684147081,1554785.6198655427,4.385850505088037,1554785.6198655427,4.385850505088037,0.85,0.09556125731034107,4.027634451161993,1.2670026988117025,1.0,0.0,4.027634451161989,1.2847718436973043,1.28506983463299,3.1349024894344697,19309.40361431871,1969.0111928455397,4632.441516551485,4632.441516551485,5.558936172920879,5.011129143950601,-2.340654094165951,7.3517832381165515,3.4853217559687004,3.4853217559687004,0.9958062159910572,0.0,0.0,0.00023192866830099216,7.826447976938852e-05,0.00015366418853160366,0.0006189031796397385,0.09556125731042249,0.07168832824250423,0.023872929067918255,0.09556125926511488,0.07168832824244316,0.023872929067897914,0.3773205892804903,0.3773205892804903,0.12565152354072526,0.0,4.898078719039063,4.8623812475735235,5.005308366179179,4.898928317113416,4.863486058099738,5.005391109027016,24778.74989792918,21061.937413239804,0.85,1.0674511583819237,0.6632832351479685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671515038684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.502914161321,1534.2909524378995,0.3773205892804903,0.12565152354072526,6.112874298809886,3.4853217559687004
1252.0,-30.062091531290186,5.011117157454656,35.00295736310188,24.090995464380853,4.995626912391566,-26.556328468981338,-40.066490800213046,1.4898638500825214,-0.11211679369273497,-5.011246105028062,40.00584913263424,42260.878212207615,25751.438379513434,25751.438379513434,68012.31659172106,77303.23809714978,77303.23809714978,25751.438379513434,103054.67647666321,103054.67647666321,103054.67647666321,127833.4177143326,91495.51911548749,56453.15923054454,38935.95542771439,24778.741237669386,0.0,63714.69666538377,21061.93005201898,1534.2902525285801,0.0,0.8868403217913376,2.8169121299194035,0.0014959135982669303,354500.555900203,1554785.4410556233,4.3858476811340115,1554785.4410556233,4.3858476811340115,0.85,0.09556116065489846,4.027634451161993,1.2670025872671977,1.0,0.0,4.027634451162016,1.2847718122185818,1.2850698026551088,3.134902566244005,19309.39666724893,1969.010484441571,4632.441516551485,4632.441516551485,5.558934373484222,5.011117157454656,-2.3406322045773744,7.351749362032031,3.4853366877537053,3.4853366877537053,0.9958104822153444,0.0,0.0,0.00023192828548451686,7.826439434881572e-05,0.00015366389113570116,0.000618901981837756,0.09556116065496714,0.0716882348191394,0.023872925835827747,0.09556118276676048,0.07168823481908787,0.02387292583581059,0.37732021270902977,0.37732021270902977,0.1256515448746483,0.0,4.898283710708597,4.862656868002489,5.005301009222308,4.899129311335344,4.863785096675315,5.005297379348747,24778.741237669386,21061.93005201898,0.85,1.0674509987688945,0.6632830480878358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672473972254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.500525002175,1534.2902525285801,0.37732021270902977,0.1256515448746483,6.112874298809886,3.4853366877537053
1253.0,-30.062107175427563,5.011105171594214,35.00295496610448,24.09098973674702,4.995631741331797,-26.55634206804225,-40.066500509250886,1.4898666339462754,-0.111882988224977,-5.011235750470794,40.005844908564434,42260.85079477217,25751.438303253082,25751.438303253082,68012.28909802524,77303.19521463959,77303.19521463959,25751.438303253082,103054.63351789268,103054.63351789268,103054.63351789268,127833.3666671592,91495.4845020794,56453.14008221116,38935.93824429804,24778.733149266503,0.0,63714.671393564546,21061.923176876528,1534.2896576593091,0.0,0.886840389768456,2.816910264768313,0.0014959135982669303,354500.69898769376,1554785.2589036275,4.385845397042788,1554785.2589036275,4.385845397042788,0.85,0.09556106710006701,4.027634451161993,1.2670024955039847,1.0,0.0,4.027634451162283,1.2847717999758048,1.2850697899240424,3.1349025961169468,19309.389362366317,1969.0097395508474,4632.441516551485,4632.441516551485,5.558934357021987,5.011105171594214,-2.3406126708177677,7.351717842411982,3.4853516204006794,3.4853516204006794,0.9958147486859084,0.0,0.0,0.0002319279076550082,7.826430830934081e-05,0.0001536635993456674,0.0006189008066141635,0.09556106710013537,0.07168814390291244,0.023872923197222933,0.09556108976745022,0.07168814390286116,0.023872923197205857,0.37731983642699907,0.37731983642699907,0.12565156503437547,0.0,4.898493613834319,4.862935994196164,5.005302789321718,4.899352762245826,4.864072149787091,5.005329598509093,24778.733149266503,21061.923176876528,0.85,1.067450990650401,0.6632828808568679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673424041606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.498138272462,1534.2896576593091,0.37731983642699907,0.12565156503437547,6.112874298809886,3.4853516204006794
1254.0,-30.06212267685791,5.011093214128054,35.00295257569071,24.09098903825509,4.995637744655323,-26.556355421181657,-40.0665064115077,1.4898704889788452,-0.1115866516437336,-5.01122410086917,40.00584030633075,42260.80815724833,25751.43489593924,25751.43489593924,68012.24305318757,77303.16810396127,77303.16810396127,25751.43489593924,103054.60299990051,103054.60299990051,103054.60299990051,127833.32535237605,91495.46607843382,56453.106131720066,38935.955496348615,24778.722352475543,0.0,63714.677848824154,21061.91399960421,1534.2888800927697,0.0,0.8868404657038913,2.816907728631405,0.0014959135982669303,354500.85997118923,1554785.0604443194,4.385842845545365,1554785.0604443194,4.385842845545365,0.85,0.09556097086738226,4.027634451161993,1.2670023454958574,1.0,0.0,4.027634451161493,1.2847717827149567,1.2850697721781699,3.1349026382342147,19309.385474203442,1969.0093430685752,4632.441516551485,4632.441516551485,5.558933621488935,5.011093214128054,-2.340592199697537,7.3516854138255905,3.48536653326187,3.48536653326187,0.9958190095033915,0.0,0.0,0.00023192753327264907,7.826425600481038e-05,0.0001536632772678387,0.0006188995094024046,0.09556097086745688,0.07168805106321105,0.023872919804245833,0.09556096348411271,0.07168805106315507,0.02387291980422719,0.37731946077294226,0.37731946077294226,0.12565158480415606,0.0,4.898717981792629,4.8632353663959975,5.005301664477315,4.899637449225452,4.864454963923492,5.005319316359987,24778.722352475543,21061.91399960421,0.85,1.0674501598291095,0.6632821444616037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186743617359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.495755150536,1534.2888800927697,0.37731946077294226,0.12565158480415606,6.112874298809886,3.48536653326187
1255.0,-30.062137973347387,5.011081258683091,35.002950191467065,24.09097283324229,4.995642034710394,-26.5563687611839,-40.06651231376452,1.4898728225466824,-0.11151331118634289,-5.011213698224759,40.00583570580364,42260.766389987046,25751.434653395583,25751.434653395583,68012.20104338264,77303.08514428779,77303.08514428779,25751.434653395583,103054.51979768337,103054.51979768337,103054.51979768337,127833.2318094392,91495.3910294497,56453.07227514793,38935.90972700196,24778.712011755822,0.0,63714.621738757785,21061.90520999245,1534.2881508356343,0.0,0.8868405352884703,2.8169079790682816,0.0014959135982669303,354501.0037232832,1554784.8620586211,4.38584050744256,1554784.8620586211,4.38584050744256,0.85,0.09556087628412364,4.027634451161993,1.267002172409557,1.0,0.0,4.0276344511617985,1.2847717725613352,1.2850697615475326,3.1349026630095214,19309.36963571629,1969.0077279923617,4632.441516551485,4632.441516551485,5.558933569131304,5.011081258683091,-2.340572654397366,7.351653913080456,3.485381434712236,3.485381434712236,0.9958232670606388,0.0,0.0,0.0002319271638404609,7.826420370031238e-05,0.00015366296014014853,0.0006188982321279943,0.09556087628419752,0.07168795962127215,0.02387291666292537,0.09556093405726175,0.07168795962121673,0.023872916662906914,0.3773190870356064,0.3773190870356064,0.12565160408693285,0.0,4.89891053704747,4.863489602443224,5.005308762315849,4.899700387038422,4.864526288269133,5.005356933892642,24778.712011755822,21061.90520999245,0.85,1.0674504405322494,0.6632820730422653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675290876581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.493374366033,1534.2881508356343,0.3773190870356064,0.12565160408693285,6.112874298809886,3.485381434712236
1256.0,-30.062153151028813,5.011069261203022,35.002947796563355,24.09097304278987,4.995642645391297,-26.556382362188526,-40.06652198787776,1.4898718565508355,-0.11109155563087825,-5.01120542426258,40.00583062627589,42260.74097265423,25751.43969760828,25751.43969760828,68012.18067026252,77303.0833097569,77303.0833097569,25751.43969760828,103054.52300736518,103054.52300736518,103054.52300736518,127833.22250964632,91495.39556810725,56453.05323100404,38935.935930114676,24778.69950228114,0.0,63714.635432395815,21061.89457693897,1534.287354001106,0.0,0.8868405957761674,2.816903399615341,0.0014959135982669303,354501.1180595693,1554784.6430172964,4.38583847500316,1554784.6430172964,4.38583847500316,0.85,0.09556078222795211,4.027634451161993,1.2670021416386592,1.0,0.0,4.027634451162782,1.2847717778372234,1.285069766353671,3.1349026501361097,19309.370593563624,1969.007825665607,4632.441516551485,4632.441516551485,5.558934658019893,5.011069261203022,-2.340554701435683,7.351623962638705,3.485396316843219,3.485396316843219,0.9958275190980626,0.0,0.0,0.00023192679727819025,7.82641179705251e-05,0.00015366267930766515,0.0006188971010374093,0.09556078222803203,0.07168786851158221,0.023872913716449822,0.09556073559184548,0.07168786851152226,0.023872913716429855,0.37731871229296887,0.37731871229296887,0.12565162347819947,0.0,4.899148085673744,4.863795974825166,5.005339390981646,4.900113868631706,4.865037168197887,5.005477638306957,24778.69950228114,21061.89457693897,0.85,1.0674498913585813,0.6632815315642014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676207733425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.490997170464,1534.287354001106,0.37731871229296887,0.12565162347819947,6.112874298809886,3.485396316843219
1257.0,-30.06216818512429,5.011057300602385,35.00294539297159,24.090961866918974,4.995648398862813,-26.556395319626965,-40.06652782028539,1.4898755333652534,-0.11096497933993987,-5.011193476793604,40.0058255834106,42260.70009753357,25751.435272076473,25751.435272076473,68012.13536961004,77303.01475787134,77303.01475787134,25751.435272076473,103054.45002994781,103054.45002994781,103054.45002994781,127833.1360273076,91495.33541355787,56453.02075321892,38935.90517815438,24778.685997359793,0.0,63714.59117551417,21061.883097755825,1534.286410127318,0.0,0.8868406748222508,2.81690313045935,0.0014959135982669303,354501.28315938765,1554784.4255569654,4.385835818986069,1554784.4255569654,4.385835818986069,0.85,0.09556068502509735,4.027634451161993,1.2670019938284534,1.0,0.0,4.027634451160163,1.2847717613867746,1.2850697494328895,3.1349026902759674,19309.35789842766,1969.0065311220103,4632.441516551485,4632.441516551485,5.558933702685261,5.011057300602385,-2.34053407717615,7.351591377778535,3.4854111663678697,3.4854111663678697,0.9958317618193914,0.0,0.0,0.00023192643418424997,7.826406628509888e-05,0.00015366236789915108,0.0006188958467977496,0.09556068502517844,0.0716877749448067,0.02387291008037173,0.09556067619079724,0.07168777494474587,0.023872910080351473,0.3773183400785183,0.3773183400785183,0.12565164438852672,0.0,4.8993596556765056,4.864071799446549,5.005357770240437,4.900228497453668,4.8651977715335875,5.005454004944738,24778.685997359793,21061.883097755825,0.85,1.06744992182807,0.6632813507524249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677117469134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.488621845136,1534.286410127318,0.3773183400785183,0.12565164438852672,6.112874298809886,3.4854111663678697
1258.0,-30.06218302134588,5.01104535086815,35.00294299766044,24.090961343050026,4.995653262147373,-26.556408187996908,-40.06653738962484,1.4898784287982538,-0.11064837487663226,-5.011182746816932,40.005821017418626,42260.67569858471,25751.433968108176,25751.433968108176,68012.10966669288,77302.9929502179,77302.9929502179,25751.433968108176,103054.42691832608,103054.42691832608,103054.42691832608,127833.10247356331,91495.32156289132,56453.00431125755,38935.90805737085,24778.67555523724,0.0,63714.58361260809,21061.874221951653,1534.2856732437037,0.0,0.8868407459471994,2.8169002204643205,0.0014959135982669303,354501.43143496127,1554784.2286605665,4.385833429126267,1554784.2286605665,4.385833429126267,0.85,0.09556059096350926,4.027634451161993,1.267001900416799,1.0,0.0,4.02763445116293,1.2847717485817773,1.285069736164546,3.134902721520755,19309.354975355393,1969.0062330515918,4632.441516551485,4632.441516551485,5.558933421199074,5.01104535086815,-2.340514352186626,7.351559703054775,3.485426007022016,3.485426007022016,0.9958360020062903,0.0,0.0,0.0002319260758697481,7.826398148393013e-05,0.00015366209438581795,0.0006188947451860262,0.09556059096358291,0.07168768368208488,0.02387290728149803,0.09556053924044101,0.07168768368202963,0.023872907281479634,0.37731796823763475,0.37731796823763475,0.12565166579139087,0.0,4.899590548784886,4.8643735065601845,5.005375763777636,4.900534371940296,4.865600699165441,5.0054681405817405,24778.67555523724,21061.874221951653,0.85,1.0674496451269968,0.663281046542412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867801859855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.486248890387,1534.2856732437037,0.37731796823763475,0.12565166579139087,6.112874298809886,3.485426007022016
1259.0,-30.06219765242181,5.011033420706791,35.002940608888025,24.090955510642402,4.99565861558223,-26.556420822685144,-40.06654318710787,1.4898817858453661,-0.1104318328407885,-5.01117161575075,40.00581641725058,42260.63635454872,25751.43161936309,25751.43161936309,68012.0679739118,77302.94753842919,77302.94753842919,25751.43161936309,103054.37915779228,103054.37915779228,103054.37915779228,127833.04387591756,91495.28422374211,56452.97303986084,38935.90131542364,24778.664718125285,0.0,63714.56603354892,21061.86501040649,1534.284901833341,0.0,0.8868408192366147,2.8168986730277457,0.0014959135982669303,354501.5852531682,1554784.0302904327,4.385830966538781,1554784.0302904327,4.385830966538781,0.85,0.09556049680613181,4.027634451161993,1.267001758101396,1.0,0.0,4.027634451162128,1.2847717336071067,1.2850697207323925,3.134902758059647,19309.347095226945,1969.0054295021182,4632.441516551485,4632.441516551485,5.558932914178084,5.011033420706791,-2.340494344762365,7.3515277654691555,3.485440831019859,3.485440831019859,0.9958402374342453,0.0,0.0,0.00023192572251028629,7.82639301080805e-05,0.0001536617924022058,0.0006188935289064262,0.09556049680620612,0.07168759239039074,0.02387290441581538,0.09556044659636569,0.071687592390335,0.023872904415796817,0.3773175984496924,0.3773175984496924,0.12565168757713693,0.0,4.89981619307963,4.8646696015152315,5.005389601265051,4.900739782909966,4.865875106500198,5.005466116521347,24778.664718125285,21061.86501040649,0.85,1.0674492852717545,0.6632806120392685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678907867695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.483879398578,1534.284901833341,0.3773175984496924,0.12565168757713693,6.112874298809886,3.485440831019859
1260.0,-30.06221208435786,5.011021505879004,35.0029382279681,24.090949643310182,4.995663768936748,-26.556433298130415,-40.0665489147417,1.489884982709106,-0.11021252070827359,-5.011160688488388,40.00581186842631,42260.597767193874,25751.429779334376,25751.429779334376,68012.02754652825,77302.90305174314,77302.90305174314,25751.429779334376,103054.33283107751,103054.33283107751,103054.33283107751,127832.98700082935,91495.24764830811,56452.94236375803,38935.8947606112,24778.654169751837,0.0,63714.54893036303,21061.85604428906,1534.2841512186426,0.0,0.8868408913031465,2.816897065373411,0.0014959135982669303,354501.73625509744,1554783.8341343827,4.385828545041509,1554783.8341343827,4.385828545041509,0.8499999999999999,0.0955604033474208,4.027634451161993,1.2670016597444191,1.0,0.0,4.027634451162327,1.284771719371846,1.2850697060460001,3.1349027927943456,19309.33937627447,1969.0046423880196,4632.441516551485,4632.441516551485,5.558932516973131,5.011021505879004,-2.34047449705756,7.351496002936564,3.485455641005963,3.485455641005963,0.9958444688588466,0.0,0.0,0.00023192537396079545,7.826387935124792e-05,0.00015366149460954752,0.0006188923295064565,0.09556040334749423,0.07168750168474168,0.023872901662752553,0.09556035307295402,0.0716875016846866,0.02387290166273421,0.37731723016477026,0.37731723016477026,0.12565170942905055,0.0,4.900038462753059,4.864961794647854,5.005401649332498,4.900948167780143,4.866151305608412,5.005470619378968,24778.654169751837,21061.85604428906,0.85,1.0674489373041338,0.6632801844580694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518679784840702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.48151352198,1534.2841512186426,0.37731723016477026,0.12565170942905055,6.112874298809886,3.485455641005963
1261.0,-30.06222640398401,5.011009604684925,35.00293585366126,24.090938607137673,4.995668777641005,-26.55644568694677,-40.066554642375536,1.4898880606035756,-0.1100776985392713,-5.011149849991218,40.00580729920646,42260.55960852142,25751.428143289464,25751.428143289464,68011.98775181088,77302.8379452158,77302.8379452158,25751.428143289464,103054.26608850526,103054.26608850526,103054.26608850526,127832.9095962329,91495.19034914036,56452.91201244505,38935.86481855035,24778.643507727633,0.0,63714.50832627798,21061.846981568488,1534.2833937459202,0.0,0.8868409629918337,2.8168965583022643,0.0014959135982669303,354501.88603044645,1554783.6370988477,4.3858261362404,1554783.6370988477,4.3858261362404,0.85,0.09556031012854588,4.027634451161993,1.2670014751190317,1.0,0.0,4.027634451162047,1.284771705687524,1.2850696919141602,3.134902826184728,19309.327283743936,1969.0034092930753,4632.441516551485,4632.441516551485,5.558932163801933,5.011009604684925,-2.34045472640357,7.351464331088495,3.4854704357340918,3.4854704357340918,0.9958486959240263,0.0,0.0,0.00023192502812421014,7.826382859444605e-05,0.0001536611995297641,0.000618891141032955,0.09556031012861968,0.07168741122084432,0.023872898907775362,0.09556029641786873,0.07168741122078895,0.023872898907756922,0.3773168630429502,0.3773168630429502,0.12565173123456502,0.0,4.9002411088706594,4.865228100223021,5.005412896441442,4.901072151451956,4.8663138919659445,5.005478493872147,24778.643507727633,21061.846981568488,0.85,1.0674489929911377,0.6632800082535011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680649877556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.479151147114,1534.2833937459202,0.3773168630429502,0.12565173123456502,6.112874298809886,3.4854704357340918
1262.0,-30.062240534796448,5.010997722032763,35.002933486038344,24.09092750111597,4.995674108344812,-26.55645787360252,-40.06656037000937,1.4898914471507323,-0.10995006146328024,-5.011138787464032,40.00580274527615,42260.5221362175,25751.425918259374,25751.425918259374,68011.94805447687,77302.77131529753,77302.77131529753,25751.425918259374,103054.19723355692,103054.19723355692,103054.19723355692,127832.83008906143,91495.13158073307,56452.88240165246,38935.83242120068,24778.632855504526,0.0,63714.4652767052,21061.837927178847,1534.282631600233,0.0,0.8868410357650159,2.8168961718696597,0.0014959135982669303,354502.0389016796,1554783.440722649,4.385823690999602,1554783.440722649,4.385823690999602,0.85,0.09556021661637464,4.027634451161993,1.2670013317046687,1.0,0.0,4.027634451162785,1.2847716905499007,1.285069676334541,3.134902863121235,19309.31488114216,1969.002144579664,4632.441516551485,4632.441516551485,5.558931683487164,5.010997722032763,-2.340434802544091,7.351432524576854,3.4854852147170097,3.4854852147170097,0.9958529184905742,0.0,0.0,0.0002319246868481722,7.826377783767458e-05,0.00015366090901049761,0.0006188899709275485,0.09556021661644802,0.07168732052687214,0.023872896089575883,0.09556024368113618,0.07168732052681709,0.02387289608955755,0.37731649547589546,0.37731649547589546,0.12565175296240078,0.0,4.9004264556255634,4.865472173919329,5.005421665521794,4.901188726000726,4.8664694628245115,5.005477776818225,24778.632855504526,21061.837927178847,0.85,1.0674490911774612,0.6632798682792755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868150818275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.476790541123,1534.282631600233,0.37731649547589546,0.12565175296240078,6.112874298809886,3.4854852147170097
1263.0,-30.06225447617838,5.010985853627088,35.00293112498926,24.090926942322426,4.995679162367012,-26.556469917413263,-40.06656602779401,1.4898946036016942,-0.10964103227416899,-5.0111279327894,40.00579820150708,42260.48538894407,25751.424208681055,25751.424208681055,68011.90959762513,77302.74855210679,77302.74855210679,25751.424208681055,103054.17276078784,103054.17276078784,103054.17276078784,127832.79504833912,91495.11649058333,56452.85332741969,38935.84795907071,24778.622287551276,0.0,63714.47024662198,21061.828944418583,1534.2818835191288,0.0,0.8868411074438054,2.816893376080717,0.0014959135982669303,354502.188900682,1554783.2447846495,4.385821282531602,1554783.2447846495,4.385821282531602,0.85,0.09556012303866426,4.027634451161993,1.2670012344466524,1.0,0.0,4.027634451163051,1.2847716764792254,1.2850696618279964,3.1349028974543396,19309.31169648689,1969.0018198352027,4632.441516551485,4632.441516551485,5.558931314442391,5.010985853627088,-2.3404150418947247,7.351400895521813,3.485499979458082,3.485499979458082,0.9958571369880235,0.0,0.0,0.00023192435014756011,7.826372769991704e-05,0.00015366062244764309,0.0006188888167571231,0.09556012303873779,0.07168722974046565,0.02387289329827213,0.09556010996762154,0.0716872297404105,0.023872893298253765,0.3773161263814561,0.3773161263814561,0.12565177448525788,0.0,4.9006344467752,4.865746496321833,5.00543023069514,4.901486900515238,4.866864386411976,5.0054851311371635,24778.622287551276,21061.828944418583,0.85,1.067448404332154,0.6632792397922298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682355170722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.47443324038,1534.2818835191288,0.3773161263814561,0.12565177448525788,6.112874298809886,3.485499979458082
1264.0,-30.062268232794114,5.010974006924356,35.00292877080667,24.090926313679688,4.995684727213333,-26.556481743822534,-40.06657545743508,1.4898982382415964,-0.10934442138540135,-5.011116731558198,40.00579367941014,42260.46498374099,25751.42160432781,25751.42160432781,68011.8865880688,77302.72337998103,77302.72337998103,25751.42160432781,103054.14498430885,103054.14498430885,103054.14498430885,127832.75667489342,91495.0991237316,56452.84072749086,38935.84266248972,24778.611690584567,0.0,63714.45435307428,21061.819936996882,1534.281125493876,0.0,0.8868411808074061,2.816890784058569,0.0014959135982669303,354502.34368874645,1554783.0497812186,4.385818817452785,1554783.0497812186,4.385818817452785,0.8500000000000001,0.09556002926913734,4.027634451161993,1.2670011756522581,1.0,0.0,4.0276344511608615,1.2847716601623556,1.2850696450804702,3.1349029372682646,19309.308031351895,1969.001446095445,4632.441516551485,4632.441516551485,5.558930752243552,5.010974006924356,-2.3403950370806923,7.3513690440050485,3.485514728692425,3.485514728692425,0.9958613510549785,0.0,0.0,0.00023192401790971041,7.826364413705505e-05,0.00015366037377265537,0.0006188878151851755,0.09556002926921046,0.07168713887130318,0.023872890397907288,0.09555998272893554,0.07168713887124832,0.02387289039788902,0.37731575806291295,0.37731575806291295,0.12565179583760777,0.0,4.9008577898487715,4.866042258685013,5.005435856197721,4.901772310172817,4.867246566844017,5.0054796569183395,24778.611690584567,21061.819936996882,0.85,1.0674483094711955,0.6632790849868101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683190804496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.472079263538,1534.281125493876,0.37731575806291295,0.12565179583760777,6.112874298809886,3.485514728692425
1265.0,-30.06228189347795,5.010962163754943,35.002926422037184,24.090910073742293,4.995689046612678,-26.556493608434593,-40.06658111521972,1.489900761569147,-0.10928161466625852,-5.011106395340511,40.005789128713054,42260.42933053596,25751.421180329617,25751.421180329617,68011.85051086558,77302.64017160263,77302.64017160263,25751.421180329617,103054.06135193225,103054.06135193225,103054.06135193225,127832.66259125773,91495.02317767452,56452.81233660726,38935.789823408064,24778.601239325482,0.0,63714.39106273354,21061.81105342666,1534.2803891382205,0.0,0.8868412498732593,2.816891165255397,0.0014959135982669303,354502.48652337183,1554782.8535445016,4.385816496782166,1554782.8535445016,4.385816496782166,0.85,0.09555993669421456,4.027634451161993,1.2670009998185559,1.0,0.0,4.027634451163395,1.2847716490394459,1.2850696335310858,3.1349029644086848,19309.29200354468,1968.9998117139576,4632.441516551485,4632.441516551485,5.558930660715535,5.010962163754943,-2.3403756793466597,7.351337843101603,3.485529464693146,3.485529464693146,0.9958655613408988,0.0,0.0,0.0002319236879891582,7.826359399937762e-05,0.00015366009398978057,0.0006188866883220301,0.09555993669428765,0.07168704904224431,0.023872887652043342,0.09555995724007747,0.07168704904218948,0.02387288765202508,0.37731539184865936,0.37731539184865936,0.12565181688092197,0.0,4.901047286752714,4.866291325155203,5.005446246444876,4.9018247806742465,4.867307207296506,5.005507461357354,24778.601239325482,21061.81105342666,0.85,1.0674488035819214,0.6632791842729236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684015363639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.469728523462,1534.2803891382205,0.37731539184865936,0.12565181688092197,6.112874298809886,3.485529464693146
1266.0,-30.062295371730677,5.01095035462832,35.00292407937005,24.090914579015248,4.995695391509948,-26.55650510626569,-40.06658670315517,1.4899051260447536,-0.10891687951709628,-5.011094628338632,40.00578460891773,42260.39423638334,25751.4170951948,25751.4170951948,68011.81133157814,77302.63261199025,77302.63261199025,25751.4170951948,103054.04970718506,103054.04970718506,103054.04970718506,127832.64007293053,91495.02362679812,56452.785251190195,38935.82041734214,24778.59036574548,0.0,63714.41078308762,21061.80181088366,1534.2796039245527,0.0,0.8868413261071331,2.816887743570667,0.0014959135982669303,354502.6491298414,1554782.6586403605,4.385813935260326,1554782.6586403605,4.385813935260326,0.85,0.09555984247902798,4.027634451161993,1.267000929485075,1.0,0.0,4.027634451160433,1.2847716292945053,1.2850696133633326,3.1349030125872646,19309.29209832862,1968.9998213792296,4632.441516551485,4632.441516551485,5.558929778862023,5.01095035462832,-2.340355282076861,7.351305636705181,3.4855441820152464,3.4855441820152464,0.9958697662900704,0.0,0.0,0.00023192336247494089,7.82635444807127e-05,0.00015365981799422818,0.0006188855767128349,0.09555984247910143,0.07168695793101042,0.02387288454809102,0.09555980047199267,0.07168695793095531,0.02387288454807267,0.37731502468212813,0.37731502468212813,0.1256518379698191,0.0,4.90126893451685,4.866585870037454,5.005448742912904,4.9021777488215434,4.867786381992971,5.005481103278385,24778.59036574548,21061.80181088366,0.85,1.0674478582737081,0.6632784281762668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684834172801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.46737924667,1534.2796039245527,0.37731502468212813,0.1256518379698191,6.112874298809886,3.4855441820152464
1267.0,-30.062308684136156,5.010938537551072,35.002921742854426,24.090898443851643,4.9956990230807925,-26.556516726165782,-40.06659232601521,1.4899070651102866,-0.10883961114529939,-5.011084844826517,40.00578010275941,42260.35992706572,25751.418049269658,25751.418049269658,68011.77797633538,77302.55260672896,77302.55260672896,25751.418049269658,103053.97065599862,103053.97065599862,103053.97065599862,127832.55094005674,91494.95046481401,56452.75778515008,38935.769644071035,24778.58028405812,0.0,63714.34992812916,21061.793241449403,1534.278901140779,0.0,0.8868413921994754,2.8168878700750164,0.0014959135982669303,354502.78432680195,1554782.4643242955,4.385811714502653,1554782.4643242955,4.385811714502653,0.85,0.09555975082115704,4.027634451161993,1.2670007629925384,1.0,0.0,4.02763445116199,1.284771620887416,1.2850696045412071,3.1349030331009566,19309.27665807771,1968.9982469118108,4632.441516551485,4632.441516551485,5.558929984817102,5.010938537551072,-2.340336351547118,7.351274889098191,3.4855588898683068,3.4855588898683068,0.995873968533802,0.0,0.0,0.00023192304096652632,7.826349465258523e-05,0.00015365954631394108,0.0006188844824839509,0.0955597508212292,0.07168686890297768,0.02387288191825152,0.0955597681135524,0.07168686890292356,0.02387288191823349,0.37731465967884276,0.37731465967884276,0.12565185862322018,0.0,4.901460502704651,4.8668370026293815,5.005461221884502,4.902245233681242,4.867860100652194,5.005529740748159,24778.58028405812,21061.793241449403,0.85,1.0674483543040743,0.6632785232013841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685642047293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.465033169225,1534.278901140779,0.37731465967884276,0.12565185862322018,6.112874298809886,3.4855588898683068
1268.0,-30.06232179593474,5.010926838871104,35.00291942698398,24.09090717500078,4.995711561844608,-26.556527274720327,-40.06659777425227,1.4899170406300555,-0.10853349840630244,-5.011069075423079,40.005776031063505,42260.32582684872,25751.403841596257,25751.403841596257,68011.72966844498,77302.5372561994,77302.5372561994,25751.403841596257,103053.94109779566,103053.94109779566,103053.94109779566,127832.511670875,91494.94548267552,56452.73405332436,38935.79047705685,24778.57057307934,0.0,63714.36105013619,21061.78498711744,1534.2780906309642,0.0,0.886841487175525,2.8168856865974456,0.0014959135982669303,354503.0022420284,1554782.288743283,4.385808523228789,1554782.288743283,4.385808523228789,0.85,0.0955596539842446,4.027634451161993,1.2670006487006322,1.0,0.0,4.027634451162154,1.2847715748756106,1.2850695581118687,3.1349031453719247,19309.275606637275,1968.998139694725,4632.441516551485,4632.441516551485,5.558926917822442,5.010926838871104,-2.340313021231654,7.3512398601027575,3.4855735756410513,3.4855735756410513,0.9958781644688718,0.0,0.0,0.00023192272430337668,7.826344637194325e-05,0.00015365927793143343,0.000618883401537317,0.09555965398431301,0.0716867759193094,0.02387287806500362,0.09555965379436594,0.07168677591925807,0.02387287806498653,0.3773142939688384,0.3773142939688384,0.12565187953549392,0.0,4.90166955298821,4.867124983997769,5.005432992893418,4.902535577016749,4.868306836779311,5.00535006184316,24778.57057307934,21061.78498711744,0.85,1.067447409775125,0.6632778722146251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868643998113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.462689964977,1534.2780906309642,0.3773142939688384,0.12565187953549392,6.112874298809886,3.4855735756410513
1269.0,-30.06233471171521,5.010914991265117,35.00291711322735,24.090887267980747,4.995705964266765,-26.556539460584954,-40.06660723881794,1.4899107131363096,-0.10833143274385293,-5.011065915724117,40.005771460890806,42260.30924317449,25751.42171271844,25751.42171271844,68011.73095589293,77302.47922924084,77302.47922924084,25751.42171271844,103053.90094195928,103053.90094195928,103053.90094195928,127832.46318032811,91494.89040242285,56452.72041635544,38935.74442896379,24778.56223836883,0.0,63714.306667332625,21061.777902613507,1534.2776391952602,0.0,0.8868415197971906,2.8168833986936055,0.0014959135982669303,354503.0459054882,1554782.0916668035,4.385807427113938,1554782.0916668035,4.385807427113938,0.85,0.09555956922981926,4.027634451161993,1.2670005690259858,1.0,0.0,4.027634451164097,1.2847716051198874,1.2850695879623824,3.134903071574467,19309.263982391,1968.996954351486,4632.441516551485,4632.441516551485,5.558930775641718,5.010914991265117,-2.3402989638262928,7.35121395509141,3.485588277435179,3.485588277435179,0.9958823649814798,0.0,0.0,0.00023192241237465118,7.826336249986799e-05,0.00015365904987478318,0.0006188824830084957,0.09555956922988813,0.07168669240817802,0.02387287682171012,0.09555955157808425,0.07168669240812633,0.023872876821692916,0.37731393009637304,0.37731393009637304,0.1256518981935687,0.0,4.901881361897722,4.867392946691837,5.005475963548747,4.902734482980236,4.868470796392103,5.005653854296611,24778.56223836883,21061.777902613507,0.85,1.0674483410923414,0.6632781780680044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687225890854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.460350335807,1534.2776391952602,0.37731393009637304,0.1256518981935687,6.112874298809886,3.485588277435179
1270.0,-30.06234749414984,5.010903320098015,35.00291479269016,24.09089564988392,4.995720970940524,-26.556549465822638,-40.06660884534938,1.489922942613201,-0.10807898062495269,-5.011047480911241,40.00576663587899,42260.2605421643,25751.4005400523,25751.4005400523,68011.6610822166,77302.45227885077,77302.45227885077,25751.4005400523,103053.85281890308,103053.85281890308,103053.85281890308,127832.39999639988,91494.87468677193,56452.68295008499,38935.76859631882,24778.547177496803,0.0,63714.31577381562,21061.765100872282,1534.2764610619836,0.0,0.8868416310620538,2.8168822320488522,0.0014959135982669303,354503.30065379903,1554781.8836010923,4.385803688523232,1554781.8836010923,4.385803688523232,0.85,0.09555946735460542,4.027634451161993,1.2670004184683785,1.0,0.0,4.0276344511624345,1.2847715485475952,1.2850695309803293,3.1349032096135234,19309.260665728714,1968.9966161460554,4632.441516551485,4632.441516551485,5.558926205121816,5.010903320098015,-2.3402737203552255,7.351177040453241,3.4856029148054914,3.4856029148054914,0.9958865470872833,0.0,0.0,0.00023192210366674098,7.826334826328736e-05,0.00015365875540345364,0.000618881296985624,0.0955594673546857,0.07168659571873913,0.023872871635946577,0.09555945061231683,0.0716865957186789,0.023872871635926524,0.3773135666714602,0.3773135666714602,0.1256519193489102,0.0,4.902091812690628,4.867682049100949,5.005449976750242,4.902968500286306,4.868873444175847,5.00538108263089,24778.547177496803,21061.765100872282,0.85,1.067447091853838,0.6632773189025096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186880000515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.458014196474,1534.2764610619836,0.3773135666714602,0.1256519193489102,6.112874298809886,3.4856029148054914
1271.0,-30.062360079121152,5.010891521730756,35.00291249005008,24.090880632307403,4.9957175082503555,-26.55656114042487,-40.066614433284826,1.489918569553897,-0.10784427448709266,-5.011043303956747,40.00576251609714,42260.229383354446,25751.41580407098,25751.41580407098,68011.64518742543,77302.40550498542,77302.40550498542,25751.41580407098,103053.8213090564,103053.8213090564,103053.8213090564,127832.36230779036,91494.83159034578,56452.655468714,38935.75124625753,24778.540998733966,0.0,63714.2922449915,21061.75984892387,1534.276110433587,0.0,0.8868416672290367,2.816879633773989,0.0014959135982669303,354503.35837461706,1554781.705946549,4.385802473283067,1554781.705946549,4.385802473283067,0.85,0.09555938352267303,4.027634451161993,1.2670003074733542,1.0,0.0,4.027634451162942,1.284771569632484,1.2850695516795962,3.1349031581654008,19309.25157057307,1968.9956886982884,4632.441516551485,4632.441516551485,5.558929500148559,5.010891521730756,-2.3402589352160166,7.3511504569467725,3.4856175856555245,3.4856175856555245,0.9958907387587213,0.0,0.0,0.00023192179972812582,7.826329874476655e-05,0.00015365850098335927,0.0006188802722744868,0.09555938352273609,0.07168651295873224,0.02387287056400385,0.09555934452775366,0.07168651295868493,0.023872870563988097,0.3773132050657072,0.3773132050657072,0.12565193834729335,0.0,4.902311692496369,4.86796297652802,5.005486315663234,4.903199029469647,4.8690946158661745,5.0056396136866965,24778.540998733966,21061.75984892387,0.85,1.0674472365777827,0.6632770748022626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688766219585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.455680297977,1534.276110433587,0.3773132050657072,0.12565193834729335,6.112874298809886,3.4856175856555245
