time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1272.0,-30.062372562064066,5.010879773651985,35.00291016367762,24.090869386587315,4.995723540019037,-26.556571773615783,-40.066619916446484,1.4899227515706113,-0.10773430948478335,-5.0110308742900065,40.00575721955866,42260.19802938326,25751.409769452515,25751.409769452515,68011.60779883577,77302.33547437654,77302.33547437654,25751.409769452515,103053.74524382905,103053.74524382905,103053.74524382905,127832.27043204324,91494.76904011723,56452.631595123385,38935.70827221538,24778.52518821419,0.0,63714.23346042957,21061.74640998206,1534.2750202611473,0.0,0.8868417496463192,2.816879639379218,0.0014959135982669303,354503.5301386886,1554781.4775475543,4.385799703995313,1554781.4775475543,4.385799703995313,0.85,0.09555928717740395,4.027634451161993,1.2670001514209432,1.0,0.0,4.02763445116292,1.284771550691451,1.2850695323468246,3.134903204382414,19309.2383698482,1968.9943425989713,4632.441516551485,4632.441516551485,5.558928197462181,5.010879773651985,-2.3402381419530522,7.3511179156050375,3.485632198681565,3.485632198681565,0.9958949139090185,0.0,0.0,0.0002319214982539515,7.826325015474611e-05,0.0001536582480992054,0.0006188792537495564,0.09555928717748897,0.07168642057572376,0.023872866601765214,0.09555928569933231,0.07168642057565998,0.023872866601743974,0.3773128446120681,0.3773128446120681,0.1256519593838784,0.0,4.9025039700604225,4.868213567485725,5.005503266953781,4.903296564805203,4.869239520689348,5.005594706654506,24778.52518821419,21061.74640998206,0.85,1.0674476346180188,0.6632771946574454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868952055197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.453349929247,1534.2750202611473,0.3773128446120681,0.1256519593838784,6.112874298809886,3.485632198681565
1273.0,-30.062384881245904,5.010868093488623,35.00290785845603,24.09087336799132,4.995732794722274,-26.55658193713556,-40.06662532975895,1.4899298506117657,-0.10744564172824767,-5.011017560435817,40.0057531828802,42260.16709197756,25751.40161960342,25751.40161960342,68011.56871158097,77302.31418550835,77302.31418550835,25751.40161960342,103053.71580511177,103053.71580511177,103053.71580511177,127832.23211677832,91494.75647014083,56452.60937660933,38935.71899281277,24778.516311666546,0.0,63714.23530447931,21061.738864916562,1534.2743112074543,0.0,0.8868418320014071,2.816877398567557,0.0014959135982669303,354503.71412131266,1554781.303476658,4.385796936797693,1554781.303476658,4.385796936797693,0.8499999999999999,0.09555919413670164,4.027634451161993,1.267000037129037,1.0,0.0,4.027634451162499,1.2847715180963475,1.2850694993618976,3.1349032839160067,19309.23571705533,1968.9940720893812,4632.441516551485,4632.441516551485,5.558926438163317,5.010868093488623,-2.3402166867032115,7.351084780191835,3.48564680721402,3.48564680721402,0.9958990877754343,0.0,0.0,0.00023192120073510777,7.826320218373355e-05,0.0001536579985513742,0.0006188782486621143,0.09555919413676867,0.07168633056877785,0.02387286356799081,0.0955591743944378,0.07168633056872757,0.023872863567974065,0.3773124834269926,0.3773124834269926,0.12565198089906854,0.0,4.902712527161043,4.868493343754437,5.005497720761184,4.9035719187075415,4.86963771682241,5.0055008517502415,24778.516311666546,21061.738864916562,0.85,1.0674469902458288,0.6632766898954924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518690268768937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.451021184987,1534.2743112074543,0.3773124834269926,0.12565198089906854,6.112874298809886,3.48564680721402
1274.0,-30.062396998000846,5.010856331609747,35.00290555630693,24.09085800116884,4.995731562926162,-26.556592967151463,-40.06663081292061,1.489927532076623,-0.10726245532720213,-5.011011315119017,40.005748661928784,42260.13754820725,25751.411425465158,25751.411425465158,68011.54897367241,77302.25691424242,77302.25691424242,25751.411425465158,103053.66833970757,103053.66833970757,103053.66833970757,127832.17534031745,91494.70359060387,56452.58422456822,38935.688184484046,24778.507000609887,0.0,63714.19518509394,21061.730950518402,1534.2737331277442,0.0,0.886841880144573,2.8168757192495235,0.0014959135982669303,354503.80042465497,1554781.1085228107,4.385795319148514,1554781.1085228107,4.385795319148514,0.85,0.09555910728263774,4.027634451161993,1.2669999393215403,1.0,0.0,4.027634451160624,1.2847715295467739,1.285069510438998,3.134903255976425,19309.22455725248,1968.9929341061913,4632.441516551485,4632.441516551485,5.5589285549437895,5.010856331609747,-2.3402004372106355,7.351056768820383,3.485661416654159,3.485661416654159,0.9959032619011883,0.0,0.0,0.00023192090810539127,7.826315359376862e-05,0.00015365775451162264,0.0006188772657592035,0.0955591072827082,0.07168624540547502,0.023872861877233177,0.0955590866086183,0.07168624540542216,0.02387286187721557,0.37731212359440414,0.37731212359440414,0.12565200144359626,0.0,4.902917444816751,4.868755127675797,5.00553166199245,4.90374885979179,4.869814117598253,5.005679302194835,24778.507000609887,21061.730950518402,0.85,1.0674473526047747,0.6632766438536776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691007170272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.448695305307,1534.2737331277442,0.37731212359440414,0.12565200144359626,6.112874298809886,3.485661416654159
1275.0,-30.062408926991427,5.010844723612483,35.0029032619401,24.0908664878458,4.995745785689942,-26.55660228258176,-40.066636086534686,1.4899391412800755,-0.10699996682598112,-5.010993979346924,40.00574428430593,42260.10776790066,25751.392959671666,25751.392959671666,68011.50072757233,77302.23358340531,77302.23358340531,25751.392959671666,103053.62654307697,103053.62654307697,103053.62654307697,127832.1212184412,91494.69083260238,56452.565017096946,38935.6953505616,24778.494675364225,0.0,63714.190025925825,21061.72047405959,1534.272735314328,0.0,0.8868419841975536,2.8168742923297443,0.0014959135982669303,354504.0399858584,1554780.9197496374,4.385791822884894,1554780.9197496374,4.385791822884894,0.85,0.09555900905970637,4.027634451161993,1.2669998404150826,1.0,0.0,4.0276344511610445,1.2847714758335755,1.2850694563431866,3.134903387039173,19309.221864778432,1968.9926595502473,4632.441516551485,4632.441516551485,5.558924568753477,5.010844723612483,-2.3401760566547476,7.3510207802672305,3.4856759819765126,3.4856759819765126,0.9959074234218608,0.0,0.0,0.00023192062001067197,7.826310686077077e-05,0.0001536575131499012,0.0006188762936424191,0.09555900905977961,0.07168615149168955,0.023872857568090062,0.09555898726728719,0.0716861514916346,0.023872857568071764,0.3773117639387871,0.3773117639387871,0.12565202360346697,0.0,4.903126198440816,4.869041834931068,5.005506079182339,4.903994012520968,4.870221564429983,5.005436711235006,24778.494675364225,21061.72047405959,0.85,1.0674466818129196,0.6632762301569662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869173343838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.446373070276,1534.272735314328,0.3773117639387871,0.12565202360346697,6.112874298809886,3.4856759819765126
1276.0,-30.06242073409102,5.01083309129644,35.002901003727956,24.090855521522485,4.9957499127123794,-26.556612497983995,-40.06663769306613,1.489941676605194,-0.10685985293855538,-5.0109849502232295,40.00574074865583,42260.063374136625,25751.39587792528,25751.39587792528,68011.4592520619,77302.17244245957,77302.17244245957,25751.39587792528,103053.56832038486,103053.56832038486,103053.56832038486,127832.0583324658,91494.6361277905,56452.52705946696,38935.67674258171,24778.49001208093,0.0,63714.16675466264,21061.71651026879,1534.2723588439212,0.0,0.8868420429378132,2.8168735044346525,0.0014959135982669303,354504.1647584159,1554780.7672842813,4.385789849165294,1554780.7672842813,4.385789849165294,0.8500000000000001,0.09555892277730907,4.027634451161993,1.2669997107377275,1.0,0.0,4.027634451161268,1.284771464562096,1.2850694447027202,3.1349034145421184,19309.210319765923,1968.991482286604,4632.441516551485,4632.441516551485,5.5589251987136405,5.01083309129644,-2.3401577484501113,7.350990839746551,3.4856905741166875,3.4856905741166875,0.9959115926047678,0.0,0.0,0.00023192033486004403,7.826309262423358e-05,0.00015365724223581045,0.0006188752024994938,0.09555892277736673,0.07168606694945893,0.023872855827907796,0.09555894342062414,0.07168606694941568,0.02387285582789339,0.37731140611128544,0.37731140611128544,0.1256520434671144,0.0,4.903322571982471,4.869304809337734,5.0055022300468295,4.904125097284691,4.870373843979053,5.005504002012799,24778.49001208093,21061.71651026879,0.85,1.0674464207300456,0.6632757756506956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869244845212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.444054192896,1534.2723588439212,0.37731140611128544,0.1256520434671144,6.112874298809886,3.4856905741166875
1277.0,-30.062432388857466,5.010821490983703,35.00289874913132,24.090854718256764,4.9957562273274325,-26.556622357446948,-40.0666430365294,1.4899461959167415,-0.1065895316568799,-5.010973298857894,40.00573633753876,42260.03509932785,25751.392037528363,25751.392037528363,68011.42713685622,77302.14361031893,77302.14361031893,25751.392037528363,103053.5356478473,103053.5356478473,103053.5356478473,127832.0149298131,91494.61455613369,56452.50604514191,38935.67612332419,24778.479281965796,0.0,63714.15540528999,21061.707389670926,1534.2715794609771,0.0,0.8868421181894629,2.816871310740881,0.0014959135982669303,354504.32576751953,1554780.5770667905,4.385787320650074,1554780.5770667905,4.385787320650074,0.85,0.095558830543257,4.027634451161993,1.2669995915004981,1.0,0.0,4.027634451160776,1.2847714440018887,1.2850694237760993,3.134903464710002,19309.205767240488,1968.9910180582042,4632.441516551485,4632.441516551485,5.558924369691427,5.010821490983703,-2.340137535448307,7.35095902643201,3.485705139574035,3.485705139574035,0.9959157541640099,0.0,0.0,0.00023192005338869463,7.826304527229041e-05,0.00015365700811640422,0.0006188742595521076,0.09555883054332856,0.07168597802894525,0.02387285251438332,0.09555882856858322,0.07168597802889157,0.023872852514365446,0.3773110484976214,0.3773110484976214,0.12565206279523755,0.0,4.903530408889537,4.869584362987325,5.005494474291879,4.904383767201011,4.870724691148553,5.00548560586202,24778.479281965796,21061.707389670926,0.85,1.0674461068224321,0.6632754500237655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693156159879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.441737359768,1534.2715794609771,0.3773110484976214,0.12565206279523755,6.112874298809886,3.485705139574035
1278.0,-30.06244393850794,5.010809785928471,35.00289647900431,24.09083970068025,4.99575274028895,-26.556633102511785,-40.06664851969106,1.4899419042926416,-0.10635352976305512,-5.010968153135273,40.00573137598944,42260.00781274914,25751.404606627868,25751.404606627868,68011.41241937701,77302.09688042244,77302.09688042244,25751.404606627868,103053.50148705031,103053.50148705031,103053.50148705031,127831.96905496097,91494.57107609231,56452.48200841857,38935.65451963749,24778.467567910655,0.0,63714.12208754814,21061.697432724057,1534.2708889849853,0.0,0.8868421623328067,2.8168688086024063,0.0014959135982669303,354504.3968757867,1554780.363113423,4.385785837398784,1554780.363113423,4.385785837398784,0.85,0.09555874370690091,4.027634451161993,1.266999437646009,1.0,0.0,4.027634451161037,1.2847714646541815,1.285069444074799,3.1349034143174257,19309.196591125918,1968.9900823549244,4632.441516551485,4632.441516551485,5.558927082968964,5.010809785928471,-2.3401221321942423,7.350931918122713,3.4857196952985205,3.4857196952985205,0.9959199129424344,0.0,0.0,0.00023191977445628613,7.826299668241512e-05,0.000153656777773871,0.0006188733318165853,0.09555874370697724,0.07168589331704667,0.02387285038993057,0.09555870543840539,0.07168589331698941,0.023872850389911503,0.37731069223615116,0.37731069223615116,0.12565208145537365,0.0,4.9037453197088325,4.869856632679728,5.005536933580288,4.904614623372197,4.870955479466772,5.005716555197637,24778.467567910655,21061.697432724057,0.85,1.067446434024847,0.6632753686016519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693854736986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.439423184811,1534.2708889849853,0.37731069223615116,0.12565208145537365,6.112874298809886,3.4857196952985205
1279.0,-30.06245528179225,5.010798273473641,35.00289421480036,24.090842494647973,4.995769456898978,-26.55664164131485,-40.066649846825726,1.4899558164213966,-0.10623795698302274,-5.010949004926795,40.005727008258226,42259.964388482906,25751.38149457959,25751.38149457959,68011.34588306249,77302.04051982591,77302.04051982591,25751.38149457959,103053.4220144055,103053.4220144055,103053.4220144055,127831.87655357487,91494.52606160282,56452.44993025901,38935.64014593757,24778.454539169375,0.0,63714.094685106946,21061.68635829397,1534.2698056679544,0.0,0.8868422755714995,2.8168695250455116,0.0014959135982669303,354504.66148321476,1554780.1747668693,4.385782032489538,1554780.1747668693,4.385782032489538,0.85,0.09555864413726575,4.027634451161993,1.2669993475312369,1.0,0.0,4.027634451161532,1.2847714001386443,1.2850693791923193,3.134903571738409,19309.187091178363,1968.98911362987,4632.441516551485,4632.441516551485,5.558922093796797,5.010798273473641,-2.3400964585632607,7.3508947320369025,3.4857342000918314,3.4857342000918314,0.9959240571690947,0.0,0.0,0.00023191950050807135,7.826298492181184e-05,0.0001536565155862595,0.0006188722758207286,0.0955586441373393,0.07168579873487853,0.023872845402460784,0.0955586744724322,0.07168579873482335,0.023872845402442406,0.3773103368009116,0.3773103368009116,0.1256521026223289,0.0,4.903931216649369,4.870115294483071,5.005504089208102,4.904711047943749,4.871186281391942,5.0054091212745675,24778.454539169375,21061.68635829397,0.85,1.0674458488218936,0.6632749723172492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694547013586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.437110727185,1534.2698056679544,0.3773103368009116,0.1256521026223289,6.112874298809886,3.4857342000918314
1280.0,-30.062466459822424,5.010786692220975,35.0028919874209,24.090837221033894,4.9957708086183565,-26.55665156802107,-40.066655225213594,1.4899559168168683,-0.10594945926203536,-5.010942075589179,40.00572355244373,42259.93819747374,25751.38975031994,25751.38975031994,68011.32794779367,77302.0136465545,77302.0136465545,25751.38975031994,103053.40339687443,103053.40339687443,103053.40339687443,127831.85423357466,91494.50424694036,56452.42879785902,38935.63938786815,24778.45083670023,0.0,63714.09022456838,21061.683211195195,1534.2695342116665,0.0,0.8868423233388482,2.816866540969124,0.0014959135982669303,354504.7572391666,1554780.0257442598,4.385780427469208,1554780.0257442598,4.385780427469208,0.85,0.09555856066300203,4.027634451161993,1.2669992112601176,1.0,0.0,4.027634451161884,1.2847714002264428,1.2850693789332872,3.134903571524177,19309.182487368525,1968.9886441719166,4632.441516551485,4632.441516551485,5.558923875954288,5.010786692220975,-2.340079726750405,7.35086641897138,3.4857487434778385,3.4857487434778385,0.9959282124222396,0.0,0.0,0.00023191923055115106,7.826293726043993e-05,0.00015365629329071112,0.0006188713804955195,0.09555856066305717,0.0716857165891336,0.023872844073923562,0.09555856148143244,0.07168571658909224,0.02387284407390979,0.37730998138262445,0.37730998138262445,0.12565212125462355,0.0,4.904140887102187,4.870392028874733,5.005512149983701,4.904992616327149,4.871512119348893,5.005557568934819,24778.45083670023,21061.683211195195,0.85,1.067445642056241,0.6632746076813345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695226920828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.434802018772,1534.2695342116665,0.37730998138262445,0.12565212125462355,6.112874298809886,3.4857487434778385
1281.0,-30.06247743651186,5.0107750327513445,35.00288972856679,24.090822028834395,4.99576832045995,-26.556661697422538,-40.066660568676866,1.489952581370494,-0.10573597708452098,-5.010935724198209,40.005718180914585,42259.91299235735,25751.399136355696,25751.399136355696,68011.31212871305,77301.96219180578,77301.96219180578,25751.399136355696,103053.36132816148,103053.36132816148,103053.36132816148,127831.79753134452,91494.45621528098,56452.4070158322,38935.61022160976,24778.436203183046,0.0,63714.0464247928,21061.670772705587,1534.2686484601347,0.0,0.8868423751008049,2.816864475735745,0.0014959135982669303,354504.84500853927,1554779.794111685,4.38577868822705,1554779.794111685,4.38577868822705,0.85,0.0955584715733795,4.027634451161993,1.2669991299370307,1.0,0.0,4.027634451161822,1.2847714163771395,1.2850693947471268,3.1349035321157057,19309.172350671422,1968.9876105164785,4632.441516551485,4632.441516551485,5.558925902107392,5.0107750327513445,-2.3400634802672537,7.350838513018598,3.4857632469224074,3.4857632469224074,0.9959323562635449,0.0,0.0,0.00023191896545702358,7.826288990858326e-05,0.00015365607554844034,0.0006188705035092483,0.09555847157346253,0.07168563023023013,0.023872841343232403,0.0955584418314539,0.07168563023016784,0.02387284134321166,0.37730962724674416,0.37730962724674416,0.12565214031887248,0.0,4.904350269031966,4.870656312356175,5.00555646563123,4.90519974711367,4.871725502189179,5.005745805219931,24778.436203183046,21061.670772705587,0.85,1.0674461275818148,0.6632746680473415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695896922937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.43249624284,1534.2686484601347,0.37730962724674416,0.12565214031887248,6.112874298809886,3.4857632469224074
1282.0,-30.06248830917435,5.0107635552921845,35.002887477823236,24.09082492757591,4.9957844736925034,-26.556669868948934,-40.06666566766796,1.4899660334669023,-0.10561036132060053,-5.010917102313464,40.00571389944594,42259.88704412886,25751.37729509919,25751.37729509919,68011.26433922804,77301.90844218807,77301.90844218807,25751.37729509919,103053.28573728725,103053.28573728725,103053.28573728725,127831.70946951731,91494.41339369958,56452.39199563958,38935.57933117778,24778.423732230058,0.0,63714.00306340784,21061.66017239555,1534.2676085605674,0.0,0.8868424853490922,2.8168649986746526,0.0014959135982669303,354505.10234299855,1554779.6094850209,4.3857749837989815,1554779.6094850209,4.3857749837989815,0.8500000000000001,0.09555837329744377,4.027634451161993,1.2669990008091556,1.0,0.0,4.027634451162059,1.2847713539901764,1.2850693320083193,3.134903684342879,19309.16331351956,1968.9866889834511,4632.441516551485,4632.441516551485,5.558921187259633,5.0107635552921845,-2.3400382285513754,7.3508017838435595,3.485777707469437,3.485777707469437,0.9959364878484106,0.0,0.0,0.00023191870287549144,7.82628447231764e-05,0.00015365585815231504,0.0006188696279171244,0.09555837329751592,0.0716855366380608,0.023872836659455107,0.0955584066830682,0.07168553663800668,0.02387283665943708,0.37730927356592375,0.37730927356592375,0.12565216193352088,0.0,4.904534514368095,4.870911005888615,5.005528932446737,4.905306740992842,4.871965121238929,5.005454208464869,24778.423732230058,21061.66017239555,0.85,1.0674461039835088,0.6632747121864567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186965548569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.430194127835,1534.2676085605674,0.37730927356592375,0.12565216193352088,6.112874298809886,3.485777707469437
1283.0,-30.06249902484992,5.010752005562923,35.00288526088126,24.090819688886427,4.995785463619768,-26.556679415645785,-40.066667169425614,1.4899658544155059,-0.10531563652642717,-5.0109103749513775,40.005710382502755,42259.84692139912,25751.38596751138,25751.38596751138,68011.2328889105,77301.88323478388,77301.88323478388,25751.38596751138,103053.26920229525,103053.26920229525,103053.26920229525,127831.68882426547,91494.39291184169,56452.356598456434,38935.59590376139,24778.419621970213,0.0,63714.0155257316,21061.65667867468,1534.2673179062456,0.0,0.8868425323100121,2.8168619091610916,0.0014959135982669303,354505.19530795753,1554779.457826445,4.385773405875796,1554779.457826445,4.385773405875796,0.85,0.09555829028955934,4.027634451161993,1.2669988689338787,1.0,0.0,4.027634451162062,1.2847713553621736,1.2850693330481315,3.13490368099514,19309.158990987456,1968.9862482078445,4632.441516551485,4632.441516551485,5.55892305936361,5.010752005562923,-2.340021684778218,7.350773690341141,3.4857922034905093,3.4857922034905093,0.995940629568717,0.0,0.0,0.00023191844408555827,7.826283141515014e-05,0.00015365561267040813,0.0006188686392057391,0.0955582902896153,0.07168545482388151,0.023872835465733783,0.09555828883278251,0.07168545482383953,0.0238728354657198,0.37730891984355,0.37730891984355,0.12565218125920352,0.0,4.904744026265632,4.87118586271049,5.0055420014077185,4.905594738424952,4.872298059720322,5.005607069055088,24778.419621970213,21061.65667867468,0.85,1.0674454015764148,0.6632739527197438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697206555626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.427893730946,1534.2673179062456,0.37730891984355,0.12565218125920352,6.112874298809886,3.4857922034905093
1284.0,-30.06250954563858,5.010740384809754,35.00288301267704,24.090809665527217,4.995783440190983,-26.556689088196126,-40.06667247796429,1.4899629827483774,-0.105028731921891,-5.010903721740236,40.005705038035956,42259.82339254299,25751.394490380262,25751.394490380262,68011.21788292326,77301.8508597391,77301.8508597391,25751.394490380262,103053.24535011937,103053.24535011937,103053.24535011937,127831.6502397101,91494.36396402297,56452.3364968263,38935.58607466296,24778.404889590736,0.0,63713.990964253695,21061.644156152124,1534.2664209396962,0.0,0.8868425855095917,2.8168589138219216,0.0014959135982669303,354505.2872482485,1554779.2273609242,4.3857716183289615,1554779.2273609242,4.3857716183289615,0.85,0.09555820146406654,4.027634451161993,1.2669987804675475,1.0,0.0,4.027634451162698,1.284771369320563,1.2850693466833025,3.134903646936001,19309.152881782116,1968.985625242271,4632.441516551485,4632.441516551485,5.55892489918584,5.010740384809754,-2.3400052558883875,7.3507456406981415,3.4858066585810024,3.4858066585810024,0.9959447595945721,0.0,0.0,0.0002319181900025178,7.826278437284138e-05,0.00015365540562967643,0.0006188678053213552,0.09555820146414942,0.07168536862259628,0.023872832841553147,0.09555813708676981,0.0716853686225341,0.02387283284153244,0.3773085674809687,0.3773085674809687,0.12565220119855489,0.0,4.904967714140355,4.871469014829927,5.0055869156437325,4.905874989818358,4.872614252568496,5.0057792234871386,24778.404889590736,21061.644156152124,0.85,1.0674455775510985,0.6632738391203994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697848844735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.425596116607,1534.2664209396962,0.3773085674809687,0.12565220119855489,6.112874298809886,3.4858066585810024
1285.0,-30.06251999496313,5.010728861503317,35.00288075742548,24.090803029853873,4.995793382273882,-26.556697499802834,-40.06667380509896,1.4899708871134307,-0.10493619131113974,-5.010889164415151,40.00570033636027,42259.7837219392,25751.382796772443,25751.382796772443,68011.16651871165,77301.78363769905,77301.78363769905,25751.382796772443,103053.1664344715,103053.1664344715,103053.1664344715,127831.55766695754,91494.30498459014,56452.30506882983,38935.5554619559,24778.391232486047,0.0,63713.94669444194,21061.63254761314,1534.265402989254,0.0,0.8868426765983951,2.8168593970071356,0.0014959135982669303,354505.48841504037,1554779.024614035,4.385768557675372,1554779.024614035,4.385768557675372,0.85,0.09555810694859179,4.027634451161993,1.2669986524386334,1.0,0.0,4.027634451162398,1.2847713328648898,1.2850693098949366,3.1349037358895915,19309.14043464509,1968.984355987528,4632.441516551485,4632.441516551485,5.558922374899721,5.010728861503317,-2.339983044780648,7.350711906283965,3.4858210729964014,3.4858210729964014,0.9959488779989718,0.0,0.0,0.00023191793764563057,7.82627726122686e-05,0.00015365516503336197,0.0006188668362873503,0.09555810694866908,0.0716852778904668,0.02387282905820227,0.09555809989244247,0.07168527789040882,0.023872829058182964,0.3773082168927074,0.3773082168927074,0.12565222356950057,0.0,4.905159260046162,4.87172266608394,5.005591751741406,4.905952973104036,4.872764899378012,5.00563877628673,24778.391232486047,21061.63254761314,0.85,1.0674455130660516,0.6632736773411294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869847945253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.423302049312,1534.265402989254,0.3773082168927074,0.12565222356950057,6.112874298809886,3.4858210729964014
1286.0,-30.06253024752879,5.010717389442231,35.00287853659478,24.090807046182476,4.9958023035959735,-26.55670583643177,-40.066678904090054,1.489977892498779,-0.10465411102967437,-5.010876698695028,40.00569682843995,42259.76053127769,25751.376647330308,25751.376647330308,68011.137178608,77301.76377249684,77301.76377249684,25751.376647330308,103053.14041982715,103053.14041982715,103053.14041982715,127831.5255034685,91494.29286911718,56452.28962789736,38935.55915691092,24778.38508364135,0.0,63713.94424055227,21061.627321095148,1534.2648658686307,0.0,0.8868427527234286,2.8168571438623315,0.0014959135982669303,354505.6606781417,1554778.8733445888,4.385765999816246,1554778.8733445888,4.385765999816246,0.85,0.09555801871144545,4.027634451161993,1.2669985397951677,1.0,0.0,4.027634451162738,1.2847713006048505,1.285069277309283,3.1349038146056385,19309.137877771533,1968.984095258986,4632.441516551485,4632.441516551485,5.558921047426485,5.010717389442231,-2.3399623441303277,7.350679733572559,3.4858354974403087,3.4858354974403087,0.9959529992686597,0.0,0.0,0.0002319176900408249,7.82627274269242e-05,0.0001536549626139007,0.0006188660210157545,0.09555801871150424,0.0716851919245875,0.02387282678691674,0.09555799820685669,0.0716851919245434,0.02387282678690205,0.377307866122951,0.377307866122951,0.12565224548425746,0.0,4.905367213749344,4.872003114527558,5.005581781261469,4.906222587665354,4.8731485680525,5.00556560238897,24778.38508364135,21061.627321095148,0.85,1.0674450936804611,0.6632733389056213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699105776876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.421009062988,1534.2648658686307,0.377307866122951,0.12565224548425746,6.112874298809886,3.4858354974403087
1287.0,-30.0625403362474,5.010705833004003,35.00287631650094,24.090796918049477,4.99580093883918,-26.556715054224856,-40.066684142779536,1.4899756568164966,-0.1043921804503043,-5.010870656727079,40.00569240823927,42259.73857783065,25751.38677258728,25751.38677258728,68011.12535041793,77301.72827811353,77301.72827811353,25751.38677258728,103053.11505070081,103053.11505070081,103053.11505070081,127831.49079978616,91494.26089407761,56452.271193794164,38935.544111426054,24778.375749085342,0.0,63713.91986051139,21061.61938672254,1534.2642899000912,0.0,0.8868427994669155,2.816854405529371,0.0014959135982669303,354505.7441717881,1554778.6827355688,4.38576442919962,1554778.6827355688,4.38576442919962,0.85,0.09555793448361251,4.027634451161993,1.26699844088871,1.0,0.0,4.027634451162086,1.2847713115665398,1.285069287960467,3.134903787858589,19309.13112969547,1968.9834071467292,4632.441516551485,4632.441516551485,5.55892323315445,5.010705833004003,-2.339946381585267,7.35065221458927,3.48584991813772,3.48584991813772,0.99595711946792,0.0,0.0,0.00023191744639324753,7.826268100364984e-05,0.0001536547653895977,0.0006188652266683572,0.09555793448368129,0.07168510922430435,0.023872825259376937,0.09555787447654283,0.07168510922425275,0.023872825259359753,0.3773075170027955,0.3773075170027955,0.1256522661390217,0.0,4.905587193334043,4.872286061252737,5.005612464784917,4.906478476276789,4.8734293175885455,5.005746687472993,24778.375749085342,21061.61938672254,0.85,1.0674453164915045,0.6632732481434153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699720307695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.418719670091,1534.2642899000912,0.3773075170027955,0.1256522661390217,6.112874298809886,3.48584991813772
1288.0,-30.062550291196818,5.010694357992426,35.00287408850575,24.09078514846044,4.995809864228004,-26.556723122500316,-40.066681628208585,1.4899826955313706,-0.10436625515370679,-5.0108568570752405,40.00568773790751,42259.68513499534,25751.37700138931,25751.37700138931,68011.06213638466,77301.6445012519,77301.6445012519,25751.37700138931,103053.0215026412,103053.0215026412,103053.0215026412,127831.38387004098,91494.18474867039,56452.22538241315,38935.51040695249,24778.36236739978,0.0,63713.87277435227,21061.608012289813,1534.263302185117,0.0,0.8868428865870635,2.8168556761023162,0.0014959135982669303,354505.93486853054,1554778.4813403534,4.38576150189685,1554778.4813403534,4.38576150189685,0.85,0.09555784145313098,4.027634451161993,1.2669982386799528,1.0,0.0,4.027634451161261,1.2847712791357426,1.2850692552132514,3.1349038669912956,19309.115059817002,1968.9817684751677,4632.441516551485,4632.441516551485,5.558921123856806,5.010694357992426,-2.3399247524769957,7.350619110469422,3.4858642942612583,3.4858642942612583,0.9959612269317881,0.0,0.0,0.0002319172059764935,7.826270328681852e-05,0.000153654502689675,0.0006188641686090981,0.09555784145320745,0.07168501979230972,0.023872821660897735,0.0955578654487917,0.07168501979225235,0.023872821660878635,0.3773071695408488,0.3773071695408488,0.1256522882454877,0.0,4.905762656543857,4.872520145417525,5.005611690089836,4.906490601921519,4.873482672391333,5.005634830771328,24778.36236739978,21061.608012289813,0.85,1.0674451132055844,0.6632728995247451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700325017702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.416433217846,1534.263302185117,0.3773071695408488,0.1256522882454877,6.112874298809886,3.4858642942612583
1289.0,-30.06256014377141,5.01068287475884,35.00287187758219,24.090779420826607,4.995814162834333,-26.556731561369162,-40.06668672719968,1.4899855804319884,-0.10415094148822845,-5.010847244514026,40.005683779165985,42259.663720505734,25751.377988030352,25751.377988030352,68011.04170853608,77301.6037135089,77301.6037135089,25751.377988030352,103052.98170153925,103052.98170153925,103052.98170153925,127831.33619063781,91494.14967774249,56452.20968473899,38935.488881115,24778.35448909856,0.0,63713.843370213566,21061.601315733777,1534.2627280593874,0.0,0.8868429498271454,2.8168539676493656,0.0014959135982669303,354506.0677041108,1554778.3106305236,4.385759376982575,1554778.3106305236,4.385759376982575,0.85,0.09555775505882327,4.027634451161993,1.2669981452682988,1.0,0.0,4.027634451162374,1.2847712661314659,1.285069241900239,3.1349038987223583,19309.107658378496,1968.9810137384834,4632.441516551485,4632.441516551485,5.5589213368419115,5.01068287475884,-2.3399061914474473,7.350589066206287,3.4858786756877724,3.4858786756877724,0.9959653359107922,0.0,0.0,0.00023191696803236556,7.82626581015108e-05,0.00015365430993085477,0.000618863392247033,0.09555775505888726,0.07168493537338122,0.023872819685506048,0.09555777854807443,0.07168493537333322,0.023872819685490064,0.3773068206297716,0.3773068206297716,0.1256523096253055,0.0,4.905945757192114,4.872761247253834,5.005620415683779,4.906696303025797,4.873743899179942,5.005673595947826,24778.35448909856,21061.601315733777,0.85,1.0674452852161713,0.6632728695230818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700921709728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.414149109149,1534.2627280593874,0.3773068206297716,0.1256523096253055,6.112874298809886,3.4858786756877724
1290.0,-30.06256979075327,5.0106714882619245,35.00286968521553,24.090783052984648,4.99582537031971,-26.55673912423694,-40.06668794956056,1.4899947038032433,-0.10391945295612004,-5.010832666147219,40.005679897827896,42259.62697280216,25751.36637962979,25751.36637962979,68010.99335243195,77301.57308229836,77301.57308229836,25751.36637962979,103052.93946192815,103052.93946192815,103052.93946192815,127831.28479888522,91494.12747747307,56452.18136797616,38935.49567721879,24778.34533695706,0.0,63713.84101417585,21061.5935364135,1534.2619698176038,0.0,0.8868430380530148,2.8168526264109452,0.0014959135982669303,354506.26916202507,1554778.1432585206,4.385756412527413,1554778.1432585206,4.385756412527413,0.85,0.09555766335625147,4.027634451161993,1.2669980447134002,1.0,0.0,4.027634451162406,1.284771223933249,1.285069199392895,3.1349040016880476,19309.102973189405,1968.9805359821555,4632.441516551485,4632.441516551485,5.558918830949389,5.0106714882619245,-2.339883984316917,7.350555472578842,3.4858930355089615,3.4858930355089615,0.9959694387168462,0.0,0.0,0.00023191673505361634,7.826264726942e-05,0.00015365408778419634,0.0006188624975214984,0.09555766335631674,0.07168484694572307,0.023872816410593675,0.09555769532963383,0.0716848469456741,0.02387281641057737,0.3773064711411849,0.3773064711411849,0.12565233099963916,0.0,4.906133734027435,4.873019806349987,5.005596217931441,4.906913213191103,4.87408171155721,5.0055271470816365,24778.34533695706,21061.5935364135,0.85,1.067444565731016,0.6632723172881652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701512265533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.411866719533,1534.2619698176038,0.3773064711411849,0.12565233099963916,6.112874298809886,3.4858930355089615
1291.0,-30.062579283610948,5.010660062399678,35.00286751162217,24.090777534898393,4.995827865654635,-26.55674741965436,-40.06668924177063,1.489996001697957,-0.10366210763089612,-5.0108244682705445,40.00567605990661,42259.591330402465,25751.3711034696,25751.3711034696,68010.96243387206,77301.54072968886,77301.54072968886,25751.3711034696,103052.91183315846,103052.91183315846,103052.91183315846,127831.25038078037,91494.09996640557,56452.1505671187,38935.49933254097,24778.33854762192,0.0,63713.837880162886,21061.58776547863,1534.2614904215343,0.0,0.8868430936577258,2.816850200141373,0.0014959135982669303,354506.38244822086,1554777.9777587578,4.385754544167758,1554777.9777587578,4.385754544167758,0.85,0.09555757858718804,4.027634451161993,1.26699788921047,1.0,0.0,4.027634451161392,1.284771218335078,1.2850691934988683,3.1349040153478565,19309.0971671989,1968.9799439358906,4632.441516551485,4632.441516551485,5.558919850679434,5.010660062399678,-2.339866457560024,7.350526519959702,3.485907405373657,3.485907405373657,0.9959735443924734,0.0,0.0,0.00023191650579723974,7.826263581835473e-05,0.000153653869978885,0.0006188616202813228,0.09555757858724942,0.07168476403984712,0.0238728145474023,0.09555758915536529,0.07168476403980108,0.023872814547386958,0.3773061224103988,0.3773061224103988,0.12565235037805292,0.0,4.9063363674101765,4.87328890632773,5.005599044736641,4.9071623606396315,4.874380866868535,5.005625939867514,24778.33854762192,21061.58776547863,0.85,1.0674441329651414,0.6632717905000016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702090498314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.409588120203,1534.2614904215343,0.3773061224103988,0.12565235037805292,6.112874298809886,3.485907405373657
1292.0,-30.062588654494046,5.0106486921090205,35.00286533917005,24.090771213546418,4.9958356915106075,-26.556755072163295,-40.06669423598794,1.490002109179752,-0.10352447994876002,-5.010811827589314,40.00567174595985,42259.57150260044,25751.364434878928,25751.364434878928,68010.93593747937,77301.48336213117,77301.48336213117,25751.364434878928,103052.8477970101,103052.8477970101,103052.8477970101,127831.17527286433,91494.0495493493,56452.13768981814,38935.457621701295,24778.32747585424,0.0,63713.785097555534,21061.578354476103,1534.2606630939656,0.0,0.8868431735906812,2.8168498667197244,0.0014959135982669303,354506.5571294461,1554777.791731728,4.385751858361281,1554777.791731728,4.385751858361281,0.85,0.09555748757052347,4.027634451161993,1.2669977903040128,1.0,0.0,4.027634451163076,1.284771190231483,1.285069165097983,3.1349040839219913,19309.086527082887,1968.97885894601,4632.441516551485,4632.441516551485,5.55891841113818,5.0106486921090205,-2.33984568866061,7.35049438076963,3.485921744385649,3.485921744385649,0.9959776412530426,0.0,0.0,0.0002319162794868051,7.826259156154721e-05,0.0001536536879252579,0.0006188608870358622,0.09555748757059421,0.07168467651072169,0.023872811059872524,0.09555753492931306,0.07168467651066862,0.023872811059854854,0.3773057750977062,0.3773057750977062,0.12565236978308872,0.0,4.906521784362667,4.873539927639854,5.005587246725668,4.907287347640533,4.874568004501896,5.005564090386827,24778.32747585424,21061.578354476103,0.85,1.0674446014052412,0.6632720287751636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870265949305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.40731228693,1534.2606630939656,0.3773057750977062,0.12565236978308872,6.112874298809886,3.485921744385649
1293.0,-30.06259781587165,5.010637179693788,35.00286314920878,24.090756545215868,4.995829789550964,-26.556763908952817,-40.06669940482823,1.4899958826320139,-0.10324365040452221,-5.010808564934572,40.00566689106346,42259.5532917369,25751.381489827963,25751.381489827963,68010.93478156487,77301.44779905416,77301.44779905416,25751.381489827963,103052.82928888213,103052.82928888213,103052.82928888213,127831.1457059405,91494.01529448217,56452.12078716445,38935.438341464134,24778.316417058355,0.0,63713.75475852249,21061.568954499602,1534.260050726318,0.0,0.8868432077665708,2.816846555392119,0.0014959135982669303,354506.60221599275,1554777.582377762,4.38575071002619,1554777.582377762,4.38575071002619,0.85,0.09555740489130188,4.027634451161993,1.2669977089809255,1.0,0.0,4.0276344511630855,1.2847712198162669,1.2850691944053574,3.1349040117336835,19309.07929786747,1968.978121771193,4632.441516551485,4632.441516551485,5.558922092771068,5.010637179693788,-2.339831838597977,7.350469018291765,3.4859360811186333,3.4859360811186333,0.9959817374624667,0.0,0.0,0.00023191605823620455,7.826254575732372e-05,0.00015365351247888083,0.0006188601804019896,0.09555740489137532,0.07168459536958363,0.023872809521791685,0.09555738814007207,0.07168459536952854,0.023872809521773338,0.3773054280021159,0.3773054280021159,0.12565238832406786,0.0,4.90672919220367,4.873798646646264,5.005640384709409,4.907564914530042,4.874839717312625,5.005859140566145,24778.316417058355,21061.568954499602,0.85,1.0674450915556437,0.6632720587870262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703221176767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.405038580784,1534.260050726318,0.3773054280021159,0.12565238832406786,6.112874298809886,3.4859360811186333
1294.0,-30.062606832419924,5.010625838778562,35.00286095006941,24.090764892194443,4.9958444991867434,-26.556770554063736,-40.06669671563429,1.4900082208304337,-0.10300372645855305,-5.010790577244318,40.00566224380991,42259.503006038576,25751.36090982712,25751.36090982712,68010.86391586569,77301.4219864955,77301.4219864955,25751.36090982712,103052.7828963226,103052.7828963226,103052.7828963226,127831.08443338248,91493.99907642674,56452.080095969366,38935.465533841525,24778.30153705987,0.0,63713.76707090139,21061.55630650089,1534.2588879344992,0.0,0.8868433161116238,2.816845501387678,0.0014959135982669303,354506.850787529,1554777.3819778375,4.385747069552914,1554777.3819778375,4.385747069552914,0.8500000000000001,0.09555730749403737,4.027634451161993,1.2669975567748772,1.0,0.0,4.027634451162274,1.2847711625475893,1.2850691368436207,3.1349041514720373,19309.075875176735,1968.9777727538697,4632.441516551485,4632.441516551485,5.558917650189168,5.010625838778562,-2.3398072051386922,7.3504330439172545,3.4859503560268865,3.4859503560268865,0.9959858160076819,0.0,0.0,0.00023191584048347494,7.826256958789642e-05,0.0001536532708955785,0.0006188592073927584,0.09555730749411481,0.07168450276389776,0.023872804730217054,0.09555729163725699,0.07168450276383967,0.023872804730197705,0.3773050817145485,0.3773050817145485,0.12565241010538666,0.0,4.906933914515946,4.874077125184158,5.005623399511933,4.907786850785783,4.875225179143342,5.005589661543297,24778.30153705987,21061.55630650089,0.85,1.0674437730260469,0.6632711413690503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703770302916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.40276875937,1534.2588879344992,0.3773050817145485,0.12565241010538666,6.112874298809886,3.4859503560268865
1295.0,-30.06261572842127,5.010614365499795,35.002858766648494,24.09074460100385,4.995840720413809,-26.556778939680655,-40.06670177970079,1.490003931673072,-0.10286869681522148,-5.010786863716675,40.00565830336584,42259.48565842435,25751.37679345207,25751.37679345207,68010.86245187643,77301.35515422116,77301.35515422116,25751.37679345207,103052.73194767324,103052.73194767324,103052.73194767324,127831.02752311408,91493.93430468468,56452.06480888731,38935.41055088596,24778.29557544085,0.0,63713.70612632681,21061.55123912472,1534.2585528753052,0.0,0.8868433492710551,2.816844159680481,0.0014959135982669303,354506.90210471116,1554777.2120571276,4.385745955371811,1554777.2120571276,4.385745955371811,0.85,0.09555722830173774,4.027634451161993,1.2669974441314116,1.0,0.0,4.02763445116353,1.2847711830559878,1.2850691570807393,3.1349041014305477,19309.062205619226,1968.9763788469281,4632.441516551485,4632.441516551485,5.5589210789696235,5.010614365499795,-2.339793043791348,7.350407409291144,3.4859646634836166,3.4859646634836166,0.9959899038524619,0.0,0.0,0.00023191562564218063,7.826252471214819e-05,0.00015365310093003244,0.0006188585228336695,0.09555722830179794,0.07168442414265556,0.023872804159142377,0.0955572288264871,0.0716844241426104,0.02387280415912734,0.3773047374446236,0.3773047374446236,0.12565243026026288,0.0,4.907129375647855,4.87432298973647,5.005667318634437,4.9079181669014815,4.875313498005028,5.00585005632513,24778.29557544085,21061.55123912472,0.85,1.0674447710988517,0.6632715035385852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704310748147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.40050153399,1534.2585528753052,0.3773047374446236,0.12565243026026288,6.112874298809886,3.4859646634836166
1296.0,-30.062624470111754,5.01060308298651,35.00285658746394,24.090752633661054,4.995857335430423,-26.55678514684421,-40.06670279251409,1.4900180121627817,-0.10267734642025061,-5.010767957630412,40.005654059916246,42259.45196693557,25751.353901594215,25751.353901594215,68010.80586852979,77301.32038441882,77301.32038441882,25751.353901594215,103052.67428601303,103052.67428601303,103052.67428601303,127830.9569009091,91493.90978979054,56452.041372307074,38935.40935275941,24778.282614896078,0.0,63713.69196765548,21061.540222661664,1534.2574774400352,0.0,0.8868434608269504,2.8168438515645997,0.0014959135982669303,354507.1633677213,1554777.0290701606,4.385742207012696,1554777.0290701606,4.385742207012696,0.85,0.09555713177342005,4.027634451161993,1.266997351818718,1.0,0.0,4.027634451162436,1.2847711176231345,1.2850690913614624,3.1349042610898965,19309.057031947123,1968.9758512791957,4632.441516551485,4632.441516551485,5.558916137329721,5.01060308298651,-2.339767748007994,7.350370830994503,3.485978912109153,3.485978912109153,0.9959939748883294,0.0,0.0,0.00023191541452771984,7.826251573700152e-05,0.00015365289879071834,0.0006188577086904041,0.0955571317734917,0.07168433216839921,0.023872799605092483,0.09555716341360736,0.07168433216834547,0.023872799605074588,0.37730439299588336,0.37730439299588336,0.1256524527975236,0.0,4.9073144645769275,4.874580586628042,5.005634451693766,4.908090611210184,4.875646856667572,5.005538933067442,24778.282614896078,21061.540222661664,0.85,1.0674441202223182,0.6632711221379034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870484396792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.398236423014,1534.2574774400352,0.37730439299588336,0.1256524527975236,6.112874298809886,3.485978912109153
1297.0,-30.062633118824266,5.0105916342179,35.00285442445412,24.090737930405908,4.995851440366356,-26.55679352151542,-40.06670789150519,1.490011843057347,-0.10240773188905905,-5.0107658331548635,40.00565017267134,42259.43567238389,25751.3738522331,25751.3738522331,68010.80952461698,77301.28475416098,77301.28475416098,25751.3738522331,103052.65860639408,103052.65860639408,103052.65860639408,127830.93596755518,91493.87526344121,56452.0261816633,38935.38786864212,24778.277361161112,0.0,63713.665229803235,21061.535756986945,1534.2572214485733,0.0,0.8868434857086879,2.816840554812169,0.0014959135982669303,354507.1927258363,1554776.8614435443,4.385741370968333,1554776.8614435443,4.385741370968333,0.85,0.09555705455251202,4.027634451161993,1.2669972281856463,1.0,0.0,4.027634451162859,1.2847711469136316,1.2850691203903901,3.1349041896196552,19309.049745437558,1968.9751082620016,4632.441516551485,4632.441516551485,5.558920444051955,5.0105916342179,-2.3397547665106697,7.35034640072857,3.485993199160145,3.485993199160145,0.9959980569028986,0.0,0.0,0.00023191520565887992,7.826247055179431e-05,0.0001536527351070856,0.0006188570494325658,0.09555705455257019,0.07168425510091761,0.02387279945165257,0.09555703831353782,0.07168425510087398,0.023872799451638043,0.3773040492797624,0.3773040492797624,0.12565247261161688,0.0,4.907522405784334,4.874843003929129,5.00567861614644,4.908358101265833,4.8758967079274385,5.005859313642134,24778.277361161112,21061.535756986945,0.85,1.0674446255652497,0.66327114473735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705367938445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.395974106868,1534.2572214485733,0.3773040492797624,0.12565247261161688,6.112874298809886,3.485993199160145
