time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1298.0,-30.062641549701727,5.010580354234338,35.00285225174501,24.090741038695,4.995866001774396,-26.55679965426272,-40.06670886939389,1.4900241063353081,-0.10225550272110695,-5.010747997033397,40.00564556413779,42259.40326763568,25751.3535980275,25751.3535980275,68010.75686566318,77301.23830641068,77301.23830641068,25751.3535980275,103052.59190443819,103052.59190443819,103052.59190443819,127830.85447123859,91493.83811379792,56452.00307502259,38935.372265305916,24778.2625668004,0.0,63713.63483210631,21061.52318178034,1534.2560637438698,0.0,0.8868435931421742,2.8168406361175107,0.0014959135982669303,354507.43920316914,1554776.6627133833,4.385737761125901,1554776.6627133833,4.385737761125901,0.85,0.09555695823919678,4.027634451161993,1.2669971182895825,1.0,0.0,4.027634451162398,1.2847710899662312,1.285069063168179,3.1349043285740925,19309.041905302816,1968.974308790751,4632.441516551485,4632.441516551485,5.5589160717991115,5.010580354234338,-2.3397302860000537,7.350310640234392,3.4860074172532585,3.4860074172532585,0.9960021192152168,0.0,0.0,0.00023191500205098605,7.826246188614061e-05,0.00015365254016484544,0.0006188562642764834,0.09555695823927367,0.07168416340828969,0.023872794830983975,0.09555698054311483,0.07168416340823201,0.02387279483096477,0.37730370661390633,0.37730370661390633,0.12565249489850275,0.0,4.90770967135569,4.875100567117158,5.005654568759098,4.90849249431227,4.876164672034008,5.005592293833615,24778.2625668004,21061.52318178034,0.85,1.0674443083475043,0.6632709525833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705886335979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.393713361991,1534.2560637438698,0.37730370661390633,0.12565249489850275,6.112874298809886,3.4860074172532585
1299.0,-30.06264984951465,5.010569031862451,35.00285011253904,24.090735450759553,4.995868980166299,-26.556806827478557,-40.06670998698098,1.4900259581300923,-0.10201993211751414,-5.010740017524694,40.00564219457216,42259.37205635432,25751.35868462648,25751.35868462648,68010.7307409808,77301.2036066707,77301.2036066707,25751.35868462648,103052.56229129717,103052.56229129717,103052.56229129717,127830.82052413037,91493.80796956432,56451.97641924761,38935.36838924079,24778.258232833196,0.0,63713.62662207399,21061.519497908215,1534.255727533919,0.0,0.8868436459400986,2.816838470689043,0.0014959135982669303,354507.5494720293,1554776.5174102692,4.385735987077875,1554776.5174102692,4.385735987077875,0.85,0.09555687675554375,4.027634451161993,1.266997000151314,1.0,0.0,4.027634451162446,1.284771081717407,1.2850690546599055,3.1349043487016273,19309.03554360369,1968.973660077977,4632.441516551485,4632.441516551485,5.55891716983758,5.010569031862451,-2.339713014140689,7.35028204600314,3.4860216671819138,3.4860216671819138,0.9960061906234039,0.0,0.0,0.00023191480160849408,7.826245198253822e-05,0.00015365234962595584,0.0006188554968554873,0.09555687675559824,0.07168408317829975,0.02387279357729849,0.09555689183332541,0.07168408317825888,0.023872793577284876,0.37730336466872416,0.37730336466872416,0.1256525150548807,0.0,4.907908744536883,4.875364697685882,5.005658075532665,4.908720085407197,4.876436366510745,5.005687275312823,24778.258232833196,21061.519497908215,0.85,1.0674440358637196,0.6632705481830677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706391676672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.391456692785,1534.255727533919,0.37730336466872416,0.1256525150548807,6.112874298809886,3.4860216671819138
1300.0,-30.062657982611164,5.01055775538249,35.00284797500694,24.090734437946253,4.995876226345885,-26.556813423776756,-40.06671103471888,1.4900316675113432,-0.10178992201741721,-5.010727916913644,40.005637964912864,42259.341209175676,25751.353177595225,25751.353177595225,68010.6943867709,77301.17016528473,77301.17016528473,25751.353177595225,103052.52334287995,103052.52334287995,103052.52334287995,127830.7707794613,91493.7807443968,56451.95178828718,38935.36550678847,24778.24743658134,0.0,63713.61294336981,21061.510321094138,1534.2549286651877,0.0,0.886843722819744,2.8168368596079865,0.0014959135982669303,354507.7166904703,1554776.3350180332,4.385733403867053,1554776.3350180332,4.385733403867053,0.85,0.09555678799377289,4.027634451161993,1.2669968616822733,1.0,0.0,4.027634451161486,1.2847710554144087,1.285069028098444,3.1349044128822325,19309.02979795009,1968.973074184364,4632.441516551485,4632.441516551485,5.558915981040864,5.01055775538249,-2.339692739467068,7.350250494849558,3.4860358855234517,3.4860358855234517,0.9960102530067004,0.0,0.0,0.00023191460519240054,7.826244269791155e-05,0.000153652162494489,0.0006188547431583446,0.09555678799384221,0.07168399754989246,0.02387279044394974,0.09555679570830888,0.07168399754984046,0.023872790443932427,0.377303023870211,0.377303023870211,0.12565253516243985,0.0,4.908110019890842,4.875635759711315,5.005649576590258,4.908937994896235,4.876742975646664,5.005638589592593,24778.24743658134,21061.510321094138,0.85,1.0674436944459647,0.6632702064272638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706889161486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.38920236821,1534.2549286651877,0.377303023870211,0.12565253516243985,6.112874298809886,3.4860358855234517
1301.0,-30.06266603684379,5.01054650827641,35.00284585401911,24.090733494982146,4.995883122412831,-26.55681998411939,-40.066712082456775,1.4900370696883307,-0.10155554331760186,-5.0107165660097825,40.00563417173667,42259.31067811986,25751.349652729652,25751.349652729652,68010.66033084951,77301.13836098951,77301.13836098951,25751.349652729652,103052.48801371916,103052.48801371916,103052.48801371916,127830.72737581206,91493.75498266489,56451.927299795025,38935.36409207763,24778.23936209289,0.0,63713.603454170516,21061.503457778956,1534.2543021182257,0.0,0.886843794304723,2.8168351035507975,0.0014959135982669303,354507.8735487583,1554776.1714479253,4.3857310019211315,1554776.1714479253,4.3857310019211315,0.85,0.0955567016976193,4.027634451161993,1.2669967743149027,1.0,0.0,4.027634451160098,1.2847710305445854,1.2850690029729372,3.1349044735658227,19309.024361142852,1968.9725197843152,4632.441516551485,4632.441516551485,5.558915220132052,5.01054650827641,-2.3396730120457154,7.350219520322126,3.4860500988384344,3.4860500988384344,0.9960143139538384,0.0,0.0,0.00023191441068103635,7.826243341328542e-05,0.00015365197726775092,0.000618853997132753,0.09555670169768185,0.07168391395201572,0.023872787745666136,0.095556704816549,0.0716839139519688,0.023872787745650506,0.37730268458562843,0.37730268458562843,0.125652554504935,0.0,4.908315930160086,4.875913853893167,5.005638511885195,4.90916102269216,4.877047775906306,5.005615836298887,24778.23936209289,21061.503457778956,0.85,1.0674433189102213,0.6632698260194493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707376653468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.386951106859,1534.2543021182257,0.37730268458562843,0.125652554504935,6.112874298809886,3.4860500988384344
1302.0,-30.062673893689986,5.010535134760293,35.00284371529037,24.090718617104017,4.995878319358792,-26.556827536747086,-40.06671326989306,1.4900319624157337,-0.10130955704676126,-5.0107126314243295,40.00562941301738,42259.28159548051,25751.36482193412,25751.36482193412,68010.64641741462,77301.09755414027,77301.09755414027,25751.36482193412,103052.4623760744,103052.4623760744,103052.4623760744,127830.69053260417,91493.7154023917,56451.89944373139,38935.35106517812,24778.228156529774,0.0,63713.57922170789,21061.493933050308,1534.2536630992174,0.0,0.8868438315510629,2.816832328866121,0.0014959135982669303,354507.927920858,1554775.9662414908,4.385729750417841,1554775.9662414908,4.385729750417841,0.85,0.09555662044446375,4.027634451161993,1.266996633647941,1.0,0.0,4.027634451162027,1.2847710548283138,1.285069027018507,3.134904414312333,19309.016008043134,1968.971668005194,4632.441516551485,4632.441516551485,5.558918494691355,5.010535134760293,-2.3396587680654592,7.350193902825752,3.486064302220404,3.486064302220404,0.9960183720629726,0.0,0.0,0.0002319142209367418,7.826242289071151e-05,0.00015365179804603028,0.0006188532752931765,0.09555662044453615,0.07168383433381302,0.023872786110723136,0.0955565749035301,0.0716838343337587,0.023872786110705046,0.37730234711951594,0.37730234711951594,0.12565257307405675,0.0,4.908531884722095,4.876185967362801,5.005685639252363,4.909403074377565,4.877281891605662,5.005881630260035,24778.228156529774,21061.493933050308,0.85,1.0674435065208623,0.663269621824704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707859418434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.384701154311,1534.2536630992174,0.37730234711951594,0.12565257307405675,6.112874298809886,3.486064302220404
1303.0,-30.062681574021077,5.01052382906649,35.00284155092673,24.090712365601235,4.99588557725119,-26.55683372428449,-40.06671424778176,1.4900377275144854,-0.10116732501262504,-5.010699643791071,40.00562438888882,42259.252440323355,25751.35668325631,25751.35668325631,68010.60912357966,77301.0427362928,77301.0427362928,25751.35668325631,103052.39941954911,103052.39941954911,103052.39941954911,127830.61177120169,91493.66662290687,56451.87632693684,38935.3225510778,24778.212351652575,0.0,63713.534902730375,21061.48049890469,1534.2525550480245,0.0,0.8868439158198456,2.8168319754539057,0.0014959135982669303,354508.10739721835,1554775.7495900455,4.385726918927567,1554775.7495900455,4.385726918927567,0.85,0.09555652911474258,4.027634451161993,1.2669965402362866,1.0,0.0,4.027634451162107,1.2847710282420892,1.285069000187803,3.134904479184027,19309.005713523457,1968.970618256332,4632.441516551485,4632.441516551485,5.558916737804024,5.01052382906649,-2.339637923671607,7.350161752738098,3.486078448723503,3.486078448723503,0.9960224139210008,0.0,0.0,0.00023191403545545723,7.826241422506277e-05,0.00015365162123039447,0.0006188525631444303,0.09555652911482379,0.07168374680317022,0.02387278231165358,0.09555650298268185,0.0716837468031093,0.02387278231163329,0.37730201093074567,0.37730201093074567,0.12565259454742236,0.0,4.908727059800128,4.876440121302096,5.005703513424692,4.909532318778474,4.877481388183867,5.005799705543495,24778.212351652575,21061.48049890469,0.85,1.0674436636957831,0.6632696255958698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518708330352228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.382454887598,1534.2525550480245,0.37730201093074567,0.12565259454742236,6.112874298809886,3.486078448723503
1304.0,-30.062689167466676,5.01051262732932,35.00283942086748,24.09071047967302,4.995898016316439,-26.556839315528073,-40.06671515582127,1.4900481643777577,-0.10106843196223281,-5.01068486275184,40.005621059353075,42259.22329540352,25751.344208460378,25751.344208460378,68010.5675038639,77300.98489724332,77300.98489724332,25751.344208460378,103052.3291057037,103052.3291057037,103052.3291057037,127830.5348420738,91493.6168844983,56451.85528265818,38935.29066871125,24778.205736370102,0.0,63713.49640508135,21061.474875914588,1534.251931047554,0.0,0.8868440030786918,2.816832401266581,0.0014959135982669303,354508.311656779,1554775.6060131744,4.385723986969442,1554775.6060131744,4.385723986969442,0.85,0.09555644176152348,4.027634451161993,1.266996371545829,1.0,0.0,4.027634451163786,1.2847709797969356,1.2850689514957963,3.134904597392588,19308.995216630607,1968.9695478711494,4632.441516551485,4632.441516551485,5.558914044883696,5.01051262732932,-2.3396157347661735,7.350128362095494,3.486092596730473,3.486092596730473,0.9960264562087066,0.0,0.0,0.00023191385207260644,7.826240617839004e-05,0.0001536514458942164,0.000618851856954399,0.09555644176158061,0.07168366217828838,0.02387277958329223,0.09555648796566164,0.07168366217824551,0.02387277958327796,0.37730167485571336,0.37730167485571336,0.12565261660090746,0.0,4.908899341330482,4.876676447743648,5.005683273683815,4.909616430789583,4.877649807923149,5.005630420217301,24778.205736370102,21061.474875914588,0.85,1.0674436554456592,0.6632695689265802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870879070586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.380211895175,1534.251931047554,0.37730167485571336,0.12565261660090746,6.112874298809886,3.486092596730473
1305.0,-30.062696634665212,5.010501424484613,35.00283732359902,24.090714984945976,4.995903720265179,-26.55684546670027,-40.06671609878538,1.490052552300142,-0.1007265205385579,-5.010674970648282,40.005617754335475,42259.19503150241,25751.344341364846,25751.344341364846,68010.53937286725,77300.97993638317,77300.97993638317,25751.344341364846,103052.32427774802,103052.32427774802,103052.32427774802,127830.52505119627,91493.61724653377,56451.83234165256,38935.316560979125,24778.20077344825,0.0,63713.51733442738,21061.47065743101,1534.2515170582342,0.0,0.8868440653740025,2.8168290610895657,0.0014959135982669303,354508.44835606316,1554775.4634935898,4.385721893803772,1554775.4634935898,4.385721893803772,0.85,0.09555635936626988,4.027634451161993,1.2669963012123482,1.0,0.0,4.027634451163085,1.28477095964254,1.2850689311050267,3.1349046465703085,19308.995293035292,1968.9695556622592,4632.441516551485,4632.441516551485,5.558914073573636,5.010501424484613,-2.3395971194108127,7.350098543895426,3.4861067572548707,3.4861067572548707,0.9960305020728202,0.0,0.0,0.00023191367173877077,7.826239782222997e-05,0.0001536512739165408,0.0006188511642911879,0.09555635936632464,0.07168358149548958,0.02387277787083506,0.09555635558368752,0.0716835814954485,0.02387277787082138,0.3773013379595725,0.3773013379595725,0.12565263681816022,0.0,4.909105426578321,4.876954445925037,5.005673200693707,4.9099484501097095,4.878085215676663,5.005651718117917,24778.20077344825,21061.47065743101,0.85,1.06744286327633,0.6632689074390152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870924585167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.377970387348,1534.2515170582342,0.3773013379595725,0.12565263681816022,6.112874298809886,3.4861067572548707
1306.0,-30.062703894212234,5.010490206185991,35.002835226596886,24.090698814857774,4.995907005002254,-26.55685167285355,-40.066713304817654,1.490054783643487,-0.10067218746735307,-5.010665792519995,40.00561356755404,42259.1520085389,25751.346195834678,25751.346195834678,68010.49820437358,77300.90114730994,77300.90114730994,25751.346195834678,103052.24734314461,103052.24734314461,103052.24734314461,127830.43831550446,91493.54271727994,56451.793578508434,38935.27682085723,24778.19097235986,0.0,63713.46779321709,21061.46232650588,1534.2508349317986,0.0,0.8868441272287193,2.8168294184943576,0.0014959135982669303,354508.5751889378,1554775.2829504334,4.385719815442561,1554775.2829504334,4.385719815442561,0.85,0.09555627495033517,4.027634451161993,1.2669961297744883,1.0,0.0,4.027634451163922,1.284770949566304,1.2850689208011974,3.1349046711568227,19308.979564233057,1968.9679517707941,4632.441516551485,4632.441516551485,5.558914473895977,5.010490206185991,-2.33957905119578,7.3500692573817705,3.4861208987756,3.4861208987756,0.9960345425073143,0.0,0.0,0.0002319134964198712,7.826242258122349e-05,0.00015365107383864772,0.0006188503584505727,0.09555627495040239,0.07168349951653365,0.023872775433868752,0.09555633188858295,0.07168349951648322,0.023872775433851957,0.3773010030921813,0.3773010030921813,0.1256526561697168,0.0,4.909279596713191,4.8771850944875155,5.0056775860031735,4.909993605052648,4.87812510975408,5.005712579032377,24778.19097235986,21061.46232650588,0.85,1.0674430471294163,0.6632687479151431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709693430338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.375731155556,1534.2508349317986,0.3773010030921813,0.1256526561697168,6.112874298809886,3.4861208987756
1307.0,-30.0627111053484,5.010478942305999,35.002833113088776,24.090698884706967,4.995907489494357,-26.55685811545797,-40.06671808948738,1.4900544996038692,-0.10028949869752068,-5.0106581018995815,40.00560889277729,42259.14070121041,25751.351665598995,25751.351665598995,68010.4923668094,77300.89936396104,77300.89936396104,25751.351665598995,103052.25102956004,103052.25102956004,103052.25102956004,127830.4297927444,91493.54404058227,56451.78537783128,38935.28740305666,24778.178763184358,0.0,63713.46616624102,21061.451948706705,1534.2500567668376,0.0,0.8868441832816442,2.8168252851436666,0.0014959135982669303,354508.68146591686,1554775.0813638705,4.385717932025734,1554775.0813638705,4.385717932025734,0.85,0.09555619032722823,4.027634451161993,1.2669960880139843,1.0,0.0,4.027634451160561,1.2847709512546586,1.2850689222661895,3.134904667037154,19308.979843505418,1968.9679802486496,4632.441516551485,4632.441516551485,5.558915654647919,5.010478942305999,-2.3395621098849047,7.350041052190904,3.486135016962989,3.486135016962989,0.9960385762751398,0.0,0.0,0.00023191332227021845,7.82623801814518e-05,0.00015365094208876667,0.0006188498278102129,0.09555619032730168,0.07168341730630498,0.023872773020996708,0.09555614924537892,0.07168341730624987,0.023872773020978358,0.3773006671605784,0.3773006671605784,0.125652675699138,0.0,4.90949449723081,4.877462191670588,5.005705521916923,4.910368603202073,4.878585179441188,5.005831888975649,24778.178763184358,21061.451948706705,0.85,1.0674429827653167,0.6632685873806954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871012856255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.373495834807,1534.2500567668376,0.3773006671605784,0.125652675699138,6.112874298809886,3.486135016962989
1308.0,-30.06271816727344,5.01046769897662,35.00283098626678,24.090692947525554,4.995912330630845,-26.556863988053863,-40.06671903245149,1.490058151411199,-0.10009707503309073,-5.010647351142526,40.00560427796611,42259.11400486614,25751.34919952557,25751.34919952557,68010.46320439171,77300.85584167147,77300.85584167147,25751.34919952557,103052.20504119704,103052.20504119704,103052.20504119704,127830.37092628206,91493.50532854086,56451.76349173509,38935.268707561976,24778.165885085025,0.0,63713.434592647,21061.44100232227,1534.2491666997425,0.0,0.8868442546873044,2.8168240106488844,0.0014959135982669303,354508.8300310836,1554774.8823631748,4.385715532746676,1554774.8823631748,4.385715532746676,0.85,0.0955561032452265,4.027634451161993,1.266995940753259,1.0,0.0,4.027634451160148,1.2847709345236116,1.285068905312138,3.134904707861737,19308.971673639062,1968.9671471541315,4632.441516551485,4632.441516551485,5.558915122299392,5.01046769897662,-2.339542951597084,7.350010650573704,3.4861491027028353,3.4861491027028353,0.9960426007722386,0.0,0.0,0.00023191315172414826,7.826237182529503e-05,0.00015365077989885323,0.00061884917456853,0.09555610324530081,0.07168333312780466,0.02387277011749616,0.09555605826896675,0.0716833331277489,0.023872770117477595,0.3773003333492549,0.3773003333492549,0.12565269680251104,0.0,4.909701590245902,4.8777313375211975,5.005726082388776,4.910550276109461,4.878828327552867,5.005828766379011,24778.165885085025,21061.44100232227,0.85,1.067443054031192,0.6632684970611074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710560793069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.371261241908,1534.2491666997425,0.3773003333492549,0.12565269680251104,6.112874298809886,3.4861491027028353
1309.0,-30.06272502266758,5.010456455268082,35.00282886124878,24.090687150042527,4.995916495573231,-26.556869742384606,-40.066719940491,1.4900612152902106,-0.09989417517357424,-5.010637597111265,40.00560007686832,42259.08812175315,25751.34924502456,25751.34924502456,68010.43736677771,77300.81547752932,77300.81547752932,25751.34924502456,103052.16472255389,103052.16472255389,103052.16472255389,127830.32040421152,91493.46941745382,56451.74206167743,38935.25261752932,24778.15568165763,0.0,63713.40829918695,21061.432329408985,1534.2484519742313,0.0,0.8868443195239348,2.816822482033766,0.0014959135982669303,354508.96482249716,1554774.701202717,4.3857133541917435,1554774.701202717,4.3857133541917435,0.85,0.0955560191036038,4.027634451161993,1.2669958445942027,1.0,0.0,4.027634451161223,1.2847709205326037,1.2850688911051698,3.134904742000489,19308.964094891697,1968.9663743369752,4632.441516551485,4632.441516551485,5.558915132121205,5.010456455268082,-2.3395245372996043,7.349980992567687,3.486163175868983,3.486163175868983,0.9960466216768522,0.0,0.0,0.00023191298616592572,7.826236377862638e-05,0.00015365062238729933,0.000618848540169569,0.0955560191036715,0.07168325110313283,0.023872768000538665,0.09555596888479656,0.07168325110308205,0.023872768000521752,0.37730000093650545,0.37730000093650545,0.12565271873622605,0.0,4.909906272347143,4.8779968257466635,5.005747977864473,4.9107434219376955,4.879077293612966,5.0058541066446764,24778.15568165763,21061.432329408985,0.85,1.0674430890184476,0.6632683645381504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710984080003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.36902939783,1534.2484519742313,0.37730000093650545,0.12565271873622605,6.112874298809886,3.486163175868983
1310.0,-30.06273174450403,5.010445227607364,35.00282673889694,24.09067590432244,4.995921743959673,-26.55687526814329,-40.066717041749484,1.4900652675988497,-0.09980490169868972,-5.010627088275091,40.00559590448989,42259.04698987867,25751.347319286167,25751.347319286167,68010.39430916484,77300.74873083344,77300.74873083344,25751.347319286167,103052.09605011961,103052.09605011961,103052.09605011961,127830.24142188916,91493.40750854231,56451.70576758695,38935.22415661706,24778.145371769562,0.0,63713.369528386625,21061.423566004127,1534.2477111264984,0.0,0.8868443880969777,2.8168225354546017,0.0014959135982669303,354509.1100446397,1554774.5212807176,4.385711050091042,1554774.5212807176,4.385711050091042,0.85,0.09555593457888827,4.027634451161993,1.2669956907397135,1.0,0.0,4.027634451162872,1.2847709019110454,1.2850688722707215,3.1349047874380154,19308.951029511652,1968.9650420389892,4632.441516551485,4632.441516551485,5.5589147164142005,5.010445227607364,-2.339505584311656,7.34995081191902,3.4861772301818683,3.4861772301818683,0.9960506371948196,0.0,0.0,0.0002319128238332371,7.82623894660716e-05,0.00015365043436716547,0.0006188477828932003,0.09555593457895609,0.07168316873401057,0.023872765844945517,0.09555593194419972,0.07168316873395969,0.023872765844928572,0.37729966960014993,0.37729966960014993,0.12565274142891183,0.0,4.91008548441431,4.87823035289955,5.005763905139247,4.910822186576411,4.879184408364267,5.005847596335116,24778.145371769562,21061.423566004127,0.85,1.0674430627760745,0.6632681225727785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711394987636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.366801455859,1534.2477111264984,0.37729966960014993,0.12565274142891183,6.112874298809886,3.4861772301818683
1311.0,-30.062738395218545,5.010434072415797,35.0028246353629,24.09067974602806,4.995931422802366,-26.556880286823134,-40.066717845015205,1.490073314406921,-0.09955868150319702,-5.010613893177441,40.00559220789543,42259.021537162705,25751.338622988,25751.338622988,68010.36016015071,77300.7250674332,77300.7250674332,25751.338622988,103052.0636904212,103052.0636904212,103052.0636904212,127830.20051911188,91493.39044784276,56451.68691757216,38935.22614474511,24778.136828690673,0.0,63713.36297343578,21061.416304387072,1534.247014782836,0.0,0.886844468615143,2.8168208391162572,0.0014959135982669303,354509.2923884329,1554774.3618755674,4.3857083446264475,1554774.3618755674,4.3857083446264475,0.85,0.09555584861044993,4.027634451161993,1.2669955610623584,1.0,0.0,4.027634451161137,1.2847708645996048,1.2850688347442634,3.1349048784797855,19308.947428987623,1968.9646748877165,4632.441516551485,4632.441516551485,5.558912839153983,5.010434072415797,-2.3394846559541556,7.3499187283699525,3.486191270596332,3.486191270596332,0.996054648741809,0.0,0.0,0.00023191266321824714,7.826238234786321e-05,0.00015365028087038394,0.0006188471646642749,0.09555584861051189,0.07168308520208341,0.02387276340842848,0.09555583970486611,0.07168308520203692,0.023872763408413,0.3772993373629299,0.3772993373629299,0.12565276438130038,0.0,4.91027443897417,4.878485762045386,5.005753103394397,4.911055211674238,4.879532444239658,5.005734986299103,24778.136828690673,21061.416304387072,0.85,1.0674426366177923,0.663267791323178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711797889938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.364575960977,1534.247014782836,0.3772993373629299,0.12565276438130038,6.112874298809886,3.486191270596332
1312.0,-30.06274484922013,5.0104229621439345,35.00282256303276,24.09067852366718,4.99594000335121,-26.556885238285478,-40.066718648280926,1.4900803924164643,-0.09937627048469722,-5.010601935153769,40.00558890970776,42258.99688660329,25751.333232623463,25751.333232623463,68010.33011922675,77300.68525221014,77300.68525221014,25751.333232623463,103052.0184848336,103052.0184848336,103052.0184848336,127830.14945418015,91493.35671121313,56451.66834560593,38935.20929511911,24778.13096934655,0.0,63713.34026446566,21061.411323944565,1534.2464978082778,0.0,0.8868445413968112,2.8168198372508617,0.0014959135982669303,354509.4576370947,1554774.2196505868,4.38570589911365,1554774.2196505868,4.38570589911365,0.85,0.09555576524905662,4.027634451161993,1.2669954467704523,1.0,0.0,4.027634451160648,1.284770831810412,1.2850688017472056,3.1349049584870503,19308.940309142083,1968.9639488655232,4632.441516551485,4632.441516551485,5.558911675541983,5.0104229621439345,-2.3394646198690596,7.349887582012994,3.4862053141595544,3.4862053141595544,0.9960586611884441,0.0,0.0,0.00023191250735398188,7.826237522965491e-05,0.00015365013212432696,0.0006188465655695314,0.095555765249112,0.07168300386207177,0.023872761387040232,0.09555578136222291,0.07168300386203023,0.023872761387026396,0.3772990058882107,0.3772990058882107,0.1256527859305088,0.0,4.910460162711445,4.878740285376807,5.005732027484214,4.911225664669075,4.879781076547374,5.005670461488251,24778.13096934655,21061.411323944565,0.85,1.0674425455787573,0.663267640829876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712196529262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.362351666849,1534.2464978082778,0.3772990058882107,0.1256527859305088,6.112874298809886,3.4862053141595544
1313.0,-30.062751193454705,5.0104118533926325,35.00282050693963,24.090677790250652,4.9959451608899945,-26.55689043325534,-40.066719451546646,1.4900844006905325,-0.09911219233737256,-5.010592009964577,40.005585237983844,42258.972854296255,25751.3330501562,25751.3330501562,68010.30590445246,77300.66148766197,77300.66148766197,25751.3330501562,103051.99453781817,103051.99453781817,103051.99453781817,127830.11808439862,91493.33759517664,56451.648961810446,38935.2095926291,24778.123546580457,0.0,63713.33313920956,21061.405014593387,1534.2459388087539,0.0,0.8868446051877478,2.816817524307852,0.0014959135982669303,354509.5947939385,1554774.0613179307,4.385703755695682,1554774.0613179307,4.385703755695682,0.85,0.09555568264673943,4.027634451161993,1.2669953819317743,1.0,0.0,4.027634451160409,1.2847708133760196,1.2850687831116836,3.134905003467889,19308.93627485565,1968.963537482795,4632.441516551485,4632.441516551485,5.558911636152979,5.0104118533926325,-2.33944607956285,7.349857932955482,3.486219352681569,3.486219352681569,0.996062672194734,0.0,0.0,0.00023191235414068525,7.826236811144782e-05,0.00015364998602923743,0.0006188459771519156,0.0955556826467995,0.07168292337585074,0.023872759270948764,0.09555567495741851,0.07168292337580567,0.023872759270933755,0.37729867514002546,0.37729867514002546,0.12565280572667256,0.0,4.910660343870006,4.879010918350218,5.0057204473095,4.911479817627196,4.8801122904316685,5.005692998899633,24778.123546580457,21061.405014593387,0.85,1.0674422848959149,0.6632673378108017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712583377764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.360131091842,1534.2459388087539,0.37729867514002546,0.12565280572667256,6.112874298809886,3.486219352681569
1314.0,-30.06275744522324,5.010400652950078,35.00281843272507,24.090657289512478,4.995942637877634,-26.556896313065028,-40.06672039451075,1.4900815057193553,-0.09901505471998462,-5.010586556363985,40.00558059797064,42258.94963409687,25751.34405310662,25751.34405310662,68010.29368720349,77300.58858485614,77300.58858485614,25751.34405310662,103051.93263796276,103051.93263796276,103051.93263796276,127830.0447061047,91493.26619419582,56451.627243436094,38935.15438973303,24778.112068141938,0.0,63713.26645787497,21061.395257920645,1534.2452440349475,0.0,0.8868446497328147,2.816816884034908,0.0014959135982669303,354509.67015762214,1554773.8612305697,4.385702258951881,1554773.8612305697,4.385702258951881,0.8499999999999999,0.09555560180842464,4.027634451161993,1.266995246759616,1.0,0.0,4.0276344511609405,1.2847708272305103,1.2850687967754024,3.1349049696622395,19308.921206250387,1968.9620009126857,4632.441516551485,4632.441516551485,5.558914011347653,5.010400652950078,-2.339430861749263,7.349831514699341,3.486233373145166,3.486233373145166,0.996066678041476,0.0,0.0,0.0002319122031605352,7.826235975529208e-05,0.0001536498434052431,0.0006188454027146025,0.09555560180849643,0.07168284441475406,0.02387275739374236,0.09555561476511126,0.07168284441470021,0.023872757393724426,0.3772983461200679,0.3772983461200679,0.12565282468242464,0.0,4.910840523522609,4.879240144932226,5.005753175224697,4.911571501644005,4.880167403957671,5.005894456702606,24778.112068141938,21061.395257920645,0.85,1.0674432103111458,0.6632676675278772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712963646925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.357912500702,1534.2452440349475,0.3772983461200679,0.12565282468242464,6.112874298809886,3.486233373145166
1315.0,-30.062763523819868,5.010389606490659,35.00281635971249,24.090665636491053,4.995956863012168,-26.556900362068667,-40.066717251297064,1.4900937012609246,-0.09878332764111519,-5.010569545592566,40.005576484552634,42258.910361952505,25751.3255751303,25751.3255751303,68010.2359370828,77300.56484575447,77300.56484575447,25751.3255751303,103051.89042088477,103051.89042088477,103051.89042088477,127829.99010728046,91493.25066758174,56451.59618377967,38935.17164866897,24778.099686395693,0.0,63713.271335064666,21061.384733436338,1534.244241478426,0.0,0.8868447511736941,2.816815823824769,0.0014959135982669303,354509.90523073,1554773.6838511424,4.385698850471414,1554773.6838511424,4.385698850471414,0.85,0.09555551026437333,4.027634451161993,1.2669950967514887,1.0,0.0,4.027634451162843,1.2847707704827003,1.2850687398258198,3.1349051081297357,19308.917929482814,1968.9616667753835,4632.441516551485,4632.441516551485,5.558910022527448,5.010389606490659,-2.3394071732336883,7.349796779724347,3.486247347433983,3.486247347433983,0.9960706706954238,0.0,0.0,0.00023191205636257387,7.826238760914754e-05,0.00015364966875342634,0.0006188446992809283,0.09555551026444256,0.07168275709131695,0.023872753173125615,0.0955555272883124,0.07168275709126501,0.02387275317310832,0.37729801615112674,0.37729801615112674,0.12565284564615137,0.0,4.911023221870096,4.879492592091026,5.005726224885336,4.9117862179514304,4.880534668437065,5.005650768732437,24778.099686395693,21061.384733436338,0.85,1.0674422221929343,0.6632670003666139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871333837375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.35569555049,1534.244241478426,0.37729801615112674,0.12565284564615137,6.112874298809886,3.486247347433983
1316.0,-30.062769440160785,5.010378527144358,35.00281432005909,24.09065990885722,4.995960577476252,-26.556905316214856,-40.06671801963819,1.4900964535302244,-0.09857775492622523,-5.01056125273051,40.005573310186314,42258.88801705968,25751.329521556054,25751.329521556054,68010.21753861573,77300.52653112935,77300.52653112935,25751.329521556054,103051.8560526854,103051.8560526854,103051.8560526854,127829.9517185528,91493.21624442983,56451.577730359815,38935.15390452224,24778.09566586739,0.0,63713.24957038963,21061.38131598728,1534.2439120089211,0.0,0.8868448048588634,2.816814089476183,0.0014959135982669303,354510.0198304479,1554773.5469656526,4.385697046614527,1554773.5469656526,4.385697046614527,0.85,0.09555543130923932,4.027634451161993,1.2669950055377557,1.0,0.0,4.027634451162119,1.2847707579025807,1.2850687270592056,3.1349051388258586,19308.910664752242,1968.9609259790288,4632.441516551485,4632.441516551485,5.558910874437988,5.010378527144358,-2.339389859528159,7.349768386672517,3.4862613495069747,3.4862613495069747,0.9960746712877071,0.0,0.0,0.00023191191348316136,7.826238080042631e-05,0.00015364953268273506,0.0006188441512379243,0.09555543130929117,0.07168267953372369,0.02387275177556748,0.09555545371808703,0.07168267953368479,0.023872751775554528,0.3772976869845314,0.3772976869845314,0.12565286461759564,0.0,4.911212146814023,4.879745175491564,5.005723801017098,4.911983497804272,4.8807712510414945,5.005729874025064,24778.09566586739,21061.38131598728,0.85,1.0674422980651594,0.6632668762307057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713702720785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.353481861099,1534.2439120089211,0.3772976869845314,0.12565286461759564,6.112874298809886,3.4862613495069747
1317.0,-30.062775260618608,5.010367387492855,35.002812262307565,24.090654809866123,4.995960107079529,-26.55691060250689,-40.066718857828505,1.490095448967723,-0.09826773775523634,-5.010554343015295,40.00556870373007,42258.866284747426,25751.336758180296,25751.336758180296,68010.20304292772,77300.50784217163,77300.50784217163,25751.336758180296,103051.84460035193,103051.84460035193,103051.84460035193,127829.92832512206,91493.19971422853,56451.55815680385,38935.15728602742,24778.083724770124,0.0,63713.241010797545,21061.371166054603,1534.2431629380346,0.0,0.8868448566910032,2.8168108204690396,0.0014959135982669303,354510.11531637184,1554773.348325389,4.385695305020785,1554773.348325389,4.385695305020785,0.8499999999999999,0.0955553490913231,4.027634451161993,1.2669949335558335,1.0,0.0,4.0276344511609095,1.2847707628921987,1.2850687318693794,3.1349051266509402,19308.90717618562,1968.9605702442345,4632.441516551485,4632.441516551485,5.558912436600018,5.010367387492855,-2.339373605146653,7.349740992639508,3.4862753232483255,3.4862753232483255,0.9960786637852358,0.0,0.0,0.00023191177291940576,7.82623733727312e-05,0.00015364939954667456,0.0006188436150145404,0.09555534909139528,0.07168259958503018,0.023872749506365105,0.0955553017541437,0.07168259958497603,0.023872749506347067,0.3772973586363762,0.3772973586363762,0.1256528834651863,0.0,4.91142443333564,4.880018829915969,5.005751621199295,4.912286605260078,4.88112656499618,5.0058760404625104,24778.083724770124,21061.371166054603,0.85,1.0674422139567812,0.6632666242419809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714057342341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.351271219606,1534.2431629380346,0.3772973586363762,0.1256528834651863,6.112874298809886,3.4862753232483255
1318.0,-30.062780950808367,5.010356287518286,35.00281019089099,24.09064342444765,4.99596624002751,-26.55691511115592,-40.06671959124503,1.4901004003750158,-0.09819959899908781,-5.010542779678902,40.00556419020385,42258.84463845607,25751.331996948265,25751.331996948265,68010.17663540434,77300.43687577818,77300.43687577818,25751.331996948265,103051.76887272645,103051.76887272645,103051.76887272645,127829.83966284004,91493.13352742326,56451.54129010104,38935.10248591357,24778.07079011359,0.0,63713.17327602716,21061.360171596552,1534.2422463681835,0.0,0.8868449318640083,2.8168112748991074,0.0014959135982669303,354510.27511111624,1554773.1536924848,4.385692779158977,1554773.1536924848,4.385692779158977,0.85,0.09555526280145435,4.027634451161993,1.2669948066258803,1.0,0.0,4.0276344511616555,1.2847707400131987,1.2850687088085138,3.134905182476849,19308.893207990353,1968.9591458847165,4632.441516551485,4632.441516551485,5.558911408798153,5.010356287518286,-2.339353964269925,7.349710251788212,3.4862892603320295,3.4862892603320295,0.9960826458091513,0.0,0.0,0.0002319116355016919,7.82623668734987e-05,0.0001536492686281932,0.0006188430877227546,0.09555526280152755,0.07168251643427609,0.023872746367251466,0.0955552681840196,0.07168251643422117,0.023872746367233178,0.3772970323896707,0.3772970323896707,0.1256529040468839,0.0,4.9116038105908615,4.880253504118684,5.005764771073416,4.912343180679841,4.881214149748928,5.005839357717832,24778.07079011359,21061.360171596552,0.85,1.0674429343012173,0.6632669896282887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871440621674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.349062301764,1534.2422463681835,0.3772970323896707,0.1256529040468839,6.112874298809886,3.4862892603320295
1319.0,-30.062786454927515,5.0103452297964965,35.002808134956254,24.090647580474638,4.995973875814185,-26.556919302055523,-40.06672025481237,1.4901067229420981,-0.09791080124250584,-5.010531063851953,40.00556049831383,42258.82359658201,25751.326926614736,25751.326926614736,68010.15052319675,77300.42271898365,77300.42271898365,25751.326926614736,103051.7496455984,103051.7496455984,103051.7496455984,127829.8121094213,91493.1246834072,56451.525561005095,38935.11013600233,24778.062463822906,0.0,63713.17259982524,21061.35309424947,1534.2415952949975,0.0,0.8868450048384087,2.8168088460957796,0.0014959135982669303,354510.43701319897,1554772.9944903024,4.385690327171992,1554772.9944903024,4.385690327171992,0.85,0.0955551791673504,4.027634451161993,1.2669947049720212,1.0,0.0,4.027634451162133,1.2847707107106137,1.2850686793283468,3.134905253976631,19308.89134153158,1968.9589555588893,4632.441516551485,4632.441516551485,5.558910314270891,5.0103452297964965,-2.339334207072889,7.349679436869385,3.4863031908188558,3.4863031908188558,0.9960866259482445,0.0,0.0,0.00023191150257764238,7.826236099324081e-05,0.00015364914158440157,0.0006188425760368025,0.0955551791674114,0.07168243517848405,0.023872743988927345,0.09555515310408697,0.0716824351784383,0.023872743988912107,0.37729670564176127,0.37729670564176127,0.12565292514441515,0.0,4.911802670861505,4.880518611998411,5.005764504639558,4.912620262609437,4.881601282499901,5.005785715992602,24778.062463822906,21061.35309424947,0.85,1.0674425357902095,0.6632666664082888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871474728297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.34685579961,1534.2415952949975,0.37729670564176127,0.12565292514441515,6.112874298809886,3.4863031908188558
1320.0,-30.062791854481492,5.010334188428824,35.00280609526132,24.090636195056163,4.995979940353144,-26.556923555969902,-40.06671337466685,1.4901116418415004,-0.09784819993916472,-5.010520549840911,40.005556859463084,42258.77167646916,25751.32496412069,25751.32496412069,68010.09664058985,77300.35205375591,77300.35205375591,25751.32496412069,103051.6770178766,103051.6770178766,103051.6770178766,127829.73186903103,91493.05865261456,56451.478275327674,38935.08930809654,24778.05485115444,0.0,63713.14415925098,21061.346623481273,1534.241006032201,0.0,0.8868450715060127,2.816809250798267,0.0014959135982669303,354510.58230732655,1554772.837575302,4.385688087097676,1554772.837575302,4.385688087097676,0.85,0.09555509726729874,4.027634451161993,1.2669945368310436,1.0,0.0,4.027634451161832,1.2847706879691938,1.2850686564141116,3.134905309466842,19308.87740626153,1968.9575345568092,4632.441516551485,4632.441516551485,5.558909890629484,5.010334188428824,-2.3393153329017147,7.349649521330539,3.48631711555198,3.48631711555198,0.9960906044434229,0.0,0.0,0.00023191137217890047,7.826242196224892e-05,0.00015364895021665156,0.0006188418052774598,0.09555509726735867,0.07168235535550962,0.02387274191184905,0.09555513731585479,0.07168235535546466,0.023872741911834076,0.37729638049564784,0.37729638049564784,0.1256529458494572,0.0,4.911972632847153,4.880745530502452,5.005763254631233,4.912672349901754,4.881673161770493,5.0057782464859315,24778.05485115444,21061.346623481273,0.85,1.067442166573959,0.6632661475761323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715077196271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.344652835394,1534.241006032201,0.37729638049564784,0.1256529458494572,6.112874298809886,3.48631711555198
1321.0,-30.062797163295173,5.010323116210588,35.00280405447899,24.090635950583987,4.9959821497013275,-26.55692811373464,-40.0667178799398,1.4901131001406942,-0.09751964537628055,-5.010512291322216,40.00555274839938,42258.767376611475,25751.32866618826,25751.32866618826,68010.09604279973,77300.34204956506,77300.34204956506,25751.32866618826,103051.67071575332,103051.67071575332,103051.67071575332,127829.7158788876,91493.05168550655,56451.477012552634,38935.082969948795,24778.04516313427,0.0,63713.12813308307,21061.338388664128,1534.2403552671715,0.0,0.8868451284072838,2.816805895607361,0.0014959135982669303,354510.69643262174,1554772.6602974872,4.385686175178601,1554772.6602974872,4.385686175178601,0.85,0.09555501599339658,4.027634451161993,1.2669944670470432,1.0,0.0,4.027634451160567,1.2847706814119906,1.285068649690662,3.134905325466749,19308.875935909175,1968.9573846225956,4632.441516551485,4632.441516551485,5.558910689790692,5.010323116210588,-2.339298134979548,7.349621251190136,3.4863310267890593,3.4863310267890593,0.9960945790825884,0.0,0.0,0.00023191124397159608,7.826238203837539e-05,0.0001536488619332207,0.0006188414497040722,0.09555501599346233,0.07168227601479159,0.023872739978670742,0.09555498909734085,0.07168227601474227,0.023872739978654314,0.37729605449088766,0.37729605449088766,0.12565296618066008,0.0,4.912173518042607,4.881007786784608,5.005779665669763,4.9129926459459625,4.882072489179507,5.0058610130175225,24778.04516313427,21061.338388664128,0.85,1.0674424256919426,0.6632662469238988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715400842017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.342451782499,1534.2403552671715,0.37729605449088766,0.12565296618066008,6.112874298809886,3.4863310267890593
1322.0,-30.06280228241323,5.010312096463129,35.00280201409992,24.090629524458222,4.995989796780062,-26.55693195693091,-40.066714701801516,1.4901194712976582,-0.0974046354475604,-5.010500131069134,40.00554867858051,42258.73209114331,25751.322369695117,25751.322369695117,68010.05446083844,77300.28523206596,77300.28523206596,25751.322369695117,103051.60760176108,103051.60760176108,103051.60760176108,127829.64201773138,91493.00003003843,56451.44688911545,38935.05904546998,24778.0344159703,0.0,63713.09346144028,21061.329253574757,1534.2395507854767,0.0,0.8868452050109347,2.816805803523642,0.0014959135982669303,354510.86447642744,1554772.4847982503,4.385683601247239,1554772.4847982503,4.385683601247239,0.85,0.09555493102069734,4.027634451161993,1.2669943637447432,1.0,0.0,4.02763445116284,1.284770651862904,1.285068619975883,3.1349053975680135,19308.865034436254,1968.9562729817271,4632.441516551485,4632.441516551485,5.558909330573719,5.010312096463129,-2.339278089573073,7.3495901860362025,3.486344910317273,3.486344910317273,0.9960985458049352,0.0,0.0,0.00023191112034548275,7.826241020172588e-05,0.00015364871014375689,0.0006188408383515984,0.0955549310207642,0.07168219386573368,0.023872737155030514,0.09555494412295648,0.07168219386568353,0.02387273715501381,0.3772957300943143,0.3772957300943143,0.12565298728339516,0.0,4.912353314445909,4.881247966575529,5.005777955683925,4.913095495621576,4.88223176790234,5.005794237877808,24778.0344159703,21061.329253574757,0.85,1.0674423539330846,0.6632660540445845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871571904886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.340252367449,1534.2395507854767,0.3772957300943143,0.12565298728339516,6.112874298809886,3.486344910317273
1323.0,-30.0628073044028,5.010301092054192,35.00279998948577,24.090623447578423,4.995995780910579,-26.55693587902558,-40.06671152366323,1.4901243555332855,-0.09725447708433421,-5.010489693537727,40.00554505701021,42258.697269809876,25751.32052907245,25751.32052907245,68010.01779888233,77300.23620922619,77300.23620922619,25751.32052907245,103051.55673829865,103051.55673829865,103051.55673829865,127829.58355049693,91492.95545668634,56451.4165172698,38935.04326601838,24778.026812198288,0.0,63713.07007821667,21061.322790368544,1534.238965512355,0.0,0.8868452712267649,2.8168050481788476,0.0014959135982669303,354511.0087138119,1554772.328628456,4.385681376353493,1554772.328628456,4.385681376353493,0.85,0.09555484941583473,4.027634451161993,1.2669941967027265,1.0,0.0,4.027634451161116,1.2847706292648151,1.2850685972167273,3.134905452708495,19308.85562758721,1968.9553137500789,4632.441516551485,4632.441516551485,5.55890893324055,5.010301092054192,-2.339259306337796,7.349560398391988,3.4863587912204737,3.4863587912204737,0.9961025117772782,0.0,0.0,0.0002319109990650691,7.826243836508569e-05,0.00015364856069998342,0.0006188402364467079,0.0955548494158942,0.07168211431606887,0.023872735099825335,0.09555488918207596,0.07168211431602425,0.02387273509981047,0.37729540581982074,0.37729540581982074,0.12565300791495454,0.0,4.912525749867768,4.881478389297911,5.005776084215313,4.913235216453415,4.882419892559653,5.005788444801965,24778.026812198288,21061.322790368544,0.85,1.06744217027041,0.6632657509351133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716025885487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.338056575674,1534.238965512355,0.37729540581982074,0.12565300791495454,6.112874298809886,3.4863587912204737
