time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1324.0,-30.06281224356138,5.010290057578683,35.002797963421564,24.090617894567572,4.995998024141227,-26.556940100659936,-40.06671222215516,1.4901258812396974,-0.09701529683042054,-5.010481427027916,40.005540965544576,42258.678667623404,25751.324137061067,25751.324137061067,68010.00280468447,77300.20473018679,77300.20473018679,25751.324137061067,103051.52886724785,103051.52886724785,103051.52886724785,127829.54604585719,91492.92687924711,56451.400816683374,38935.02895840415,24778.01717860934,0.0,63713.046137013494,21061.31460181794,1534.2383150511114,0.0,0.8868453280976677,2.816802868951148,0.0014959135982669303,354511.12294964556,1554772.1521957952,4.3856794654554,1554772.1521957952,4.3856794654554,0.85,0.09555476844912397,4.027634451161993,1.2669941252702848,1.0,0.0,4.027634451162831,1.2847706223738462,1.2850685901709047,3.1349054695228085,19308.849596547494,1968.954698755181,4632.441516551485,4632.441516551485,5.558909712093042,5.010290057578683,-2.3392421374251007,7.349532195003784,3.48637265838455,3.48637265838455,0.9961064738241571,0.0,0.0,0.00023191087978507158,7.826243217533555e-05,0.00015364844760973605,0.0006188397809605315,0.09555476844918936,0.07168203528456499,0.023872733164624373,0.09555478087172728,0.07168203528451593,0.02387273316460804,0.37729508121118216,0.37729508121118216,0.12565302815863671,0.0,4.912710705312065,4.8817196881364,5.005791672273176,4.913466130197492,4.882700575617946,5.005869742886375,24778.01717860934,21061.31460181794,0.85,1.067442336039474,0.6632657081996527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716326900303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.33586255907,1534.2383150511114,0.37729508121118216,0.12565302815863671,6.112874298809886,3.48637265838455
1325.0,-30.06281699411351,5.010279074321915,35.00279593724761,24.090616776980482,4.9960055780765895,-26.556943621409655,-40.066712780948706,1.4901322053726678,-0.09681191022434632,-5.010469354687401,40.00553691021982,42258.660448065275,25751.317990812116,25751.317990812116,68009.97843887738,77300.16961542903,77300.16961542903,25751.317990812116,103051.48760624113,103051.48760624113,103051.48760624113,127829.49405556987,91492.89674005004,56451.38757268617,38935.01018595985,24778.00644932873,0.0,63713.01663528858,21061.30548192942,1534.2375154523688,0.0,0.8868454042014479,2.8168016047182007,0.0014959135982669303,354511.2897787351,1554771.9773216182,4.385676908320789,1554771.9773216182,4.385676908320789,0.85,0.09555468366528966,4.027634451161993,1.2669940230669452,1.0,0.0,4.027634451162166,1.2847705930263607,1.2850685606692098,3.134905541132163,19308.843235911292,1968.954050150795,4632.441516551485,4632.441516551485,5.558908385309114,5.010279074321915,-2.339222191413644,7.34950126573556,3.486386498137861,3.486386498137861,0.9961104280393889,0.0,0.0,0.00023191076505994695,7.826242722353593e-05,0.00015364833783641102,0.0006188393388337058,0.09555468366535631,0.0716819533089493,0.02387273035640701,0.09555469638466971,0.0716819533088993,0.023872730356390356,0.37729475714866034,0.37729475714866034,0.1256530491499808,0.0,4.912895487225342,4.881966570452562,5.005789791204165,4.91365744446307,4.88297701540273,5.005805221895628,24778.00644932873,21061.30548192942,0.85,1.0674424478782074,0.6632657293558373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716622950296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.333670034446,1534.2375154523688,0.37729475714866034,0.1256530491499808,6.112874298809886,3.486386498137861
1326.0,-30.062821583416934,5.0102681076632125,35.00279392650612,24.090610665176087,4.996011636639701,-26.55694714658067,-40.06670956788582,1.4901371998033368,-0.09666488300587162,-5.010458886985745,40.00553330737605,42258.62723989148,25751.315999044367,25751.315999044367,68009.94323893584,77300.1202140371,77300.1202140371,25751.315999044367,103051.43621308147,103051.43621308147,103051.43621308147,127829.43507486662,91492.8516436445,56451.35866949831,38934.992193495775,24777.998861785145,0.0,63712.991055280916,21061.299032517374,1534.236929960467,0.0,0.8868454705028961,2.816800894070863,0.0014959135982669303,354511.4344331821,1554771.821959391,4.385674680550911,1554771.821959391,4.385674680550911,0.8500000000000001,0.0955546022924176,4.027634451161993,1.2669938543764876,1.0,0.0,4.027634451163347,1.2847705698912024,1.2850685373862862,3.134905597583126,19308.833718676007,1968.9530796628826,4632.441516551485,4632.441516551485,5.558907955348423,5.0102681076632125,-2.339203420943252,7.349471528606465,3.4864003349513677,3.4864003349513677,0.9961143814146765,0.0,0.0,0.0002319106542290048,7.826245569638859e-05,0.00015364819853261623,0.0006188387777689427,0.0955546022924769,0.0716818740008957,0.023872728291581196,0.09555464295571924,0.07168187400085123,0.02387272829156638,0.3772944340226288,0.3772944340226288,0.12565306969005272,0.0,4.913071233919652,4.882201619554735,5.0057872820257785,4.913794003979888,4.883161685893981,5.005797149133798,24777.998861785145,21061.299032517374,0.85,1.0674423239669701,0.6632654744340217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871690769535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.3314811236,1534.236929960467,0.3772944340226288,0.12565306969005272,6.112874298809886,3.4864003349513677
1327.0,-30.062826096874584,5.010257109436819,35.002791914243716,24.090610385779314,4.996013781492009,-26.55695099486317,-40.066710161603964,1.4901386794805722,-0.09633845966084209,-5.010450720046047,40.005529241592164,42258.61023524463,25751.31978716723,25751.31978716723,68009.93002241186,77300.11045841814,77300.11045841814,25751.31978716723,103051.43024558538,103051.43024558538,103051.43024558538,127829.41951929929,91492.84457797193,56451.3443547983,38935.000247970704,24777.989273713916,0.0,63712.98952168462,21061.290882656827,1534.2362860000223,0.0,0.8868455267741452,2.816797556254113,0.0014959135982669303,354511.54729315126,1554771.6466342246,4.38567278980213,1554771.6466342246,4.38567278980213,0.85,0.09555452182263934,4.027634451161993,1.2669937840430068,1.0,0.0,4.027634451161535,1.2847705631943298,1.2850685305478142,3.134905613923836,19308.83222752239,1968.952927607531,4632.441516551485,4632.441516551485,5.558908773086294,5.010257109436819,-2.339186359894363,7.349443469331182,3.486414158466529,3.486414158466529,0.9961183309904369,0.0,0.0,0.00023191054522977262,7.826245043510022e-05,0.0001536480947946724,0.0006188383599504263,0.09555452182270427,0.07168179543669324,0.023872726386011026,0.09555449568282609,0.07168179543664453,0.023872726385994802,0.3772941110924961,0.3772941110924961,0.12565308982974757,0.0,4.913276356105314,4.882469784180159,5.00580291313463,4.914112260385195,4.883557946591623,5.0058809666186335,24777.989273713916,21061.290882656827,0.85,1.0674421422222666,0.6632652235045725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871718277527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.32929528475,1534.2362860000223,0.3772941110924961,0.12565308982974757,6.112874298809886,3.486414158466529
1328.0,-30.062830449202202,5.010246081334403,35.00278988485004,24.09060497246685,4.996015257235895,-26.556954764999887,-40.06670698346568,1.4901395730335258,-0.09608354061197133,-5.010442545674731,40.00552471808175,42258.57819133501,25751.32337228995,25751.32337228995,68009.90156362495,77300.08254001183,77300.08254001183,25751.32337228995,103051.40591230178,103051.40591230178,103051.40591230178,127829.38290791812,91492.81901367218,56451.31466499501,38935.00483186353,24777.97699561634,0.0,63712.981827479874,21061.28044627389,1534.2354859677796,0.0,0.8868455847402059,2.8167951593788807,0.0014959135982669303,354511.6602558468,1554771.4515709416,4.385670842106806,1554771.4515709416,4.385670842106806,0.85,0.09555444036247841,4.027634451161993,1.2669936812901872,1.0,0.0,4.027634451160257,1.2847705592313199,1.2850685264488384,3.134905623593782,19308.82683238163,1968.9523774562804,4632.441516551485,4632.441516551485,5.558909547002749,5.010246081334403,-2.3391693296119054,7.349415410946309,3.4864279541810053,3.4864279541810053,0.9961222726231443,0.0,0.0,0.00023191044012184963,7.826247859847284e-05,0.0001536479615233768,0.0006188378231823647,0.09555444036254998,0.07168171612882458,0.023872724233725405,0.09555437079188313,0.07168171612877089,0.023872724233707524,0.3772937904847903,0.3772937904847903,0.12565311074797875,0.0,4.913489799889533,4.882744492447387,5.005832207878711,4.9143590050627495,4.883858843746964,5.005964930067137,24777.97699561634,21061.28044627389,0.85,1.0674418244586348,0.6632648006612143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717453309051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.327110812366,1534.2354859677796,0.3772937904847903,0.12565311074797875,6.112874298809886,3.4864279541810053
1329.0,-30.062834693364294,5.01023512951021,35.00278785899732,24.09059830186891,4.9960245269569485,-26.556957658337332,-40.06670366562901,1.4901474919299595,-0.09601389372181757,-5.010429379063705,40.00552076243371,42258.54607851834,25751.314218903062,25751.314218903062,68009.8602974214,77300.01805093257,77300.01805093257,25751.314218903062,103051.33226983564,103051.33226983564,103051.33226983564,127829.29857193145,91492.75999040551,56451.28801799127,38934.96885823805,24777.966302095807,0.0,63712.93516033386,21061.271356781435,1534.234659499143,0.0,0.8868456660505488,2.816795781204903,0.0014959135982669303,354511.84220700874,1554771.2809950947,4.385668110029518,1554771.2809950947,4.385668110029518,0.85,0.09555435609974289,4.027634451161993,1.2669935532612726,1.0,0.0,4.027634451162462,1.284770522398258,1.2850684894755438,3.1349057134683322,19308.81437599382,1968.95110725822,4632.441516551485,4632.441516551485,5.5589075710713,5.01023512951021,-2.3391486453618113,7.349383774872022,3.4864417225525046,3.4864417225525046,0.9961262064435727,0.0,0.0,0.00023191033762614535,7.826250799980694e-05,0.0001536478296263384,0.0006188372919493089,0.0955543560998086,0.07168163462568243,0.023872721474126172,0.09555434917337231,0.07168163462563314,0.023872721474109754,0.37729347231078325,0.37729347231078325,0.1256531331283869,0.0,4.913669955218268,4.882985061262673,5.005830770901525,4.914415485341863,4.883972329335393,5.005850058663611,24777.966302095807,21061.271356781435,0.85,1.0674419586269932,0.6632647824523314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717714184814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.32492941751,1534.234659499143,0.37729347231078325,0.1256531331283869,6.112874298809886,3.4864417225525046
1330.0,-30.062838799411825,5.010224144548944,35.002785846843885,24.090587440319382,4.996027214035669,-26.556961085682858,-40.06670041764153,1.4901495003066236,-0.0958825772848968,-5.010421348105583,40.00551710974939,42258.51488183447,25751.318195351912,25751.318195351912,68009.83307718638,77299.96314232942,77299.96314232942,25751.318195351912,103051.28133768133,103051.28133768133,103051.28133768133,127829.24039271119,91492.70782676821,56451.259566272915,38934.94251166144,24777.959055029864,0.0,63712.901566691304,21061.265196775385,1534.2341468495313,0.0,0.8868457201343944,2.8167949925789375,0.0014959135982669303,354511.9531879307,1554771.123483692,4.385666292779389,1554771.123483692,4.385666292779389,0.85,0.09555427841009645,4.027634451161993,1.266993385669775,1.0,0.0,4.027634451162911,1.284770513207805,1.2850684801555547,3.1349057358935073,19308.80336727587,1968.949984681402,4632.441516551485,4632.441516551485,5.5589084294628925,5.010224144548944,-2.3391317319571048,7.349355876506049,3.4864554955544307,3.4864554955544307,0.9961301415869802,0.0,0.0,0.0002319102384659206,7.826253678217464e-05,0.00015364770168374597,0.0006188367766433158,0.09555427841015525,0.07168155815247669,0.023872720257678563,0.09555429631954408,0.07168155815243257,0.02387272025766387,0.3772931541957474,0.3772931541957474,0.1256531548336754,0.0,4.913840686843457,4.883207291033216,5.005846695234936,4.914538770820684,4.884111455110201,5.005925663056303,24777.959055029864,21061.265196775385,0.85,1.0674420942200737,0.6632646425245675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871796857721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.322750044488,1534.2341468495313,0.3772931541957474,0.1256531548336754,6.112874298809886,3.4864554955544307
1331.0,-30.062842813228077,5.010213204555566,35.00278383607734,24.090591631270968,4.996034385111705,-26.556963981556866,-40.06670090658588,1.4901555534404518,-0.09559035449524345,-5.01040966736986,40.00551312583802,42258.499439956744,25751.31279920549,25751.31279920549,68009.81223916223,77299.95106444157,77299.95106444157,25751.31279920549,103051.26386364707,103051.26386364707,103051.26386364707,127829.21244259021,91492.70027206822,56451.24864758316,38934.94624942784,24777.948578943146,0.0,63712.89482837099,21061.256292101672,1534.2333714913545,0.0,0.886845793986994,2.816792514728936,0.0014959135982669303,354512.1146056836,1554770.9516890978,4.385663811287343,1554770.9516890978,4.385663811287343,0.85,0.09555419549338473,4.027634451161993,1.2669932884117587,1.0,0.0,4.027634451162803,1.2847704850913224,1.2850684519080082,3.134905804499164,19308.80177291693,1968.949822102036,4632.441516551485,4632.441516551485,5.558907264602763,5.010213204555566,-2.339112158450894,7.349325363006459,3.4864692403069655,3.4864692403069655,0.996134068659133,0.0,0.0,0.00023191014153310045,7.826253244934468e-05,0.00015364760908375576,0.0006188364036844051,0.09555419549345015,0.0716814776421669,0.02387271785128326,0.09555417193025383,0.07168147764211781,0.023872717851266913,0.37729283517569895,0.37729283517569895,0.12565317705116302,0.0,4.914031994474215,4.883462396952666,5.00584624275092,4.914819312874613,4.884504993706685,5.005866643162221,24777.948578943146,21061.256292101672,0.85,1.0674418800521657,0.6632644703052996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871821469111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.320573296889,1534.2333714913545,0.37729283517569895,0.12565317705116302,6.112874298809886,3.4864692403069655
1332.0,-30.062846658693335,5.010202350129087,35.00278185441522,24.090589919965737,4.996045540127831,-26.556966327500263,-40.06669748397542,1.4901652089347175,-0.09548210321889883,-5.010396012545776,40.005509952034366,42258.46870327298,25751.302531177374,25751.302531177374,68009.77123445035,77299.89899473073,77299.89899473073,25751.302531177374,103051.20152590811,103051.20152590811,103051.20152590811,127829.14365296351,91492.65427038973,56451.22397893176,38934.92254606441,24777.942127055394,0.0,63712.8646731198,21061.250807997083,1534.232777086643,0.0,0.8868458749508314,2.8167926860403454,0.0014959135982669303,354512.3033037185,1554770.8148280522,4.3856610908537235,1554770.8148280522,4.3856610908537235,0.85,0.09555411334663992,4.027634451161993,1.2669932202761993,1.0,0.0,4.027634451162408,1.2847704401145539,1.2850684068014895,3.1349059142447873,19308.792064631038,1968.9488321323836,4632.441516551485,4632.441516551485,5.55890504805495,5.010202350129087,-2.339091119205463,7.34929346933455,3.486482980316545,3.486482980316545,0.9961379943761557,0.0,0.0,0.00023191004866595768,7.826256277916073e-05,0.00015364748588679694,0.0006188359074920895,0.09555411334669418,0.07168139785848023,0.023872715488213955,0.09555414944484446,0.07168139785843952,0.0238727154882004,0.37729251757428,0.37729251757428,0.12565319869549926,0.0,4.914203210019025,4.883700184221539,5.005817367499276,4.914913909326856,4.8846772529427085,5.005727830487444,24777.942127055394,21061.250807997083,0.85,1.0674417416855437,0.6632643018027983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871845527674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.318398260124,1534.232777086643,0.37729251757428,0.12565319869549926,6.112874298809886,3.486482980316545
1333.0,-30.062850383778414,5.010191438281107,35.00277988766949,24.09057926796379,4.996046843781504,-26.55696955028138,-40.06669423598794,1.4901660102844307,-0.09531879581112435,-5.010389080938282,40.00550642318099,42258.439014904914,25751.309421757585,25751.309421757585,68009.7484366625,77299.85055022495,77299.85055022495,25751.309421757585,103051.15997198253,103051.15997198253,103051.15997198253,127829.09581618555,91492.6078569841,56451.19632166385,38934.9017059114,24777.935844203024,0.0,63712.83755011442,21061.24546757257,1534.2323445184277,0.0,0.8868459229929384,2.8167913484719524,0.0014959135982669303,354512.3990926579,1554770.6626565333,4.385659476610202,1554770.6626565333,4.385659476610202,0.85,0.09555403701117832,4.027634451161993,1.2669930724659935,1.0,0.0,4.0276344511624735,1.2847704365515926,1.285068403122118,3.1349059229385956,19308.78226945343,1968.9478333022419,4632.441516551485,4632.441516551485,5.558906535516839,5.010191438281107,-2.3390750186182583,7.3492664568993655,3.486496727905483,3.486496727905483,0.9961419222587093,0.0,0.0,0.0002319099587060019,7.826259156154721e-05,0.00015364736714445468,0.0006188354292413409,0.09555403701123466,0.07168132275745476,0.0238727142537799,0.09555408230587567,0.07168132275741249,0.023872714253765828,0.37729220022717047,0.37729220022717047,0.12565321815669814,0.0,4.9143740105561164,4.8839263689304175,5.0058216895488385,4.915070285127172,4.884844266388484,5.005852157851734,24777.935844203024,21061.24546757257,0.85,1.067441838282093,0.6632641181875759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718685771521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.316226462195,1534.2323445184277,0.37729220022717047,0.12565321815669814,6.112874298809886,3.486496727905483
1334.0,-30.062853936965883,5.010180588513722,35.002777918270546,24.090578010678314,4.99605506929146,-26.556971926068208,-40.0666946201585,1.4901730583937536,-0.09513636239989864,-5.010376560096092,40.00550241240774,42258.42523113845,25751.301972086167,25751.301972086167,68009.72720322461,77299.81220367817,77299.81220367817,25751.301972086167,103051.11417576433,103051.11417576433,103051.11417576433,127829.03903854781,91492.57427462103,56451.1873020812,38934.87441393315,24777.924862783468,0.0,63712.799276716614,21061.236133365946,1534.2315181854149,0.0,0.8868460012170428,2.8167904121147838,0.0014959135982669303,354512.57212013466,1554770.489703638,4.385656848233773,1554770.489703638,4.385656848233773,0.85,0.09555395285444769,4.027634451161993,1.2669929587235673,1.0,0.0,4.027634451161142,1.2847704037576335,1.2850683702103032,3.134906002957544,19308.775182164612,1968.9471105999107,4632.441516551485,4632.441516551485,5.558904927364552,5.010180588513722,-2.3390548382063523,7.349235426720075,3.486510440081558,3.486510440081558,0.9961458400233022,0.0,0.0,0.00023190987289736412,7.826258815717848e-05,0.00015364728474018564,0.0006188350973470681,0.09555395285451398,0.07168124173759449,0.023872711116919486,0.09555400750500413,0.07168124173754477,0.023872711116902926,0.37729188253814466,0.37729188253814466,0.12565323786610658,0.0,4.914542510851845,4.8841558196954225,5.005806989162579,4.915240197696221,4.8850973900594,5.005771995367979,24777.924862783468,21061.236133365946,0.85,1.0674421462451467,0.6632643002797945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718909050796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.3140569477,1534.2315181854149,0.37729188253814466,0.12565323786610658,6.112874298809886,3.486510440081558
1335.0,-30.062857432930503,5.010169739636236,35.002775962896564,24.09058251595127,4.996060127957545,-26.556974567080612,-40.06669126739723,1.4901772621076086,-0.09479731044348227,-5.010366895066974,40.00549888211774,42258.396171344975,25751.301865298286,25751.301865298286,68009.69803664327,77299.8100004154,77299.8100004154,25751.301865298286,103051.11186571368,103051.11186571368,103051.11186571368,127829.02943207991,91492.57553021942,56451.161701148994,38934.90425452269,24777.917566366228,0.0,63712.821820888916,21061.229931411293,1534.2309705545445,0.0,0.8868460631716505,2.8167870832666155,0.0014959135982669303,354512.70568272984,1554770.3374701936,4.385654766522334,1554770.3374701936,4.385654766522334,0.85,0.09555387332245655,4.027634451161993,1.266992891137488,1.0,0.0,4.027634451161994,1.2847703842669418,1.2850683506066165,3.1349060505158373,19308.775447148597,1968.947137620757,4632.441516551485,4632.441516551485,5.558904904312371,5.010169739636236,-2.3390367516054065,7.349206491241643,3.486524152798865,3.486524152798865,0.9961497579425328,0.0,0.0,0.00023190978847067295,7.82626178680386e-05,0.00015364717060263437,0.0006188346376427344,0.09555387332251442,0.07168116432639123,0.023872708996123197,0.0955538671486517,0.0716811643263478,0.023872708996108737,0.3772915649245164,0.3772915649245164,0.12565325662293628,0.0,4.9147442727524435,4.884426649276691,5.0058011657232555,4.9155695846234835,4.885528315440979,5.005796249521609,24777.917566366228,21061.229931411293,0.85,1.0674413107589842,0.6632636094841764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719122026642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.31189075272,1534.2309705545445,0.3772915649245164,0.12565325662293628,6.112874298809886,3.486524152798865
1336.0,-30.062860811170207,5.010158791383464,35.00277398723022,24.090567288827174,4.99605704820027,-26.556977915984387,-40.06668798448516,1.4901741530143628,-0.09461609004443972,-5.010362038093082,40.00549438030964,42258.36804589768,25751.313790332635,25751.313790332635,68009.68183623032,77299.76080516474,77299.76080516474,25751.313790332635,103051.07459549737,103051.07459549737,103051.07459549737,127828.98085635695,91492.52645158606,56451.13369231866,38934.880843630446,24777.90626085959,0.0,63712.78710449004,21061.22032173065,1534.2302973740673,0.0,0.8868461041803918,2.816785267961603,0.0014959135982669303,354512.77280204935,1554770.1433428833,4.385653388604496,1554770.1433428833,4.385653388604496,0.85,0.0955537962180015,4.027634451161993,1.2669927180511875,1.0,0.0,4.02763445116282,1.2847703989797883,1.2850683652180535,3.1349060146157326,19308.76508949602,1968.9460814341312,4632.441516551485,4632.441516551485,5.558907478556279,5.010158791383464,-2.3390222359261292,7.349181027309593,3.4865378477016793,3.4865378477016793,0.9961536707719084,0.0,0.0,0.00023190970688703847,7.826264695993143e-05,0.00015364705992710703,0.0006188341918821676,0.0955537962180707,0.07168108889879593,0.023872707319274763,0.0955537680600579,0.07168108889874403,0.023872707319257478,0.37729125003448816,0.37729125003448816,0.12565327514643748,0.0,4.914942780756348,4.884677929324482,5.005841045474369,4.915745948048652,4.88569227104216,5.006009799839262,24777.90626085959,21061.22032173065,0.85,1.0674416381234948,0.6632635294480722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719331572592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.309725585665,1534.2302973740673,0.37729125003448816,0.12565327514643748,6.112874298809886,3.4865378477016793
1337.0,-30.06286405620206,5.010148010501699,35.00277201367454,24.090570222493284,4.9960722321327315,-26.556979318497447,-40.06668826388193,1.4901874944280755,-0.09451152653048212,-5.010344629916282,40.00549049045579,42258.3549916569,25751.29370581181,25751.29370581181,68009.64869746871,77299.71108496147,77299.71108496147,25751.29370581181,103051.00479077328,103051.00479077328,103051.00479077328,127828.89900767943,91492.4841883407,56451.128095035914,38934.84010367199,24777.894216906156,0.0,63712.73432057814,21061.210084370232,1534.2292979722654,0.0,0.8868462068328395,2.816785926039914,0.0014959135982669303,354513.013368585,1554769.9756043253,4.385649939422225,1554769.9756043253,4.385649939422225,0.85,0.09555370811961855,4.027634451161993,1.2669926372775806,1.0,0.0,4.027634451163872,1.284770336730304,1.2850683028534438,3.134906166507691,19308.756170176508,1968.9451719166595,4632.441516551485,4632.441516551485,5.558903142933097,5.010148010501699,-2.338998519190773,7.349146529692472,3.4865514945448206,3.4865514945448206,0.9961575698699487,0.0,0.0,0.00023190962852036317,7.826264448402575e-05,0.00015364698403633743,0.0006188338862218894,0.09555370811968461,0.07168100491163,0.023872703208054607,0.09555373920038489,0.07168100491158046,0.023872703208038103,0.37729093631788796,0.37729093631788796,0.12565329625205382,0.0,4.915114251887815,4.884915500244972,5.005813847912577,4.915833103385808,4.885898828091342,5.0057381584410905,24777.894216906156,21061.210084370232,0.85,1.0674420023361442,0.6632638740479886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719534062188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.307562660497,1534.2292979722654,0.37729093631788796,0.12565329625205382,6.112874298809886,3.4865514945448206
1338.0,-30.062867138138117,5.010137156166005,35.00277006945487,24.090564844105415,4.996073172613148,-26.556981998689594,-40.066684876196064,1.4901880331645985,-0.09425965932769031,-5.010338492590246,40.00548739781963,42258.32772988798,25751.3025202833,25751.3025202833,68009.63025017128,77299.68559131696,77299.68559131696,25751.3025202833,103050.98811160025,103050.98811160025,103050.98811160025,127828.87863177934,91492.46031910968,56451.10245768071,38934.84206825442,24777.8905201791,0.0,63712.732588433515,21061.206942152232,1534.2290324922599,0.0,0.8868462492544767,2.8167833314775153,0.0014959135982669303,354513.0981813611,1554769.842243458,4.3856485140305645,1554769.842243458,4.3856485140305645,0.85,0.09555363483438478,4.027634451161993,1.2669924938632176,1.0,0.0,4.0276344511623305,1.2847703343637784,1.2850683003907415,3.1349061722821365,19308.75113276643,1968.9446582437865,4632.441516551485,4632.441516551485,5.558905045703258,5.010137156166005,-2.3389830556500795,7.349120211816084,3.486565173631127,3.486565173631127,0.996161478180322,0.0,0.0,0.00023190955409242977,7.826267450439346e-05,0.00015364687958803632,0.0006188334655423135,0.0955536348344343,0.07168093233157442,0.02387270250285987,0.09555363922145034,0.07168093233153727,0.023872702502847502,0.37729062287586324,0.37729062287586324,0.1256533153805918,0.0,4.915304854817805,4.8851655039495085,5.005825909448447,4.916078833262532,4.886177170519147,5.005885825406608,24777.8905201791,21061.206942152232,0.85,1.067441741817833,0.6632634641942764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871972856739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.30540229132,1534.2290324922599,0.37729062287586324,0.1256533153805918,6.112874298809886,3.486565173631127
1339.0,-30.062870129148738,5.010126374338733,35.00276812373612,24.09055820843207,4.996082144287931,-26.5569837938171,-40.06667761187998,1.4901958089562313,-0.09418703266504735,-5.010325527129556,40.00548346571437,42258.28463801379,25751.293819272636,25751.293819272636,68009.57845728644,77299.62241537323,77299.62241537323,25751.293819272636,103050.91623464588,103050.91623464588,103050.91623464588,127828.79586470872,91492.4019825285,56451.06420516884,38934.81975262185,24777.879630062853,0.0,63712.6993826847,21061.197685553423,1534.2281974831685,0.0,0.8868463294557782,2.816783890647757,0.0014959135982669303,354513.2773533687,1554769.6726829554,4.38564581922049,1554769.6726829554,4.38564581922049,0.85,0.09555355151890393,4.027634451161993,1.2669923680322248,1.0,0.0,4.027634451162051,1.2847702981376825,1.2850682640634377,3.1349062606756894,19308.7388212981,1968.9434028234004,4632.441516551485,4632.441516551485,5.5589031674257585,5.010126374338733,-2.338962605693605,7.349088980032338,3.4865788125906954,3.4865788125906954,0.996165375025913,0.0,0.0,0.00023190948186034582,7.826273887800205e-05,0.00015364674298234377,0.00061883291534452,0.09555355151896908,0.07168085216952087,0.023872699349448197,0.09555361482609759,0.07168085216947201,0.02387269934943192,0.377290310566135,0.377290310566135,0.12565333529105396,0.0,4.9154666763011505,4.885385496452727,5.005812884230352,4.916138494464519,4.886290077910303,5.005785436506471,24777.879630062853,21061.197685553423,0.85,1.0674414852334682,0.6632631335268521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719913296743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.303245081326,1534.2281974831685,0.377290310566135,0.12565333529105396,6.112874298809886,3.4865788125906954
1340.0,-30.06287302967127,5.010115490507789,35.00276617409058,24.090553388837748,4.996079679143301,-26.556986651263866,-40.06667806589974,1.4901933007358505,-0.09385179074104144,-5.0103208070283705,40.00547945990079,42258.27394359108,25751.306059713283,25751.306059713283,68009.58000330436,77299.61288599855,77299.61288599855,25751.306059713283,103050.91894571183,103050.91894571183,103050.91894571183,127828.78998458534,91492.39262569655,56451.05368328885,38934.82104711967,24777.87103887351,0.0,63712.692085993185,21061.19038304248,1534.227685715557,0.0,0.8868463679725059,2.816780034513634,0.0014959135982669303,354513.3425813043,1554769.4999440159,4.385644525036301,1554769.4999440159,4.385644525036301,0.85,0.09555347671070585,4.027634451161993,1.26699227407109,1.0,0.0,4.027634451161234,1.284770310015813,1.2850682758543241,3.1349062316924345,19308.736846613636,1968.9432014616243,4632.441516551485,4632.441516551485,5.558905809756073,5.010115490507789,-2.338948226409946,7.349063716917735,3.4865924553330783,3.4865924553330783,0.9961692729523081,0.0,0.0,0.00023190941181354199,7.826273485465016e-05,0.00015364667695889184,0.0006188326494261904,0.09555347671076786,0.07168077848041786,0.02387269823035,0.09555345629118044,0.07168077848037134,0.02387269823033451,0.37728999750823355,0.37728999750823355,0.12565335431316677,0.0,4.915665369050373,4.885638749648308,5.005847578081671,4.916469016287351,4.886660724332216,5.005995328568929,24777.87103887351,21061.19038304248,0.85,1.0674416317475905,0.663263041633133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872009257608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.301089590144,1534.227685715557,0.37728999750823355,0.12565335431316677,6.112874298809886,3.4865924553330783
1341.0,-30.062875744429853,5.010104743587623,35.00276422251386,24.090556636825227,4.996092738230944,-26.556987788952842,-40.06667450359089,1.4902047827539022,-0.09370070280209575,-5.010304866898228,40.005475504360135,42258.24731861379,25751.28963041992,25751.28963041992,68009.5369490337,77299.57309792952,77299.57309792952,25751.28963041992,103050.86272834944,103050.86272834944,103050.86272834944,127828.72165818943,91492.35922031151,56451.03344099542,38934.80642146232,24777.858929839982,0.0,63712.665351302305,21061.180090363985,1534.2267159273592,0.0,0.8868464633933174,2.816779909537485,0.0014959135982669303,354513.56286092795,1554769.3293729585,4.385641318842514,1554769.3293729585,4.385641318842514,0.85,0.09555339044215962,4.027634451161993,1.2669921768130736,1.0,0.0,4.0276344511610995,1.2847702564381691,1.2850682221800198,3.1349063624246716,19308.729796674615,1968.9424825679123,4632.441516551485,4632.441516551485,5.558902263182781,5.010104743587623,-2.3389256312382347,7.349030374825857,3.4866060493346414,3.4866060493346414,0.9961731569527547,0.0,0.0,0.0002319093462529039,7.826276642249368e-05,0.0001536465798304102,0.0006188322582281715,0.0955533904422261,0.07168069595844677,0.023872694483779336,0.09555340193323522,0.07168069595839689,0.023872694483762728,0.3772896860162706,0.3772896860162706,0.12565337551087347,0.0,4.91584709187191,4.885887609724364,5.005827518253909,4.916604164096157,4.886913308412488,5.00577758827751,24777.858929839982,21061.180090363985,0.85,1.0674414039035893,0.6632629020557844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720266431626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.298935812036,1534.2267159273592,0.3772896860162706,0.12565337551087347,6.112874298809886,3.4866060493346414
1342.0,-30.06287837613243,5.010093894373545,35.00276228529955,24.090541165228956,4.996091099184772,-26.556990321826373,-40.06667108098043,1.4902030448787373,-0.09356483934891457,-5.010300164262391,40.00547201954332,42258.22189676836,25751.301905689324,25751.301905689324,68009.52380245768,77299.51709326902,77299.51709326902,25751.301905689324,103050.81899895835,103050.81899895835,103050.81899895835,127828.67232594812,91492.30361406817,56451.008417567726,38934.772440556044,24777.853326989778,0.0,63712.62576754582,21061.17532794131,1534.2263700104718,0.0,0.8868464999350913,2.8167786725221653,0.0014959135982669303,354513.6278475483,1554769.1791004983,4.385640091018156,1554769.1791004983,4.385640091018156,0.85,0.09555331807608114,4.027634451161993,1.2669920696644112,1.0,0.0,4.027634451163301,1.2847702646992087,1.2850682303613177,3.1349063422673042,19308.71806142222,1968.941285905199,4632.441516551485,4632.441516551485,5.558904913031539,5.010093894373545,-2.338911281618934,7.349005175992479,3.4866196664979046,3.4866196664979046,0.9961770475708299,0.0,0.0,0.00023190928269805982,7.826279675239373e-05,0.0001536464859456661,0.0006188318800947418,0.09555331807613547,0.07168062414249393,0.02387269393364154,0.09555334236316702,0.07168062414245317,0.023872693933627964,0.3772893756793779,0.3772893756793779,0.12565339515046134,0.0,4.916022969818243,4.886112511367742,5.005856031941846,4.916735324913475,4.887021046161578,5.0059790285472445,24777.853326989778,21061.17532794131,0.85,1.0674418607481193,0.6632629151237087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720429152592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.296785658718,1534.2263700104718,0.3772893756793779,0.12565339515046134,6.112874298809886,3.4866196664979046
1343.0,-30.06288083531325,5.010083164767459,35.00276034587235,24.090544587839418,4.996103043775408,-26.556991340913562,-40.06666748374698,1.490213549375662,-0.09338943849871839,-5.010285053380264,40.00546808065854,42258.196294996094,25751.287552730362,25751.287552730362,68009.48384772646,77299.48251621134,77299.48251621134,25751.287552730362,103050.7700689417,103050.7700689417,103050.7700689417,127828.61157925977,91492.27486534107,56450.9886441256,38934.76246801718,24777.841510318078,0.0,63712.60397833526,21061.165283770366,1534.2254358039993,0.0,0.8868465910764127,2.8167781310887716,0.0014959135982669303,354513.8366677689,1554769.009247705,4.3856370286182935,1554769.009247705,4.3856370286182935,0.85,0.09555323295192275,4.027634451161993,1.26699194658082,1.0,0.0,4.027634451162338,1.2847702156816792,1.2850681812561153,3.1349064618726334,19308.711994233567,1968.9406672241355,4632.441516551485,4632.441516551485,5.558901814674246,5.010083164767459,-2.3388893161480233,7.348972480915482,3.48663323489097,3.48663323489097,0.9961809242545628,0.0,0.0,0.0002319092233095811,7.82628286297496e-05,0.00015364639467983147,0.000618831512509322,0.09555323295198886,0.07168054249824098,0.023872690453747885,0.09555327563277115,0.07168054249819138,0.02387269045373137,0.37728906497896997,0.37728906497896997,0.1256534164769742,0.0,4.916191777502831,4.88634372539434,5.005837270715915,4.9168956148815255,4.887297265716313,5.005790958368436,24777.841510318078,21061.165283770366,0.85,1.067441598696112,0.6632627401222764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872058689524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.294637078794,1534.2254358039993,0.37728906497896997,0.1256534164769742,6.112874298809886,3.48663323489097
1344.0,-30.06288320760087,5.010072356751493,35.002758420673246,24.090534110460453,4.996102955555514,-26.55699348518591,-40.066664026211924,1.4902132331405236,-0.09320248477877158,-5.010279240570598,40.005464616228515,42258.171748844616,25751.29696191585,25751.29696191585,68009.46871076047,77299.44050946453,77299.44050946453,25751.29696191585,103050.73747138039,103050.73747138039,103050.73747138039,127828.5730568771,91492.23378015707,56450.96501953715,38934.74306735546,24777.835585496716,0.0,63712.57865285218,21061.160247672207,1534.2250475973526,0.0,0.8868466331927684,2.816776352053414,0.0014959135982669303,354513.91699614236,1554768.859854385,4.385635613485107,1554768.859854385,4.385635613485107,0.85,0.09555315944705497,4.027634451161993,1.2669918169034644,1.0,0.0,4.027634451162674,1.284770217279332,1.2850681827805304,3.134906457974277,19308.70332353447,1968.939783058891,4632.441516551485,4632.441516551485,5.558903845824656,5.010072356751493,-2.338874172681742,7.348946529433235,3.486646821283757,3.486646821283757,0.9961848060810734,0.0,0.0,0.00023190916601955848,7.8262859269161e-05,0.0001536463067503975,0.0006188311583617044,0.0955531594471095,0.07168046979554371,0.02387268965156579,0.09555319564263065,0.07168046979550281,0.02387268965155217,0.3772887545206355,0.3772887545206355,0.12565343630402476,0.0,4.91636658282988,4.886569953494245,5.005857505306153,4.917076755791811,4.887485901416596,5.0059494964372675,24777.835585496716,21061.160247672207,0.85,1.0674417854176106,0.663262618502616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872073429704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.292491867334,1534.2250475973526,0.3772887545206355,0.12565343630402476,6.112874298809886,3.486646821283757
1345.0,-30.062885518842993,5.010061560367577,35.00275647697885,24.090533481817715,4.996107113823252,-26.556995149783813,-40.06666053375227,1.4902167447640116,-0.09293364186049757,-5.010269273850385,40.005460227113836,42258.14717301293,25751.295566070025,25751.295566070025,68009.44273908295,77299.42115897704,77299.42115897704,25751.295566070025,103050.71672504707,103050.71672504707,103050.71672504707,127828.53956685257,91492.21704599532,56450.94306003087,38934.74887329383,24777.82284180551,0.0,63712.571715099344,21061.149415534685,1534.2241780586803,0.0,0.8868466997910849,2.816773981515475,0.0014959135982669303,354514.0547282654,1554768.6705867855,4.385633375744479,1554768.6705867855,4.385633375744479,0.85,0.09555307842560545,4.027634451161993,1.2669917136011644,1.0,0.0,4.027634451161408,1.284770200967173,1.285068166392874,3.1349064977767975,19308.69979192363,1968.9394229348077,4632.441516551485,4632.441516551485,5.558903544504969,5.010061560367577,-2.3388560217875716,7.348917582155148,3.4866603661402196,3.4866603661402196,0.9961886760400628,0.0,0.0,0.00023190911020378173,7.826289021807225e-05,0.00015364621998570948,0.0006188308089052579,0.09555307842567608,0.07168039129193965,0.023872687133736428,0.09555306824698664,0.07168039129188666,0.023872687133718786,0.37728844410762286,0.37728844410762286,0.12565345728474414,0.0,4.916556624801387,4.886817804905377,5.005873789581756,4.917335631989886,4.887828131130391,5.005957877890978,24777.82284180551,21061.149415534685,0.85,1.067441494014678,0.6632623049965208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720876490514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.290348314662,1534.2241780586803,0.37728844410762286,0.12565345728474414,6.112874298809886,3.4866603661402196
1346.0,-30.06288763367134,5.01005077077642,35.002754532968424,24.090527544636302,4.996111770782234,-26.55699658772877,-40.066660778224445,1.490220724839652,-0.09276859455758313,-5.010259548136225,40.00545633052102,42258.13898353918,25751.29475093883,25751.29475093883,68009.433734478,77299.37816486362,77299.37816486362,25751.29475093883,103050.67291580245,103050.67291580245,103050.67291580245,127828.48595319767,91492.17679074788,56450.93760942346,38934.71020147157,24777.813037395215,0.0,63712.52323886679,21061.141081785932,1534.2234793035727,0.0,0.8868467633801923,2.816772947386942,0.0014959135982669303,354514.18912991777,1554768.5025577522,4.385631239115173,1554768.5025577522,4.385631239115173,0.85,0.09555299977731582,4.027634451161993,1.2669916493119668,1.0,0.0,4.027634451162824,1.2847701824537945,1.285068147809582,3.1349065429504104,19308.691296375997,1968.9385566300416,4632.441516551485,4632.441516551485,5.558903368543505,5.01005077077642,-2.33883806062048,7.3488888313969,3.486673896492324,3.486673896492324,0.9961925418549498,0.0,0.0,0.00023190905913134436,7.826288805164844e-05,0.00015364617107969591,0.0006188306119297127,0.09555299977737919,0.07168031454042523,0.023872685236953965,0.09555299649858658,0.0716803145403777,0.023872685236938133,0.3772881351935007,0.3772881351935007,0.12565347896223591,0.0,4.9167398142338925,4.887057044745745,5.005888506106999,4.9174909535786355,4.888032467113419,5.005965865156952,24777.813037395215,21061.141081785932,0.85,1.0674421648551184,0.6632626811075706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721015024967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.28820590586,1534.2234793035727,0.3772881351935007,0.12565347896223591,6.112874298809886,3.486673896492324
1347.0,-30.0628896327354,5.010039967898349,35.00275258687095,24.09052178207787,4.996115017534115,-26.55699806250022,-40.066657250840194,1.4902234472988944,-0.092572374449162,-5.010250797293014,40.00545238171042,42258.115630210734,25751.29634536857,25751.29634536857,68009.4119755793,77299.34177849357,77299.34177849357,25751.29634536857,103050.63812386214,103050.63812386214,103050.63812386214,127828.4413310015,91492.1425255889,56450.91637730583,38934.69572031452,24777.80320713935,0.0,63712.49892745387,21061.13272606845,1534.2228015309947,0.0,0.8868468221982988,2.8167713896164432,0.0014959135982669303,354514.31005966145,1554768.332276993,4.385629262794328,1554768.332276993,4.385629262794328,0.8500000000000001,0.09555292227214052,4.027634451161993,1.2669915168872103,1.0,0.0,4.02763445116097,1.284770169817788,1.2850681351086173,3.1349065737829287,19308.68406498857,1968.9378192337415,4632.441516551485,4632.441516551485,5.55890371273128,5.010039967898349,-2.338820834206575,7.348860802104924,3.4866874108996044,3.4866874108996044,0.9961964031141727,0.0,0.0,0.00023190901085458872,7.826291931005964e-05,0.00015364609154452908,0.0006188302915911347,0.09555292227220394,0.07168023861897296,0.02387268365323098,0.09555290777954381,0.07168023861892539,0.02387268365321513,0.3772878271212899,0.3772878271212899,0.12565350111289159,0.0,4.916924229860172,4.8872959643704235,5.0059090948337825,4.917678422843835,4.888268255507342,5.006008089033628,24777.80320713935,21061.13272606845,0.85,1.0674422306527032,0.6632625676529792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721141786497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.286067354835,1534.2228015309947,0.3772878271212899,0.12565350111289159,6.112874298809886,3.4866874108996044
1348.0,-30.062891495233288,5.010029261133638,35.00275065588116,24.09052007077264,4.996126161345554,-26.55699862459489,-40.06664977697653,1.4902332907071398,-0.0924742144329116,-5.010236874995534,40.00544892955974,42258.07662559201,25751.28481176534,25751.28481176534,68009.36143735735,77299.28962674683,77299.28962674683,25751.28481176534,103050.57443851218,103050.57443851218,103050.57443851218,127828.36891913766,91492.09563704599,56450.88263589104,38934.68111239439,24777.79448062549,0.0,63712.47559301988,21061.125308531664,1534.2220680716334,0.0,0.886846905530044,2.8167717248498674,0.0014959135982669303,354514.50245488604,1554768.1834132336,4.385626462802002,1554768.1834132336,4.385626462802002,0.85,0.09555284107864663,4.027634451161993,1.266991358087398,1.0,0.0,4.027634451161786,1.2847701238630902,1.2850680890854713,3.1349066859148045,19308.674169537044,1968.936810178506,4632.441516551485,4632.441516551485,5.558901222985174,5.010029261133638,-2.338799811805161,7.348829072938798,3.4867009033160135,3.4867009033160135,0.9962002580902896,0.0,0.0,0.00023190896587587108,7.826298554079115e-05,0.00015364598033507993,0.0006188298436801261,0.09555284107870524,0.07168015986318527,0.023872681215519966,0.09555288244957695,0.0716801598631413,0.023872681215505325,0.377287519862675,0.377287519862675,0.12565352400813629,0.0,4.917086645925281,4.887518162257834,5.005891828821859,4.91776266056263,4.88843338223495,5.005849237296843,24777.79448062549,21061.125308531664,0.85,1.067441828375732,0.6632621983726789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721261609184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.283931052463,1534.2220680716334,0.377287519862675,0.12565352400813629,6.112874298809886,3.4867009033160135
1349.0,-30.062893269680043,5.010018482895792,35.00274873782548,24.090514797158562,4.996126391235661,-26.557000198908,-40.06665002144871,1.4902333204636076,-0.09221214098749897,-5.010230833238475,40.00544544431339,42258.06997756061,25751.293388541446,25751.293388541446,68009.36336610206,77299.26737789731,77299.26737789731,25751.293388541446,103050.56076643875,103050.56076643875,103050.56076643875,127828.34892364578,91492.07419726599,56450.87679692954,38934.66377815161,24777.788157207033,0.0,63712.451935358644,21061.119933625978,1534.2216529710563,0.0,0.8868469488865156,2.816768985017494,0.0014959135982669303,354514.58594725234,1554768.033122333,4.3856250060009225,1554768.033122333,4.3856250060009225,0.85,0.0955527680820297,4.027634451161993,1.2669913108320907,1.0,0.0,4.027634451163765,1.2847701238123772,1.2850680889796884,3.134906686038547,19308.669644843154,1968.9363487881342,4632.441516551485,4632.441516551485,5.558903074444296,5.010018482895792,-2.3387845769816984,7.348803059877491,3.486714406721823,3.486714406721823,0.9962041162062352,0.0,0.0,0.00023190892302356547,7.826298337436499e-05,0.0001536459396492005,0.0006188296798122763,0.09555276808208484,0.07168008748715207,0.023872680594932767,0.09555276832525797,0.0716800874871107,0.02387268059491899,0.3772872123997645,0.3772872123997645,0.1256535452162572,0.0,4.917270777740214,4.887757732518537,5.005909328328471,4.918018692250996,4.888727484113247,5.00599081445273,24777.788157207033,21061.119933625978,0.85,1.0674422550101035,0.663262340310412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721373246186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.281797419331,1534.2216529710563,0.3772872123997645,0.1256535452162572,6.112874298809886,3.486714406721823
