time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1350.0,-30.062894908632703,5.010007788763682,35.00274681857414,24.090518534090393,4.996136038360006,-26.55700070944126,-40.06664254758505,1.4902418391684742,-0.09199011760603071,-5.010217501782089,40.00544157337516,42258.031899587426,25751.283295853213,25751.283295853213,68009.31519544063,77299.24352309176,77299.24352309176,25751.283295853213,103050.52681894497,103050.52681894497,103050.52681894497,127828.3039043373,91492.05490956963,56450.84328606472,38934.67958167212,24777.777085392325,0.0,63712.45666706444,21061.110522583476,1534.2208013647132,0.0,0.8868470307281195,2.8167676229112413,0.0014959135982669303,354514.7701776279,1554767.8661996266,4.3856222560786895,1554767.8661996266,4.3856222560786895,0.85,0.09555268608097481,4.027634451161993,1.266991173462011,1.0,0.0,4.027634451161957,1.2847700840435121,1.285068049150746,3.134906783076673,19308.665574329283,1968.935933711235,4632.441516551485,4632.441516551485,5.558900895746908,5.010007788763682,-2.3387640135091687,7.34877180227285,3.486727870721962,3.486727870721962,0.9962079630634177,0.0,0.0,0.00023190888344340525,7.826304960514651e-05,0.00015364583383825875,0.000618829253644482,0.09555268608103923,0.07168000829905422,0.023872677781985006,0.09555267789790686,0.07168000829900589,0.023872677781968915,0.3772869059754734,0.3772869059754734,0.12565356717227658,0.0,4.917457053009059,4.888010849284626,5.005894715228692,4.9182273841760775,4.889048624106692,5.00586161188761,24777.777085392325,21061.110522583476,0.85,1.06744141967135,0.6632616933986838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721479605452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.279665488073,1534.2208013647132,0.3772869059754734,0.12565356717227658,6.112874298809886,3.486727870721962
1351.0,-30.06289645337947,5.009997056166675,35.002744912863776,24.090512946154945,4.9961384584478346,-26.557001857956408,-40.0666389503516,1.4902438630248067,-0.09178040448693991,-5.010209921208994,40.005438129282915,42258.01029502362,25751.287911640797,25751.287911640797,68009.29820666442,77299.21098393414,77299.21098393414,25751.287911640797,103050.49889557494,103050.49889557494,103050.49889557494,127828.26928489402,91492.02397348463,56450.82328457431,38934.66743212257,24777.77038931907,0.0,63712.43782144164,21061.10483092121,1534.2203285915446,0.0,0.8868470817648363,2.8167657511249593,0.0014959135982669303,354514.87493529596,1554767.7176833982,4.3856205412175315,1554767.7176833982,4.3856205412175315,0.85,0.09555261196227305,4.027634451161993,1.2669910525763406,1.0,0.0,4.027634451163189,1.2847700746529234,1.2850680397100482,3.1349068059902048,19308.65904551626,1968.935267957586,4632.441516551485,4632.441516551485,5.558901892151842,5.009997056166675,-2.3387476705439894,7.348744726710665,3.4867413421302684,3.4867413421302684,0.9962118120372195,0.0,0.0,0.000231908846138293,7.82630814825976e-05,0.0001536457646556954,0.0006188289750024065,0.09555261196232852,0.07167993530074354,0.023872676661584977,0.09555259045583435,0.07167993530070194,0.02387267666157112,0.37728660136361264,0.37728660136361264,0.12565358779011623,0.0,4.917648683541984,4.888263746207372,5.005902207703059,4.918429516722028,4.889289725719095,5.005946591656937,24777.77038931907,21061.10483092121,0.85,1.0674414687641527,0.663261550491201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721577843288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.277536212065,1534.2203285915446,0.37728660136361264,0.12565358779011623,6.112874298809886,3.4867413421302684
1352.0,-30.062897926821858,5.009986439110765,35.00274302194918,24.09051099037754,4.996150947606232,-26.55700193530431,-40.066635178495176,1.490254956088641,-0.09171551201592365,-5.010195078082933,40.00543474882025,42257.98834556326,25751.274046709223,25751.274046709223,68009.26239227247,77299.15249444677,77299.15249444677,25751.274046709223,103050.42654115599,103050.42654115599,103050.42654115599,127828.18811005012,91491.9711348326,56450.80698594885,38934.62683209305,24777.761568894133,0.0,63712.38840098718,21061.097333560014,1534.219567274713,0.0,0.8868471695219432,2.8167666312325057,0.0014959135982669303,354515.0800559084,1554767.571911013,4.385617592531805,1554767.571911013,4.385617592531805,0.85,0.09555253042663497,4.027634451161993,1.266990961362608,1.0,0.0,4.0276344511633315,1.2847700228329288,1.2850679878323172,3.134906932433732,19308.647894341848,1968.9341308542519,4632.441516551485,4632.441516551485,5.558898899144478,5.009986439110765,-2.338726000373791,7.348712439484556,3.4867547841114446,3.4867547841114446,0.9962156526032698,0.0,0.0,0.00023190881055516098,7.826311490751028e-05,0.0001536456956476507,0.0006188286970632283,0.09555253042669266,0.07167985677757882,0.023872673649113843,0.09555258235136702,0.07167985677753555,0.02387267364909943,0.3772862983571036,0.3772862983571036,0.12565360866874153,0.0,4.917809239571,4.888489101358175,5.005868013693657,4.918479566066992,4.889418698686313,5.00575946109052,24777.761568894133,21061.097333560014,0.85,1.0674417346316076,0.663261720461707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721670434478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.275408768684,1534.219567274713,0.3772862983571036,0.12565360866874153,6.112874298809886,3.4867547841114446
1353.0,-30.062899268635086,5.0099757186313,35.002741142089256,24.09050603108483,4.996149130853177,-26.55700332486361,-40.06663161618633,1.4902531870817,-0.09140842737059529,-5.010190537495133,40.00543128898168,42257.96775700006,25751.286457535818,25751.286457535818,68009.25421453587,77299.13981749689,77299.13981749689,25751.286457535818,103050.42627503272,103050.42627503272,103050.42627503272,127828.18196503013,91491.95826374232,56450.786203245494,38934.63562277424,24777.75568999742,0.0,63712.391312771666,21061.092336497804,1534.2192114960724,0.0,0.8868472051486418,2.8167631244076854,0.0014959135982669303,354515.142803366,1554767.4227157934,4.385616395455792,1554767.4227157934,4.385616395455792,0.85,0.09555245947160787,4.027634451161993,1.2669908553129061,1.0,0.0,4.027634451161613,1.2847700311752759,1.2850679961349647,3.1349069120779633,19308.64517800131,1968.9338538646032,4632.441516551485,4632.441516551485,5.558901578255817,5.0099757186313,-2.3387118964730877,7.348687615104388,3.486768243059856,3.486768243059856,0.9962194980171016,0.0,0.0,0.00023190877815083242,7.826314647549545e-05,0.00015364563167533698,0.0006188284394061336,0.09555245947166177,0.07167978651122918,0.023872672960432596,0.09555244507046003,0.07167978651118874,0.02387267296041913,0.3772859951326063,0.3772859951326063,0.12565362723201035,0.0,4.918002105602852,4.888740212281732,5.005885821476113,4.918782110124539,4.889753277475904,5.0059656863020905,24777.75568999742,21061.092336497804,0.85,1.0674415574934302,0.6632613670008193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872175875173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.273282702277,1534.2192114960724,0.3772859951326063,0.12565362723201035,6.112874298809886,3.486768243059856
1354.0,-30.06290050100687,5.009964961724139,35.00273922651143,24.09049548385667,4.996149371388442,-26.55700441010776,-40.06662805387748,1.4902532804893072,-0.0912290109434366,-5.010182978204714,40.00542648889944,42257.94745263244,25751.290828859364,25751.290828859364,68009.23828149181,77299.09619114849,77299.09619114849,25751.290828859364,103050.38702000785,103050.38702000785,103050.38702000785,127828.12806106961,91491.91523222518,56450.76649370888,38934.60970946255,24777.741041061763,0.0,63712.35075052432,21061.079884902498,1534.218283077251,0.0,0.8868472609858034,2.816761648438478,0.0014959135982669303,354515.2472670091,1554767.2157265772,4.385614519297609,1554767.2157265772,4.385614519297609,0.85,0.09555238112993913,4.027634451161993,1.2669907190417868,1.0,0.0,4.0276344511614,1.28477003079977,1.2850679957211333,3.1349069129942175,19308.636096544185,1968.9329278136966,4632.441516551485,4632.441516551485,5.558902521888571,5.009964961724139,-2.3386956380031587,7.348660599727298,3.4867816531137352,3.4867816531137352,0.9962233294610672,0.0,0.0,0.0002319087483894812,7.826317804349224e-05,0.00015364557034598897,0.0006188281923939386,0.09555238113001446,0.07167971059436719,0.02387267053564727,0.09555234319492352,0.07167971059431068,0.02387267053562845,0.37728569344647206,0.37728569344647206,0.12565364707497334,0.0,4.918189623448598,4.888979012828884,5.005919196216723,4.918953967261302,4.889948566283408,5.006067068813593,24777.741041061763,21061.079884902498,0.85,1.067441986998606,0.6632614705757766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721839179207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.271159223723,1534.218283077251,0.37728569344647206,0.12565364707497334,6.112874298809886,3.4867816531137352
1355.0,-30.062901597905,5.009954301335739,35.00273731344358,24.090499116014712,4.9961599180150476,-26.557004342760564,-40.066624247096456,1.4902626628706241,-0.09103370996581361,-5.010169157913974,40.00542273085449,42257.927028908176,25751.279246607937,25751.279246607937,68009.20627551612,77299.06807977517,77299.06807977517,25751.279246607937,103050.34732638311,103050.34732638311,103050.34732638311,127828.07761091932,91491.89183333691,56450.75078247002,38934.60116762987,24777.73028453621,0.0,63712.33145216608,21061.07074185578,1534.2174370034145,0.0,0.8868473449056534,2.8167606947346338,0.0014959135982669303,354515.438252977,1554767.0536721232,4.385611699546535,1554767.0536721232,4.385611699546535,0.8500000000000001,0.09555229997744999,4.027634451161993,1.2669906140910463,1.0,0.0,4.027634451161111,1.2847699869635918,1.2850679518407535,3.1349070199568176,19308.631158396183,1968.9324242627386,4632.441516551485,4632.441516551485,5.5589000216408335,5.009954301335739,-2.338674791375731,7.3486290927114695,3.486795034311127,3.486795034311127,0.996227152660322,0.0,0.0,0.00023190872189977614,7.82632117779342e-05,0.00015364551012184195,0.0006188279498330893,0.09555229997751304,0.07167963231763777,0.023872667659875262,0.09555226719035419,0.07167963231759047,0.023872667659859514,0.3772853924116061,0.3772853924116061,0.12565366889795898,0.0,4.918373556166159,4.889226199414168,5.005913022442769,4.919135447948179,4.890241181708518,5.005914605879639,24777.73028453621,21061.07074185578,0.85,1.0674418079736423,0.663261350915004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721913046837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.26903789292,1534.2174370034145,0.3772853924116061,0.12565366889795898,6.112874298809886,3.486795034311127
1356.0,-30.062902550834703,5.009943563328684,35.002735410508684,24.090483399946265,4.996159564532096,-26.5570052359301,-40.06661684308199,1.4902622496274647,-0.0909393854527707,-5.0101635297849585,40.00541919986294,42257.89212309255,25751.288560846628,25751.288560846628,68009.18068393918,77299.00593028683,77299.00593028683,25751.288560846628,103050.29449113346,103050.29449113346,103050.29449113346,127828.01809979152,91491.82992516976,56450.716117975375,38934.57089688265,24777.723608658045,0.0,63712.294505540696,21061.065067359337,1534.2170055169265,0.0,0.8868473863231221,2.8167601119098937,0.0014959135982669303,354515.51602948754,1554766.9014086805,4.385610307897947,1554766.9014086805,4.385610307897947,0.85,0.09555222869230418,4.027634451161993,1.2669904855126517,1.0,0.0,4.0276344511630295,1.2847699889442685,1.2850679537923217,3.1349070151238614,19308.61809317323,1968.9310919807715,4632.441516551485,4632.441516551485,5.558902032295182,5.009943563328684,-2.3386599622264868,7.348603525555171,3.4868084266968333,3.4868084266968333,0.9962309790562381,0.0,0.0,0.00023190869888685756,7.826327738991326e-05,0.00015364542149694428,0.0006188275928843982,0.09555222869235967,0.0716795616124756,0.023872667079884075,0.09555222500849633,0.07167956161243397,0.023872667079870208,0.377285092565708,0.377285092565708,0.12565368992793602,0.0,4.9185415528271506,4.889440509688484,5.005941804163115,4.9192241443321905,4.890308435972713,5.006067632664212,24777.723608658045,21061.065067359337,0.85,1.0674420253068237,0.6632611876726182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721978794253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.26691923503,1534.2170055169265,0.377285092565708,0.12565368992793602,6.112874298809886,3.4868084266968333
1357.0,-30.062903443912067,5.009932919777169,35.00273350690417,24.09049227079379,4.996169840247971,-26.557005012206165,-40.06661680815739,1.490271408542055,-0.09065162292762352,-5.010149834132917,40.005415374488415,42257.88816014331,25751.27722618179,25751.27722618179,68009.1653863251,77299.00036678684,77299.00036678684,25751.27722618179,103050.27759296863,103050.27759296863,103050.27759296863,127827.98998662697,91491.82888221784,56450.71667557443,38934.569118492676,24777.712393658334,0.0,63712.28151215101,21061.055534609583,1534.2161379475046,0.0,0.886847469852494,2.816757928143724,0.0014959135982669303,354515.70529315516,1554766.7364508635,4.38560750126768,1554766.7364508635,4.38560750126768,0.85,0.09555214763572698,4.027634451161993,1.266990426168777,1.0,0.0,4.027634451162267,1.2847699461433084,1.2850679109537246,3.1349071195604807,19308.61787306658,1968.9310695361396,4632.441516551485,4632.441516551485,5.558899585493685,5.009932919777169,-2.3386392330893346,7.348572152866504,3.4868217779002646,3.4868217779002646,0.9962347936857899,0.0,0.0,0.00023190867731935584,7.826327769940379e-05,0.00015364539961995204,0.0006188275047718706,0.09555214763579081,0.07167948332425324,0.02387266431153757,0.09555210589605868,0.07167948332420536,0.023872664311521623,0.37728479184127917,0.37728479184127917,0.12565371244002363,0.0,4.918727699643057,4.889691960773575,5.005931685536609,4.91949821120528,4.890723764748316,5.00591725257209,24777.712393658334,21061.055534609583,0.85,1.0674420028947575,0.6632612607364252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722035912284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.26480342474,1534.2161379475046,0.37728479184127917,0.12565371244002363,6.112874298809886,3.4868217779002646
1358.0,-30.062904198865425,5.0099222212770105,35.002731616925026,24.090476345177763,4.996171127524463,-26.557005563084243,-40.06660933429373,1.4902724917432297,-0.0905967872004112,-5.010143153949426,40.00541196414803,42257.85389485973,25751.283820019034,25751.283820019034,68009.13771487876,77298.93050668156,77298.93050668156,25751.283820019034,103050.21432670059,103050.21432670059,103050.21432670059,127827.92032960558,91491.75984778625,56450.68323596418,38934.52956869119,24777.706002904986,0.0,63712.235571596175,21061.05010246924,1534.215697829528,0.0,0.8868475161858379,2.816757987293963,0.0014959135982669303,354515.79760832345,1554766.5893901645,4.385605944443422,1554766.5893901645,4.385605944443422,0.85,0.09555207582431638,4.027634451161993,1.2669902734132483,1.0,0.0,4.027634451163946,1.2847699411137308,1.2850679058995556,3.1349071318329185,19308.60330390258,1968.9295838948651,4632.441516551485,4632.441516551485,5.558901008898003,5.0099222212770105,-2.3386236529953486,7.348545874272359,3.4868351397011055,3.4868351397011055,0.996238611343173,0.0,0.0,0.0002319086590875017,7.826334393041553e-05,0.00015364531515708616,0.0006188271645863222,0.09555207582437086,0.07167941221638466,0.023872663607986202,0.0955520854838434,0.07167941221634379,0.023872663607972588,0.37728449281010834,0.37728449281010834,0.12565373379703318,0.0,4.918888912473335,4.889901262613648,5.005948350816652,4.919546366748989,4.890751152136318,5.006027713956314,24777.706002904986,21061.05010246924,0.85,1.0674423382688238,0.6632612011765426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872208944281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.262688781728,1534.215697829528,0.37728449281010834,0.12565373379703318,6.112874298809886,3.4868351397011055
1359.0,-30.062904818612886,5.009911660274575,35.002729741854935,24.090489895921223,4.996184963463745,-26.55700473729315,-40.06660545766351,1.490284882143997,-0.09030690035052658,-5.010127401747005,40.00540861844756,42257.83505530558,25751.267320292194,25751.267320292194,68009.10237559778,77298.9295136027,77298.9295136027,25751.267320292194,103050.19683389491,103050.19683389491,103050.19683389491,127827.89362703901,91491.76470624648,56450.67024794936,38934.54939810791,24777.696793144107,0.0,63712.24619125202,21061.04227417249,1534.2148984600374,0.0,0.8868476084420542,2.81675601575032,0.0014959135982669303,354516.015292121,1554766.4451168769,4.385602844587289,1554766.4451168769,4.385602844587289,0.85,0.09555199418948282,4.027634451161993,1.2669902085745708,1.0,0.0,4.027634451162581,1.2847698831822203,1.2850678479353796,3.134907273188898,19308.60432924171,1968.9296884503588,4632.441516551485,4632.441516551485,5.558897447120312,5.009911660274575,-2.3386014178273498,7.3485130781019254,3.48684846718652,3.48684846718652,0.9962424191961485,0.0,0.0,0.00023190864412082261,7.826337828390559e-05,0.00015364526583691704,0.0006188269659427099,0.09555199418954052,0.07167933359134797,0.02387266059819255,0.09555197875843724,0.07167933359130468,0.023872660598178136,0.37728419274412384,0.37728419274412384,0.12565375584812483,0.0,4.919069264150096,4.890153685914072,5.005912108970506,4.919820501396487,4.8911932826781594,5.005797093571971,24777.696793144107,21061.04227417249,0.85,1.0674416056757348,0.6632607949256036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722134694264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.260576876031,1534.2148984600374,0.37728419274412384,0.12565375584812483,6.112874298809886,3.48684846718652
1360.0,-30.062905405524287,5.009900957724867,35.00272787637398,24.090469569806032,4.996180541812287,-26.557005707846155,-40.06659801872445,1.4902808441341382,-0.09020739849495385,-5.010124785422994,40.00540514761117,42257.801764973316,25751.28430596492,25751.28430596492,68009.08607093824,77298.86513316126,77298.86513316126,25751.28430596492,103050.14943912618,103050.14943912618,103050.14943912618,127827.8407813886,91491.69877234756,56450.63540415948,38934.51485354231,24777.69134226242,0.0,63712.20619580473,21061.037640923056,1534.2146041117119,0.0,0.8868476343181366,2.816755013190515,0.0014959135982669303,354516.05144779594,1554766.2954474878,4.385601975137744,1554766.2954474878,4.385601975137744,0.85,0.0955519264406046,4.027634451161993,1.2669900503242393,1.0,0.0,4.027634451162556,1.2847699021013375,1.2850678668406736,3.13490722702524,19308.590414420294,1968.928269533459,4632.441516551485,4632.441516551485,5.5589011137985995,5.009900957724867,-2.3385888301484123,7.34848978787328,3.48686181831958,3.48686181831958,0.9962462338055943,0.0,0.0,0.00023190862994712231,7.826344420550515e-05,0.00015364518574161718,0.0006188266433481208,0.09555192644065696,0.07167926585123975,0.02387266058941722,0.0955519292046606,0.07167926585120046,0.023872660589404137,0.3772838946058582,0.3772838946058582,0.12565377525589336,0.0,4.9192379111656805,4.8903684629819395,5.005942095760304,4.919917386928034,4.89123253957149,5.00606701775547,24777.69134226242,21061.037640923056,0.85,1.0674420198529626,0.6632606887776533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722171841556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.258467653797,1534.2146041117119,0.3772838946058582,0.12565377525589336,6.112874298809886,3.48686181831958
1361.0,-30.062905848020396,5.009890361610794,35.002725994321096,24.090478475578152,4.996190888234085,-26.557005071446028,-40.066597948875255,1.490290111659711,-0.08991975013287856,-5.010110573788793,40.005400933955016,42257.79948230136,25751.2715336888,25751.2715336888,68009.07101599016,77298.85920738918,77298.85920738918,25751.2715336888,103050.13074107797,103050.13074107797,103050.13074107797,127827.80831755018,91491.69721395955,56450.637488871624,38934.51080565325,24777.677576472208,0.0,63712.18838212546,21061.025940001375,1534.2135784771674,0.0,0.886847721878193,2.8167528911991573,0.0014959135982669303,354516.24784218526,1554766.113746245,4.385599033075509,1554766.113746245,4.385599033075509,0.8499999999999999,0.09555184363312252,4.027634451161993,1.2669899893319236,1.0,0.0,4.02763445116293,1.2847698587698304,1.2850678234853874,3.1349073327564367,19308.59008553499,1968.9282359964914,4632.441516551485,4632.441516551485,5.558898356661553,5.009890361610794,-2.338567771480754,7.3484581330915475,3.486875109150876,3.486875109150876,0.9962500311859646,0.0,0.0,0.0002319086192610007,7.8263444824487e-05,0.0001536451744365137,0.0006188265978152966,0.09555184363319238,0.07167918651976682,0.023872657113425573,0.09555180277781976,0.0716791865197144,0.023872657113408115,0.3772835958941784,0.3772835958941784,0.12565379654271275,0.0,4.91942311238779,4.890619580670432,5.0059291959947245,4.920190823655901,4.891651030832975,5.005904619568582,24777.677576472208,21061.025940001375,0.85,1.0674420820093853,0.6632608383948846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722207020676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.256359068719,1534.2135784771674,0.3772835958941784,0.12565379654271275,6.112874298809886,3.486875109150876
1362.0,-30.062906161635237,5.009879707781883,35.00272412515442,24.09046251503753,4.9961919793162,-26.557005244676294,-40.0665904051624,1.4902910623572752,-0.08986200578573289,-5.0101040633975,40.005397545189204,42257.76687895659,25751.27845946943,25751.27845946943,68009.04533842602,77298.79023771724,77298.79023771724,25751.27845946943,103050.06869718668,103050.06869718668,103050.06869718668,127827.73995523171,91491.62881240345,56450.6054536428,38934.47039862294,24777.671258045026,0.0,63712.14165666797,21061.02056933827,1534.2131458647577,0.0,0.8868477672694813,2.8167528922896192,0.0014959135982669303,354516.3378110594,1554765.967615929,4.385597507905395,1554765.967615929,4.385597507905395,0.85,0.09555177228402903,4.027634451161993,1.2669898387743164,1.0,0.0,4.0276344511632205,1.2847698543380976,1.2850678190428957,3.1349073435701023,19308.57564993429,1968.9267639748834,4632.441516551485,4632.441516551485,5.558899851722118,5.009879707781883,-2.3385523617685644,7.348432069550447,3.486888414252672,3.486888414252672,0.9962538326436207,0.0,0.0,0.00023190861168731632,7.826351167461281e-05,0.00015364510001270352,0.0006188262980633947,0.09555177228408308,0.0716791160272905,0.023872656256792583,0.09555178076203445,0.07167911602724995,0.023872656256779073,0.37728329907161634,0.37728329907161634,0.12565381675097964,0.0,4.919584444911209,4.890829147703812,5.005945546984037,4.920242057611745,4.8916797758678285,5.006023330100845,24777.671258045026,21061.02056933827,0.85,1.0674424618295395,0.6632608130907806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722233543628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.254253357196,1534.2131458647577,0.37728329907161634,0.12565381675097964,6.112874298809886,3.486888414252672
1363.0,-30.062906349514517,5.009869185019546,35.00272226837085,24.090470931865298,4.996205292947393,-26.557004082375844,-40.066582686826564,1.4903030258087304,-0.08964868913619739,-5.010088659739891,40.00539416753986,42257.73400343572,25751.262731480452,25751.262731480452,68008.99673491617,77298.77037478416,77298.77037478416,25751.262731480452,103050.03310626461,103050.03310626461,103050.03310626461,127827.69500385052,91491.61441524523,56450.578043896916,38934.484857053685,24777.661897585906,0.0,63712.14675463959,21061.01261294802,1534.2123432812239,0.0,0.8868478578678546,2.816751886663982,0.0014959135982669303,354516.55067847867,1554765.8219649852,4.385594463754804,1554765.8219649852,4.385594463754804,0.85,0.09555169120076437,4.027634451161993,1.2669896926125515,1.0,0.0,4.027634451162602,1.2847697983823314,1.2850677630683227,3.134907480105179,19308.572611529333,1968.9264541438038,4632.441516551485,4632.441516551485,5.558896456538621,5.009869185019546,-2.3385304306014203,7.348399615620966,3.4869016842836347,3.4869016842836347,0.9962576240810385,0.0,0.0,0.00023190860715009793,7.826358007224965e-05,0.00015364502707784826,0.0006188260043084589,0.09555169120082231,0.07167903806397204,0.023872653136850278,0.09555170642447308,0.07167903806392857,0.023872653136835797,0.3772830014070205,0.3772830014070205,0.12565383786235051,0.0,4.919749715936234,4.891060556223863,5.0059120545127485,4.920439970603695,4.89201543218951,5.005807373849564,24777.661897585906,21061.01261294802,0.85,1.0674416135564242,0.6632602440186723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722252341512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.252150212844,1534.2123432812239,0.3772830014070205,0.12565383786235051,6.112874298809886,3.4869016842836347
1364.0,-30.062906405885606,5.009858629406696,35.0027204411893,24.090470338147156,4.9962088922711265,-26.55700377323028,-40.06657888004554,1.4903062596157817,-0.0893896708611237,-5.010080910326129,40.005391316195286,42257.71789183961,25751.266673541973,25751.266673541973,68008.98456538159,77298.75349331535,77298.75349331535,25751.266673541973,103050.02016685733,103050.02016685733,103050.02016685733,127827.67828342615,91491.5990134513,56450.56341197558,38934.484001639685,24777.658116568833,0.0,63712.14211820852,21061.00939908351,1534.2120325582378,0.0,0.8868479076175202,2.8167493864864177,0.0014959135982669303,354516.6577698164,1554765.699009357,4.385592792141374,1554765.699009357,4.385592792141374,0.85,0.09555162006028034,4.027634451161993,1.266989640411921,1.0,0.0,4.02763445116154,1.2847697832573644,1.2850677479380987,3.134907517010913,19308.569361104055,1968.9261226926683,4632.441516551485,4632.441516551485,5.558897307507062,5.009858629406696,-2.3385140996670235,7.34837272907372,3.486914976096633,3.486914976096633,0.9962614217418951,0.0,0.0,0.0002319086057887583,7.82636138068513e-05,0.00015364499198190703,0.000618825862954837,0.09555162006032722,0.07167896792331498,0.023872652137012236,0.09555160761997906,0.07167896792327981,0.023872652137000523,0.37728270453355917,0.37728270453355917,0.1256538566832686,0.0,4.9199350931945105,4.891310712472773,5.005902751629321,4.920691239464986,4.892326050345673,5.00588027516261,24777.658116568833,21061.00939908351,0.85,1.0674415002277102,0.6632600394040531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722263602886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.25004957694,1534.2120325582378,0.37728270453355917,0.1256538566832686,6.112874298809886,3.486914976096633
1365.0,-30.062906378306042,5.0098480819465845,35.002718610115124,24.090459092427068,4.996213597253053,-26.557003277901792,-40.06657503833992,1.4903104968487864,-0.08932491204745929,-5.010071279348543,40.005387548449406,42257.702026938205,25751.26569521341,25751.26569521341,68008.96772215162,77298.68883767519,77298.68883767519,25751.26569521341,103049.9545328886,103049.9545328886,103049.9545328886,127827.60291711806,91491.53625140346,56450.549440666364,38934.42978970789,24777.648384229447,0.0,63712.078173937334,21061.00112659503,1534.2113340628027,0.0,0.8868479702576489,2.816749659748961,0.0014959135982669303,354516.7908630508,1554765.536536698,4.3855906874021695,1554765.536536698,4.3855906874021695,0.85,0.09555154399592117,4.027634451161993,1.2669895250210539,1.0,0.0,4.027634451161551,1.284769763434176,1.2850677281111687,3.134907565380562,19308.55611567642,1968.9247720349376,4632.441516551485,4632.441516551485,5.55889709631636,5.0098480819465845,-2.3384964145528873,7.348344496499472,3.4869282404617894,3.4869282404617894,0.9962652115605113,0.0,0.0,0.0002319086064547934,7.82636478509581e-05,0.00015364495860383532,0.0006188257285201653,0.0955515439959824,0.07167889423552579,0.023872649760456614,0.0955515801360972,0.07167889423547985,0.023872649760441317,0.37728240958464,0.37728240958464,0.1256538751169978,0.0,4.920093705833835,4.891523876829524,5.005897408590386,4.920746367301092,4.892394818078117,5.00589434918237,24777.648384229447,21061.00112659503,0.85,1.0674423071946193,0.6632604560719625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722266981736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.247951569323,1534.2113340628027,0.37728240958464,0.1256538751169978,6.112874298809886,3.4869282404617894
1366.0,-30.062906202383466,5.009837512037543,35.00271677350385,24.09045867333191,4.996216210221668,-26.5570028582583,-40.06656742477787,1.4903128660965166,-0.0890379228737288,-5.010063122443424,40.00538372502108,42257.67116138416,25751.26838908491,25751.26838908491,68008.93955046908,77298.67656768404,77298.67656768404,25751.26838908491,103049.94495676896,103049.94495676896,103049.94495676896,127827.58372373194,91491.52496817216,56450.519561872294,38934.450451444296,24777.638766962973,0.0,63712.08921840727,21060.992951918528,1534.2106808392473,0.0,0.886848025599519,2.816746839459611,0.0014959135982669303,354516.9035856875,1554765.371662917,4.385588827888222,1554765.371662917,4.385588827888222,0.8500000000000001,0.09555146924559157,4.027634451161993,1.2669893986405802,1.0,0.0,4.027634451162597,1.2847697523420416,1.2850677170219205,3.134907592445969,19308.553734440808,1968.9245292164815,4632.441516551485,4632.441516551485,5.558897677839407,5.009837512037543,-2.3384798318838693,7.348317343921412,3.486941489693667,3.486941489693667,0.9962689970553333,0.0,0.0,0.00023190861070326144,7.826371532022854e-05,0.0001536448953830329,0.0006188254738898835,0.09555146924565294,0.07167882151873152,0.02387264772692143,0.09555144974402223,0.07167882151868547,0.023872647726906095,0.37728211409795065,0.37728211409795065,0.12565389347500455,0.0,4.920276922164305,4.891764721950665,5.005907425976375,4.921025199569669,4.892743588724102,5.005963005408887,24777.638766962973,21060.992951918528,0.85,1.0674416799821467,0.6632598566423302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722265328634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.245855241637,1534.2106808392473,0.37728211409795065,0.12565389347500455,6.112874298809886,3.486941489693667
1367.0,-30.06290595879219,5.009826885910702,35.00271491607609,24.090442957263463,4.99621585182895,-26.55700267484373,-40.06656358307225,1.4903125678805071,-0.08894313386508657,-5.010056635012542,40.00537944547334,42257.65641156189,25751.27513522096,25751.27513522096,68008.93154678284,77298.61436002972,77298.61436002972,25751.27513522096,103049.88949525068,103049.88949525068,103049.88949525068,127827.51662112575,91491.46251706067,56450.50456859295,38934.39772051969,24777.627125875068,0.0,63712.024846394765,21060.983056993806,1534.209944515819,0.0,0.8868480740985785,2.8167463508871515,0.0014959135982669303,354516.9932373954,1554765.1871203806,4.3855871982961965,1554765.1871203806,4.3855871982961965,0.85,0.09555139519529267,4.027634451161993,1.2669892684137447,1.0,0.0,4.027634451161182,1.2847697537249514,1.285067718412709,3.1349075890715943,19308.540554633793,1968.9231852501919,4632.441516551485,4632.441516551485,5.5588991341202965,5.009826885910702,-2.3384645132955297,7.348291399206231,3.4869547145743502,3.4869547145743502,0.9962727755926715,0.0,0.0,0.00023190861658590236,7.826374936437644e-05,0.0001536448672215259,0.0006188253604656278,0.09555139519535967,0.07167874926944977,0.023872645925909902,0.09555139253717705,0.0716787492693995,0.023872645925893162,0.3772818200024544,0.3772818200024544,0.1256539127007371,0.0,4.920441789697463,4.891972862788236,5.005942219122289,4.921113501147431,4.892817742759632,5.006093727241364,24777.627125875068,21060.983056993806,0.85,1.0674426328585165,0.6632602952651739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722254783938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.243761886675,1534.209944515819,0.3772818200024544,0.1256539127007371,6.112874298809886,3.4869547145743502
1368.0,-30.062905607263925,5.009816351069467,35.00271305692954,24.0904466243461,4.996225842078046,-26.557001359345694,-40.066559601668246,1.4903215941598087,-0.08874198065433347,-5.010043220800946,40.00537568055563,42257.641436833546,25751.26418094817,25751.26418094817,68008.90561778171,77298.58876042654,77298.58876042654,25751.26418094817,103049.85294137472,103049.85294137472,103049.85294137472,127827.46902001162,91491.44082009184,56450.493496498835,38934.38591510334,24777.616078636904,0.0,63712.00199374024,21060.973666841368,1534.2090892582944,0.0,0.8868481559767669,2.8167452728800866,0.0014959135982669303,354517.17861237173,1554765.0247697192,4.385584447149444,1554765.0247697192,4.385584447149444,0.85,0.09555131557494165,4.027634451161993,1.2669892107183114,1.0,0.0,4.027634451163337,1.28476971148241,1.285067676171278,3.13490769214568,19308.53597566226,1968.9227183250407,4632.441516551485,4632.441516551485,5.558896769433606,5.009816351069467,-2.33844412557521,7.348260476644677,3.4869679048794824,3.4869679048794824,0.9962765442512806,0.0,0.0,0.00023190862507518195,7.826378464650765e-05,0.0001536448404286743,0.0006188252525538157,0.09555131557500463,0.07167867249391277,0.023872643081091858,0.09555131152426695,0.07167867249386552,0.023872643081076124,0.37728152519641617,0.37728152519641617,0.12565393413039133,0.0,4.920608600960122,4.892196278663619,5.0059389070856355,4.92130124014659,4.893115407888729,5.005951165289218,24777.616078636904,21060.973666841368,0.85,1.0674426087641014,0.6632602981300979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722240183222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.241669893208,1534.2090892582944,0.37728152519641617,0.12565393413039133,6.112874298809886,3.4869679048794824
1369.0,-30.062905116884405,5.00980584429945,35.00271122705874,24.090445436909818,4.9962332709951145,-26.55700017505587,-40.06655188333241,1.4903283291665832,-0.08857522369424942,-5.010032715648685,40.00537281498267,42257.611454492944,25751.260812402048,25751.260812402048,68008.87226689499,77298.5538763532,77298.5538763532,25751.260812402048,103049.81468875524,103049.81468875524,103049.81468875524,127827.42587429461,91491.40874546678,56450.46632360652,38934.380468733616,24777.611185539365,0.0,63711.99165427298,21060.969507708458,1534.2086501664978,0.0,0.8868482197984986,2.8167443073645972,0.0014959135982669303,354517.3237862458,1554764.9012005813,4.38558230270862,1554764.9012005813,4.38558230270862,0.8499999999999999,0.0955512422370175,4.027634451161993,1.266989101921208,1.0,0.0,4.027634451163143,1.2847696799515387,1.2850676446483098,3.134907769082716,19308.529206569474,1968.9220280696748,4632.441516551485,4632.441516551485,5.558896042269299,5.00980584429945,-2.338425853926905,7.348231698226355,3.4869811050122275,3.4869811050122275,0.9962803157177793,0.0,0.0,0.00023190863691767273,7.826385304436497e-05,0.00015364478387330777,0.000618825024769473,0.09555124223706597,0.07167860052966447,0.0238726417074015,0.09555125830094123,0.07167860052962811,0.02387264170738939,0.3772812308873906,0.3772812308873906,0.1256539550346639,0.0,4.920774405088991,4.892420517811388,5.0059290902982525,4.921457491954413,4.89333741807701,5.005909798087373,24777.611185539365,21060.969507708458,0.85,1.0674422585302092,0.6632599351751524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872221911283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.239580070198,1534.2086501664978,0.3772812308873906,0.1256539550346639,6.112874298809886,3.4869811050122275
1370.0,-30.062904558086444,5.009795339072961,35.0027094090117,24.090439394954615,4.996238226613768,-26.556999176509372,-40.06654416499657,1.4903328450367053,-0.08843564549670191,-5.010023461324546,40.005369499632,42257.58187813541,25751.260627178603,25751.260627178603,68008.84250531401,77298.50929964839,77298.50929964839,25751.260627178603,103049.769926827,103049.769926827,103049.769926827,127827.37398273623,91491.36594933757,56450.43852782483,38934.363801680825,24777.604055909243,0.0,63711.96785759007,21060.963447522856,1534.2081102722907,0.0,0.8868482788844539,2.816743553085032,0.0014959135982669303,354517.45167458657,1554764.7582361565,4.385580317392339,1554764.7582361565,4.385580317392339,0.85,0.09555116868922144,4.027634451161993,1.2669889409234747,1.0,0.0,4.027634451163036,1.2847696587983959,1.2850676235075997,3.1349078206975336,19308.520174789097,1968.9211070843864,4632.441516551485,4632.441516551485,5.558896002285323,5.009795339072961,-2.3384085084795116,7.3482038475524725,3.486994296055055,3.486994296055055,0.9962840845871586,0.0,0.0,0.00023190865041244346,7.826392144227824e-05,0.00015364472897016522,0.0006188248036396846,0.09555116868927604,0.07167852855277432,0.023872640136501724,0.0955512054550275,0.07167852855273335,0.023872640136488082,0.37728093717486416,0.37728093717486416,0.12565397512180157,0.0,4.920933588085688,4.892634195863252,5.005924489285121,4.92158781582782,4.893506477200788,5.005923681789113,24777.604055909243,21060.963447522856,0.85,1.0674421900972888,0.6632597186856665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722189719773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.237493040559,1534.2081102722907,0.37728093717486416,0.12565397512180157,6.112874298809886,3.486994296055055
1371.0,-30.062903936981016,5.009784807655605,35.002707586014814,24.090438975859456,4.996240586964266,-26.556998381403695,-40.06654025344176,1.490335031386911,-0.08814664479479006,-5.0100155537724635,40.0053657193621,42257.568374626026,25751.26377008277,25751.26377008277,68008.8321447088,77298.49818452384,77298.49818452384,25751.26377008277,103049.7619546066,103049.7619546066,103049.7619546066,127827.35657778737,91491.35553900774,56450.425729109586,38934.36645544239,24777.59462318078,0.0,63711.961078623164,21060.955429703663,1534.2074725473954,0.0,0.8868483328013097,2.8167406772678962,0.0014959135982669303,354517.56095150014,1554764.5952235113,4.385578505760428,1554764.5952235113,4.385578505760428,0.85,0.09555109495908112,4.027634451161993,1.2669888590509073,1.0,0.0,4.02763445116191,1.2847696485396594,1.285067613265756,3.134907845729409,19308.51797777234,1968.9208830510256,4632.441516551485,4632.441516551485,5.558896680740549,5.009784807655605,-2.3383921750422005,7.348176982697806,3.4870074700522298,3.4870074700522298,0.9962878485863513,0.0,0.0,0.00023190866541191585,7.826395610549472e-05,0.00015364470930642114,0.0006188247244413114,0.09555109495914159,0.07167845648744188,0.023872638471699705,0.09555107399125247,0.07167845648739653,0.023872638471684603,0.37728064344832335,0.37728064344832335,0.12565399486511045,0.0,4.921117664473172,4.892875937206725,5.005935259932301,4.921868908977672,4.893857915791614,5.005993378275093,24777.59462318078,21060.955429703663,0.85,1.0674421410570476,0.6632595773104277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722156225756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.235407397915,1534.2074725473954,0.37728064344832335,0.12565399486511045,6.112874298809886,3.4870074700522298
1372.0,-30.062903158826703,5.009774310632433,35.00270576034265,24.090432689432077,4.996246950743452,-26.556997044558933,-40.06653627203775,1.490340836475738,-0.08803865223279672,-5.010004821085118,40.00536199544548,42257.5552151502,25751.259642780715,25751.259642780715,68008.8148579309,77298.4469869418,77298.4469869418,25751.259642780715,103049.70662972251,103049.70662972251,103049.70662972251,127827.2912057683,91491.30660364931,56450.41483185808,38934.324190879146,24777.584576045785,0.0,63711.90876692493,21060.946889638915,1534.2067315362963,0.0,0.8868484008878644,2.8167405108364116,0.0014959135982669303,354517.70926987665,1554764.434640944,4.385576218020126,1554764.434640944,4.385576218020126,0.8499999999999999,0.09555101878707513,4.027634451161993,1.2669887650897729,1.0,0.0,4.027634451160301,1.2847696213446034,1.2850675860885377,3.134907912086826,19308.50765035679,1968.9198299477184,4632.441516551485,4632.441516551485,5.558895789784445,5.009774310632433,-2.338373786398314,7.348148097030746,3.4870206186397823,3.4870206186397823,0.9962916053256521,0.0,0.0,0.00023190868420406676,7.82639913877119e-05,0.00015364469281635486,0.0006188246580253524,0.09555101878713632,0.07167838258410175,0.02387263620303457,0.0955510295307929,0.07167838258405584,0.023872636203019285,0.37728035155552947,0.37728035155552947,0.12565401526283634,0.0,4.921283304556596,4.893096826489909,5.005934851694008,4.921966168852293,4.894000759347534,5.005953626315318,24777.584576045785,21060.946889638915,0.85,1.0674427461705032,0.6632599153439203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722118997067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.233323022125,1534.2067315362963,0.37728035155552947,0.12565401526283634,6.112874298809886,3.4870206186397823
1373.0,-30.062902242383494,5.00976383268654,35.00270394601449,24.090431711543374,4.996252977636425,-26.5569956169431,-40.06652851877732,1.4903463521960116,-0.08783909521264377,-5.009994795378035,40.00535867452016,42257.526910856635,25751.257353507204,25751.257353507204,68008.78426436384,77298.41865117374,77298.41865117374,25751.257353507204,103049.67600468094,103049.67600468094,103049.67600468094,127827.25304371097,91491.28033782833,56450.38859751122,38934.324155907896,24777.577039030028,0.0,63711.90119493792,21060.940483175524,1534.2061520765178,0.0,0.8868484639185642,2.8167390581682934,0.0014959135982669303,354517.8478183144,1554764.2914361604,4.385574100159144,1554764.2914361604,4.385574100159144,0.85,0.09555094481729047,4.027634451161993,1.2669886760739608,1.0,0.0,4.027634451162155,1.284769595496321,1.2850675602626962,3.1349079751580455,19308.50210716559,1968.9192646995243,4632.441516551485,4632.441516551485,5.558895295601518,5.00976383268654,-2.338355918499736,7.3481197511862755,3.4870337600505517,3.4870337600505517,0.9962953600144433,0.0,0.0,0.0002319087063358464,7.826406009522996e-05,0.00015364464624061645,0.0006188244704353038,0.09555094481734547,0.07167831037103357,0.023872634446311894,0.09555095095466802,0.07167831037099232,0.023872634446298155,0.377280060025869,0.377280060025869,0.12565403551309054,0.0,4.9214539913159,4.893325498853869,5.0059312706279115,4.922155700165376,4.894259222203232,5.0059360096504975,24777.577039030028,21060.940483175524,0.85,1.0674423928471204,0.6632595499161483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722072354966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.23124181325,1534.2061520765178,0.377280060025869,0.12565403551309054,6.112874298809886,3.4870337600505517
1374.0,-30.06290125604071,5.009753385178857,35.0027021437287,24.090425355266802,4.996259813788737,-26.556994045476436,-40.06652069566769,1.490352603224458,-0.08774571455398927,-5.009984226464021,40.00535539662325,42257.4988187504,25751.253700921934,25751.253700921934,68008.75251967233,77298.36522343635,77298.36522343635,25751.253700921934,103049.61892435829,103049.61892435829,103049.61892435829,127827.18847774493,91491.22927945705,56450.36287477085,38934.29600520689,24777.569553386642,0.0,63711.865558593534,21060.934120378646,1534.2055604806003,0.0,0.8868485295571954,2.8167390647010673,0.0014959135982669303,354517.99387354736,1554764.1500868562,4.385571894670665,1554764.1500868562,4.385571894670665,0.85,0.09555087051146752,4.027634451161993,1.2669884870527315,1.0,0.0,4.027634451163194,1.284769566204777,1.2850675309949635,3.1349080466310144,19308.49133170518,1968.918165908356,4632.441516551485,4632.441516551485,5.558894507121996,5.009753385178857,-2.338337656096414,7.348091041275271,3.487046889721261,3.487046889721261,0.9962991113489317,0.0,0.0,0.00023190873015567888,7.826412942179169e-05,0.0001536446007338872,0.0006188242871508333,0.09555087051152222,0.07167823799337372,0.023872632518148494,0.09555092140349813,0.07167823799333269,0.023872632518134828,0.3772797694061484,0.3772797694061484,0.12565405545261035,0.0,4.921606896681055,4.893532768455202,5.005920787652087,4.922238511910052,4.894381911564949,5.005898951909103,24777.569553386642,21060.934120378646,0.85,1.067442491652157,0.6632594799768919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722017423906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.229163400702,1534.2055604806003,0.3772797694061484,0.12565405545261035,6.112874298809886,3.487046889721261
1375.0,-30.062900154033116,5.0097428686222845,35.002700335583064,24.090425425115995,4.996259357004012,-26.556993099224446,-40.06651678411288,1.490352302195414,-0.08739489180760529,-5.009978384337857,40.005351621370224,42257.48728426288,25751.261986788657,25751.261986788657,68008.74927105154,77298.36729148714,77298.36729148714,25751.261986788657,103049.6292782758,103049.6292782758,103049.6292782758,127827.18997149105,91491.2307176655,56450.35071044136,38934.311119137936,24777.560693215255,0.0,63711.87181235319,21060.926589232968,1534.2050027742014,0.0,0.8868485729473372,2.8167351350418284,0.0014959135982669303,354518.0746077949,1554763.987290597,4.3855704367418795,1554763.987290597,4.3855704367418795,0.8500000000000001,0.09555079949179413,4.027634451161993,1.266988445292227,1.0,0.0,4.027634451161584,1.2847695675580382,1.285067532382732,3.134908043328983,19308.491635227558,1968.918196859025,4632.441516551485,4632.441516551485,5.558896295782833,5.0097428686222845,-2.338322887019236,7.348065755641521,3.487060011110921,3.487060011110921,0.996302860317406,0.0,0.0,0.00023190875676877695,7.826416408509308e-05,0.00015364459268368385,0.000618824254727557,0.09555079949185322,0.07167816815645744,0.023872631335395765,0.09555075804031923,0.07167816815641312,0.023872631335381,0.3772794783683936,0.3772794783683936,0.12565407472243942,0.0,4.9218000121742875,4.893782599242456,5.0059434530456315,4.9225834925302365,4.8947930151808805,5.006045223099363,24777.560693215255,21060.926589232968,0.85,1.0674423358860605,0.6632592338319829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872195830311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.227086419021,1534.2050027742014,0.3772794783683936,0.12565407472243942,6.112874298809886,3.487060011110921
