time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1376.0,-30.062898978701362,5.009732366565036,35.00269850892904,24.090414179395907,4.996263646782805,-26.556991612260486,-40.06650899592785,1.490356280341987,-0.08732731663025106,-5.009968683950796,40.005347465982226,42257.46005334171,25751.260246869853,25751.260246869853,68008.72030021157,77298.30450575857,77298.30450575857,25751.260246869853,103049.56475262842,103049.56475262842,103049.56475262842,127827.11312496277,91491.16919425399,56450.32474183748,38934.27161379612,24777.548372334346,0.0,63711.81998613046,21060.916116484193,1534.204153248813,0.0,0.8868486373435966,2.816735379394831,0.0014959135982669303,354518.20866063965,1554763.8081021956,4.385568272998027,1554763.8081021956,4.385568272998027,0.85,0.09555072365473455,4.027634451161993,1.2669882925366984,1.0,0.0,4.0276344511624425,1.2847695488896282,1.285067513746461,3.1349080888809255,19308.4786512042,1968.9168728571126,4632.441516551485,4632.441516551485,5.558895920188495,5.009732366565036,-2.338305323392968,7.348037689958003,3.48707309425832,3.48707309425832,0.99630659835952,0.0,0.0,0.0002319087851526315,7.826423310224568e-05,0.00015364455205038583,0.000618824091071486,0.09555072365480172,0.07167809460974178,0.023872629045059927,0.09555072035885559,0.0716780946096914,0.023872629045043146,0.37727918971643654,0.37727918971643654,0.12565409546052833,0.0,4.921964614236231,4.893996467373654,5.005959982381228,4.922641367320523,4.8948703561318325,5.006044544448116,24777.548372334346,21060.916116484193,0.85,1.0674427494775147,0.6632593459508896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721892249438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.225011787374,1534.204153248813,0.37727918971643654,0.12565409546052833,6.112874298809886,3.48707309425832
1377.0,-30.062897724953704,5.009721925370391,35.00269669443237,24.090418056026124,4.996272340858133,-26.556989614283914,-40.066501137893624,1.4903642301883357,-0.08710608019396204,-5.009956777734458,40.00534416678479,42257.432848147146,25751.252943357336,25751.252943357336,68008.68579150448,77298.28492553986,77298.28492553986,25751.252943357336,103049.5378688972,103049.5378688972,103049.5378688972,127827.0780578544,91491.15262767152,56450.300550278786,38934.28008599192,24777.540188957213,0.0,63711.82027494913,21060.90916061363,1534.2034945392502,0.0,0.8868487098631666,2.8167338613320365,0.0014959135982669303,354518.3731966204,1554763.6658344017,4.3855658363074745,1554763.6658344017,4.3855658363074745,0.85,0.09555064846526955,4.027634451161993,1.2669881645077843,1.0,0.0,4.027634451161871,1.2847695116376694,1.2850674765247645,3.1349081797777485,19308.475154959626,1968.9165163393848,4632.441516551485,4632.441516551485,5.558894343587367,5.009721925370391,-2.3382861392848304,7.348008064655222,3.4870861642520867,3.4870861642520867,0.9963103326434534,0.0,0.0,0.0002319088154302076,7.826430273844248e-05,0.00015364451269176514,0.0006188239325493494,0.09555064846532488,0.07167802142725552,0.02387262703806936,0.09555063565113033,0.07167802142721401,0.023872627038055535,0.377278900957937,0.377278900957937,0.12565411701608117,0.0,4.922137324169512,4.89422891597826,5.00595315999044,4.9228506975404684,4.895181314393653,5.0059485093881335,24777.540188957213,21060.90916061363,0.85,1.0674422030011412,0.6632589159403182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721821800757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.222938661385,1534.2034945392502,0.377278900957937,0.12565411701608117,6.112874298809886,3.4870861642520867
1378.0,-30.062896340810617,5.009711536448973,35.00269490877193,24.090416624117665,4.996281348324807,-26.556987467611307,-40.06649701679123,1.490372475125517,-0.08698256903687707,-5.00994521919179,40.00534137770858,42257.421793747024,25751.246670570228,25751.246670570228,68008.66846431725,77298.24257546093,77298.24257546093,25751.246670570228,103049.48924603115,103049.48924603115,103049.48924603115,127827.02427843402,91491.11336539693,56450.29258368314,38934.24531301532,24777.535032402873,0.0,63711.7803454182,21060.90477754244,1534.203013933565,0.0,0.8868487787671466,2.8167335873403307,0.0014959135982669303,354518.53292803967,1554763.5455640357,4.38556352110264,1554763.5455640357,4.38556352110264,0.85,0.09555057549175296,4.027634451161993,1.266988119450398,1.0,0.0,4.027634451161618,1.284769472998773,1.2850674379198548,3.134908274058781,19308.46686897096,1968.9156714036865,4632.441516551485,4632.441516551485,5.55889298948779,5.009711536448973,-2.338267195432037,7.3479787318810095,3.487099235102644,3.487099235102644,0.9963140671721841,0.0,0.0,0.0002319088488567929,7.826433925878234e-05,0.00015364450959801055,0.0006188239200888368,0.095550575491801,0.07167795007044765,0.02387262542135335,0.09555060384822353,0.07167795007041161,0.023872625421341345,0.3772786133839976,0.3772786133839976,0.12565413781995333,0.0,4.922298014530838,4.894450499634672,5.005930850869049,4.922962650154886,4.89535877811727,5.005863592268497,24777.535032402873,21060.90477754244,0.85,1.067442600027862,0.6632591581124438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721746651875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.220867145505,1534.203013933565,0.3772786133839976,0.12565413781995333,6.112874298809886,3.487099235102644
1379.0,-30.06289484533794,5.009701110601907,35.00269313351312,24.090416205022507,4.996283774333951,-26.5569858789039,-40.06649300046263,1.4903748078999244,-0.08670464158484492,-5.009937864988499,40.00533810935622,42257.41155524557,25751.251101647915,25751.251101647915,68008.66265689349,77298.2310929474,77298.2310929474,25751.251101647915,103049.48219459532,103049.48219459532,103049.48219459532,127827.01061137878,91491.10226127149,56450.28272356966,38934.243930779805,24777.528416783465,0.0,63711.77234756327,21060.899154265946,1534.202547865193,0.0,0.8868488280153297,2.816730792527577,0.0014959135982669303,354518.634558297,1554763.4046263609,4.3855618663416,1554763.4046263609,4.3855618663416,0.85,0.0955505052889711,4.027634451161993,1.2669879936194048,1.0,0.0,4.027634451161457,1.284769462011463,1.2850674269763984,3.134908300868423,19308.464525534204,1968.9154324396409,4632.441516551485,4632.441516551485,5.5588939460196025,5.009701110601907,-2.3382513464439776,7.347952457045885,3.4871123043203003,3.4871123043203003,0.9963178012343715,0.0,0.0,0.00023190888497195373,7.826437485065381e-05,0.00015364451012129992,0.0006188239221964551,0.09555050528902381,0.07167788103344612,0.023872624255577693,0.0955504853204623,0.07167788103340658,0.023872624255564523,0.3772783262535319,0.3772783262535319,0.12565415707840435,0.0,4.922482278020254,4.894695946942079,5.005931243795317,4.923233223403656,4.895691699413703,5.005946799066237,24777.528416783465,21060.899154265946,0.85,1.0674426428743755,0.6632590806722669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872166368717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.218798283675,1534.202547865193,0.3772783262535319,0.12565415707840435,6.112874298809886,3.4871123043203003
1380.0,-30.062893230035357,5.009690627616507,35.00269133649591,24.090400454029464,4.9962833412086605,-26.556984468227867,-40.0664852122776,1.4903745794012035,-0.08661814554039893,-5.009931554298462,40.005333925076975,42257.386256050464,25751.257958248014,25751.257958248014,68008.64421429847,77298.16914276304,77298.16914276304,25751.257958248014,103049.42710101105,103049.42710101105,103049.42710101105,127826.94398453739,91491.03948372771,56450.25659701514,38934.20320745841,24777.516883526325,0.0,63711.72009098474,21060.889350997375,1534.201819077633,0.0,0.8868488752700256,2.816730392357072,0.0014959135982669303,354518.72176790517,1554763.224192162,4.385560278562743,1554763.224192162,4.385560278562743,0.85,0.09555043348439796,4.027634451161993,1.2669878622936084,1.0,0.0,4.027634451162079,1.2847694629998294,1.2850674280151144,3.1349082984567542,19308.451276836273,1968.9140814484329,4632.441516551485,4632.441516551485,5.558895426146243,5.009690627616507,-2.3382363068530148,7.3479269344695215,3.48712534508385,3.48712534508385,0.9963215271668143,0.0,0.0,0.0002319089239809732,7.826444386797836e-05,0.00015364448011299486,0.0006188238013339718,0.09555043348446347,0.07167781086946962,0.023872622614993854,0.09555043144793021,0.07167781086942047,0.023872622614977485,0.37727804107329577,0.37727804107329577,0.12565417646290328,0.0,4.9226461221825275,4.894905418788198,5.005957948238233,4.9233134087580765,4.895755287817622,5.006076765440866,24777.516883526325,21060.889350997375,0.85,1.0674432289251872,0.6632592275911559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872157404944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.216731698283,1534.201819077633,0.37727804107329577,0.12565417646290328,6.112874298809886,3.48712534508385
1381.0,-30.062891533178867,5.00968023191636,35.002689536630136,24.0904041211121,4.9962930683816165,-26.556981968053105,-40.06648105625061,1.4903835032559047,-0.08642064383207071,-5.009918464848443,40.005330248073406,42257.37632705653,25751.247484017633,25751.247484017633,68008.62381107417,77298.14468598313,77298.14468598313,25751.247484017633,103049.39217000076,103049.39217000076,103049.39217000076,127826.89813121775,91491.01828007438,56450.24992114801,38934.18706547374,24777.50596121698,0.0,63711.69302669072,21060.88006703443,1534.2009758284455,0.0,0.886848955177177,2.8167293244795832,0.0014959135982669303,354518.90265559603,1554763.0656326825,4.385557593647089,1554763.0656326825,4.385557593647089,0.85,0.09555035619898739,4.027634451161993,1.266987806246616,1.0,0.0,4.0276344511639275,1.2847694211693614,1.2850673862275956,3.1349084005254046,19308.446801975027,1968.9136251395767,4632.441516551485,4632.441516551485,5.558893165085775,5.00968023191636,-2.3382163078994362,7.347896539815796,3.487138351234258,3.487138351234258,0.996325243209788,0.0,0.0,0.00023190896495949666,7.826448069787328e-05,0.00015364448426162338,0.000618823818043131,0.09555035619904892,0.0716777363303248,0.023872619868724118,0.09555035131447713,0.07167773633027864,0.023872619868708745,0.3772777554343635,0.3772777554343635,0.12565419754473448,0.0,4.922811505455286,4.8951286411708566,5.00594950839843,4.923497821016383,4.896046380967846,5.005940637830463,24777.50596121698,21060.88006703443,0.85,1.0674433621248038,0.6632593534965969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721477229173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.214667563332,1534.2009758284455,0.3772777554343635,0.12565419754473448,6.112874298809886,3.487138351234258
1382.0,-30.062889716375977,5.009669864703182,35.00268776503903,24.0904081723653,4.996300488979318,-26.55697959062637,-40.06647312836719,1.4903903632297282,-0.0861764560517031,-5.009908079216051,40.00532747190328,42257.351304297285,25751.244065581475,25751.244065581475,68008.59536987876,77298.13104169833,77298.13104169833,25751.244065581475,103049.3751072798,103049.3751072798,103049.3751072798,127826.8762128082,91491.00690649965,56450.227169098616,38934.19970822337,24777.501105528398,0.0,63711.70081375177,21060.875939699137,1534.200541152782,0.0,0.8868490180668107,2.816727327179303,0.0014959135982669303,354519.04617833614,1554762.945918886,4.385555480527788,1554762.945918886,4.385555480527788,0.85,0.09555028495226402,4.027634451161993,1.2669876958010717,1.0,0.0,4.027634451163023,1.2847693889877614,1.2850673540949045,3.1349084790502895,19308.44440167315,1968.9133803769025,4632.441516551485,4632.441516551485,5.558892427151763,5.009669864703182,-2.3381982753202895,7.347868140023471,3.4871513662440745,3.4871513662440745,0.9963289617840213,0.0,0.0,0.00023190900883469435,7.826455095326459e-05,0.00015364445788142975,0.0006188237117933543,0.09555028495231127,0.07167766645775364,0.023872618494557626,0.0955502632653046,0.0716776664577182,0.023872618494545823,0.3772774704023214,0.3772774704023214,0.125654217870148,0.0,4.9229915992581255,4.895373359992675,5.005935395706672,4.923731623164372,4.896371953317271,5.00589869258431,24777.501105528398,21060.875939699137,0.85,1.0674427852536552,0.6632588796809565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872137552062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.212605116025,1534.200541152782,0.3772774704023214,0.125654217870148,6.112874298809886,3.4871513662440745
1383.0,-30.06288780417676,5.009659409680263,35.00268598692628,24.090397904533916,4.996298792929006,-26.55697803902282,-40.06646534018216,1.4903890277751064,-0.08597938622119727,-5.009903224584433,40.00532373876238,42257.327191812015,25751.25460275026,25751.25460275026,68008.58179456228,77298.09628681735,77298.09628681735,25751.25460275026,103049.3508895676,103049.3508895676,103049.3508895676,127826.84341031917,91490.97069304217,56450.20159803707,38934.18788333899,24777.492520751566,0.0,63711.680404090555,21060.86864263883,1534.20001586313,0.0,0.8868490562802092,2.816725303446093,0.0014959135982669303,354519.1132662295,1554762.7849386793,4.385554196540922,1554762.7849386793,4.385554196540922,0.85,0.09555021669211994,4.027634451161993,1.266987582608126,1.0,0.0,4.0276344511626,1.2847693951396684,1.2850673603075706,3.134908464039296,19308.436759112927,1968.9126010526456,4632.441516551485,4632.441516551485,5.558894701798673,5.009659409680263,-2.3381843312453046,7.347843740925567,3.487164372521293,3.487164372521293,0.9963326778632265,0.0,0.0,0.00023190905501369304,7.826461997073252e-05,0.0001536444350429605,0.0006188236198083488,0.09555021669217792,0.07167759905371576,0.023872617638462157,0.09555016601739044,0.07167759905367227,0.023872617638447675,0.37727718730872367,0.37727718730872367,0.12565423724064775,0.0,4.923176217873163,4.8956106282941505,5.005961782623558,4.923923838363237,4.89656891970435,5.00607656110725,24777.492520751566,21060.86864263883,0.85,1.0674429141284405,0.6632587136894748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721266622552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.210545128202,1534.20001586313,0.37727718730872367,0.12565423724064775,6.112874298809886,3.487164372521293
1384.0,-30.062885824858935,5.009648997530807,35.00268419151446,24.090386379417055,4.9963049561157336,-26.55697564100336,-40.066457412298746,1.4903947722601734,-0.08596242770187246,-5.009892290846619,40.005319678664094,42257.30285297076,25751.249457934722,25751.249457934722,68008.55231090548,77298.02465792822,77298.02465792822,25751.249457934722,103049.27411586295,103049.27411586295,103049.27411586295,127826.75413577323,91490.90076042656,56450.1789554691,38934.135338841625,24777.480019910272,0.0,63711.61535875189,21060.858016923732,1534.1991255306573,0.0,0.8868491266063043,2.8167263572004337,0.0014959135982669303,354519.26436350506,1554762.6098594544,4.385551833553632,1554762.6098594544,4.385551833553632,0.8500000000000001,0.0955501411813013,4.027634451161993,1.2669874012796205,1.0,0.0,4.027634451161901,1.2847693681682286,1.2850673333912908,3.1349085298511037,19308.42200039438,1968.9110960821872,4632.441516551485,4632.441516551485,5.558893591193064,5.009648997530807,-2.3381659620331265,7.347814959563934,3.4871773350305513,3.4871773350305513,0.9963363814373004,0.0,0.0,0.00023190910281359168,7.82646902262394e-05,0.00015364441258735229,0.0006188235293653674,0.09555014118136743,0.0716775260304915,0.023872615150875916,0.09555015389027623,0.0716775260304419,0.023872615150859394,0.37727690547702913,0.37727690547702913,0.12565425829478433,0.0,4.923322808973126,4.895803282862744,5.005969926217347,4.9239298631447355,4.8965946587939015,5.006023290428686,24777.480019910272,21060.858016923732,0.85,1.0674435411495704,0.6632590088169219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721152006486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.208487112048,1534.1991255306573,0.37727690547702913,0.12565425829478433,6.112874298809886,3.4871773350305513
1385.0,-30.0628837285151,5.009638608577934,35.00268240850495,24.090390605293237,4.996311211793374,-26.556973128429398,-40.06644944949073,1.4904006117077149,-0.08569154632181153,-5.00988225951166,40.0053164490858,42257.27894605724,25751.246674344817,25751.246674344817,68008.52562040206,77298.01645958661,77298.01645958661,25751.246674344817,103049.26313393142,103049.26313393142,103049.26313393142,127826.73570712231,91490.89424842696,56450.15673489769,38934.1527928103,24777.472573190877,0.0,63711.62536600118,21060.851687212245,1534.198550937263,0.0,0.8868491893346327,2.816723967643255,0.0014959135982669303,354519.40299019375,1554762.4705938566,4.385549725854815,1554762.4705938566,4.385549725854815,0.85,0.09555006927098833,4.027634451161993,1.2669873073184865,1.0,0.0,4.027634451161952,1.2847693407467187,1.2850673060284674,3.1349085967611106,19308.42062608901,1968.9109559420403,4632.441516551485,4632.441516551485,5.558892990302603,5.009638608577934,-2.338148253047723,7.347786861625657,3.4871902930482657,3.4871902930482657,0.9963400837280759,0.0,0.0,0.0002319091534396411,7.826476079130048e-05,0.00015364439264834063,0.0006188234490583172,0.09555006927104197,0.0716774555984234,0.023872613672618573,0.09555004380341285,0.07167745559838316,0.02387261367260517,0.3772766221064695,0.3772766221064695,0.12565427960666004,0.0,4.923492594620143,4.896029307698427,5.005970697058672,4.92419071318983,4.8969524522941015,5.005992854390172,24777.472573190877,21060.851687212245,0.85,1.0674429545583977,0.6632585294018766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721033367379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.206430504242,1534.198550937263,0.3772766221064695,0.12565427960666004,6.112874298809886,3.4871902930482657
1386.0,-30.062881491494696,5.009628312571408,35.00268065257194,24.090393992979102,4.996322745852529,-26.556969961365944,-40.06644141683353,1.4904112157238243,-0.0855446291162707,-5.009868894195272,40.00531367172818,42257.25524455037,25751.235520783073,25751.235520783073,68008.49076533344,77297.98348959815,77297.98348959815,25751.235520783073,103049.21901038122,103049.21901038122,103049.21901038122,127826.68559480892,91490.86504492401,56450.13679987646,38934.142494497275,24777.4665844277,0.0,63711.60907892497,21060.846596763546,1534.1979814336562,0.0,0.8868492673883961,2.816723596953099,0.0014959135982669303,354519.5876904574,1554762.350828887,4.385547103215071,1554762.350828887,4.385547103215071,0.85,0.0955499953756069,4.027634451161993,1.2669872243469582,1.0,0.0,4.027634451163248,1.2847692910295176,1.285067256369147,3.134908718073849,19308.414462923556,1968.910327474067,4632.441516551485,4632.441516551485,5.558890582595632,5.009628312571408,-2.3381280848905397,7.347756397461948,3.4872032407100337,3.4872032407100337,0.9963437830600096,0.0,0.0,0.00023190920746299796,7.826483197541298e-05,0.00015364437548758496,0.0006188233799410665,0.09554999537565542,0.07167738375459937,0.02387261162105605,0.0955500041695621,0.07167738375456298,0.023872611621043927,0.37727633965771706,0.37727633965771706,0.12565430068287578,0.0,4.923653867095993,4.896254970770883,5.005938469372381,4.924324265079008,4.897182997464654,5.005834971975503,24777.4665844277,21060.846596763546,0.85,1.0674426803612125,0.6632583269432534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720907713796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.204376306834,1534.1979814336562,0.37727633965771706,0.12565430068287578,6.112874298809886,3.4872032407100337
1387.0,-30.06287915857439,5.009618002872765,35.002678922822945,24.090393224637978,4.996327432152886,-26.556967392809938,-40.06643722588194,1.4904156663884558,-0.0853272373678351,-5.0098605057474135,40.00531092252697,42257.24799974937,25751.237163837188,25751.237163837188,68008.48516358656,77297.96134668242,77297.96134668242,25751.237163837188,103049.1985105196,103049.1985105196,103049.1985105196,127826.66086388883,91490.84385740549,56450.130510472416,38934.12594103675,24777.46235336922,0.0,63711.58829440597,21060.84300036384,1534.197625628434,0.0,0.8868493200190568,2.8167217187211753,0.0014959135982669303,354519.70361356775,1554762.2322780828,4.3855453348026,1554762.2322780828,4.3855453348026,0.85,0.09554992680068354,4.027634451161993,1.2669871523650365,1.0,0.0,4.027634451162703,1.284769270092947,1.2850672355001074,3.13490876916025,19308.40999146743,1968.909871512436,4632.441516551485,4632.441516551485,5.558890937279896,5.009618002872765,-2.338111559378494,7.347729562251258,3.4872161990956947,3.4872161990956947,0.9963474854559128,0.0,0.0,0.00023190926380232095,7.826486911497401e-05,0.00015364439468734694,0.0006188234572706892,0.09554992680072934,0.07167731625517883,0.023872610545550513,0.0955499239663445,0.07167731625514447,0.02387261054553907,0.37727605807514664,0.37727605807514664,0.12565431956916678,0.0,4.92382657568038,4.896490669041157,5.00592188819212,4.924533268379605,4.897449388891232,5.005871513579677,24777.46235336922,21060.84300036384,0.85,1.0674429406676378,0.6632584296043936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720773628155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.202324997526,1534.197625628434,0.37727605807514664,0.12565431956916678,6.112874298809886,3.4872161990956947
1388.0,-30.062876738951115,5.0096075786290335,35.00267716832754,24.090378067363076,4.996323190247901,-26.55696563903729,-40.066429402772314,1.4904120903341358,-0.08515795924347458,-5.009856972639214,40.00530674223425,42257.22593895587,25751.250909247756,25751.250909247756,68008.47684820363,77297.91720974712,77297.91720974712,25751.250909247756,103049.16811899487,103049.16811899487,103049.16811899487,127826.6195869677,91490.79702646058,56450.10575566959,38934.10141198999,24777.451467972827,0.0,63711.55287996282,21060.833747776902,1534.19699695426,0.0,0.8868493531274837,2.8167199060339545,0.0014959135982669303,354519.7524389256,1554762.052015894,4.385544222345519,1554762.052015894,4.385544222345519,0.85,0.09554985877387029,4.027634451161993,1.2669869869714603,1.0,0.0,4.027634451163254,1.2847692867010854,1.2850672521871747,3.134908728635465,19308.400108171503,1968.9088636967267,4632.441516551485,4632.441516551485,5.558893904486394,5.0096075786290335,-2.3380986466838705,7.347706225312904,3.48722913619089,3.48722913619089,0.9963511817688256,0.0,0.0,0.0002319093222355057,7.826493844219768e-05,0.00015364438379330801,0.0006188234133934828,0.0955498587739339,0.07167724935334384,0.02387260942059007,0.09554982688895282,0.07167724935329611,0.023872609420574176,0.3772757779447659,0.3772757779447659,0.12565433763125422,0.0,4.923999735530174,4.896709615727161,5.005957435509572,4.9246990133957524,4.897592111708889,5.006106342818782,24777.451467972827,21060.833747776902,0.85,1.0674434034960116,0.6632584520200212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720633794333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.200275683981,1534.19699695426,0.3772757779447659,0.12565433763125422,6.112874298809886,3.48722913619089
1389.0,-30.062874224523057,5.009597326913726,35.00267541229612,24.090380826406204,4.996338536892795,-26.556961840943433,-40.06642126534132,1.4904261533132024,-0.08509497408778088,-5.009839940802289,40.00530318850519,42257.203043032845,25751.230205836928,25751.230205836928,68008.43324886977,77297.86633524875,77297.86633524875,25751.230205836928,103049.09654108567,103049.09654108567,103049.09654108567,127826.53620882117,91490.75135018477,56450.08805796896,38934.07032468423,24777.439667735503,0.0,63711.509992419735,21060.82371757518,1534.1960102092269,0.0,0.8868494526460204,2.8167210667926046,0.0014959135982669303,354519.98780839215,1554761.8987723358,4.38554087848113,1554761.8987723358,4.38554087848113,0.85,0.09554977857841819,4.027634451161993,1.2669868946587668,1.0,0.0,4.0276344511620605,1.2847692207890093,1.2850671863378311,3.134908889464616,19308.39046855924,1968.9078807298354,4632.441516551485,4632.441516551485,5.558889435264116,5.009597326913726,-2.3380758412632696,7.347673168176995,3.487242021548819,3.487242021548819,0.9963548632996625,0.0,0.0,0.0002319093829582125,7.826501055495003e-05,0.00015364437240326248,0.000618823367518543,0.09554977857847921,0.07167717298233078,0.023872605596148427,0.09554981553231252,0.07167717298228501,0.02387260559613318,0.3772754981170063,0.3772754981170063,0.1256543581853869,0.0,4.924142327241327,4.896910934655125,5.005923541815662,4.924744966714513,4.897748544994556,5.005820352028309,24777.439667735503,21060.82371757518,0.85,1.0674434377235962,0.6632585391251992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872048876359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.198228185147,1534.1960102092269,0.3772754981170063,0.1256543581853869,6.112874298809886,3.487242021548819
1390.0,-30.062871589313854,5.009586886390617,35.00267366235778,24.090366227924846,4.996330847442409,-26.556960237931094,-40.06641721408812,1.4904194960596888,-0.08485325690537593,-5.009839917087369,40.0052998539167,42257.19767994451,25751.252862773043,25751.252862773043,68008.45054271756,77297.8383568688,77297.8383568688,25751.252862773043,103049.09121964185,103049.09121964185,103049.09121964185,127826.52608991886,91490.71919486321,56450.07851793906,38934.04519658239,24777.434870277015,0.0,63711.4800668594,21060.819639735462,1534.1958104165544,0.0,0.8868494648379961,2.816717892097391,0.0014959135982669303,354519.9881361175,1554761.7549785469,4.38554046882569,1554761.7549785469,4.38554046882569,0.85,0.09554971730011765,4.027634451161993,1.2669868204789236,1.0,0.0,4.027634451161948,1.2847692518002607,1.2850672174380409,3.1349088137954264,19308.383682436106,1968.9071887378573,4632.441516551485,4632.441516551485,5.5588943261917265,5.009586886390617,-2.338065523927869,7.347652410318487,3.487254941579083,3.487254941579083,0.9963585547368808,0.0,0.0,0.0002319094465977664,7.826504645660126e-05,0.00015364440014116514,0.0006188234792366753,0.09554971730016606,0.07167711108266654,0.023872606217499516,0.0955496967096562,0.07167711108263022,0.023872606217487418,0.3772752176078907,0.3772752176078907,0.12565437654409928,0.0,4.9243111991136175,4.897119368482777,5.005973500580126,4.9249866601820145,4.897953150701369,5.006173380839414,24777.434870277015,21060.819639735462,0.85,1.067444210546496,0.6632587664828917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720338050308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.196182666225,1534.1958104165544,0.3772752176078907,0.12565437654409928,6.112874298809886,3.487254941579083
1391.0,-30.06286885880814,5.009576616873068,35.00267189583669,24.09036912666636,4.99634532704139,-26.55695633202988,-40.066405304800696,1.4904328002631708,-0.08476848821385374,-5.009823033256581,40.00529587103088,42257.15996220106,25751.23234210595,25751.23234210595,68008.39230430701,77297.79153522395,77297.79153522395,25751.23234210595,103049.02387732989,103049.02387732989,103049.02387732989,127826.444498674,91490.67713327023,56450.04556024756,38934.0350811363,24777.420621344103,0.0,63711.45570248041,21060.807528142486,1534.1946874713037,0.0,0.8868495651569949,2.816718749222001,0.0014959135982669303,354520.2214603523,1554761.5832289571,4.385537098066023,1554761.5832289571,4.385537098066023,0.85,0.09554963588016942,4.027634451161993,1.266986652337946,1.0,0.0,4.027634451163046,1.284769189426968,1.285067155135006,3.134908965989756,19308.374805673713,1968.906283560004,4632.441516551485,4632.441516551485,5.558889896418134,5.009576616873068,-2.338042871849217,7.347619488722286,3.4872677875661346,3.4872677875661346,0.9963622250188956,0.0,0.0,0.00023190951253871913,7.826515199516306e-05,0.00015364436054355606,0.0006188233197519808,0.09554963588023659,0.07167703360318838,0.02387260227704821,0.09554966665672601,0.07167703360313799,0.02387260227703143,0.3772749371195402,0.3772749371195402,0.12565439821092877,0.0,4.924453470083051,4.897316562643539,5.005950713063896,4.925054545042713,4.89813739305248,5.005891666541402,24777.420621344103,21060.807528142486,0.85,1.0674437046595266,0.6632584281158703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720180097482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.194139650766,1534.1946874713037,0.3772749371195402,0.12565439821092877,6.112874298809886,3.4872677875661346
1392.0,-30.06286606534673,5.009566269739869,35.002670155488495,24.09036374827849,4.996345728961561,-26.556953777393524,-40.06640111384911,1.4904334410083802,-0.08454269362056266,-5.009817784349737,40.005293100332224,42257.1546994043,25751.241655983886,25751.241655983886,68008.39635538819,77297.76816923862,77297.76816923862,25751.241655983886,103049.00982522251,103049.00982522251,103049.00982522251,127826.42712909184,91490.65280222803,56450.03933239393,38934.01496648233,24777.417303869326,0.0,63711.43227035166,21060.804708288928,1534.1944545057165,0.0,0.8868496018921556,2.8167163939635778,0.0014959135982669303,354520.29399706447,1554761.463751187,4.385535863749625,1554761.463751187,4.385535863749625,0.85,0.09554957099233435,4.027634451161993,1.2669865951919932,1.0,0.0,4.027634451160832,1.2847691862902544,1.2850671520842416,3.134908973643513,19308.36967080208,1968.9057599488185,4632.441516551485,4632.441516551485,5.55889190699461,5.009566269739869,-2.3380287382832687,7.347595008023138,3.487280667738992,3.487280667738992,0.9963659050682834,0.0,0.0,0.00023190958000005352,7.826518913486459e-05,0.00015364439086518894,0.000618823441876434,0.09554957099237858,0.07167696874740488,0.023872602244973704,0.0955495762096443,0.0716769687473717,0.02387260224496265,0.37727465610488453,0.37727465610488453,0.12565441814428344,0.0,4.924615815000891,4.897527869288751,5.005965908530072,4.925275090729201,4.898383062303935,5.006036670867388,24777.417303869326,21060.804708288928,0.85,1.0674441608344778,0.6632585894489272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720016432647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.192098632251,1534.1944545057165,0.37727465610488453,0.12565441814428344,6.112874298809886,3.487280667738992
1393.0,-30.06286314747763,5.009555987831837,35.00266841053902,24.090362421143823,4.996353959674065,-26.556950327792052,-40.066389239486284,1.4904411399884996,-0.08440421372205265,-5.009805861614432,40.00528948561208,42257.11806164975,25751.233828963836,25751.233828963836,68008.35189061359,77297.72935900168,77297.72935900168,25751.233828963836,103048.9631879655,103048.9631879655,103048.9631879655,127826.36999273846,91490.61614643908,56450.00484908713,38934.012552613276,24777.40680477295,0.0,63711.41935738623,21060.795784057005,1534.193658522293,0.0,0.8868496756374699,2.8167159657576266,0.0014959135982669303,354520.4587620871,1554761.307877623,4.385533385877169,1554761.307877623,4.385533385877169,0.85,0.09554949614396281,4.027634451161993,1.266986471009441,1.0,0.0,4.027634451161106,1.284769150128883,1.2850671160050204,3.134909061879293,19308.36193489134,1968.9049711054583,4632.441516551485,4632.441516551485,5.558890217384493,5.009555987831837,-2.338009734277797,7.347565722109634,3.487293507381932,3.487293507381932,0.9963695735376948,0.0,0.0,0.00023190965046581837,7.826529436410613e-05,0.00015364435610171223,0.0006188233018618576,0.09554949614402297,0.07167689631800792,0.023872599826015063,0.09554952005543801,0.07167689631796278,0.023872599826000027,0.37727437565680494,0.37727437565680494,0.1256544389799675,0.0,4.9247684675234495,4.897734634723577,5.005955937972487,4.925401647892386,4.898584332444557,5.005938726058162,24777.40680477295,21060.795784057005,0.85,1.0674436792739448,0.6632581488196083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871984899429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.190058965967,1534.193658522293,0.37727437565680494,0.1256544389799675,6.112874298809886,3.487293507381932
1394.0,-30.06286011813324,5.009545757011689,35.00266669148431,24.090360954310768,4.99636273866444,-26.55694672305451,-40.066381136979885,1.4904493435857589,-0.08428378885776056,-5.009794544402485,40.00528674995481,42257.097489704465,25751.2276984178,25751.2276984178,68008.32518812227,77297.68796907329,77297.68796907329,25751.2276984178,103048.91566749109,103048.91566749109,103048.91566749109,127826.31725289207,91490.57708777969,56449.986608410865,38933.98942152091,24777.401585400974,0.0,63711.391006921884,21060.791347590828,1534.1931775196094,0.0,0.8868497431197635,2.8167157041882356,0.0014959135982669303,354520.61515919684,1554761.189910918,4.385531118444989,1554761.189910918,4.385531118444989,0.85,0.0955494248890599,4.027634451161993,1.266986338584684,1.0,0.0,4.0276344511627205,1.284769111601353,1.285067077562551,3.134909155888638,19308.35369187404,1968.9041305516196,4632.441516551485,4632.441516551485,5.558888893990336,5.009545757011689,-2.337991158328967,7.3475369153406564,3.4873063494559084,3.4873063494559084,0.9963732427016881,0.0,0.0,0.00023190972362370282,7.826536616766432e-05,0.0001536443574560385,0.0006188233073165886,0.0955494248891069,0.07167682671264504,0.023872598176461847,0.095549488496139,0.07167682671260979,0.02387259817645011,0.3772740955273572,0.3772740955273572,0.1256544590209066,0.0,4.924912640936782,4.897934804110719,5.005931832852184,4.925510755544735,4.898756968055409,5.005856931332403,24777.401585400974,21060.791347590828,0.85,1.0674437351514354,0.6632581210652498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719674099014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.188021885102,1534.1931775196094,0.3772740955273572,0.1256544590209066,6.112874298809886,3.4873063494559084
1395.0,-30.062857024286398,5.009535410657264,35.00266496477469,24.090356204565637,4.996359179413613,-26.556944294135207,-40.0663769460283,1.4904464492625147,-0.0839612643350165,-5.009791125015549,40.00528308887791,42257.09359048678,25751.241562531,25751.241562531,68008.33515301778,77297.68316547693,77297.68316547693,25751.241562531,103048.92472800793,103048.92472800793,103048.92472800793,127826.31832441506,91490.56959433827,56449.98001934835,38933.98841665547,24777.393596407124,0.0,63711.3820130626,21060.784556946055,1534.1927203989276,0.0,0.886849773769937,2.8167118637812902,0.0014959135982669303,354520.66241309256,1554761.0320383834,4.38553008858692,1554761.0320383834,4.38553008858692,0.85,0.09554935885966752,4.027634451161993,1.2669862506678333,1.0,0.0,4.027634451162974,1.2847691249867244,1.285067091047024,3.134909123227577,19308.352110443233,1968.9039692905562,4632.441516551485,4632.441516551485,5.5588918868210415,5.009535410657264,-2.3379784067688623,7.347513817426126,3.4873191898048836,3.4873191898048836,0.9963769113728239,0.0,0.0,0.00023190979833932805,7.826540330745885e-05,0.0001536443950318692,0.000618823458658299,0.09554935885972339,0.07167676124066312,0.02387259761906027,0.09554933305352016,0.07167676124062121,0.023872597619046313,0.37727381539049826,0.37727381539049826,0.12565447756190593,0.0,4.925094800211241,4.89816783252985,5.005961115344803,4.925829860680551,4.89910643996933,5.006084747096509,24777.393596407124,21060.784556946055,0.85,1.067444042244668,0.6632581534932472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871949252198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.185987134717,1534.1927203989276,0.37727381539049826,0.12565447756190593,6.112874298809886,3.4873191898048836
1396.0,-30.062853853110607,5.009525219296106,35.00266323536264,24.090364446770423,4.996373321035303,-26.55694002538728,-40.06636873874811,1.4904594933120472,-0.08378650938396959,-5.009774997382497,40.00527955674495,42257.07322311563,25751.22296333904,25751.22296333904,68008.29618645467,77297.65919023655,77297.65919023655,25751.22296333904,103048.88215357559,103048.88215357559,103048.88215357559,127826.26417708976,91490.55006437916,56449.9640972585,38933.98440791185,24777.382023514183,0.0,63711.36643142603,21060.774719987054,1534.191768957653,0.0,0.8868498686096357,2.8167114497224475,0.0014959135982669303,354520.8852874657,1554760.8797261664,4.385526901935489,1554760.8797261664,4.385526901935489,0.85,0.09554928007932824,4.027634451161993,1.2669861748395488,1.0,0.0,4.027634451161704,1.2847690638084694,1.2850670299529774,3.134909272505976,19308.347988801743,1968.903549000091,4632.441516551485,4632.441516551485,5.5588878718341475,5.009525219296106,-2.3379563471329825,7.347481566429089,3.4873319782496517,3.4873319782496517,0.9963805652141862,0.0,0.0,0.00023190987492244865,7.826547603960495e-05,0.0001536443988828437,0.0006188234741686165,0.09554928007938877,0.07167668601589368,0.02387259406349509,0.0955492699700934,0.07167668601584827,0.023872594063479968,0.3772735373746046,0.3772735373746046,0.12565449812573182,0.0,4.92526742623221,4.898408747660483,5.005928536885278,4.925988487998552,4.899403027704693,5.005828888716962,24777.382023514183,21060.774719987054,0.85,1.067443691694378,0.6632579960217595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719307078718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.183953777512,1534.191768957653,0.3772735373746046,0.12565449812573182,6.112874298809886,3.4873319782496517
1397.0,-30.06285056655393,5.009514865173215,35.00266151261293,24.090344295278214,4.99636734492598,-26.556937664723222,-40.066360810864694,1.4904544430953235,-0.08367635490600378,-5.009773824507189,40.0052762919763,42257.05450885101,25751.24249474688,25751.24249474688,68008.2970035979,77297.6018391643,77297.6018391643,25751.24249474688,103048.84433391118,103048.84433391118,103048.84433391118,127826.22138049145,91490.48896712714,56449.94163681385,38933.941478125875,24777.377046580266,0.0,63711.31852470614,21060.770489593226,1534.191528693862,0.0,0.8868498863954654,2.816710138668813,0.0014959135982669303,354520.901495915,1554760.7389432122,4.385526304324618,1554760.7389432122,4.385526304324618,0.85,0.0955492187101506,4.027634451161993,1.2669860330736262,1.0,0.0,4.027634451163812,1.2847690872695074,1.2850670535214332,3.1349092152597158,19308.335094715934,1968.9022341692562,4632.441516551485,4632.441516551485,5.558892088057444,5.009514865173215,-2.3379452679100003,7.347460133083215,3.4873447962067976,3.4873447962067976,0.9963842274876564,0.0,0.0,0.0002319099542920163,7.826554629582283e-05,0.00015364440799619345,0.000618823510873858,0.09554921871019904,0.07167662426424334,0.0238725944459557,0.09554921244882075,0.071676624264207,0.0238725944459436,0.377273261689296,0.377273261689296,0.12565451657444288,0.0,4.925433003314595,4.898615849912289,5.005969307128282,4.9260974696011885,4.899446487397256,5.006134618316992,24777.377046580266,21060.770489593226,0.85,1.067444507167521,0.6632582010128147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871911700041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.181922072592,1534.191528693862,0.377273261689296,0.12565451657444288,6.112874298809886,3.4873447962067976
1398.0,-30.06284721018955,5.009504639395767,35.00265977181351,24.09035292165356,4.99637899174743,-26.556933478760264,-40.066352603584505,1.49046526031823,-0.08344461837953077,-5.009759030379173,40.00527232073914,42257.034985336475,25751.227093293768,25751.227093293768,68008.26207863024,77297.58955503929,77297.58955503929,25751.227093293768,103048.81664833306,103048.81664833306,103048.81664833306,127826.17992232225,91490.48004357086,56449.9254738684,38933.94952189162,24777.363273989195,0.0,63711.31279588082,21060.758782890814,1534.1904823928057,0.0,0.886849976040128,2.816708819875868,0.0014959135982669303,354521.10594213917,1554760.567696021,4.385523292228957,1554760.567696021,4.385523292228957,0.85,0.09554914044525772,4.027634451161993,1.266985946805216,1.0,0.0,4.027634451163085,1.2847690364991236,1.2850670028434177,3.134909339142328,19308.33321147084,1968.9020421317005,4632.441516551485,4632.441516551485,5.5588887633628845,5.009504639395767,-2.337924232568734,7.347428871964501,3.4873575480785526,3.4873575480785526,0.9963878708795865,0.0,0.0,0.00023191003534744683,7.826561902809126e-05,0.00015364441631935557,0.0006188235443965125,0.09554914044532425,0.07167654944705705,0.02387259099826721,0.0955491122072325,0.07167654944700713,0.023872590998250585,0.3772729859777508,0.3772729859777508,0.1256545377591644,0.0,4.925603679927917,4.898847883064377,5.005955604858855,4.92631441199967,4.899804103631709,5.005928925849503,24777.363273989195,21060.758782890814,0.85,1.0674440549752295,0.6632579542148213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718920006246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.17989278484,1534.1904823928057,0.3772729859777508,0.1256545377591644,6.112874298809886,3.4873575480785526
1399.0,-30.062843722943054,5.00949431009604,35.00265804046716,24.090342653822177,4.996376888407766,-26.556930550141026,-40.0663445709273,1.490463715605784,-0.08325272005686202,-5.0097551336966895,40.005269114482836,42257.01678619988,25751.239515967278,25751.239515967278,68008.25630216715,77297.55660391068,77297.55660391068,25751.239515967278,103048.79611987795,103048.79611987795,103048.79611987795,127826.15373367883,91490.4448331797,56449.90501546891,38933.93313078977,24777.357613800887,0.0,63711.29074459065,21060.75397173075,1534.1901435971633,0.0,0.8868500074721488,2.816706752335726,0.0014959135982669303,354521.1597920354,1554760.4294362473,4.385522236100888,1554760.4294362473,4.385522236100888,0.85,0.09554907689798968,4.027634451161993,1.2669858369091527,1.0,0.0,4.027634451160686,1.284769043551391,1.2850670100055246,3.1349093219343955,19308.325780599727,1968.9012843937255,4632.441516551485,4632.441516551485,5.558891445031604,5.00949431009604,-2.3379111946103923,7.3474055047064315,3.4873703214109772,3.4873703214109772,0.9963915204031364,0.0,0.0,0.00023191011956368075,7.826569021292604e-05,0.00015364442935075472,0.0006188235968822246,0.09554907689803906,0.07167648590284113,0.023872590995197927,0.09554902435797226,0.0716764859028041,0.02387259099518559,0.3772727118957591,0.3772727118957591,0.12565455785520868,0.0,4.9257819605235795,4.899074768687456,5.005987811770183,4.92650241363981,4.89998971102176,5.006124048749939,24777.357613800887,21060.75397173075,0.85,1.0674443337649901,0.6632578981267566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871871882786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.17786500512,1534.1901435971633,0.3772727118957591,0.12565455785520868,6.112874298809886,3.4873703214109772
1400.0,-30.0628401760991,5.009484108585532,35.00265630850929,24.090340628195577,4.996389288074385,-26.556926117448633,-40.06633255686609,1.4904752294240045,-0.0832187690500632,-5.009740381616925,40.00526563397745,42256.98224680819,25751.22418126085,25751.22418126085,68008.20642806904,77297.49819346493,77297.49819346493,25751.22418126085,103048.72237472578,103048.72237472578,103048.72237472578,127826.06903962992,91490.39001113825,56449.87406448183,38933.90660739602,24777.34666490413,0.0,63711.25327230015,21060.74466516851,1534.1892543276672,0.0,0.8868500951263448,2.816708028559863,0.0014959135982669303,354521.3636572934,1554760.2793503527,4.38551929088623,1554760.2793503527,4.38551929088623,0.85,0.09554900104645295,4.027634451161993,1.2669856973411515,1.0,0.0,4.02763445116219,1.2847689895128362,1.2850669560644905,3.134909453791539,19308.31421084686,1968.9001046072676,4632.441516551485,4632.441516551485,5.558888134745577,5.009484108585532,-2.3378902109626947,7.347374319548226,3.4873830464712197,3.4873830464712197,0.9963951561346341,0.0,0.0,0.00023191020521920835,7.826579668078997e-05,0.00015364440853841838,0.0006188235130577417,0.09554900104651234,0.07167641291145162,0.023872588135060727,0.09554902171067267,0.07167641291140706,0.023872588135045884,0.37727243895981566,0.37727243895981566,0.1256545798563333,0.0,4.925924301759949,4.8992715171868895,5.005966649740287,4.926521612566887,4.900086518822263,5.005910051744081,24777.34666490413,21060.74466516851,0.85,1.067444178776453,0.6632577461033926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718509804485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.175839959285,1534.1892543276672,0.37727243895981566,0.1256545798563333,6.112874298809886,3.4873830464712197
1401.0,-30.062836566667713,5.009473861241166,35.00265460107136,24.09034017417582,4.99639167044647,-26.556922630260072,-40.066328226216115,1.4904777340388855,-0.08295905842402362,-5.009733750044428,40.005262884258826,42256.97991439554,25751.229681323923,25751.229681323923,68008.20959571947,77297.4867721454,77297.4867721454,25751.229681323923,103048.71645346933,103048.71645346933,103048.71645346933,127826.05907531362,91490.37809723607,56449.871239486536,38933.89650861059,24777.342621844287,0.0,63711.23913045488,21060.741228567644,1534.1889479339043,0.0,0.8868501388200561,2.816705388961309,0.0014959135982669303,354521.4553018422,1554760.1607773572,4.38551782276089,1554760.1607773572,4.38551782276089,0.85,0.09554893617143224,4.027634451161993,1.2669856105232613,1.0,0.0,4.027634451162603,1.284768977616244,1.2850669442771345,3.1349094828199013,19308.311696513207,1968.8998482165885,4632.441516551485,4632.441516551485,5.558889322038077,5.009473861241166,-2.3378751730118976,7.347349034253064,3.4873957928657098,3.4873957928657098,0.9963987979616313,0.0,0.0,0.00023191029238623767,7.826583505877306e-05,0.00015364445732746462,0.0006188237095621852,0.09554893617147701,0.0716763483592038,0.02387258781227321,0.0955489177950157,0.07167634835917022,0.023872587812262026,0.377272165263649,0.377272165263649,0.1256546001652777,0.0,4.926091874749886,4.8994936573710675,5.005970240400131,4.9267746916203805,4.900394809943123,5.005997212535078,24777.342621844287,21060.741228567644,0.85,1.067444465433581,0.6632578567161489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718297208881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.173816223627,1534.1889479339043,0.377272165263649,0.1256546001652777,6.112874298809886,3.4873957928657098
