time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1402.0,-30.06283285812117,5.009463636140302,35.002652889090506,24.090333992522233,4.9963971061595265,-26.55691874845825,-40.06632008878512,1.4904829964966297,-0.08285170679118892,-5.009723963903862,40.00525933705863,42256.96208478195,25751.22701210365,25751.22701210365,68008.1890968856,77297.43972940573,77297.43972940573,25751.22701210365,103048.66674150937,103048.66674150937,103048.66674150937,127825.999632226,91490.33175823324,56449.854113609465,38933.86404958197,24777.332890716632,0.0,63711.1969402986,21060.732957109136,1534.1882413777755,0.0,0.8868502014502456,2.816705120483088,0.0014959135982669303,354521.59054075467,1554760.0078154765,4.385515718362846,1554760.0078154765,4.385515718362846,0.85,0.09554886531574747,4.027634451161993,1.2669855253538116,1.0,0.0,4.027634451162713,1.2847689528135124,1.2850669195837214,3.1349095433399805,19308.301917037712,1968.898850987617,4632.441516551485,4632.441516551485,5.558888745836463,5.009463636140302,-2.337857847099543,7.3473214832398455,3.487408508431135,3.487408508431135,0.9964024309803242,0.0,0.0,0.00023191038194691,7.826590717228991e-05,0.0001536444747746201,0.0006188237798329497,0.09554886531580559,0.07167627935197574,0.023872585963829858,0.09554887143124609,0.07167627935193213,0.023872585963815335,0.3772718926308983,0.3772718926308983,0.1256546206080331,0.0,4.926244247989928,4.899697676635242,5.005967406621153,4.926872257112677,4.900532334025513,5.0059746792009605,24777.332890716632,21060.732957109136,0.85,1.0674448505592127,0.6632580160812139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718080861837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.171793860034,1534.1882413777755,0.3772718926308983,0.1256546206080331,6.112874298809886,3.487408508431135
1403.0,-30.06282898493999,5.00945344005339,35.00265118707274,24.090338148549222,4.99640365075041,-26.55691460758477,-40.066311846580334,1.4904892733952544,-0.08259844535638194,-5.009713848274842,40.00525620329402,42256.94480335656,25751.22353042945,25751.22353042945,68008.16833378602,77297.43005508721,77297.43005508721,25751.22353042945,103048.65358551667,103048.65358551667,103048.65358551667,127825.97896846749,91490.3231700623,56449.83791833188,38933.872501922684,24777.32538295082,0.0,63711.1978848735,21060.726575508197,1534.1876581632223,0.0,0.8868502642601117,2.816702972483928,0.0014959135982669303,354521.730333054,1554759.8726817186,4.385513607927801,1554759.8726817186,4.385513607927801,0.85,0.09554879544453306,4.027634451161993,1.266985424249433,1.0,0.0,4.027634451162244,1.2847689232570145,1.2850668901405478,3.1349096154595233,19308.300104573005,1968.8986661676522,4632.441516551485,4632.441516551485,5.558887994251326,5.00945344005339,-2.3378402824111606,7.347293722464551,3.4874212136277762,3.4874212136277762,0.9964060610365075,0.0,0.0,0.00023191047548351123,7.826598021436937e-05,0.00015364449526914187,0.0006188238623773916,0.09554879544458532,0.07167621111842214,0.02387258432616318,0.09554876901102868,0.07167621111838293,0.02387258432615012,0.37727161989763797,0.37727161989763797,0.12565464077048175,0.0,4.926414650471884,4.899928170025305,5.0059572356523745,4.927115402918446,4.900869350002438,5.005935785969484,24777.32538295082,21060.726575508197,0.85,1.0674445088393592,0.663257735001547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717858573893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.169773602362,1534.1876581632223,0.37727161989763797,0.12565464077048175,6.112874298809886,3.4874212136277762
1404.0,-30.062825045228955,5.009443169900777,35.00264947814559,24.090327706094854,4.996402734837829,-26.55691115291225,-40.066303744073934,1.4904888425211835,-0.08243351442723679,-5.0097086319225435,40.00525259800694,42256.928223719886,25751.232418313575,25751.232418313575,68008.16064203346,77297.39150276755,77297.39150276755,25751.232418313575,103048.62392108113,103048.62392108113,103048.62392108113,127825.94071561897,91490.2826566739,56449.81937762644,38933.848087830505,24777.31679453784,0.0,63711.16488236835,21060.719275357165,1534.1871207581355,0.0,0.8868503038506879,2.8167014135412525,0.0014959135982669303,354521.8024201233,1554759.7172150458,4.38551227766971,1554759.7172150458,4.38551227766971,0.85,0.09554872953272378,4.027634451161993,1.2669852962205184,1.0,0.0,4.027634451162776,1.2847689250761776,1.2850668920823762,3.1349096110206616,19308.29155454679,1968.897794307617,4632.441516551485,4632.441516551485,5.558889912868991,5.009443169900777,-2.3378263387022273,7.347269508603004,3.487433910535125,3.487433910535125,0.9964096887243213,0.0,0.0,0.00023191057062683332,7.826605201850876e-05,0.00015364451860832456,0.0006188239563790879,0.09554872953278008,0.07167614602958514,0.023872583503194947,0.09554868692430608,0.07167614602954289,0.02387258350318088,0.3772713488260798,0.3772713488260798,0.12565466026167296,0.0,4.926584776126049,4.90014698389524,5.005981040814049,4.927275117495299,4.90103214451625,5.0060861800332646,24777.31679453784,21060.719275357165,0.85,1.0674449410491673,0.6632578183390618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871762641786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.167756766486,1534.1871207581355,0.3772713488260798,0.12565466026167296,6.112874298809886,3.487433910535125
1405.0,-30.062820986765182,5.009432997228698,35.00264776698402,24.090331233479105,4.996413095803966,-26.556906463574197,-40.066291695088125,1.490498572613038,-0.08226819329667023,-5.009695367624663,40.00524911507069,42256.89572091942,25751.220720649442,25751.220720649442,68008.11644156885,77297.36391240203,77297.36391240203,25751.220720649442,103048.58463305148,103048.58463305148,103048.58463305148,127825.89078021311,91490.25762283299,56449.789431350604,38933.85354609154,24777.30614716163,0.0,63711.15969325317,21060.710225087387,1534.186284729374,0.0,0.8868503839440736,2.816700789181372,0.0014959135982669303,354521.98572534835,1554759.5670243779,4.385509586502388,1554759.5670243779,4.385509586502388,0.85,0.0955486556225067,4.027634451161993,1.2669851857749745,1.0,0.0,4.027634451163165,1.2847688793563952,1.2850668464779187,3.1349097225795477,19308.286271355122,1968.897255571997,4632.441516551485,4632.441516551485,5.558887387707239,5.009432997228698,-2.337806507172624,7.347239504401323,3.487446568105842,3.487446568105842,0.9964133051730978,0.0,0.0,0.00023191066863804626,7.826615879632875e-05,0.00015364450984171752,0.0006188239210703993,0.0955486556225654,0.07167607476122644,0.023872580861338963,0.09554862230625953,0.0716760747611824,0.023872580861324294,0.3772710785289881,0.3772710785289881,0.1256546812702962,0.0,4.926748231213992,4.900370008901291,5.0059654883422695,4.927427174327988,4.901287292973109,5.0059284996305,24777.30614716163,21060.710225087387,0.85,1.0674443342265942,0.6632573622010887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717390274083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.165741392533,1534.186284729374,0.3772710785289881,0.1256546812702962,6.112874298809886,3.487446568105842
1406.0,-30.062816881044593,5.009422740246562,35.00264606380879,24.090315552335255,4.9964121532781425,-26.5569028621496,-40.06628355765713,1.490498134383201,-0.08219471993913885,-5.009690657053827,40.005245925367255,42256.879763567515,25751.230837856434,25751.230837856434,68008.11060142395,77297.30418284409,77297.30418284409,25751.230837856434,103048.53502070052,103048.53502070052,103048.53502070052,127825.83513145841,91490.1958543521,56449.77143507577,38933.80491030704,24777.300110757886,0.0,63711.10502106493,21060.705094144203,1534.1859020781983,0.0,0.886850419456923,2.8167003733975635,0.0014959135982669303,354522.0508228369,1554759.429478464,4.385508393257643,1554759.429478464,4.385508393257643,0.85,0.09554859210322282,4.027634451161993,1.2669850577460604,1.0,0.0,4.0276344511609015,1.2847688812016897,1.285066848451036,3.134909718076923,19308.273235611836,1968.8959262961191,4632.441516551485,4632.441516551485,5.558889571697464,5.009422740246562,-2.337792958392246,7.3472156986388075,3.487459237966267,3.487459237966267,0.9964169251332191,0.0,0.0,0.0002319107677905458,7.826623091012113e-05,0.00015364453688042465,0.0006188240299724278,0.09554859210327277,0.07167601150113195,0.02387258060214082,0.09554858819670786,0.07167601150109448,0.02387258060212834,0.377270809252821,0.377270809252821,0.1256547011210387,0.0,4.926895996727922,4.900559244049532,5.005988617615344,4.927495937114713,4.901325129099973,5.006090091566307,24777.300110757886,21060.705094144203,0.85,1.0674451585628328,0.6632576808955996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717147012343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.163728528916,1534.1859020781983,0.377270809252821,0.1256547011210387,6.112874298809886,3.487459237966267
1407.0,-30.06281266126094,5.009412573254876,35.00264435657607,24.090319184493296,4.9964219215133205,-26.556898086877215,-40.06627528052775,1.490507347129647,-0.08201611762734728,-5.009677782013485,40.00524240083306,42256.86358220063,25751.220039002295,25751.220039002295,68008.08362120292,77297.27936216354,77297.27936216354,25751.220039002295,103048.49940116583,103048.49940116583,103048.49940116583,127825.78872598246,91490.1732851172,56449.75750515452,38933.79531106964,24777.289324816637,0.0,63711.08463588628,21060.69592609414,1534.1850670778936,0.0,0.886850497720394,2.816699529009307,0.0014959135982669303,354522.2287488359,1554759.2774940387,4.3855057635765915,1554759.2774940387,4.3855057635765915,0.85,0.0955485185143037,4.027634451161993,1.2669849973032252,1.0,0.0,4.027634451160966,1.2847688378940079,1.285066805264244,3.134909823750153,19308.268472555534,1968.8954405995457,4632.441516551485,4632.441516551485,5.558887240560828,5.009412573254876,-2.337773441447771,7.347186014702647,3.4874718654387036,3.4874718654387036,0.9964205329824868,0.0,0.0,0.00023191086969768834,7.82663042619816e-05,0.00015364456543570676,0.0006188241449826657,0.09554851851436301,0.0716759404348648,0.023872578079498205,0.09554851598173976,0.07167594043482031,0.023872578079483387,0.37727053889215895,0.37727053889215895,0.1256547223818008,0.0,4.927044253566407,4.900761360725767,5.005975019610787,4.927661664386164,4.901594272229431,5.005945108616515,24777.289324816637,21060.69592609414,0.85,1.067445076627942,0.6632576391329993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716900918074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.161716747292,1534.1850670778936,0.37727053889215895,0.1256547223818008,6.112874298809886,3.4874718654387036
1408.0,-30.062808390014833,5.009402345504129,35.002642659437434,24.090313736256235,4.99642259449503,-26.55689417489491,-40.066267108172156,1.4905083793751603,-0.08180580678464366,-5.009671991189105,40.005239280380046,42256.84814559019,25751.227330089598,25751.227330089598,68008.0754756798,77297.25462426415,77297.25462426415,25751.227330089598,103048.48195435375,103048.48195435375,103048.48195435375,127825.76522730954,91490.14709552951,56449.74061685578,38933.784976304145,24777.283272955807,0.0,63711.06824925995,21060.690782012436,1534.1846626787483,0.0,0.8868505384785543,2.8166974406385736,0.0014959135982669303,354522.3087748771,1554759.1429343491,4.385504394087726,1554759.1429343491,4.385504394087726,0.85,0.09554845390773031,4.027634451161993,1.2669848923524842,1.0,0.0,4.027634451161985,1.284768832852161,1.2850668003537584,3.1349098360525494,19308.26294545276,1968.8948769919148,4632.441516551485,4632.441516551485,5.558888814479737,5.009402345504129,-2.337759125596795,7.347161471100923,3.487484502963289,3.487484502963289,0.9964241437037968,0.0,0.0,0.0002319109728476848,7.826637668539971e-05,0.0001536445961622851,0.0006188242687380913,0.09554845390777987,0.07167587626320576,0.023872577644574105,0.09554842434513017,0.07167587626316858,0.023872577644561722,0.377270268571537,0.377270268571537,0.12565474255787665,0.0,4.927206453727138,4.900972396993609,5.0059904563429996,4.927866184404479,4.901827537803058,5.006063214143921,24777.283272955807,21060.690782012436,0.85,1.0674452233261644,0.6632575674334426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871664798694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.15970738759,1534.1846626787483,0.377270268571537,0.12565474255787665,6.112874298809886,3.487484502963289
1409.0,-30.062803999684938,5.009392251343608,35.002640974145464,24.090322048310213,4.996435937207025,-26.556888888651567,-40.066258726268984,1.490520826173713,-0.08162575903014613,-5.009657045666588,40.00523623116215,42256.832384780944,25751.21129926254,25751.21129926254,68008.04368404348,77297.23431411506,77297.23431411506,25751.21129926254,103048.44561337761,103048.44561337761,103048.44561337761,127825.72008831399,91490.13041506591,56449.72848573214,38933.77992148197,24777.274474936377,0.0,63711.054396418345,21060.68330369592,1534.1838946190153,0.0,0.8868506255553328,2.81669681901414,0.0014959135982669303,354522.5153139295,1554759.0114464567,4.385501468276897,1554759.0114464567,4.385501468276897,0.85,0.09554837977681402,4.027634451161993,1.266984779709019,1.0,0.0,4.027634451163985,1.2847687744070768,1.2850667420313455,3.134909978661922,19308.25942517449,1968.894518023432,4632.441516551485,4632.441516551485,5.558885353922923,5.009392251343608,-2.3377380966227004,7.347130347966308,3.4874971052139054,3.4874971052139054,0.9964277443468301,0.0,0.0,0.00023191107887358047,7.826645096589302e-05,0.00015364462790768747,0.0006188243965969674,0.09554837977686695,0.07167580485438467,0.023872574922482282,0.09554836480540542,0.07167580485434497,0.023872574922469057,0.3772699989588135,0.3772699989588135,0.1256547636185788,0.0,4.927365756989502,4.90119687782726,5.00595390971273,4.92803128663644,4.902123177325848,5.005836141123723,24777.274474936377,21060.68330369592,0.85,1.0674449564260657,0.6632574642675589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871639197119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.157699199512,1534.1838946190153,0.3772699989588135,0.1256547636185788,6.112874298809886,3.4874971052139054
1410.0,-30.06279951075232,5.009382009109719,35.002639295419776,24.0903069958091,4.996430858594765,-26.556885355920777,-40.06624681698156,1.4905167037632578,-0.08145828282493994,-5.009655364132123,40.00523305183483,42256.802429001415,25751.229068066703,25751.229068066703,68008.03149706812,77297.19396186328,77297.19396186328,25751.229068066703,103048.42302992998,103048.42302992998,103048.42302992998,127825.69242105934,91490.08619469691,56449.69466183526,38933.76836984628,24777.269391129365,0.0,63711.03776097564,21060.67898245996,1534.1836363135412,0.0,0.8868506456196916,2.8166948138958547,0.0014959135982669303,354522.5385518337,1554758.8743480155,4.385500794107337,1554758.8743480155,4.385500794107337,0.85,0.09554831961805227,4.027634451161993,1.266984623107128,1.0,0.0,4.027634451162404,1.2847687934678635,1.2850667612358382,3.1349099321525027,19308.250092819697,1968.8935663880834,4632.441516551485,4632.441516551485,5.558889189654923,5.009382009109719,-2.33772681036553,7.347108819475249,3.4875097307179885,3.4875097307179885,0.996431351633711,0.0,0.0,0.0002319111872807675,7.826655650620608e-05,0.00015364463077456142,0.0006188244081436877,0.09554831961809972,0.07167574434620481,0.023872575271894902,0.09554828286207596,0.07167574434616922,0.023872575271883047,0.37726973086873666,0.37726973086873666,0.12565478224361587,0.0,4.9275313963785266,4.9014072211655275,5.005985200094699,4.928197081307189,4.902251788829801,5.006113558987636,24777.269391129365,21060.67898245996,0.85,1.0674450438590168,0.6632571672672486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716128817644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.155693539455,1534.1836363135412,0.37726973086873666,0.12565478224361587,6.112874298809886,3.4875097307179885
1411.0,-30.062794961896508,5.009371951469382,35.00263761443381,24.090314923692517,4.996446864554607,-26.55687966061914,-40.0662383652292,1.4905315632772878,-0.08133813551205549,-5.009638058209628,40.00522962854741,42256.78709912462,25751.20691684036,25751.20691684036,68007.99401596499,77297.16114706548,77297.16114706548,25751.20691684036,103048.36806390583,103048.36806390583,103048.36806390583,127825.6256260366,91490.05802390844,56449.6839759677,38933.74894215637,24777.257562130773,0.0,63711.00650428714,21060.668927811155,1534.1826400265165,0.0,0.8868507460595679,2.8166952552702376,0.0014959135982669303,354522.7777104692,1554758.7267295779,4.3854974192922365,1554758.7267295779,4.3854974192922365,0.8499999999999999,0.09554824193678292,4.027634451161993,1.266984518156387,1.0,0.0,4.0276344511621325,1.2847687237281915,1.2850666916211368,3.134910102321333,19308.244147600366,1968.8929601444293,4632.441516551485,4632.441516551485,5.558884407894319,5.009371951469382,-2.337704079632744,7.347076031102127,3.4875222947296707,3.4875222947296707,0.9964349413513345,0.0,0.0,0.00023191129713513899,7.826663140586237e-05,0.00015364466572927662,0.0006188245489285029,0.09554824193684222,0.07167567041236582,0.023872571524476395,0.09554824660737953,0.07167567041232134,0.023872571524461577,0.3772694632887562,0.3772694632887562,0.12565480301120183,0.0,4.927678541561363,4.901617674986994,5.005942110876276,4.92829992269759,4.902492347562941,5.005802660078189,24777.257562130773,21060.668927811155,0.85,1.0674449792499934,0.6632572520460989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715859753921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.153690001081,1534.1826400265165,0.3772694632887562,0.12565480301120183,6.112874298809886,3.4875222947296707
1412.0,-30.062790299108897,5.009361857247166,35.002635974582134,24.090314225200586,4.996450669243139,-26.556875083037653,-40.06623012302441,1.490535453171975,-0.08111988191649289,-5.009631057736934,40.00522746470162,42256.772936204005,25751.211306665908,25751.211306665908,68007.98424286992,77297.14298181662,77297.14298181662,25751.211306665908,103048.35428848253,103048.35428848253,103048.35428848253,127825.61074498881,91490.03951667933,56449.66947106696,38933.744495124854,24777.256456506282,0.0,63711.00095163114,21060.667988030338,1534.1824906792554,0.0,0.8868507895090723,2.816693203752874,0.0014959135982669303,354522.874453311,1554758.633420582,4.385495959373805,1554758.633420582,4.385495959373805,0.85,0.09554817949421636,4.027634451161993,1.2669844555156309,1.0,0.0,4.027634451162567,1.2847687052987335,1.2850666733320846,3.1349101472902783,19308.24024179786,1968.8925618634153,4632.441516551485,4632.441516551485,5.558885355521079,5.009361857247166,-2.337688876768092,7.347050734015258,3.487534897356686,3.487534897356686,0.9964385421019103,0.0,0.0,0.00023191140974100117,7.826670444856664e-05,0.00015364470529243452,0.0006188247082744406,0.09554817949425291,0.0716756083320291,0.023872571162223813,0.09554817239549822,0.07167560833200168,0.02387257116221468,0.37726919626378447,0.37726919626378447,0.12565482100132475,0.0,4.927842422374226,4.901841558351919,5.005925690414415,4.928511175820461,4.902750384459466,5.005873319483271,24777.256456506282,21060.667988030338,0.85,1.0674449188845896,0.6632570875520382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715587098454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.1516878128,1534.1824906792554,0.37726919626378447,0.12565482100132475,6.112874298809886,3.487534897356686
1413.0,-30.06278558888863,5.009351661765347,35.00263430919057,24.09030416691678,4.9964471752728095,-26.55687119260334,-40.06622195066882,1.4905327789876046,-0.08089710496881253,-5.0096272198290555,40.00522344109077,42256.75939380975,25751.22345781829,25751.22345781829,68007.98285162804,77297.11647145882,77297.11647145882,25751.22345781829,103048.3399292771,103048.3399292771,103048.3399292771,127825.58552209074,91490.00969059305,56449.65261294418,38933.73008627653,24777.245592813633,0.0,63710.97567909017,21060.65875389159,1534.1818541266287,0.0,0.8868508236007175,2.816690723512235,0.0014959135982669303,354522.92749118357,1554758.4599151157,4.38549481388275,1554758.4599151157,4.38549481388275,0.85,0.0955481142921839,4.027634451161993,1.266984363752417,1.0,0.0,4.0276344511609405,1.2847687175736788,1.2850666857560287,3.1349101173387,19308.233947241177,1968.891919997265,4632.441516551485,4632.441516551485,5.558887978576835,5.009351661765347,-2.337676048274889,7.347027710040236,3.4875474721854327,3.4875474721854327,0.9964421349101237,0.0,0.0,0.00023191152349240845,7.826677687232674e-05,0.0001536447466200817,0.0006188248747270963,0.09554811429224526,0.07167554433830876,0.0238725699539365,0.09554805228932502,0.07167554433826273,0.023872569953921167,0.3772689306378479,0.3772689306378479,0.12565483835865562,0.0,4.928018515919177,4.902066218488585,5.0059558349086615,4.92873011486023,4.902972147556909,5.0060837104381335,24777.245592813633,21060.65875389159,0.85,1.067445320476361,0.6632571380896046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715307613996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.149688058582,1534.1818541266287,0.3772689306378479,0.12565483835865562,6.112874298809886,3.4875474721854327
1414.0,-30.062780773263878,5.00934154274549,35.002632625818165,24.090297531243436,4.996455420842031,-26.55686603325021,-40.06621356876565,1.490540680828457,-0.0808600668411259,-5.009615078788955,40.00521958657811,42256.74553256523,25751.214282382814,25751.214282382814,68007.95981494804,77297.05617190503,77297.05617190503,25751.214282382814,103048.27045428785,103048.27045428785,103048.27045428785,127825.50340604139,91489.95078559936,56449.64014626001,38933.67848815483,24777.232951753533,0.0,63710.91143990836,21060.6480089905,1534.1809248512095,0.0,0.8868508993241085,2.816691654278583,0.0014959135982669303,354523.0952740252,1554758.2937014874,4.385492269550879,1554758.2937014874,4.385492269550879,0.85,0.09554804122447451,4.027634451161993,1.2669842357235028,1.0,0.0,4.027634451159864,1.2847686803687113,1.285066648691855,3.1349102081209796,19308.221515813937,1968.8906523444741,4632.441516551485,4632.441516551485,5.55888599788578,5.00934154274549,-2.3376571586553148,7.346998701400805,3.4875599996438296,3.4875599996438296,0.9964457141839513,0.0,0.0,0.00023191163978937836,7.826685115317209e-05,0.0001536447886362063,0.0006188250439526871,0.09554804122453826,0.07167547417768279,0.023872567046855475,0.09554803414638731,0.07167547417763497,0.023872567046839543,0.37726866632751915,0.37726866632751915,0.1256548580237466,0.0,4.92816121652794,4.902256880590471,5.00595440327271,4.928755011947828,4.903042580600015,5.005971762064917,24777.232951753533,21060.6480089905,0.85,1.067446035191203,0.6632575892815702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715025286466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.147689410025,1534.1809248512095,0.37726866632751915,0.1256548580237466,6.112874298809886,3.4875599996438296
1415.0,-30.062775818113668,5.009331460785351,35.00263096670382,24.09030144279825,4.996463092827059,-26.556860805719385,-40.06620141500605,1.4905480804328215,-0.08064351363998412,-5.0096047314048615,40.00521692640322,42256.71654551036,25751.20983521675,25751.20983521675,68007.9263807271,77297.04113526474,77297.04113526474,25751.20983521675,103048.25097048149,103048.25097048149,103048.25097048149,127825.4787421407,91489.93685477304,56449.61226501866,38933.69398861598,24777.227771659203,0.0,63710.92176027519,21060.64360591032,1534.1804669897208,0.0,0.8868509615983671,2.8166900159210986,0.0014959135982669303,354523.2382695257,1554758.1789898954,4.385490177114689,1554758.1789898954,4.385490177114689,0.85,0.09554797405722457,4.027634451161993,1.2669841164862734,1.0,0.0,4.027634451159975,1.2847686455062508,1.2850666139750608,3.1349102931874104,19308.218575824594,1968.8903525489943,4632.441516551485,4632.441516551485,5.5588850378809855,5.009331460785351,-2.3376395683927513,7.346971029178102,3.4875725331757814,3.4875725331757814,0.9964492951930805,0.0,0.0,0.00023191175945593283,7.826695886051182e-05,0.000153644800595421,0.0006188250921200323,0.09554797405727013,0.07167540840947782,0.023872565647792308,0.09554795676385762,0.07167540840944364,0.023872565647780924,0.37726840115690263,0.37726840115690263,0.1256548776395234,0.0,4.928317299459081,4.90246892524209,5.005942323372096,4.928961217764879,4.9033367505908245,5.005913678589479,24777.227771659203,21060.64360591032,0.85,1.0674453374983373,0.6632570268643974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714736641074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.145693030077,1534.1804669897208,0.37726840115690263,0.1256548776395234,6.112874298809886,3.4875725331757814
1416.0,-30.06277087902457,5.009321360329357,35.00262931704004,24.09029557546603,4.996466532371308,-26.556856015907435,-40.06619310295207,1.4905516692542844,-0.08050160287467634,-5.009597004930462,40.00521388344145,42256.70343774675,25751.212054719235,25751.212054719235,68007.91549246598,77297.00337345607,77297.00337345607,25751.212054719235,103048.2154281753,103048.2154281753,103048.2154281753,127825.4366568466,91489.89849178233,56449.598556073455,38933.666595232076,24777.22122867131,0.0,63710.88782390339,21060.638044370615,1534.1799878897502,0.0,0.8868510119238843,2.816689052701387,0.0014959135982669303,354523.34504543815,1554758.0477718401,4.385488486160401,1554758.0477718401,4.385488486160401,0.85,0.09554790846872821,4.027634451161993,1.2669840120850129,1.0,0.0,4.027634451160725,1.2847686284714366,1.2850665970895494,3.1349103347533496,19308.21047962259,1968.8895269661496,4632.441516551485,4632.441516551485,5.558885517002519,5.009321360329357,-2.3376239108344525,7.3469452711638095,3.487585061022382,3.487585061022382,0.9964528745778234,0.0,0.0,0.00023191187873466856,7.82670325225069e-05,0.00015364484621216166,0.0006188252758475885,0.09554790846877777,0.07167534395836378,0.02387256451041399,0.09554789967335571,0.0716753439583266,0.02387256451040161,0.377268136722372,0.377268136722372,0.12565489656889972,0.0,4.928469998075116,4.902672206616842,5.005943017290633,4.929095402055793,4.903500002872363,5.00596048430765,24777.22122867131,21060.638044370615,0.85,1.0674457351848488,0.6632571744180381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714439632625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.143699605813,1534.1799878897502,0.377268136722372,0.12565489656889972,6.112874298809886,3.487585061022382
1417.0,-30.062765781252168,5.009311330414288,35.00262767713567,24.09029403878378,4.996475774182896,-26.556850502986073,-40.0661847210489,1.4905604959168632,-0.0804057710570305,-5.009585084523508,40.00521086837732,42256.69057088616,25751.203589808258,25751.203589808258,68007.89416069441,77296.95967192836,77296.95967192836,25751.203589808258,103048.16326173661,103048.16326173661,103048.16326173661,127825.37666981187,91489.85647412401,56449.58737308192,38933.63233449121,24777.213408075262,0.0,63710.84574256647,21060.631396863973,1534.1793402564915,0.0,0.8868510834858556,2.8166891848764806,0.0014959135982669303,354523.50977939676,1554757.9177567915,4.385486081654342,1554757.9177567915,4.385486081654342,0.85,0.09554783844122033,4.027634451161993,1.266983915925957,1.0,0.0,4.027634451161453,1.2847685869260874,1.285066555692742,3.134910436126426,19308.201612132256,1968.8886227337834,4632.441516551485,4632.441516551485,5.558883689691597,5.009311330414288,-2.337605181767773,7.346916512182061,3.4875975664861327,3.4875975664861327,0.9964564475674665,0.0,0.0,0.00023191200184565964,7.826710680357601e-05,0.00015364489504208362,0.0006188254725166645,0.09554783844127174,0.07167527615571717,0.02387256228555457,0.09554787153272513,0.0716752761556786,0.023872562285541722,0.37726787248643445,0.37726787248643445,0.12565491571604742,0.0,4.928607346202966,4.902862971101399,5.005919849597717,4.929179313466477,4.903648661957845,5.00584984463859,24777.213408075262,21060.631396863973,0.85,1.067446105416507,0.6632574105456214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518714143586882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.14170602496,1534.1793402564915,0.37726787248643445,0.12565491571604742,6.112874298809886,3.4875975664861327
1418.0,-30.062760569472797,5.00930124634789,35.0026260450628,24.09029375938701,4.996476881399056,-26.556845700961713,-40.06617640899492,1.490562012888074,-0.08012261740225313,-5.009579033397625,40.00520781667755,42256.678624264205,25751.210087967702,25751.210087967702,68007.88871223191,77296.95412389473,77296.95412389473,25751.210087967702,103048.16421186243,103048.16421186243,103048.16421186243,127825.37150809434,91489.84927059643,56449.573770966286,38933.63944403349,24777.20729623191,0.0,63710.846740265406,21060.626201797124,1534.1789267676625,0.0,0.8868511253192972,2.8166861694416294,0.0014959135982669303,354523.5934029002,1554757.786161956,4.385484676036901,1554757.786161956,4.385484676036901,0.85,0.09554777441481348,4.027634451161993,1.2669838450429962,1.0,0.0,4.02763445115984,1.2847685795697914,1.285066548496455,3.1349104540762185,19308.200091885443,1968.888467711751,4632.441516551485,4632.441516551485,5.558885092442051,5.00930124634789,-2.3375907666990807,7.346892013046971,3.487610076395636,3.487610076395636,0.9964600218273246,0.0,0.0,0.0002319121277099733,7.826718046569979e-05,0.0001536449472442735,0.0006188256827680029,0.09554777441486229,0.07167521301414702,0.023872561400715264,0.09554774799821676,0.07167521301411041,0.023872561400703072,0.3772676077855342,0.3772676077855342,0.1256549335902704,0.0,4.928774874418593,4.903084148248922,5.005926164487278,4.929456415995389,4.90398034728895,5.00596292982749,24777.20729623191,21060.626201797124,0.85,1.0674460031819162,0.6632572126459887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871383802978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.1397157877,1534.1789267676625,0.3772676077855342,0.1256549335902704,6.112874298809886,3.487610076395636
1419.0,-30.06275529967469,5.009291122896055,35.00262438948216,24.090283072460466,4.996477413916122,-26.556840904149652,-40.066164325084515,1.4905630183911582,-0.07999650089550414,-5.009572381724071,40.00520386781616,42256.651247116104,25751.214814220202,25751.214814220202,68007.8660613363,77296.90868638406,77296.90868638406,25751.214814220202,103048.12350060427,103048.12350060427,103048.12350060427,127825.31930651386,91489.8019216523,56449.54448238466,38933.61937696404,24777.195805909592,0.0,63710.81518287363,21060.616435023152,1534.1781881410643,0.0,0.8868511734558526,2.8166852883444244,0.0014959135982669303,354523.68532568746,1554757.6158798924,4.385483058632868,1554757.6158798924,4.385483058632868,0.85,0.09554770709535282,4.027634451161993,1.2669836939359085,1.0,0.0,4.027634451163377,1.28476857460325,1.285066543692277,3.13491046619487,19308.190099269923,1968.8874487485455,4632.441516551485,4632.441516551485,5.5588861126929245,5.009291122896055,-2.3375759552896143,7.346867078185669,3.487622553252963,3.487622553252963,0.9964635866437037,0.0,0.0,0.0002319122549755024,7.82672875544477e-05,0.0001536449674210547,0.0006188257640327019,0.09554770709541492,0.07167514737069278,0.023872559724722145,0.0955476772945325,0.07167514737064619,0.023872559724706626,0.377267344684875,0.377267344684875,0.1256549522193185,0.0,4.928932561860336,4.903286309507848,5.005950198587868,4.9295758808285655,4.904107584845235,5.006058982695492,24777.195805909592,21060.616435023152,0.85,1.067446176385101,0.6632571114625337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713525639189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.137728004303,1534.1781881410643,0.377267344684875,0.1256549522193185,6.112874298809886,3.487622553252963
1420.0,-30.062749938184876,5.009281132398737,35.00262274507404,24.090286110900365,4.996490681694079,-26.556834751216538,-40.06615580348296,1.4905754947258019,-0.0799086507927882,-5.009557593906354,40.00520088208056,42256.639121720276,25751.19885967821,25751.19885967821,68007.83798139848,77296.86737103817,77296.86737103817,25751.19885967821,103048.06623071639,103048.06623071639,103048.06623071639,127825.25335899665,91489.76381368445,56449.5355643669,38933.58694368616,24777.187128280257,0.0,63710.774071966414,21060.60905903822,1534.1774266448394,0.0,0.8868512595000719,2.816685860247332,0.0014959135982669303,354523.88968596613,1554757.4871295705,4.385480167519204,1554757.4871295705,4.385480167519204,0.8500000000000001,0.09554763450311396,4.027634451161993,1.2669836268993095,1.0,0.0,4.027634451160406,1.2847685159715876,1.2850664852133769,3.134910609259562,19308.182056888458,1968.8866286538685,4632.441516551485,4632.441516551485,5.558882668603683,5.009281132398737,-2.337555171290417,7.3468363036891535,3.4876350014222393,3.4876350014222393,0.996467143263497,0.0,0.0,0.00023191238445545087,7.826736307376284e-05,0.00015364502138168803,0.0006188259813664078,0.0955476345031661,0.07167507754499723,0.023872556958168867,0.09554765853935077,0.07167507754495812,0.023872556958155842,0.3772670818582295,0.3772670818582295,0.12565497253140206,0.0,4.929070233939797,4.903479393025918,5.005921362937158,4.929648943113591,4.904279804185876,5.005834138323621,24777.187128280257,21060.60905903822,0.85,1.0674464244395805,0.6632573491257228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713209771001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.135741556944,1534.1774266448394,0.3772670818582295,0.12565497253140206,6.112874298809886,3.4876350014222393
1421.0,-30.062744470748743,5.009271080602492,35.00262112484753,24.090280557889514,4.996492064586853,-26.556829691517102,-40.066147421579785,1.4905772853552655,-0.0797242803484437,-5.00955190209918,40.00519829760551,42256.6281141916,25751.206215549428,25751.206215549428,68007.83432974102,77296.8392215679,77296.8392215679,25751.206215549428,103048.04543711734,103048.04543711734,103048.04543711734,127825.2292358772,91489.73401705343,56449.52290967734,38933.56789708454,24777.18379875986,0.0,63710.7516958444,21060.60622894588,1534.1771775074453,0.0,0.8868512978140094,2.816684101346965,0.0014959135982669303,354523.9683439326,1554757.3756823356,4.385478880158609,1554757.3756823356,4.385478880158609,0.85,0.09554757290730811,4.027634451161993,1.2669835098600015,1.0,0.0,4.0276344511628865,1.2847685073223698,1.285066476731801,3.1349106303641614,19308.175768548073,1968.885987421604,4632.441516551485,4632.441516551485,5.558884256507423,5.009271080602492,-2.337541050318235,7.346812130920727,3.4876474728270415,3.4876474728270415,0.9964707065220119,0.0,0.0,0.00023191251649407103,7.826743735512151e-05,0.00015364507913894951,0.0006188262139915439,0.09554757290734976,0.07167501622188763,0.023872556685462138,0.09554758748565496,0.07167501622185639,0.023872556685451733,0.37726681883485286,0.37726681883485286,0.12565499099850516,0.0,4.9292195622105055,4.903677126322634,5.005925230397054,4.929827621750746,4.904478867439366,5.005951522792316,24777.18379875986,21060.60622894588,0.85,1.067446742025756,0.6632574092976496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712888406893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.133757122134,1534.1771775074453,0.37726681883485286,0.12565499099850516,6.112874298809886,3.4876474728270415
1422.0,-30.062738930042915,5.009261062765835,35.00261949737343,24.09027947522702,4.996498134424377,-26.556824097093784,-40.06613523289559,1.4905833014753234,-0.07955485378931826,-5.00954178152818,40.00519484604938,42256.60141361924,25751.20214039881,25751.20214039881,68007.80355401806,77296.81037043629,77296.81037043629,25751.20214039881,103048.0125108351,103048.0125108351,103048.0125108351,127825.18642132687,91489.70538689892,56449.496430082225,38933.5655075741,24777.17391049176,0.0,63710.73941806586,21060.597823917997,1534.1764532819532,0.0,0.8868513617989301,2.816683055997004,0.0014959135982669303,354524.10820526327,1554757.2268450083,4.385476730244903,1554757.2268450083,4.385476730244903,0.85,0.09554750360372469,4.027634451161993,1.2669833664456385,1.0,0.0,4.02763445116334,1.2847684789026548,1.2850664484774161,3.134910699709937,19308.169726383217,1968.8853712922576,4632.441516551485,4632.441516551485,5.558883376809192,5.009261062765835,-2.337523708331914,7.346784771097749,3.4876599090891722,3.4876599090891722,0.9964742597397634,0.0,0.0,0.00023191265030222404,7.826754537271372e-05,0.00015364510492951034,0.0006188263178664952,0.0955475036037817,0.07167494905918356,0.023872554544598138,0.09554751381459406,0.07167494905914079,0.023872554544583893,0.3772665560649002,0.3772665560649002,0.12565500995438883,0.0,4.929369203752003,4.903878781223568,5.0059185727953945,4.929986927738867,4.904704617152618,5.00591118591143,24777.17391049176,21060.597823917997,0.85,1.0674464646808624,0.6632571180242326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712560692442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.131774988498,1534.1764532819532,0.3772665560649002,0.12565500995438883,6.112874298809886,3.4876599090891722
1423.0,-30.062733336387733,5.009251058155245,35.00261787864209,24.09027322372424,4.996503616781614,-26.556818513782595,-40.0661230092868,1.490588794176542,-0.07946237704345549,-5.0095326255883075,40.00519184575351,42256.57494669755,25751.200553270726,25751.200553270726,68007.77549996827,77296.76298089365,77296.76298089365,25751.200553270726,103047.96353416437,103047.96353416437,103047.96353416437,127825.13051377,91489.65795902928,56449.46992483329,38933.542260217764,24777.16697960562,0.0,63710.70923982338,21060.591932664775,1534.1759178831041,0.0,0.8868514192425243,2.8166829094942263,0.0014959135982669303,354524.23473590205,1554757.0974668458,4.38547480012203,1554757.0974668458,4.38547480012203,0.8499999999999999,0.09554743697273224,4.027634451161993,1.2669832774298269,1.0,0.0,4.027634451162566,1.2847684529288539,1.285066422671156,3.1349107630875412,19308.159717111106,1968.8843506305525,4632.441516551485,4632.441516551485,5.558883034197617,5.009251058155245,-2.3375070768518826,7.346758135007128,3.487672338842785,3.487672338842785,0.9964778110979385,0.0,0.0,0.00023191278538917974,7.826765369995035e-05,0.0001536451316892294,0.0006188264256448615,0.09554743697278205,0.0716748839633922,0.023872553009389858,0.09554748168948661,0.07167488396335482,0.023872553009377413,0.37726629386741967,0.37726629386741967,0.12565502866535486,0.0,4.929505947513576,4.904063279262914,5.00591181119529,4.930070248544837,4.904818656083137,5.005902174137873,24777.16697960562,21060.591932664775,0.85,1.0674465299698617,0.6632570167698653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712228586272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.129794504946,1534.1759178831041,0.37726629386741967,0.12565502866535486,6.112874298809886,3.487672338842785
1424.0,-30.062727610727084,5.009241074908278,35.00261626744198,24.09027744960042,4.996509582108852,-26.55681276334402,-40.06611455753443,1.4905947347258965,-0.07920645574654372,-5.009523087472548,40.00518882765374,42256.564626291525,25751.19798963607,25751.19798963607,68007.7626159276,77296.7558982793,77296.7558982793,25751.19798963607,103047.95388791537,103047.95388791537,103047.95388791537,127825.11362757975,91489.65098035395,56449.45970836662,38933.5458577637,24777.159739664377,0.0,63710.705597428074,21060.58577871472,1534.175360203345,0.0,0.8868514786949345,2.81668065920048,0.0014959135982669303,354524.36654806335,1554756.9673209537,4.385472802502485,1554756.9673209537,4.385472802502485,0.85,0.09554736973572456,4.027634451161993,1.266983181820251,1.0,0.0,4.027634451160921,1.2847684248534377,1.2850663947668888,3.1349108315932135,19308.158244317558,1968.8842004474066,4632.441516551485,4632.441516551485,5.558882480788653,5.009241074908278,-2.3374901723700323,7.34673124727831,3.487684755889867,3.487684755889867,0.9964813588256762,0.0,0.0,0.00023191292366414622,7.826772860057807e-05,0.00015364519506356816,0.0006188266808935317,0.09554736973577474,0.07167481842118031,0.02387255131459443,0.0955473770284132,0.07167481842114266,0.02387255131458189,0.37726603122150376,0.37726603122150376,0.12565504716963916,0.0,4.929664473891762,4.904277900162242,5.005901780857869,4.9303166317259866,4.905154494591329,5.005879795527505,24777.159739664377,21060.58577871472,0.85,1.0674463887694408,0.663256892700265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711893306369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.127815266838,1534.175360203345,0.37726603122150376,0.12565504716963916,6.112874298809886,3.487684755889867
1425.0,-30.062721852056157,5.009231031728654,35.00261464892074,24.09027210613715,4.996509565780721,-26.55680758138644,-40.06610621055586,1.490595295111079,-0.07898630403064999,-5.009517420192671,40.005185392009146,42256.55479254925,25751.20518155487,25751.20518155487,68007.75997410412,77296.73429312857,77296.73429312857,25751.20518155487,103047.93947468343,103047.93947468343,103047.93947468343,127825.09083504791,91489.62704416398,56449.447543584785,38933.53277842132,24777.15136036449,0.0,63710.684138785815,21060.578656309815,1534.1748231680144,0.0,0.8868515199652509,2.816678427123015,0.0014959135982669303,354524.4448671571,1554756.8191697886,4.385471415807075,1554756.8191697886,4.385471415807075,0.85,0.09554730555627787,4.027634451161993,1.2669830845622347,1.0,0.0,4.027634451160991,1.2847684219447784,1.28506639203624,3.134910838690514,19308.153192776335,1968.883685333558,4632.441516551485,4632.441516551485,5.558884033300171,5.009231031728654,-2.3374761327777804,7.346707164506435,3.4876971627072906,3.4876971627072906,0.9964849036306545,0.0,0.0,0.0002319130627363884,7.826780257274995e-05,0.00015364526016363846,0.0006188269430928177,0.09554730555633197,0.07167475530062851,0.023872550255703447,0.0955472723121368,0.07167475530058794,0.02387255025568993,0.3772657701672918,0.3772657701672918,0.12565506530576692,0.0,4.9298356620689106,4.9044997884672625,5.005920616509854,4.930531116162001,4.905398103617756,5.006006735045105,24777.15136036449,21060.578656309815,0.85,1.067446706834252,0.6632569617444163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711550114163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.125838859694,1534.1748231680144,0.3772657701672918,0.12565506530576692,6.112874298809886,3.4876971627072906
1426.0,-30.062715962708076,5.009220973311124,35.00261300785407,24.090261139813833,4.996511647937982,-26.556802071914873,-40.066097758803494,1.490597757144909,-0.07890111316464754,-5.009509733416096,40.00518149828238,42256.5453199172,25751.207010103604,25751.207010103604,68007.7523300208,77296.68154384696,77296.68154384696,25751.207010103604,103047.88855395057,103047.88855395057,103047.88855395057,127825.02820590259,91489.57276077449,56449.43653684495,38933.48469325504,24777.139651952024,0.0,63710.62434520706,21060.56870415922,1534.1740468628402,0.0,0.8868515731683594,2.8166782048520003,0.0014959135982669303,354524.5510947493,1554756.6512653101,4.3854696281662875,1554756.6512653101,4.3854696281662875,0.85,0.09554723821095747,4.027634451161993,1.2669829977443445,1.0,0.0,4.027634451163153,1.2847684101336916,1.2850663804051536,3.1349108675102633,19308.141736701647,1968.8825171390483,4632.441516551485,4632.441516551485,5.558884428026952,5.009220973311124,-2.337460651586594,7.346681624897718,3.4877095348062843,3.4877095348062843,0.9964884385160813,0.0,0.0,0.00023191320496457094,7.826787747350903e-05,0.0001536453274910619,0.0006188272142630678,0.09554723821101954,0.0716746896867229,0.023872548524296634,0.09554722215653197,0.07167468968667634,0.02387254852428113,0.37726551097041283,0.37726551097041283,0.1256550848918859,0.0,4.929987346429243,4.904693909001708,5.00594477074236,4.930608620251462,4.905484986786178,5.0060560035396975,24777.139651952024,21060.56870415922,0.85,1.0674475886710881,0.6632574355409868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711204943355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.123863304709,1534.1740468628402,0.37726551097041283,0.1256550848918859,6.112874298809886,3.4877095348062843
1427.0,-30.06271000238663,5.009211007774272,35.00261137678235,24.09026987096297,4.996522206407631,-26.55679565089973,-40.06608543042091,1.4906078549208728,-0.07866921375671154,-5.009496938004301,40.00517850727502,42256.51991557913,25751.19586442218,25751.19586442218,68007.71578000131,77296.67418863399,77296.67418863399,25751.19586442218,103047.87005305616,103047.87005305616,103047.87005305616,127825.00141636212,91489.5672743549,56449.413001300614,38933.50474783809,24777.131363305965,0.0,63710.63611114405,21060.56165881007,1534.1733549597836,0.0,0.8868516490946987,2.8166766506614307,0.0014959135982669303,354524.7279213041,1554756.5222877203,4.385467077018217,1554756.5222877203,4.385467077018217,0.85,0.09554716861876794,4.027634451161993,1.266982881803997,1.0,0.0,4.027634451160829,1.2847683625990738,1.2850663330444534,3.1349109834975453,19308.140578836723,1968.8823990696847,4632.441516551485,4632.441516551485,5.558882022021093,5.009211007774272,-2.3374414211721755,7.346652428946448,3.487721885569877,3.487721885569877,0.9964919673056791,0.0,0.0,0.0002319133489068471,7.826798672969445e-05,0.00015364536217715266,0.0006188273539659619,0.09554716861881933,0.07167462217181993,0.0238725464469994,0.095547134524279,0.07167462217178139,0.02387254644698656,0.3772652517227477,0.3772652517227477,0.12565510597321553,0.0,4.930150574272716,4.904916154101727,5.005930663212098,4.930827724247592,4.905829429922676,5.005898562619848,24777.131363305965,21060.56165881007,0.85,1.0674468178493925,0.66325691430646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710851939867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.121890559582,1534.1733549597836,0.3772652517227477,0.12565510597321553,6.112874298809886,3.487721885569877
