time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1428.0,-30.062703931660348,5.009201036682469,35.00260977113901,24.090263724233978,4.9965272019611735,-26.55678968685822,-40.066073171887524,1.4906129571591242,-0.07857475653412394,-5.009488727172782,40.00517598578818,42256.49526185091,25751.196531016474,25751.196531016474,68007.69179286738,77296.62905040008,77296.62905040008,25751.196531016474,103047.82558141655,103047.82558141655,103047.82558141655,127824.95289265068,91489.52170808295,56449.387919534005,38933.4819872766,24777.127311234137,0.0,63710.60929851074,21060.558214549015,1534.173004455549,0.0,0.8868516999964902,2.8166763677809126,0.0014959135982669303,354524.8413911588,1554756.4135567031,4.385465366702723,1554756.4135567031,4.385465366702723,0.85,0.09554710581236643,4.027634451161993,1.266982752676122,1.0,0.0,4.027634451159811,1.284768338428071,1.2850663090562127,3.1349110424762263,19308.130962439896,1968.8814184701093,4632.441516551485,4632.441516551485,5.558882165918062,5.009201036682469,-2.337425542767017,7.346626579449486,3.4877342475884454,3.4877342475884454,0.9964954993109844,0.0,0.0,0.00023191349551549443,7.82680953670035e-05,0.00015364540014849094,0.0006188275069006321,0.09554710581240881,0.07167455999052579,0.023872545821883032,0.09554710858331911,0.07167455999049399,0.023872545821872444,0.377264994270091,0.377264994270091,0.1256551259456029,0.0,4.93030014712042,4.90511780277933,5.005923752143076,4.930913970638642,4.9059399883207675,5.005911720149186,24777.127311234137,21060.558214549015,0.85,1.0674468905833723,0.6632568064741248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187104946823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.119919432596,1534.173004455549,0.377264994270091,0.1256551259456029,6.112874298809886,3.4877342475884454
1429.0,-30.06269782475278,5.009191018643236,35.00260815772012,24.09025824107232,4.996527963533306,-26.556784113641033,-40.06606472013516,1.4906142524216583,-0.07837750045047187,-5.009482523193818,40.00517254801998,42256.48668281642,25751.202164707927,25751.202164707927,68007.68884752435,77296.60377230385,77296.60377230385,25751.202164707927,103047.80593701177,103047.80593701177,103047.80593701177,127824.92449526486,91489.49427333656,56449.377183849465,38933.46343276344,24777.11855825308,0.0,63710.58199101652,21060.55077451512,1534.1724325447933,0.0,0.8868517440049799,2.8166744993379824,0.0014959135982669303,354524.92712726764,1554756.265314004,4.385463888004344,1554756.265314004,4.385463888004344,0.85,0.0955470420445434,4.027634451161993,1.2669826433295381,1.0,0.0,4.027634451160721,1.2847683320642898,1.2850663028804463,3.1349110580042305,19308.125172556352,1968.8808280662972,4632.441516551485,4632.441516551485,5.558883382056773,5.009191018643236,-2.337411167079251,7.346602185722487,3.4877465913220416,3.4877465913220416,0.9964990260920119,0.0,0.0,0.00023191364299800978,7.826817026802166e-05,0.00015364547272998813,0.0006188277992323707,0.09554704204459782,0.07167449716948306,0.023872544875114768,0.09554701432534204,0.07167449716944223,0.023872544875101168,0.3772647371520882,0.3772647371520882,0.12565514545801676,0.0,4.930458778018988,4.905324204158603,5.005938831812216,4.931105022743338,4.9061615904211635,5.0060109468999485,24777.11855825308,21060.55077451512,0.85,1.0674473018801451,0.6632569561014963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518710130807162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.117950716069,1534.1724325447933,0.3772647371520882,0.12565514545801676,6.112874298809886,3.4877465913220416
1430.0,-30.06269165384099,5.009181051007947,35.002606539383464,24.090256983786844,4.996535112017696,-26.55677784407229,-40.066052426677174,1.4906213022490962,-0.07824122240015186,-5.009471769853209,40.005169177942136,42256.46227288334,25751.196116234674,25751.196116234674,68007.65838911802,77296.56981821252,77296.56981821252,25751.196116234674,103047.76593444719,103047.76593444719,103047.76593444719,127824.87459515451,91489.46072254935,56449.35317722074,38933.4528281429,24777.108660707323,0.0,63710.561488850224,21060.542361601223,1534.1716914440192,0.0,0.8868518109140705,2.8166739636159113,0.0014959135982669303,354525.07573348045,1554756.1199902454,4.385461639839143,1554756.1199902454,4.385461639839143,0.85,0.09554697381806242,4.027634451161993,1.2669825295871124,1.0,0.0,4.027634451161361,1.284768298777473,1.2850662697773862,3.1349111392260434,19308.11809193137,1968.880106043488,4632.441516551485,4632.441516551485,5.558882076379578,5.009181051007947,-2.337393473184962,7.346574524192909,3.4877589042746773,3.4877589042746773,0.9965025440784793,0.0,0.0,0.00023191379202632152,7.82682792150758e-05,0.00015364551281124572,0.0006188279606650246,0.09554697381811855,0.0716744308995258,0.023872542918592754,0.09554695720607335,0.0716744308994837,0.023872542918578727,0.37726448072457147,0.37726448072457147,0.1256551659319492,0.0,4.930609059629376,4.90552611667772,5.005933966602527,4.931230547453083,4.906354184911947,5.00593495243146,24777.108660707323,21060.542361601223,0.85,1.0674471673118093,0.6632567864007682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870976476336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.115982926727,1534.1716914440192,0.37726448072457147,0.1256551659319492,6.112874298809886,3.4877589042746773
1431.0,-30.062685425554236,5.009171143828791,35.002604945617136,24.09025541218,4.996544337253474,-26.55677131520172,-40.066043835226424,1.4906302269010112,-0.07815802778605985,-5.00946048913407,40.00516665693352,42256.45363368303,25751.188861498715,25751.188861498715,68007.64249518175,77296.5261176897,77296.5261176897,25751.188861498715,103047.71497918841,103047.71497918841,103047.71497918841,127824.81846995163,91489.41824282207,56449.34575881573,38933.41387111815,24777.10349076321,0.0,63710.51736188136,21060.537967148728,1534.1712074082875,0.0,0.8868518774326402,2.816674187226181,0.0014959135982669303,354525.2316278747,1554756.0112798694,4.385459404795791,1554756.0112798694,4.385459404795791,0.85,0.09554690792363163,4.027634451161993,1.2669824735401196,1.0,0.0,4.027634451162442,1.2847682567173713,1.285066227900787,3.1349112418551988,19308.10912692508,1968.8791918672616,4632.441516551485,4632.441516551485,5.558880510307792,5.009171143828791,-2.3373753780373803,7.346546521866172,3.4877712157357705,3.4877712157357705,0.9965060616387916,0.0,0.0,0.00023191394244033656,7.826835535429292e-05,0.00015364558708604362,0.0006188282598167596,0.09554690792367546,0.07167436646015996,0.023872541463515497,0.09554694181253366,0.07167436646012708,0.02387254146350455,0.3772642247147203,0.3772642247147203,0.1256551859751603,0.0,4.9307434673031025,4.905713483281545,5.00590923925148,4.931302461348025,4.906484368947133,5.0058317792988305,24777.10349076321,21060.537967148728,0.85,1.0674476571723996,0.6632571101826508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870939488321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.114016623167,1534.1712074082875,0.3772642247147203,0.1256551859751603,6.112874298809886,3.4877712157357705
1432.0,-30.06267910962409,5.009161177875506,35.002603359204016,24.09025520263242,4.9965450664925815,-26.556765557087456,-40.06603538347406,1.4906315139560034,-0.07787625574400181,-5.009454831369135,40.00516368357759,42256.44583809532,25751.195914394233,25751.195914394233,68007.64175248955,77296.52226787645,77296.52226787645,25751.195914394233,103047.71818227069,103047.71818227069,103047.71818227069,127824.8156992788,91489.41213882496,56449.33570904406,38933.41825531211,24777.097517008107,0.0,63710.51577232022,21060.532889456892,1534.170808492664,0.0,0.886851916980957,2.8166711441021404,0.0014959135982669303,354525.30981562677,1554755.8830634826,4.385458075960906,1554755.8830634826,4.385458075960906,0.85,0.09554684628878192,4.027634451161993,1.2669823647430167,1.0,0.0,4.027634451160042,1.2847682503815616,1.2850662217594846,3.1349112573149527,19308.107838725366,1968.8790605074482,4632.441516551485,4632.441516551485,5.558882032808506,5.009161177875506,-2.3373614202431843,7.346522598118691,3.4877835288217387,3.4877835288217387,0.996509579663354,0.0,0.0,0.00023191409497104291,7.826843025554132e-05,0.0001536456647155016,0.0006188285724798389,0.09554684628882935,0.07167430541779052,0.023872540871038836,0.0955468180006863,0.07167430541775494,0.023872540871026984,0.3772639682911578,0.3772639682911578,0.12565520446558096,0.0,4.930908351970288,4.905931302599811,5.00591506306381,4.93157857562511,4.90681332387561,5.005949116123588,24777.097517008107,21060.532889456892,0.85,1.067447672147653,0.6632570043712334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709021564056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.112051674718,1534.170808492664,0.3772639682911578,0.12565520446558096,6.112874298809886,3.4877835288217387
1433.0,-30.062672679406163,5.009151176447749,35.00260174902851,24.090239172242605,4.996545797269907,-26.55675969590406,-40.066023090016074,1.4906328137678875,-0.07785152689496044,-5.009448172516289,40.00515981861941,42256.422787353375,25751.200171330805,25751.200171330805,68007.62295868418,77296.45453070382,77296.45453070382,25751.200171330805,103047.65470203463,103047.65470203463,103047.65470203463,127824.74081217346,91489.3421021245,56449.31035877439,38933.368603722345,24777.086110138833,0.0,63710.45471386118,21060.523193618006,1534.1700698992267,0.0,0.8868519648500456,2.816671596555464,0.0014959135982669303,354525.4018379775,1554755.7163996317,4.385456467545799,1554755.7163996317,4.385456467545799,0.85,0.09554678091674705,4.027634451161993,1.2669822086906057,1.0,0.0,4.027634451163312,1.2847682439803756,1.2850662155563373,3.1349112729342288,19308.093058040544,1968.877553297053,4632.441516551485,4632.441516551485,5.558882951748671,5.009151176447749,-2.3373467725657586,7.346497949013507,3.4877958076655458,3.4877958076655458,0.9965130879044416,0.0,0.0,0.00023191425026191295,7.826853920292956e-05,0.0001536457110589834,0.0006188287591344428,0.09554678091680795,0.07167424156514784,0.023872539351660105,0.09554679250707131,0.07167424156510216,0.02387253935164489,0.377263713509002,0.377263713509002,0.1256552235507216,0.0,4.931043493478626,4.9061042797258665,5.00593649664205,4.931596645621312,4.906808832188062,5.006034892279047,24777.086110138833,21060.523193618006,0.85,1.0674484001742353,0.6632572782149653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870864299164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.110088689667,1534.1700698992267,0.377263713509002,0.1256552235507216,6.112874298809886,3.4877958076655458
1434.0,-30.062666195031206,5.009141229341109,35.002600134644645,24.09024842726069,4.9965531748041645,-26.55675312126718,-40.06601453348992,1.4906401010402348,-0.07754786824222037,-5.00943730799336,40.00515647569232,42256.41521777597,25751.193652796737,25751.193652796737,68007.6088705727,77296.4620624173,77296.4620624173,25751.193652796737,103047.65571521403,103047.65571521403,103047.65571521403,127824.73194962325,91489.35000335558,56449.30315871472,38933.385382934284,24777.076234409218,0.0,63710.461617343506,21060.514799247834,1534.169331529713,0.0,0.8868520322264037,2.8166688737069228,0.0014959135982669303,354525.5519808367,1554755.5722467003,4.385454203681037,1554755.5722467003,4.385454203681037,0.85,0.09554671274124184,4.027634451161993,1.2669821795681493,1.0,0.0,4.02763445116265,1.2847682095671635,1.2850661813363475,3.1349113569045244,19308.094725532097,1968.87772333387,4632.441516551485,4632.441516551485,5.558881544599968,5.009141229341109,-2.337329054170254,7.346470283511364,3.4878080591979645,3.4878080591979645,0.9965165883422756,0.0,0.0,0.00023191440686078118,7.826861503287046e-05,0.00015364579182791072,0.000618829084442157,0.09554671274129765,0.07167417534625,0.023872537395047657,0.09554666141687716,0.07167417534620812,0.023872537395033713,0.3772634574647581,0.3772634574647581,0.12565524406251322,0.0,4.931208568038073,4.906324686518019,5.00593530842707,4.93188943975116,4.907226943506998,5.0059512136293165,24777.076234409218,21060.514799247834,0.85,1.0674480633814685,0.6632570875341572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518708257568915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.10812820471,1534.169331529713,0.3772634574647581,0.12565524406251322,6.112874298809886,3.4878080591979645
1435.0,-30.062659591985675,5.009131332411437,35.00259854404171,24.090246960427635,4.996561624771189,-26.556746332592546,-40.066002135258145,1.4906483653781337,-0.07744953770179563,-5.009426587343765,40.005153939596326,42256.39234444054,25751.1876315607,25751.1876315607,68007.57997600123,77296.42197341628,77296.42197341628,25751.1876315607,103047.60960497698,103047.60960497698,103047.60960497698,127824.68068047424,91489.31067001983,56449.28104104444,38933.36625441709,24777.07107549725,0.0,63710.43732991433,21060.510414172662,1534.1688606699288,0.0,0.8868520959500406,2.816668832974772,0.0014959135982669303,354525.70013548067,1554755.4628857586,4.385452062548962,1554755.4628857586,4.385452062548962,0.85,0.09554664782928941,4.027634451161993,1.2669820460444314,1.0,0.0,4.02763445116372,1.2847681705773253,1.2850661425423526,3.134911452042067,19308.086424546545,1968.8768768689151,4632.441516551485,4632.441516551485,5.558880244802441,5.009131332411437,-2.337311428258456,7.346442760669893,3.4878203104482077,3.4878203104482077,0.9965200886994879,0.0,0.0,0.00023191456632566535,7.826872490902882e-05,0.00015364584141663653,0.0006188292841674175,0.09554664782933311,0.07167411170052718,0.023872536128805938,0.09554663757583372,0.0716741117004944,0.02387253612879502,0.37726320340356145,0.37726320340356145,0.12565526435752591,0.0,4.931358204218611,4.906530151019581,5.00591719271722,4.931977049641944,4.90737236546704,5.005865114376945,24777.07107549725,21060.510414172662,0.85,1.0674480167799638,0.6632569813580552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707868900076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.106169019044,1534.1688606699288,0.37726320340356145,0.12565526435752591,6.112874298809886,3.4878203104482077
1436.0,-30.062652909935046,5.009121304358518,35.00259694313871,24.09023183807733,4.996556750633114,-26.556740805276696,-40.06599368350578,1.4906446459748388,-0.07730135570238872,-5.009424464337467,40.005150458377095,42256.38625793811,25751.203366350263,25751.203366350263,68007.58962428838,77296.38051306452,77296.38051306452,25751.203366350263,103047.58387941479,103047.58387941479,103047.58387941479,127824.64718472409,91489.26453922653,56449.27028410059,38933.326950139926,24777.0633053093,0.0,63710.39025544922,21060.503809512906,1534.1684345852254,0.0,0.8868521193531078,2.816667133104326,0.0014959135982669303,354525.7294744954,1554755.3127694444,4.385451276199387,1554755.3127694444,4.385451276199387,0.85,0.09554658906036638,4.027634451161993,1.2669819707656278,1.0,0.0,4.027634451162151,1.2847681876434554,1.2850661598197783,3.134911410399686,19308.076689012007,1968.875884120674,4632.441516551485,4632.441516551485,5.558883641453969,5.009121304358518,-2.337300143358901,7.34642144771742,3.487832560256659,3.487832560256659,0.9965235886447597,0.0,0.0,0.0002319147276986419,7.826879981060338e-05,0.00015364592788803854,0.0006188296324426152,0.09554658906041877,0.07167405287343934,0.023872536186979425,0.09554655589829082,0.07167405287340005,0.023872536186966335,0.3772629501692416,0.3772629501692416,0.12565528345138863,0.0,4.931510390706592,4.9067201735794015,5.00595567115181,4.932123108635096,4.907484296213397,5.006113621690304,24777.0633053093,21060.503809512906,0.85,1.0674489569379402,0.6632573758928415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707473118226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.104212426888,1534.1684345852254,0.3772629501692416,0.12565528345138863,6.112874298809886,3.487832560256659
1437.0,-30.062646145481718,5.009111447546239,35.002595338999775,24.09023983580994,4.996571720278174,-26.556733219259254,-40.06597740864379,1.490658794055767,-0.07717490472890631,-5.009408137630068,40.00514716231805,42256.34790977816,25751.18281747353,25751.18281747353,68007.5307272517,77296.35240945223,77296.35240945223,25751.18281747353,103047.53522692576,103047.53522692576,103047.53522692576,127824.58701080632,91489.2397658195,56449.23526614577,38933.33833297081,24777.051783880564,0.0,63710.39011685137,21060.49401629848,1534.1674744531765,0.0,0.8868522143494418,2.8166673773218487,0.0014959135982669303,354525.95510249,1554755.1706375729,4.385448084296418,1554755.1706375729,4.385448084296418,0.85,0.09554651574227459,4.027634451161993,1.2669817894371227,1.0,0.0,4.027634451160284,1.284768121121437,1.2850660934922264,3.1349115727174075,19308.071460782823,1968.8753509896676,4632.441516551485,4632.441516551485,5.558879205590794,5.009111447546239,-2.3372784542919995,7.346389901838238,3.4878447540147137,3.4878447540147137,0.9965270725756324,0.0,0.0,0.00023191489106176737,7.826894404274936e-05,0.000153645947019018,0.0006188297094952073,0.09554651574233165,0.07167398277511919,0.023872532967212468,0.0955465146210713,0.07167398277507638,0.02387253296719821,0.37726269679658836,0.37726269679658836,0.1256553050056323,0.0,4.931648769530113,4.906915680835766,5.0059223931909855,4.932233232901183,4.907728710155823,5.005820325357547,24777.051783880564,21060.49401629848,0.85,1.0674480348106319,0.6632567754219634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707072600887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.102257637569,1534.1674744531765,0.37726269679658836,0.1256553050056323,6.112874298809886,3.4878447540147137
1438.0,-30.062639367837967,5.009101568286785,35.002593775532226,24.090238997619622,4.996576294480193,-26.556726661051524,-40.06596881719304,1.4906635876938124,-0.0769917884679785,-5.009400823931103,40.005145138683254,42256.34160692138,25751.185511134434,25751.185511134434,68007.52711805582,77296.33049067426,77296.33049067426,25751.185511134434,103047.51600180869,103047.51600180869,103047.51600180869,127824.56664112597,91489.21696300397,56449.22807925133,38933.320981947385,24777.050639317276,0.0,63710.37162126466,21060.493043419683,1534.1673113990407,0.0,0.8868522588845171,2.8166658243425013,0.0014959135982669303,354526.0561746651,1554755.0833748807,4.385446587905788,1554755.0833748807,4.385446587905788,0.85,0.09554645632573125,4.027634451161993,1.2669817119603977,1.0,0.0,4.02763445116145,1.2847680983588183,1.2850660709346327,3.1349116282595686,19308.0666484312,1968.8748602663702,4632.441516551485,4632.441516551485,5.558879787068379,5.009101568286785,-2.337263344982434,7.346364913269219,3.48785698271694,3.48785698271694,0.9965305664905543,0.0,0.0,0.00023191505474354923,7.826902018256437e-05,0.00015364603456098486,0.0006188300620822489,0.09554645632576575,0.07167392345778588,0.023872532867979874,0.09554645658437311,0.07167392345776,0.023872532867971256,0.37726244377268836,0.37726244377268836,0.1256553242006117,0.0,4.9317980565007815,4.9071198139340595,5.005906880521309,4.932409035463138,4.907950234301552,5.005858736277901,24777.050639317276,21060.493043419683,0.85,1.067448288048549,0.6632568690404161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706667144412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.100304721786,1534.1673113990407,0.37726244377268836,0.1256553242006117,6.112874298809886,3.48785698271694
1439.0,-30.062632473012005,5.009091725532223,35.00259221940169,24.09023781018334,4.996583202150964,-26.55671976395698,-40.06595638403667,1.4906704930960355,-0.07685585561461039,-5.009390756241147,40.00514222545226,42256.31991811355,25751.181130547397,25751.181130547397,68007.50104866095,77296.29761713973,77296.29761713973,25751.181130547397,103047.47874768713,103047.47874768713,103047.47874768713,127824.52209725164,91489.18410302652,56449.20640400067,38933.308554473166,24777.04334956452,0.0,63710.351904037685,21060.48684712984,1534.1667335436728,0.0,0.8868523206512375,2.8166652131188745,0.0014959135982669303,354526.19530584867,1554754.957751242,4.385444512527374,1554754.957751242,4.385444512527374,0.85,0.09554639084476708,4.027634451161993,1.266981600415893,1.0,0.0,4.027634451161061,1.2847680657115308,1.2850660384937136,3.1349117079209208,19308.05971359608,1968.87415310999,4632.441516551485,4632.441516551485,5.558878841435925,5.009091725532223,-2.33724623005471,7.346337955586933,3.487869188219582,3.487869188219582,0.9965340537770234,0.0,0.0,0.00023191522125542334,7.82691303687602e-05,0.00015364609088666314,0.0006188302889414912,0.09554639084481603,0.07167385975409725,0.023872531090718782,0.09554640651681717,0.07167385975406053,0.02387253109070656,0.3772621916814302,0.3772621916814302,0.1256553425637554,0.0,4.931941612799278,4.907318999135441,5.005883287112852,4.9325349006265355,4.908134856750223,5.00580805641664,24777.04334956452,21060.48684712984,0.85,1.067448209218743,0.6632567338783688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706260897336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.098352295734,1534.1667335436728,0.3772621916814302,0.1256553425637554,6.112874298809886,3.487869188219582
1440.0,-30.06262548292708,5.009081875810044,35.002590671151935,24.09023700691762,4.996587342651901,-26.55671305785589,-40.065947792585916,1.4906749175808212,-0.07665652931433442,-5.0093827333540455,40.00513934273556,42256.31443582377,25751.18196666152,25751.18196666152,68007.4964024853,77296.27771855895,77296.27771855895,25751.18196666152,103047.45968522047,103047.45968522047,103047.45968522047,127824.49657509134,91489.16305923567,56449.19977650093,38933.29253637193,24777.036889870866,0.0,63710.329426242795,21060.481356390235,1534.1662505620925,0.0,0.8868523719042312,2.8166635298831975,0.0014959135982669303,354526.3061787586,1554754.8334434428,4.385442790413152,1554754.8334434428,4.385442790413152,0.85,0.09554632760718515,4.027634451161993,1.2669815289834516,1.0,0.0,4.027634451160623,1.2847680446652172,1.2850660176594149,3.1349117592751985,19308.055272472528,1968.8737002414207,4632.441516551485,4632.441516551485,5.558879021926951,5.009081875810044,-2.337230621992462,7.346312497802506,3.4878813882691007,3.4878813882691007,0.9965375395054573,0.0,0.0,0.00023191539006793533,7.826920650874284e-05,0.0001536461835591925,0.000618830662192563,0.09554632760723278,0.07167379792707738,0.02387252968015539,0.09554632486061397,0.07167379792704166,0.023872529680143494,0.3772619401722019,0.3772619401722019,0.1256553597608573,0.0,4.9320954950594,4.907528176061533,5.005871024815406,4.932726204039739,4.9083801184187905,5.0058372305107355,24777.036889870866,21060.481356390235,0.85,1.0674485129011508,0.6632568818333257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705847626459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.096402443152,1534.1662505620925,0.3772619401722019,0.1256553597608573,6.112874298809886,3.4878813882691007
1441.0,-30.062618412799228,5.009071905963567,35.00258909536129,24.090221884567313,4.996582423901243,-26.556707185656713,-40.06593553405253,1.4906711967588167,-0.07650560805655005,-5.0093801411443994,40.00513544404699,42256.29412059464,25751.196381577305,25751.196381577305,68007.49050217195,77296.23644116489,77296.23644116489,25751.196381577305,103047.4328227422,103047.4328227422,103047.4328227422,127824.45922287673,91489.11693678585,56449.174616215816,38933.26924507782,24777.026400134542,0.0,63710.29564521236,21060.47244011436,1534.1656578138304,0.0,0.8868523992056253,2.8166618488071706,0.0014959135982669303,354526.34200200706,1554754.6653251643,4.3854418730791025,1554754.6653251643,4.3854418730791025,0.85,0.09554626703569594,4.027634451161993,1.2669814075483012,1.0,0.0,4.027634451161544,1.2847680617186266,1.2850660349361596,3.1349117176638486,19308.045538698814,1968.872707672734,4632.441516551485,4632.441516551485,5.558882133658798,5.009071905963567,-2.337219046966508,7.346290952930075,3.4878935698121305,3.4878935698121305,0.996541019946323,0.0,0.0,0.00023191556081362562,7.82693151476178e-05,0.0001536462456660078,0.0006188309123361122,0.09554626703575454,0.0716737381944296,0.023872528841324948,0.09554623386108371,0.07167373819438563,0.023872528841310303,0.37726168986755215,0.37726168986755215,0.12565537669681748,0.0,4.932250329520855,4.907721023247234,5.005911624090459,4.9328745330878405,4.908497335350262,5.006078950145309,24777.026400134542,21060.47244011436,0.85,1.067448986281427,0.6632569146423365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705428645857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.094454728753,1534.1656578138304,0.37726168986755215,0.12565537669681748,6.112874298809886,3.4878935698121305
1442.0,-30.06261128040633,5.009062041244282,35.00258750194435,24.090220173262082,4.996592435280196,-26.556699764289093,-40.065923031046964,1.4906809191630863,-0.07643933624490273,-5.009367006450197,40.00513177906319,42256.27313147131,25751.183766314207,25751.183766314207,68007.45689778551,77296.18899132915,77296.18899132915,25751.183766314207,103047.37275764336,103047.37275764336,103047.37275764336,127824.38648743066,91489.070661322,56449.15480146461,38933.239844285985,24777.013729787297,0.0,63710.253574073286,21060.4616703192,1534.1647016024488,0.0,0.8868524792974355,2.8166625113376194,0.0014959135982669303,354526.523518005,1554754.507284658,4.385439181973357,1554754.507284658,4.385439181973357,0.8499999999999999,0.09554619625775423,4.027634451161993,1.266981297102757,1.0,0.0,4.027634451162311,1.2847680158815684,1.2850659893097827,3.134911829509045,19308.035772632713,1968.87171181114,4632.441516551485,4632.441516551485,5.558879410415975,5.009062041244282,-2.3371997667319637,7.346261807976246,3.48790569870146,3.48790569870146,0.9965444853432742,0.0,0.0,0.0002319157330631491,7.826942595322357e-05,0.00015364630710992553,0.0006188311598097519,0.09554619625781566,0.0716736703846797,0.02387252587313595,0.09554620541224347,0.07167367038463363,0.023872525873120606,0.3772614396753457,0.3772614396753457,0.12565539662262484,0.0,4.932380820107312,4.907896593692158,5.005906651009809,4.932927670205288,4.908623815283931,5.005911733269102,24777.013729787297,21060.4616703192,0.85,1.0674491637161048,0.66325702317825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705004867563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.092508850885,1534.1647016024488,0.3772614396753457,0.12565539662262484,6.112874298809886,3.48790569870146
1443.0,-30.0626041297148,5.009052163658787,35.00258593029237,24.090219369996362,4.9965966563262265,-26.55669290558049,-40.06591440467162,1.490685432192022,-0.07624753892167746,-5.009359370855962,40.005129226182355,42256.268244759936,25751.18531025943,25751.18531025943,68007.45355501937,77296.16870397855,77296.16870397855,25751.18531025943,103047.35401423798,103047.35401423798,103047.35401423798,127824.3633412222,91489.04919648082,56449.14873726267,38933.2227324646,24777.009326984215,0.0,63710.23205944881,21060.457927936583,1534.1643448210025,0.0,0.8868525273859686,2.816660881853227,0.0014959135982669303,354526.62903876725,1554754.3971999837,4.385437566186241,1554754.3971999837,4.385437566186241,0.85,0.09554613512388682,4.027634451161993,1.2669812240218743,1.0,0.0,4.027634451162733,1.2847679944130366,1.2850659680581518,3.1349118818935646,19308.03124264986,1968.8712498814439,4632.441516551485,4632.441516551485,5.558879743705712,5.009052163658787,-2.337184507074347,7.346236670733134,3.4879178426877484,3.4879178426877484,0.9965479550536424,0.0,0.0,0.00023191590575471005,7.826950240298562e-05,0.00015364640335172443,0.0006188315474365368,0.09554613512392937,0.07167360981929083,0.023872525304638542,0.09554613309813922,0.07167360981925891,0.02387252530462791,0.37726118865353636,0.37726118865353636,0.12565541620265325,0.0,4.932524133808897,4.908086450292615,5.005910106985937,4.933111831934298,4.90886037578673,5.005938449367704,24777.009326984215,21060.457927936583,0.85,1.0674494717200333,0.6632571704546624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870457735717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.09056445606,1534.1643448210025,0.37726118865353636,0.12565541620265325,6.112874298809886,3.4879178426877484
1444.0,-30.06259679862294,5.009042333301685,35.00258436765478,24.090218042861693,4.996604203784783,-26.556685551800783,-40.06590190166605,1.490692956962712,-0.07612994523208272,-5.009348912939112,40.00512634544074,42256.24814816283,25751.17964285225,25751.17964285225,68007.42779101507,77296.13279943923,77296.13279943923,25751.17964285225,103047.31244229148,103047.31244229148,103047.31244229148,127824.3144780574,91489.01338843814,56449.12873716208,38933.20516808451,24777.002035765912,0.0,63710.20720385043,21060.451730401026,1534.1637573642497,0.0,0.886852591020294,2.8166605572565424,0.0014959135982669303,354526.7735629042,1554754.2729773875,4.385435428056677,1554754.2729773875,4.385435428056677,0.85,0.09554606986438323,4.027634451161993,1.266981102586724,1.0,0.0,4.027634451162646,1.2847679588465943,1.2850659327109386,3.1349119686778444,19308.023685649183,1968.8704792818326,4632.441516551485,4632.441516551485,5.558878520288827,5.009042333301685,-2.3371671859360084,7.346209519237693,3.4879299663515306,3.4879299663515306,0.9965514189575801,0.0,0.0,0.00023191608280311992,7.826961320883621e-05,0.00015364646959428372,0.0006188318142373507,0.09554606986443202,0.07167354614130565,0.023872523723126374,0.09554609235678065,0.07167354614126904,0.023872523723114183,0.3772609379517851,0.3772609379517851,0.12565543601410586,0.0,4.932659139805878,4.90827083437722,5.0058967397165475,4.933218967707035,4.909028228449017,5.005863155537554,24777.002035765912,21060.451730401026,0.85,1.067449483776046,0.663257113777037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704148749995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.088620665569,1534.1637573642497,0.3772609379517851,0.12565543601410586,6.112874298809886,3.4879299663515306
1445.0,-30.062589379871856,5.009032477463614,35.002582812608104,24.09021748406815,4.996607005972564,-26.556678593680147,-40.06588946850968,1.490696219780959,-0.07590325873331949,-5.009341878425279,40.00512344126716,42256.22866747164,25751.182700568494,25751.182700568494,68007.41136804014,77296.11915008958,77296.11915008958,25751.182700568494,103047.30185065807,103047.30185065807,103047.30185065807,127824.29756137701,91488.99787903714,56449.10739641954,38933.21164735289,24776.995710718937,0.0,63710.20735807183,21060.446354111096,1534.1633046412107,0.0,0.8868526373223772,2.8166583990075598,0.0014959135982669303,354526.87077703635,1554754.1477443702,4.385433872295007,1554754.1477443702,4.385433872295007,0.85,0.0955460081419877,4.027634451161993,1.2669810036802667,1.0,0.0,4.027634451162487,1.2847679432131762,1.2850659173040928,3.134912006824336,19308.020412514292,1968.870145514961,4632.441516551485,4632.441516551485,5.5588791803546345,5.009032477463614,-2.337152384198485,7.346184861662099,3.4879420877999032,3.4879420877999032,0.9965548822285438,0.0,0.0,0.00023191626196865866,7.826972339580359e-05,0.00015364653857285505,0.000618832092057821,0.0955460081420349,0.07167348523781192,0.023872522904222978,0.09554599593848383,0.07167348523777652,0.023872522904211185,0.3772606873006521,0.3772606873006521,0.1256554549923916,0.0,4.932812375284811,4.908474499017359,5.005898445770583,4.9334386196919695,4.909302515722118,5.005918645549855,24776.995710718937,21060.446354111096,0.85,1.0674492234159063,0.6632568064011793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703709329785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08668072745,1534.1633046412107,0.3772606873006521,0.1256554549923916,6.112874298809886,3.4879420877999032
1446.0,-30.062581919075495,5.00902269153049,35.00258126490578,24.090221186075382,4.996615992084911,-26.556670979270216,-40.065880737360544,1.4907050522797434,-0.07573217413926159,-5.0093303569229235,40.00512054509338,42256.224650760225,25751.174311974944,25751.174311974944,68007.39896273517,77296.09777849968,77296.09777849968,25751.174311974944,103047.27209047462,103047.27209047462,103047.27209047462,127824.25995887557,91488.97713404885,56449.104006309746,38933.19236415456,24776.98786840094,0.0,63710.1802325555,21060.4396881408,1534.1626627300493,0.0,0.8868527064236522,2.8166574955082955,0.0014959135982669303,354527.029999578,1554754.0228563258,4.385431550474943,1554754.0228563258,4.385431550474943,0.85,0.09554594180946578,4.027634451161993,1.2669809075212108,1.0,0.0,4.0276344511631645,1.2847679015227218,1.2850658758354723,3.1349121085515868,19308.01603445063,1968.8696990767112,4632.441516551485,4632.441516551485,5.55887736951827,5.00902269153049,-2.3371342980820047,7.346156989612494,3.487954185177588,3.487954185177588,0.996558338622168,0.0,0.0,0.00023191644214973678,7.826980077437736e-05,0.0001536466413753594,0.0006188325061087293,0.09554594180951524,0.07167342090527627,0.023872520904238966,0.09554593275739054,0.07167342090523918,0.023872520904226608,0.37726043798262343,0.37726043798262343,0.12565547420968062,0.0,4.932965171738715,4.908685780551366,5.005875516498065,4.933598182783669,4.9095527844279445,5.005805706628564,24776.98786840094,21060.4396881408,0.85,1.0674494831829688,0.6632570257455896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870326465537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.08474278981,1534.1626627300493,0.37726043798262343,0.12565547420968062,6.112874298809886,3.487954185177588
1447.0,-30.06257440282032,5.009012766342295,35.002579707160265,24.09020085996019,4.996610599768197,-26.55666475287615,-40.06586840897796,1.4907009498241546,-0.07566484618257618,-5.009328732565233,40.005117157158644,42256.20603223746,25751.191022583433,25751.191022583433,68007.39705482089,77296.03740160562,77296.03740160562,25751.191022583433,103047.22842418904,103047.22842418904,103047.22842418904,127824.20897187563,91488.91154021423,56449.08017084664,38933.145965963995,24776.98054768658,0.0,63710.126513650575,21060.43346553359,1534.1622701727842,0.0,0.8868527269519979,2.816656800202563,0.0014959135982669303,354527.05244755454,1554753.8767627028,4.385430860717459,1554753.8767627028,4.385430860717459,0.85,0.09554588474581352,4.027634451161993,1.2669807921303438,1.0,0.0,4.027634451162176,1.2847679203391578,1.2850658948894962,3.134912062638335,19308.00219139707,1968.8682874780961,4632.441516551485,4632.441516551485,5.558880976818747,5.009012766342295,-2.3371235017369743,7.346136268079269,3.487966287216868,3.487966287216868,0.9965617963476766,0.0,0.0,0.00023191662367029312,7.826991003304488e-05,0.00015364671363724824,0.0006188327971532022,0.09554588474586384,0.07167336379034019,0.023872520955523658,0.0955458869350271,0.07167336379030244,0.023872520955511085,0.37726019032894625,0.37726019032894625,0.12565549212476648,0.0,4.93310430908889,4.908858430586349,5.005913936757111,4.9336638863826465,4.909552116183079,5.006070706444461,24776.98054768658,21060.43346553359,0.85,1.067450353284883,0.6632572927505271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870281746082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.082805941769,1534.1622701727842,0.37726019032894625,0.12565549212476648,6.112874298809886,3.487966287216868
1448.0,-30.06256682393171,5.009002947982323,35.002578130093816,24.09020442226904,4.996620595323017,-26.556656931179916,-40.0658558710478,1.4907107025713078,-0.07551406154516371,-5.009315600039855,40.00511347890382,42256.186713385265,25751.17820319665,25751.17820319665,68007.36491658192,77296.01128650017,77296.01128650017,25751.17820319665,103047.18948969682,103047.18948969682,103047.18948969682,127824.15711936893,91488.88641286721,56449.061839752736,38933.138414571644,24776.967629672115,0.0,63710.10604424376,21060.422485221297,1534.161301280064,0.0,0.8868528070806265,2.8166563516365124,0.0014959135982669303,354527.2339338659,1554753.7181499882,4.385428168375958,1554753.7181499882,4.385428168375958,0.85,0.0955458143658178,4.027634451161993,1.2669806811353195,1.0,0.0,4.027634451161997,1.2847678743378979,1.2850658491127347,3.134912174884218,19307.996888471684,1968.8677467301968,4632.441516551485,4632.441516551485,5.558878209511974,5.009002947982323,-2.3371042974330556,7.346107245415379,3.4879783309376466,3.4879783309376466,0.9965652374107562,0.0,0.0,0.00023191680670360543,7.827002114894397e-05,0.00015364678555466145,0.0006188330868102533,0.09554581436587938,0.07167329626507772,0.023872518100801658,0.09554582001008159,0.07167329626503152,0.02387251810078627,0.37725994180396033,0.37725994180396033,0.1256555127046752,0.0,4.933238778046359,4.909040364336477,5.005905780642763,4.933801538494663,4.909793035532175,5.00589812662173,24776.967629672115,21060.422485221297,0.85,1.0674501918008725,0.6632572026177491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702366942138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.080870453445,1534.161301280064,0.37725994180396033,0.1256555127046752,6.112874298809886,3.4879783309376466
1449.0,-30.062559166413866,5.008993123538148,35.00257657627004,24.09020875291901,4.996625290969879,-26.556649568792558,-40.065847139898665,1.4907156933486525,-0.07524991983649443,-5.009307721689931,40.00511100176548,42256.18369272362,25751.178933300984,25751.178933300984,68007.36262602461,77296.01002908812,77296.01002908812,25751.178933300984,103047.1889623891,103047.1889623891,103047.1889623891,127824.15236430864,91488.883965544,56449.05762917997,38933.1403737378,24776.963401919533,0.0,63710.103775657335,21060.4188916316,1534.1609501234398,0.0,0.8868528561299135,2.8166537996176375,0.0014959135982669303,354527.34280958306,1554753.6113315036,4.3854265203080915,1554753.6113315036,4.3854265203080915,0.85,0.09554575375880517,4.027634451161993,1.266980600911193,1.0,0.0,4.027634451162962,1.2847678506091895,1.2850658256161307,3.1349122327837184,19307.996371983718,1968.8676940630817,4632.441516551485,4632.441516551485,5.558878367118786,5.008993123538148,-2.337088931666555,7.346082055204703,3.487990390342959,3.487990390342959,0.9965686829551312,0.0,0.0,0.000231916991635982,7.827009852778988e-05,0.00015364689310819212,0.0006188335199965588,0.09554575375884683,0.07167323616529551,0.023872517593551308,0.09554571685596354,0.07167323616526426,0.023872517593540903,0.3772596932602395,0.3772596932602395,0.12565553261642243,0.0,4.933399601646556,4.90925539596202,5.005903725977021,4.934057801853442,4.91013048316421,5.005910487357198,24776.963401919533,21060.4188916316,0.85,1.0674501938577785,0.6632571788223812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701912669276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.07893647042,1534.1609501234398,0.3772596932602395,0.12565553261642243,6.112874298809886,3.487990390342959
1450.0,-30.06255142880642,5.008983254371772,35.00257501469083,24.090197996143274,4.9966260472530495,-26.55664252824199,-40.065834706742294,1.490717146688694,-0.07515263726622834,-5.009301719161356,40.00510766822267,42256.1655283728,25751.18429996505,25751.18429996505,68007.34982833786,77295.96337430077,77295.96337430077,25751.18429996505,103047.14767426583,103047.14767426583,103047.14767426583,127824.10250253367,91488.83449378936,56449.03664786149,38933.10871769763,24776.95482826784,0.0,63710.06354596547,21060.411604027664,1534.1603880139742,0.0,0.8868528987358527,2.8166532217888927,0.0014959135982669303,354527.4257622006,1554753.4675833834,4.385425088738367,1554753.4675833834,4.385425088738367,0.85,0.09554569264499596,4.027634451161993,1.2669805305777118,1.0,0.0,4.027634451161667,1.284767843424601,1.2850658186699686,3.1349122503145543,19307.98593136604,1968.8666294163697,4632.441516551485,4632.441516551485,5.558879525614592,5.008983254371772,-2.337074971800544,7.346058226172316,3.488002431548937,3.488002431548937,0.9965721232996962,0.0,0.0,0.00023191717850269594,7.827020871538858e-05,0.00015364696978730736,0.000618833828832005,0.0955456926450486,0.07167317580993073,0.02387251683511787,0.09554566683770105,0.07167317580989124,0.02387251683510472,0.3772594468307577,0.3772594468307577,0.12565555235835757,0.0,4.933547229020746,4.909446348758138,5.005921162844459,4.9341490818951,4.910221558607475,5.006002323652126,24776.95482826784,21060.411604027664,0.85,1.0674506670248725,0.6632573125262364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701453683467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.07700431523,1534.1603880139742,0.3772594468307577,0.12565555235835757,6.112874298809886,3.488002431548937
1451.0,-30.06254364116009,5.008973502933064,35.00257346298529,24.09020644789564,4.9966381236621515,-26.55663431057013,-40.06582206403834,1.4907287930723334,-0.07497069539863332,-5.009288059622141,40.00510483265695,42256.14686365747,25751.170172645012,25751.170172645012,68007.31703630248,77295.94877404258,77295.94877404258,25751.170172645012,103047.1189466876,103047.1189466876,103047.1189466876,127824.06542131715,91488.82163933043,56449.01972894588,38933.11323376061,24776.946474629553,0.0,63710.05970839017,21060.40450343512,1534.159668498024,0.0,0.886852978495131,2.8166524252331504,0.0014959135982669303,354527.6145317921,1554753.3453089062,4.385422408807831,1554753.3453089062,4.385422408807831,0.85,0.09554562508658046,4.027634451161993,1.2669803893612697,1.0,0.0,4.02763445116166,1.2847677885545141,1.2850657640288015,3.1349123842009337,19307.983218535417,1968.8663527846327,4632.441516551485,4632.441516551485,5.55887647596572,5.008973502933064,-2.3370553962267784,7.346028899159842,3.488014442889644,3.488014442889644,0.9965755551113268,0.0,0.0,0.00023191736657801154,7.827032076022935e-05,0.0001536470458177822,0.0006188341350549648,0.09554562508663009,0.07167311048895394,0.023872514597676142,0.09554560359950967,0.07167311048891672,0.023872514597663742,0.37725920077523917,0.37725920077523917,0.12565557314555964,0.0,4.933696078726655,4.909654610177256,5.005891505351599,4.934317364223489,4.910513593366943,5.005798847907158,24776.946474629553,21060.40450343512,0.85,1.067450216615421,0.663257059514145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700989897178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.07507401975,1534.159668498024,0.37725920077523917,0.12565557314555964,6.112874298809886,3.488014442889644
1452.0,-30.062535734318253,5.008963619575342,35.0025719169384,24.090196459461026,4.9966338739222955,-26.556627618341565,-40.065809700731165,1.490725757945719,-0.07476280316569728,-5.009286158439913,40.005101894065724,42256.12963604173,25751.186002926745,25751.186002926745,68007.31563896847,77295.92559214479,77295.92559214479,25751.186002926745,103047.11159507153,103047.11159507153,103047.11159507153,127824.05305651607,91488.79354536372,56448.99758926112,38933.106617891775,24776.94146144455,0.0,63710.048079336324,21060.400242227865,1534.1594044707574,0.0,0.8868529988052147,2.816649914678366,0.0014959135982669303,354527.640805407,1554753.2185917965,4.385421726384287,1554753.2185917965,4.385421726384287,0.85,0.09554557000903599,4.027634451161993,1.26698030364234,1.0,0.0,4.027634451161984,1.2847678023585076,1.285065778081341,3.1349123505183414,19307.977289528702,1968.8657481942053,4632.441516551485,4632.441516551485,5.558879893231038,5.008963619575342,-2.3370444585869925,7.346008078162335,3.488026473296253,3.488026473296253,0.996578992370358,0.0,0.0,0.00023191755753209804,7.827043032908464e-05,0.0001536471272030134,0.0006188344628449258,0.09554557000908007,0.07167305488688192,0.02387251512219815,0.09554550418208725,0.07167305488684886,0.02387251512218714,0.3772589561962496,0.3772589561962496,0.12565559192354195,0.0,4.933860823090811,4.909864414823403,5.005920850018356,4.934523355274223,4.910707245140827,5.006041843665514,24776.94146144455,21060.400242227865,0.85,1.0674503895253835,0.6632569101724953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700523111625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.073144984639,1534.1594044707574,0.3772589561962496,0.12565559192354195,6.112874298809886,3.488026473296253
1453.0,-30.06252776284447,5.008953887364082,35.00257036648225,24.09019946297633,4.996647444718602,-26.55661908572911,-40.06579702310262,1.4907387676033368,-0.07470197189275041,-5.0092709749802475,40.00509867354235,42256.11156783725,25751.16786535125,25751.16786535125,68007.2794331885,77295.88267810774,77295.88267810774,25751.16786535125,103047.05054345899,103047.05054345899,103047.05054345899,127823.9808401198,91488.75290802462,56448.9817977546,38933.07901141113,24776.93029666081,0.0,63710.00930807194,21060.390752161686,1534.158486453146,0.0,0.8868530877110965,2.8166508879391627,0.0014959135982669303,354527.85063509917,1554753.0797172985,4.385418739126201,1554753.0797172985,4.385418739126201,0.85,0.09554549999094444,4.027634451161993,1.266980181657709,1.0,0.0,4.027634451161145,1.2847677411018688,1.285065717057845,3.13491249998831,19307.968713343686,1968.8648736667146,4632.441516551485,4632.441516551485,5.5588759778927805,5.008953887364082,-2.337023798050091,7.345977685414173,3.4880384476548953,3.4880384476548953,0.9965824136156843,0.0,0.0,0.00023191775004722452,7.827054268373498e-05,0.00015364720736348953,0.0006188347857020211,0.09554549999100018,0.07167298786611867,0.0238725121248815,0.09554548960204988,0.07167298786607686,0.02387251212486758,0.3772587130309466,0.3772587130309466,0.12565561265384115,0.0,4.933996702690763,4.9100565001236305,5.005887853364072,4.934569003087518,4.910853672214387,5.005784736883925,24776.93029666081,21060.390752161686,0.85,1.067450470841041,0.6632570302023717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700049181614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.071218596999,1534.158486453146,0.3772587130309466,0.12565561265384115,6.112874298809886,3.4880384476548953
