time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1454.0,-30.062519746173045,5.008944077164255,35.002568839547635,24.090188776049786,4.996647542110252,-26.556611859915904,-40.06578455502165,1.4907396558532051,-0.07459815755578347,-5.009266523330272,40.005096257746246,42256.09448685996,25751.177223979255,25751.177223979255,68007.27171083921,77295.83909535722,77295.83909535722,25751.177223979255,103047.01631933649,103047.01631933649,103047.01631933649,127823.94373630323,91488.70612875021,56448.96152025342,38933.049564996436,24776.927416966744,0.0,63709.97698196318,21060.388304421733,1534.1582842727134,0.0,0.8868531191044822,2.8166500431813417,0.0014959135982669303,354527.9121552435,1554752.9755440268,4.385417684301312,1554752.9755440268,4.385417684301312,0.85,0.09554544416083721,4.027634451161993,1.2669800789048895,1.0,0.0,4.027634451162259,1.2847677365468517,1.2850657127505243,3.1349125111028324,19307.958840952404,1968.8638669629695,4632.441516551485,4632.441516551485,5.558877998129403,5.008944077164255,-2.337010998128293,7.345955075292548,3.488050451137124,3.488050451137124,0.9965858431820355,0.0,0.0,0.00023191794365404322,7.827065318142976e-05,0.00015364729047261347,0.0006188351204351919,0.09554544416087551,0.07167293181130556,0.023872512349569955,0.0955454517370926,0.07167293181127683,0.023872512349560386,0.37725847006148894,0.37725847006148894,0.12565563118351683,0.0,4.934129355429832,4.910231255377084,5.005893991418816,4.934668365774485,4.910938730216344,5.005927008082722,24776.927416966744,21060.388304421733,0.85,1.0674508912488327,0.6632570986302979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699571377642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.069293767712,1534.1582842727134,0.37725847006148894,0.12565563118351683,6.112874298809886,3.488050451137124
1455.0,-30.062511621504775,5.008934318073515,35.00256730480034,24.090192757453792,4.996654515022964,-26.556603849244578,-40.06577198216689,1.4907467427628598,-0.07438462989415484,-5.009256053106917,40.005092976314124,42256.0773920838,25751.171090888845,25751.171090888845,68007.24848297265,77295.82712308964,77295.82712308964,25751.171090888845,103046.99821397848,103046.99821397848,103046.99821397848,127823.9156441262,91488.69370014558,56448.94396914009,38933.055256672764,24776.917430147714,0.0,63709.972686820474,21060.379815625558,1534.1575431777374,0.0,0.8868531842516303,2.816648459088009,0.0014959135982669303,354528.0568498621,1554752.8340430555,4.38541549534251,1554752.8340430555,4.38541549534251,0.8500000000000001,0.09554537870474622,4.027634451161993,1.2669799646129833,1.0,0.0,4.027634451163111,1.284767702989156,1.2850656794371496,3.134912592985682,19307.956217994917,1968.863599495742,4632.441516551485,4632.441516551485,5.558876674185994,5.008934318073515,-2.3369938117035636,7.345928129777079,3.48806241487245,3.48806241487245,0.9965892613921286,0.0,0.0,0.00023191813986919835,7.827076460782209e-05,0.00015364737526137625,0.0006188354619333339,0.09554537870480086,0.07167286841492693,0.023872510289873927,0.09554535886621975,0.07167286841488595,0.023872510289860274,0.3772582263254083,0.3772582263254083,0.12565565030486828,0.0,4.934273802807127,4.910427913722174,5.00588156256191,4.934871423212769,4.911234429012438,5.005851755397202,24776.917430147714,21060.379815625558,0.85,1.0674505986256864,0.6632568750233542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869909086459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.067370109602,1534.1575431777374,0.3772582263254083,0.12565565030486828,6.112874298809886,3.48806241487245
1456.0,-30.06250347362368,5.008924619462322,35.00256579381495,24.090191185846948,4.99666360079383,-26.55659560641507,-40.06575933946294,1.4907557335853405,-0.07431253749956568,-5.009245086486289,40.00509059893765,42256.06025580572,25751.163833343213,25751.163833343213,68007.22408914893,77295.7839465171,77295.7839465171,25751.163833343213,103046.94777986032,103046.94777986032,103046.94777986032,127823.8603175909,91488.65091311812,56448.92722240708,38933.026323012265,24776.912537730575,0.0,63709.93886074284,21060.37565707099,1534.1570786531397,0.0,0.8868532486515863,2.816648791974771,0.0014959135982669303,354528.2084045571,1554752.731526518,4.385413331489741,1554752.731526518,4.385413331489741,0.85,0.0955453158407761,4.027634451161993,1.266979819550179,1.0,0.0,4.027634451162068,1.2847676605238123,1.2850656372147813,3.134912696603748,19307.947188135382,1968.8626787063251,4632.441516551485,4632.441516551485,5.5588751075076885,5.008924619462322,-2.3369762461803143,7.345900865642636,3.4880743776753502,3.4880743776753502,0.9965926793358143,0.0,0.0,0.00023191833664510544,7.827087665339894e-05,0.00015364745999170648,0.000618835803196131,0.09554531584081782,0.07167280709497875,0.023872508745839075,0.09554534816643424,0.07167280709494744,0.023872508745828646,0.3772579834213203,0.3772579834213203,0.12565566877725973,0.0,4.934401397194222,4.910608083883119,5.0058511859273835,4.934932548986751,4.911349588744827,5.005750531526644,24776.912537730575,21060.37565707099,0.85,1.0674507824877857,0.6632569581987671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698603878322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.065448882251,1534.1570786531397,0.3772579834213203,0.12565566877725973,6.112874298809886,3.4880743776753502
1457.0,-30.06249520260932,5.008914862701868,35.00256428972027,24.09018570268529,4.996664275436753,-26.556588093907447,-40.065750608313806,1.4907571667350281,-0.07413081416478917,-5.0092397133285225,40.00508777767222,42256.05977300519,25751.170811254477,25751.170811254477,68007.23058425967,77295.75892930319,77295.75892930319,25751.170811254477,103046.92974055767,103046.92974055767,103046.92974055767,127823.83665669171,91488.62283050895,56448.923674211626,38932.999062552575,24776.90691613405,0.0,63709.90597868663,21060.37087871394,1534.1567006619284,0.0,0.8868532862009929,2.816647030787031,0.0014959135982669303,354528.282659656,1554752.6098687341,4.385412069821473,1554752.6098687341,4.385412069821473,0.85,0.09554525726082626,4.027634451161993,1.2669797497661786,1.0,0.0,4.027634451161533,1.284767653407073,1.285065630353037,3.1349127139690327,19307.941261525586,1968.8620743603153,4632.441516551485,4632.441516551485,5.558876613821634,5.008914862701868,-2.3369627956854875,7.345877658387355,3.4880863424577626,3.4880863424577626,0.9965960978450751,0.0,0.0,0.00023191853639490995,7.827095403302648e-05,0.00015364758236188346,0.0006188362960584716,0.09554525726087099,0.07167274920936406,0.023872508051506928,0.09554526892865112,0.0716727492093305,0.023872508051495753,0.3772577403136488,0.3772577403136488,0.12565568563336543,0.0,4.934540867364547,4.910793473524109,5.00585267888647,4.935108899163708,4.911545235859535,5.0058688673289,24776.90691613405,21060.37087871394,0.85,1.0674514353703592,0.6632572929418769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698115500728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.063528390752,1534.1567006619284,0.3772577403136488,0.12565568563336543,6.112874298809886,3.4880863424577626
1458.0,-30.06248692538587,5.008905064754366,35.00256276017983,24.09017498083415,4.996664449742929,-26.556580625808476,-40.06573810530824,1.4907581501656257,-0.07401951001054385,-5.009233639886415,40.005084028319146,42256.04366144653,25751.175753700303,25751.175753700303,68007.21941514683,77295.71496808456,77295.71496808456,25751.175753700303,103046.89072178486,103046.89072178486,103046.89072178486,127823.7864404528,91488.57559898525,56448.90429234765,38932.96811848622,24776.89571866793,0.0,63709.863837154146,21060.36136086774,1534.1559863755203,0.0,0.8868533306727975,2.8166462769512695,0.0014959135982669303,354528.366592445,1554752.4481902411,4.385410575559211,1554752.4481902411,4.385410575559211,0.8500000000000001,0.09554519489443411,4.027634451161993,1.266979645364918,1.0,0.0,4.0276344511618545,1.2847676483938069,1.2850656255954462,3.134912726201713,19307.93129369071,1968.8610579240324,4632.441516551485,4632.441516551485,5.5588776807419205,5.008905064754366,-2.336948876878387,7.345853941632752,3.48809827353413,3.48809827353413,0.9965995067240371,0.0,0.0,0.00023191873629482474,7.827106484077723e-05,0.0001536476714540475,0.0006188366548891409,0.09554519489449326,0.07167268840800593,0.023872506486487317,0.09554520366367382,0.07167268840796157,0.02387250648647254,0.3772574974798724,0.3772574974798724,0.12565570310961346,0.0,4.934673223668369,4.910963023963745,5.005873264954005,4.935214129875874,4.911652758940363,5.005967157381576,24776.89571866793,21060.36136086774,0.85,1.067451966134741,0.66325747877056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869761974265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.061610637618,1534.1559863755203,0.3772574974798724,0.12565570310961346,6.112874298809886,3.48809827353413
1459.0,-30.062478548268434,5.008895315402864,35.002561222854,24.09017903208735,4.996671176962446,-26.556572412466892,-40.06572546260429,1.490765041160999,-0.0738013731700562,-5.009223369306475,40.00508074247336,42256.02752542216,25751.169922180274,25751.169922180274,68007.19744760243,77295.70413128329,77295.70413128329,25751.169922180274,103046.87405346356,103046.87405346356,103046.87405346356,127823.75982450698,91488.56410448825,56448.88749862768,38932.974006511744,24776.885771043424,0.0,63709.85977755517,21060.35290538691,1534.155252114377,0.0,0.8868533948201169,2.8166446089790074,0.0014959135982669303,354528.5085282077,1554752.3064989795,4.385408420195571,1554752.3064989795,4.385408420195571,0.85,0.09554512969884879,4.027634451161993,1.2669795343698933,1.0,0.0,4.027634451162606,1.2847676157400103,1.2850655931940145,3.1349128058790035,19307.92886786916,1968.8608105590758,4632.441516551485,4632.441516551485,5.558876421898177,5.008895315402864,-2.3369318966474553,7.3458272120503185,3.48811017592447,3.48811017592447,0.9966029074069914,0.0,0.0,0.00023191893860740167,7.827117688675055e-05,0.0001536477617206511,0.0006188370184500233,0.09554512969890325,0.07167262521906849,0.02387250447983476,0.09554510826547678,0.07167262521902763,0.023872504479821154,0.3772572540278937,0.3772572540278937,0.1256557222412859,0.0,4.934819087690926,4.911157220469022,5.005873903439237,4.9354219961364265,4.911953509485556,5.005895986020562,24776.885771043424,21060.35290538691,0.85,1.0674516893468537,0.6632572677598148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697123612443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.059693284575,1534.155252114377,0.3772572540278937,0.1256557222412859,6.112874298809886,3.48811017592447
1460.0,-30.062470088386192,5.008885635997398,35.002559710661025,24.090182629320793,4.996680857170667,-26.55656382934606,-40.065712784975744,1.4907745981306144,-0.07365806197992697,-5.00921203470752,40.005078399871614,42256.011519525,25751.161528655906,25751.161528655906,68007.1730481809,77295.67943569351,77295.67943569351,25751.161528655906,103046.84096434942,103046.84096434942,103046.84096434942,127823.72185278524,91488.53991316799,56448.87199699983,38932.96435129795,24776.880888435822,0.0,63709.845239733775,21060.34875517045,1534.1547814647047,0.0,0.8868534609662221,2.816644048743932,0.0014959135982669303,354528.66516838706,1554752.2054820121,4.385406197672525,1554752.2054820121,4.385406197672525,0.85,0.09554506680653072,4.027634451161993,1.2669794684322553,1.0,0.0,4.027634451161952,1.2847675706106794,1.2850655483167233,3.1349129159973788,19307.92376248473,1968.8602899547482,4632.441516551485,4632.441516551485,5.558874609997402,5.008885635997398,-2.336914119330399,7.345799755327797,3.4881220766446908,3.4881220766446908,0.9966063076127688,0.0,0.0,0.00023191914291896358,7.827128924239232e-05,0.00015364785367657125,0.0006188373888148552,0.09554506680657193,0.07167256379254852,0.023872503014023404,0.09554506707622985,0.0716725637925176,0.023872503014013106,0.3772570116895813,0.3772570116895813,0.1256557415008686,0.0,4.934961769971949,4.911355429375476,5.005849752805489,4.9355539727275755,4.912169788441588,5.005774702062183,24776.880888435822,21060.34875517045,0.85,1.0674515499492538,0.6632571678760143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696621494698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.057778208648,1534.1547814647047,0.3772570116895813,0.1256557415008686,6.112874298809886,3.4881220766446908
1461.0,-30.062461555263695,5.008875961307935,35.002558221748735,24.090181581582897,4.996686334392252,-26.556555600628467,-40.06570017719639,1.49078037975713,-0.07350535864532048,-5.009203733510633,40.00507605358477,42255.996042692736,25751.160962735576,25751.160962735576,68007.15700542831,77295.65316149131,77295.65316149131,25751.160962735576,103046.81412422689,103046.81412422689,103046.81412422689,127823.69104544474,91488.51241206456,56448.85529326644,38932.952354220135,24776.87692121785,0.0,63709.82927543798,21060.345383035172,1534.1544310857382,0.0,0.8868535116928828,2.8166430108822964,0.0014959135982669303,354528.7798880486,1554752.1043061444,4.385404493246209,1554752.1043061444,4.385404493246209,0.85,0.09554500721260999,4.027634451161993,1.2669793750206009,1.0,0.0,4.027634451161957,1.2847675431387253,1.285065521103177,3.1349129830306595,19307.917958597063,1968.859698122913,4632.441516551485,4632.441516551485,5.558874487832809,5.008875961307935,-2.3368985601696557,7.3457745214775905,3.48813398221638,3.48813398221638,0.9966097092046801,0.0,0.0,0.00023191934899949643,7.827140097914256e-05,0.00015364794802035387,0.0006188377687971244,0.09554500721264991,0.0716725050999881,0.023872502112661807,0.095545015514217,0.07167250509995815,0.023872502112651833,0.3772567706150854,0.3772567706150854,0.12565575935933196,0.0,4.935105948327532,4.9115537623573005,5.005831220538312,4.9356983748652965,4.912362858055474,5.005772875492198,24776.87692121785,21060.345383035172,0.85,1.0674515656196724,0.663257091146902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696114416132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.055865070013,1534.1544310857382,0.3772567706150854,0.12565575935933196,6.112874298809886,3.48813398221638
1462.0,-30.062452988637204,5.008866127723721,35.00255670342046,24.09016160471367,4.996678704095076,-26.55654865254242,-40.06568774404002,1.4907743680004037,-0.07339181648575277,-5.009203251289782,40.00507221895395,42255.98148708703,25751.180030105777,25751.180030105777,68007.16151719281,77295.60321218456,77295.60321218456,25751.180030105777,103046.78324229034,103046.78324229034,103046.78324229034,127823.65022645255,91488.4559159003,56448.83419080323,38932.913027885625,24776.8669841622,0.0,63709.78001204782,21060.336936537868,1534.1539138044666,0.0,0.8868535280273977,2.8166415748083558,0.0014959135982669303,354528.7865521745,1554751.938950368,4.385403944403149,1554751.938950368,4.385403944403149,0.8499999999999999,0.09554495117881234,4.027634451161993,1.2669792486401277,1.0,0.0,4.0276344511607896,1.2847675708344615,1.2850655490711558,3.1349129154513364,19307.90603553399,1968.8584823088406,4632.441516551485,4632.441516551485,5.558878603884817,5.008866127723721,-2.336888791625404,7.345754919349124,3.4881458730783876,3.4881458730783876,0.9966131065938251,0.0,0.0,0.0002319195558893384,7.82715111684368e-05,0.00015364804472090161,0.000618838158271582,0.09554495117886842,0.0716724492461358,0.02387250193273262,0.09554493634455169,0.07167244924609374,0.023872501932718608,0.3772565306913091,0.3772565306913091,0.12565577642164696,0.0,4.935246873169774,4.911725072935212,5.005880826322084,4.935811434804009,4.9124112321493385,5.006080166465949,24776.8669841622,21060.336936537868,0.85,1.0674524618407462,0.6632573755410273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695602947638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.05395368062,1534.1539138044666,0.3772565306913091,0.12565577642164696,6.112874298809886,3.4881458730783876
1463.0,-30.062444351413298,5.00885644079154,35.00255516508459,24.09016474792736,4.996691143780858,-26.556539633759094,-40.06567496163768,1.4907864261267678,-0.07330617628201708,-5.009188453936203,40.005068599534304,42255.96597660111,25751.162431861667,25751.162431861667,68007.12840846277,77295.56555926439,77295.56555926439,25751.162431861667,103046.72799112606,103046.72799112606,103046.72799112606,127823.58147034574,91488.41981311499,56448.82023045206,38932.88842518103,24776.853479219688,0.0,63709.74190440072,21060.325457336734,1534.1528705268229,0.0,0.8868536164125691,2.8166421769056793,0.0014959135982669303,354528.9910465435,1554751.782874874,4.385400974643459,1554751.782874874,4.385400974643459,0.85,0.09554488068588579,4.027634451161993,1.2669791420409457,1.0,0.0,4.027634451160346,1.284767513995896,1.2850654924874176,3.1349130541409833,19307.898416330234,1968.8577053662805,4632.441516551485,4632.441516551485,5.558874804971427,5.00885644079154,-2.3368685523027186,7.345724993094258,3.4881576998826627,3.4881576998826627,0.9966164856807608,0.0,0.0,0.00023191976448432987,7.827162445308489e-05,0.000153648140031245,0.0006188385421468045,0.09554488068594712,0.07167238202142948,0.02387249866451764,0.09554490131692397,0.07167238202138347,0.02387249866450232,0.3772562901809714,0.3772562901809714,0.12565579696839688,0.0,4.935368343917219,4.911891821402207,5.005866247734502,4.935882277654173,4.9125869133745255,5.0058360692881365,24776.853479219688,21060.325457336734,0.85,1.0674525806510167,0.6632575288094567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695089470977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.052043246862,1534.1528705268229,0.3772562901809714,0.12565579696839688,6.112874298809886,3.4881576998826627
1464.0,-30.062435590407926,5.00884678023977,35.00255366753888,24.090173898171656,4.996698707275239,-26.5565309912909,-40.065662284009136,1.4907941081583524,-0.07303246223392534,-5.0091792035685465,40.00506671096643,42255.95122507016,25751.159266212442,25751.159266212442,68007.1104912826,77295.5720640093,77295.5720640093,25751.159266212442,103046.73133022175,103046.73133022175,103046.73133022175,127823.58313197808,91488.42584354608,56448.80500460743,38932.91204326517,24776.851801756336,0.0,63709.7638450215,21060.324031492884,1534.152632812872,0.0,0.8868536703112568,2.81663965933675,0.0014959135982669303,354529.1188835102,1554751.7014366407,4.38539916363681,1554751.7014366407,4.38539916363681,0.85,0.0955448219130382,4.027634451161993,1.2669790651137012,1.0,0.0,4.0276344511631414,1.2847674776224987,1.2850654563774353,3.1349131428943493,19307.89968900443,1968.8578351429317,4632.441516551485,4632.441516551485,5.558874121606245,5.00884678023977,-2.3368523451511494,7.345699125390919,3.488169554537661,3.488169554537661,0.996619872725046,0.0,0.0,0.00023191997606890794,7.827173680932081e-05,0.00015364823925958712,0.0006188389418022937,0.09554482191307195,0.07167232371140816,0.023872498201663785,0.09554480691932661,0.07167232371138285,0.023872498201655358,0.37725604903882354,0.37725604903882354,0.12565581644191337,0.0,4.935520520282807,4.9121012640525805,5.005846367693209,4.936146741334596,4.91295660101315,5.00578443631548,24776.851801756336,21060.324031492884,0.85,1.0674519318061624,0.6632570688514988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694571762796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.05013451296,1534.152632812872,0.37725604903882354,0.12565581644191337,6.112874298809886,3.488169554537661
1465.0,-30.062426789034124,5.0088370012682235,35.0025521586894,24.090158636122965,4.996694508135301,-26.556523488779476,-40.06565355286,1.4907912078807883,-0.07291609426960122,-5.009176843787603,40.00506338662517,42255.953021095185,25751.17347658561,25751.17347658561,68007.12649768079,77295.52729321852,77295.52729321852,25751.17347658561,103046.70076980413,103046.70076980413,103046.70076980413,127823.54488337689,91488.37582019056,56448.80154806766,38932.86030235877,24776.84411357277,0.0,63709.70441593154,21060.317496536853,1534.1522017320417,0.0,0.8868536943508084,2.816638405351528,0.0014959135982669303,354529.15149489377,1554751.558085442,4.385398355903139,1554751.558085442,4.385398355903139,0.85,0.09554476598314658,4.027634451161993,1.2669789766473696,1.0,0.0,4.027634451161578,1.2847674907510485,1.285065469782134,3.134913110859866,19307.889131975804,1968.8567586256065,4632.441516551485,4632.441516551485,5.558877189183702,5.0088370012682235,-2.336841230451198,7.345678231719422,3.4881814010058627,3.4881814010058627,0.9966232574302465,0.0,0.0,0.00023192018862858946,7.827181418973486e-05,0.0001536483744388546,0.0006188394862549685,0.09554476598319674,0.07167226780786426,0.023872498175332477,0.09554474012500402,0.07167226780782664,0.02387249817531994,0.37725581009250697,0.37725581009250697,0.12565583472550254,0.0,4.935667680434051,4.912286824602802,5.005878136874685,4.936260749517999,4.913033549024362,5.006009700565926,24776.84411357277,21060.317496536853,0.85,1.0674531787762402,0.6632577157355084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694046635292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.04822854672,1534.1522017320417,0.37725581009250697,0.12565583472550254,6.112874298809886,3.4881814010058627
1466.0,-30.062417870513137,5.008827369521627,35.00255064469852,24.090161639638268,4.9967077193013925,-26.556514139653558,-40.06563696367664,1.4908039884419535,-0.07285297827485238,-5.009162012910799,40.005060219172755,42255.92283311891,25751.155809591553,25751.155809591553,68007.07864271046,77295.48600200022,77295.48600200022,25751.155809591553,103046.64181159178,103046.64181159178,103046.64181159178,127823.47491438198,91488.33627783495,56448.77310895408,38932.84796542319,24776.833102790206,0.0,63709.681068213395,21060.308137371674,1534.1512992126966,0.0,0.8868537812703308,2.8166393074178266,0.0014959135982669303,354529.35645270813,1554751.4214995648,4.385395435390294,1554751.4214995648,4.385395435390294,0.85,0.09554469736898115,4.027634451161993,1.266978858509101,1.0,0.0,4.027634451161816,1.2847674305189165,1.2850654098127716,3.1349132578300454,19307.880786878282,1968.8559076624824,4632.441516551485,4632.441516551485,5.558873375429337,5.008827369521627,-2.3368209846215606,7.345648354143187,3.4881931956498464,3.4881931956498464,0.9966266273285276,0.0,0.0,0.00023192040401764523,7.827196121271719e-05,0.00015364844280492802,0.0006188397616085212,0.09554469736903592,0.07167220210153505,0.023872495267500873,0.09554472388112593,0.07167220210149396,0.02387249526748719,0.37725557159363643,0.37725557159363643,0.1256558551772827,0.0,4.935790328201392,4.91246010093181,5.005848665431245,4.93630903463594,4.913181368330299,5.005758979311565,24776.833102790206,21060.308137371674,0.85,1.067452818825068,0.663257484963327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693519088177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.04632368123,1534.1512992126966,0.37725557159363643,0.1256558551772827,6.112874298809886,3.4881931956498464
1467.0,-30.0624088960381,5.00881774078301,35.002549169435994,24.09016052205118,4.996713723869551,-26.55650546093712,-40.06562428604809,1.4908102887687187,-0.07271886442191544,-5.009153869824451,40.00505831923899,42255.90897435958,25751.15544863405,25751.15544863405,68007.06442299363,77295.4572239209,77295.4572239209,25751.15544863405,103046.61267255494,103046.61267255494,103046.61267255494,127823.44433774729,91488.30630813683,56448.75805857611,38932.8313884008,24776.831665192345,0.0,63709.66305359315,21060.306915413494,1534.1510960414073,0.0,0.8868538295767012,2.816638495443605,0.0014959135982669303,354529.46898750885,1554751.3395712264,4.385393812287026,1554751.3395712264,4.385393812287026,0.85,0.09554464004097929,4.027634451161993,1.2669787568552415,1.0,0.0,4.027634451163142,1.2847674005984806,1.2850653801638718,3.1349133308377906,19307.874462013475,1968.8552627057636,4632.441516551485,4632.441516551485,5.558873297509843,5.00881774078301,-2.336805613399405,7.345623354182415,3.488205018408403,3.488205018408403,0.9966300052595437,0.0,0.0,0.00023192062075821993,7.82720735693996e-05,0.00015364854718882034,0.000618840182028682,0.09554464004101235,0.07167214512818108,0.023872494912831263,0.09554468888876415,0.07167214512815628,0.023872494912823002,0.37725533283118706,0.37725533283118706,0.1256558736695305,0.0,4.935916180946435,4.912635318746084,5.00582619528501,4.936435005402529,4.913351653413315,5.00575179808078,24776.831665192345,21060.306915413494,0.85,1.0674528974636934,0.6632574549768616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869298451939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.044421455965,1534.1510960414073,0.37725533283118706,0.1256558736695305,6.112874298809886,3.488205018408403
1468.0,-30.062399857349508,5.008808114766613,35.00254770062045,24.090159648936265,4.996718277127578,-26.55649686952112,-40.06561538027597,1.4908152892993105,-0.07254466686509886,-5.0091457600781215,40.005055556494014,42255.91112612554,25751.155121967513,25751.155121967513,68007.06624809305,77295.43524993645,77295.43524993645,25751.155121967513,103046.59037190396,103046.59037190396,103046.59037190396,127823.41555538177,91488.28252920487,56448.758405394416,38932.80458201161,24776.825183477813,0.0,63709.62976548942,21060.30140595614,1534.150605940549,0.0,0.8868538808367594,2.816637152729983,0.0014959135982669303,354529.5810615891,1554751.2204370282,4.385392089939417,1554751.2204370282,4.385392089939417,0.85,0.09554457957123311,4.027634451161993,1.266978676081635,1.0,0.0,4.027634451160785,1.284767376755279,1.2850653565956087,3.1349133890167047,19307.869443660293,1968.8547509761534,4632.441516551485,4632.441516551485,5.558873226992702,5.008808114766613,-2.336790281299986,7.345598396066599,3.4882168260214566,3.4882168260214566,0.9966333788632733,0.0,0.0,0.00023192083904979128,7.827215249773667e-05,0.00015364868655205462,0.0006188407433328456,0.09554457957127904,0.07167208596484265,0.023872493606436403,0.09554461834158065,0.07167208596480819,0.023872493606424926,0.3772550940911756,0.3772550940911756,0.12565589099925015,0.0,4.936050093193387,4.912819212188651,5.0058099351076635,4.936601093213028,4.9135701862413725,5.005760314371344,24776.825183477813,21060.30140595614,0.85,1.0674534838520044,0.6632578353016101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692446596804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.04252064893,1534.150605940549,0.3772550940911756,0.12565589099925015,6.112874298809886,3.4882168260214566
1469.0,-30.062390762885208,5.00879844440189,35.002546222088846,24.09015413085001,4.9967189873853375,-26.556488612210625,-40.06560273757202,1.4908168367108825,-0.07236694003773891,-5.009139914937509,40.00505233586121,42255.8980374527,25751.16044376675,25751.16044376675,68007.05848121946,77295.41000975957,77295.41000975957,25751.16044376675,103046.5704535263,103046.5704535263,103046.5704535263,127823.3872674893,91488.25390577057,56448.741933464284,38932.79108034032,24776.816813962996,0.0,63709.60789430332,21060.294291868548,1534.1500587991206,0.0,0.8868539222329409,2.816635499218433,0.0014959135982669303,354529.6618395656,1554751.0815579442,4.385390699020021,1554751.0815579442,4.385390699020021,0.8500000000000001,0.09554452003868831,4.027634451161993,1.2669785628886894,1.0,0.0,4.0276344511601305,1.2847673690629564,1.2850653491837014,3.1349134077864567,19307.86340291368,1968.8541349914274,4632.441516551485,4632.441516551485,5.558874375803586,5.00879844440189,-2.3367766370197716,7.345575081421662,3.488228618407815,3.488228618407815,0.9966367481165186,0.0,0.0,0.00023192105868858029,7.82722645451501e-05,0.0001536487941434302,0.0006188411766715765,0.0955445200387393,0.07167202761690507,0.02387249242183423,0.09554453263660428,0.07167202761686682,0.02387249242182149,0.37725485601224773,0.37725485601224773,0.12565590776070532,0.0,4.936192459495885,4.913006418798318,5.005817570404815,4.936772974899782,4.9137663455621805,5.00585922561288,24776.816813962996,21060.294291868548,0.85,1.0674537283928316,0.6632578575519859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691904825347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.040621427459,1534.1500587991206,0.37725485601224773,0.12565590776070532,6.112874298809886,3.488228618407815
1470.0,-30.06238158973777,5.008788809011707,35.00254473472735,24.09015301326292,4.996724829059065,-26.556479770890952,-40.06559002501888,1.490823010212352,-0.07222124992165391,-5.00913037576802,40.00504912160868,42255.88493132718,25751.156246821894,25751.156246821894,68007.04117814907,77295.38198241152,77295.38198241152,25751.156246821894,103046.53822923341,103046.53822923341,103046.53822923341,127823.34545394235,91488.22454091234,56448.72748982845,38932.77450120432,24776.807224708948,0.0,63709.581725913275,21060.286141002605,1534.1493580955168,0.0,0.8868539823997114,2.816634698102732,0.0014959135982669303,354529.79366787296,1554750.942954,4.385388677405505,1554750.942954,4.385388677405505,0.85,0.09554445681310242,4.027634451161993,1.2669784634327517,1.0,0.0,4.027634451163073,1.2847673397259018,1.285065320124484,3.134913479370722,19307.85720569549,1968.8535030510411,4632.441516551485,4632.441516551485,5.558873469813766,5.008788809011707,-2.3367603046456438,7.345549113657351,3.4882403813724014,3.4882403813724014,0.9966401089635433,0.0,0.0,0.00023192128022782806,7.82723772117586e-05,0.00015364890301606946,0.0006188416151707692,0.09554445681315563,0.07167196639886454,0.02387249041429108,0.09554446830482305,0.07167196639882463,0.02387249041427779,0.37725461878578126,0.37725461878578126,0.12565592550636753,0.0,4.936332179452165,4.913194000379804,5.005813484789826,4.936909125846341,4.913962441336537,5.005815280210527,24776.807224708948,21060.286141002605,0.85,1.067453895251173,0.663257924265103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869135971078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.038723624648,1534.1493580955168,0.37725461878578126,0.12565592550636753,6.112874298809886,3.4882403813724014
1471.0,-30.062372371172607,5.008779095607071,35.00254323736161,24.09014260573315,4.996723243809795,-26.556471631439088,-40.0655736104585,1.4908225040763947,-0.0720806814248931,-5.009126197749562,40.00504585549051,42255.8567636945,25751.165608556294,25751.165608556294,68007.0223722508,77295.34621175058,77295.34621175058,25751.165608556294,103046.51182030689,103046.51182030689,103046.51182030689,127823.3109658321,91488.18440755505,56448.69495949944,38932.76605339512,24776.799145525223,0.0,63709.56519892035,21060.27927369644,1534.148863946701,0.0,0.8868540154788903,2.816633338342044,0.0014959135982669303,354529.85140677943,1554750.80211353,4.385387565939108,1554750.80211353,4.385387565939108,0.85,0.09554439948049401,4.027634451161993,1.266978336502798,1.0,0.0,4.027634451163323,1.2847673416338676,1.285065322318943,3.1349134747151646,19307.848735871798,1968.852639369387,4632.441516551485,4632.441516551485,5.558875490720962,5.008779095607071,-2.3367479298001985,7.34552702540727,3.488252138770366,3.488252138770366,0.9966434682201045,0.0,0.0,0.00023192150286414649,7.827252268809636e-05,0.00015364898017605012,0.0006188419259429656,0.09554439948054454,0.07167190962917656,0.02387248985136797,0.09554439496864302,0.07167190962913866,0.023872489851355348,0.3772543823888365,0.3772543823888365,0.12565594333341695,0.0,4.936473270124395,4.9133721567904445,5.0058431956072695,4.937045516324645,4.914092717107906,5.005969983049681,24776.799145525223,21060.27927369644,0.85,1.0674538769792652,0.6632576541961801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518690809880053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.036827701273,1534.148863946701,0.3772543823888365,0.12565594333341695,6.112874298809886,3.488252138770366
1472.0,-30.06236312603473,5.008769467297633,35.00254173316126,24.09014623789119,4.996732300075472,-26.556462403836278,-40.06556459991259,1.4908315778771435,-0.07192495097422125,-5.0091143793216535,40.005042661686836,42255.85941384338,25751.155397132596,25751.155397132596,68007.01481097598,77295.3243899387,77295.3243899387,25751.155397132596,103046.4797870713,103046.4797870713,103046.4797870713,127823.26864784923,91488.16252062049,56448.69754452573,38932.73886232752,24776.78886077793,0.0,63709.52772310545,21060.27053166124,1534.148072368688,0.0,0.8868540871675157,2.8166326713888306,0.0014959135982669303,354530.014733791,1554750.6643913933,4.385385157188517,1554750.6643913933,4.385385157188517,0.85,0.09554433443330193,4.027634451161993,1.2669782782578842,1.0,0.0,4.027634451161849,1.2847672987256495,1.2850652796876485,3.134913579413931,19307.844116809516,1968.8521683561173,4632.441516551485,4632.441516551485,5.558873286392282,5.008769467297633,-2.336729970153258,7.34549943745089,3.488263856574987,3.488263856574987,0.996646816164282,0.0,0.0,0.00023192172614241942,7.827260254542634e-05,0.00015364912359699308,0.0006188425035900965,0.09554433443335598,0.07167184678166694,0.023872487651689044,0.09554433076966853,0.07167184678162639,0.02387248765167554,0.3772541462087699,0.3772541462087699,0.12565596327316925,0.0,4.936612022731424,4.91355946035543,5.005836071859221,4.937189428347438,4.914331117245183,5.005830048557243,24776.78886077793,21060.27053166124,0.85,1.0674543862033992,0.6632580859411786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518690257327065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.034932993538,1534.148072368688,0.3772541462087699,0.12565596327316925,6.112874298809886,3.488263856574987
1473.0,-30.062353759938485,5.008759854306611,35.0025402532469,24.0901451203041,4.996738332363133,-26.556453369811425,-40.06555188735945,1.4908379422361802,-0.07179345740019016,-5.009105788979977,40.005040360669014,42255.84701754536,25751.15355892262,25751.15355892262,68007.00057646798,77295.29545525143,77295.29545525143,25751.15355892262,103046.44901417405,103046.44901417405,103046.44901417405,127823.2338157109,91488.13224755913,56448.683809853406,38932.72048633969,24776.78480153685,0.0,63709.50528787654,21060.267081306323,1534.1477084637766,0.0,0.8868541392011262,2.816631946089277,0.0014959135982669303,354530.13344968855,1554750.565167674,4.385383408850094,1554750.565167674,4.385383408850094,0.85,0.0955442760634106,4.027634451161993,1.2669781755050646,1.0,0.0,4.027634451162108,1.2847672684861449,1.2850652497317594,3.1349136532002393,19307.837727922324,1968.851516870932,4632.441516551485,4632.441516551485,5.558872889579937,5.008759854306611,-2.336714363853188,7.345474218159799,3.4882755838609847,3.4882755838609847,0.9966501668174242,0.0,0.0,0.00023192195234214498,7.827271521248473e-05,0.00015364923712966026,0.0006188429608581782,0.0955442760634498,0.07167178905806246,0.02387248700538734,0.09554428910880455,0.07167178905803305,0.023872487005377543,0.3772539108759041,0.3772539108759041,0.12565598268826078,0.0,4.936748831680802,4.9137450999607495,5.005826165185681,4.93731233157979,4.9145039714600784,5.005802872260745,24776.78480153685,21060.267081306323,0.85,1.0674545386779077,0.6632581249314197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689703181367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.033039125427,1534.1477084637766,0.3772539108759041,0.12565598268826078,6.112874298809886,3.4882755838609847
1474.0,-30.062353759938485,5.008759854306611,35.0025402532469,24.09013988161462,4.996738332363133,-26.556453369811425,-40.065544308722,1.4908379422361802,-0.07169700133903234,-5.009105788979977,40.005040360669014,42255.81565286499,25751.19846873145,25751.19846873145,68007.01412159644,77295.27416444663,77295.27416444663,25751.19846873145,103046.47263317808,103046.47263317808,103046.47263317808,127823.249584351,91488.11095675435,56448.65244517304,38932.73167953479,24776.776951172917,0.0,63709.5086307077,21060.26040849698,1534.1472249402525,0.0,0.8868541392011262,2.816630678309919,0.0014959135982669303,354530.13344968855,1554750.565167674,4.385383408850094,1554750.565167674,4.385383408850094,0.85,0.0955442760634106,4.027634451161993,1.2669780408823863,1.0,0.0,4.027634451162984,1.2847672684861449,1.2850652497317594,3.1349136532002393,19307.83323466846,1968.8510586865505,4632.441516551485,4632.441516551485,5.558882584210441,5.008759854306611,-2.33670250354292,7.345462357849531,3.488287299720856,3.488287299720856,0.9966535142059588,0.0,0.0,0.00023192195234214498,7.827278237945659e-05,0.0001536491699626884,0.0006188426903341683,0.09554423506335583,0.07167174448215173,0.0238724905812041,0.09554421599080262,0.07167178905803305,0.023872487005377543,0.37725367624472106,0.37725367624472106,0.12565600151004372,0.0,4.936880822722003,4.913873694659912,5.0059683569969025,4.937408787640948,4.914388074173758,5.006537125117859,24776.776951172917,21060.26040849698,0.85,1.0674546952763242,0.6632575978226565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689141785572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,1.0,15420.031147988686,1534.1472249402525,0.37725367624472106,0.12565600151004372,6.112874298809886,3.488287299720856
1475.0,-30.062344229671943,5.008750065505603,35.00253871920894,24.090137821063422,4.996750157928546,-26.556443608640784,-40.06552764968944,1.49084953689754,-0.07149332533060715,-5.009084542638829,40.005035824370886,42255.78783619262,25751.174656120955,25751.174656120955,68006.96249231357,77295.21804103245,77295.21804103245,25751.174656120955,103046.39269715341,103046.39269715341,103046.39269715341,127823.16300159684,91488.05577414752,56448.62556930827,38932.70022759916,24776.770304443427,0.0,63709.470532042586,21060.25475877691,1534.146500125222,0.0,0.8868542637146708,2.816630481980795,0.0014959135982669303,354530.4270677659,1554750.3695549648,4.38537922517377,1554750.3695549648,4.38537922517377,0.8499999999999999,0.09554415625198569,4.027634451161993,1.2669779002154247,1.0,0.0,4.027634451161325,1.2847672137711499,1.2850651952997978,3.1349137867083043,19307.82158882116,1968.84987114062,4632.441516551485,4632.441516551485,5.558877443808687,5.008750065505603,-2.3366747565714077,7.34542482207701,3.4883018994780337,3.4883018994780337,0.9966576855651524,0.0,0.0,0.0002319221825069418,7.827293002317194e-05,0.00015364925248376985,0.0006188430226989188,0.0955441562520622,0.07167167016428595,0.023872486087776243,0.09554417760504122,0.07167167016422855,0.02387248608775713,0.3772534388379197,0.3772534388379197,0.1256560290778834,0.0,4.937014852454752,4.914043230484424,5.005995633275688,4.937591217308238,4.914761718347677,5.006145136538464,24776.770304443427,21060.25475877691,0.85,1.067454523234651,0.6632575578373412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689141785572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.029069530023,1534.146500125222,0.3772534388379197,0.1256560290778834,6.112874298809886,3.4883018994780337
1476.0,-30.06233467386961,5.008740225307088,35.0025372091224,24.09013743689286,4.996751486954228,-26.556434874216084,-40.06551874391732,1.4908516873008402,-0.07126224008976578,-5.009079414433516,40.005033453935575,42255.79211711321,25751.180823821738,25751.180823821738,68006.97294093495,77295.21115753576,77295.21115753576,25751.180823821738,103046.39198135749,103046.39198135749,103046.39198135749,127823.15884052298,91488.04557155243,56448.62653113047,38932.68782269107,24776.7668591655,0.0,63709.45468185657,21060.251830290672,1534.1462509607115,0.0,0.8868542983856218,2.8166280434647546,0.0014959135982669303,354530.4979380576,1554750.267337864,4.3853780602240455,1554750.267337864,4.3853780602240455,0.85,0.09554410269663774,4.027634451161993,1.2669778188923377,1.0,0.0,4.027634451161176,1.2847672032350304,1.2850651850577508,3.134913812417107,19307.819435645164,1968.8496515777726,4632.441516551485,4632.441516551485,5.5588787752234,5.008740225307088,-2.3366618311287994,7.345402056435887,3.4883135462802404,3.4883135462802404,0.9966610132229258,0.0,0.0,0.0002319224132886596,7.82730089523074e-05,0.00015364940433635222,0.0006188436343056112,0.09554410269667594,0.0716716147913925,0.023872487905283447,0.09554408310472975,0.07167161479136384,0.023872487905273902,0.37725320178011507,0.37725320178011507,0.12565605676582073,0.0,4.937173380125557,4.914241100523725,5.006035938932484,4.937817174343763,4.915042320029215,5.0062069124825825,24776.7668591655,21060.251830290672,0.85,1.067454952809418,0.6632577900426917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688570549594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.027181994365,1534.1462509607115,0.37725320178011507,0.12565605676582073,6.112874298809886,3.4883135462802404
1477.0,-30.062324978076,5.008730409063303,35.00253569378078,24.090131220314674,4.996756337397168,-26.556425661571076,-40.06550596151499,1.4908570208923697,-0.07119570104038075,-5.0090707921947555,40.00503028069534,42255.78102520385,25751.177949254172,25751.177949254172,68006.95897445802,77295.16645399212,77295.16645399212,25751.177949254172,103046.34440324629,103046.34440324629,103046.34440324629,127823.1019328546,91487.99891824239,56448.61348945446,38932.65047643103,24776.757529608316,0.0,63709.408006039346,21060.24390016707,1534.145582229951,0.0,0.8868543537388165,2.816628175629728,0.0014959135982669303,354530.61709489103,1554750.1305024906,4.385376200347621,1554750.1305024906,4.385376200347621,0.85,0.0955440431145364,4.027634451161993,1.2669777326239275,1.0,0.0,4.0276344511627595,1.2847671778010066,1.2850651599186884,3.1349138744777463,19307.80958983765,1968.8486475848174,4632.441516551485,4632.441516551485,5.558878154693694,5.008730409063303,-2.3366463696305693,7.345376778693872,3.4883251612628645,3.4883251612628645,0.9966643317893898,0.0,0.0,0.00023192264745151804,7.827312223896002e-05,0.00015364952521255802,0.0006188441211507819,0.09554404311458835,0.07167155486890488,0.023872488245683474,0.09554405190391337,0.07167155486886591,0.02387248824567049,0.37725296683347403,0.37725296683347403,0.12565608535846928,0.0,4.937310458302704,4.914417715615684,5.006054210965431,4.937875091154353,4.915140549640398,5.006143693573392,24776.757529608316,21060.24390016707,0.85,1.0674555156439576,0.6632581018677525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687997783064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.025295287947,1534.145582229951,0.37725296683347403,0.12565608535846928,6.112874298809886,3.4883251612628645
1478.0,-30.06231526919523,5.008720680747718,35.00253420168104,24.09013995146381,4.996766701952023,-26.55641588572956,-40.06548930248243,1.4908673184865173,-0.07099964000690306,-5.009059109388981,40.00502792698288,42255.753965039745,25751.167397870253,25751.167397870253,68006.92136291,77295.15975399806,77295.15975399806,25751.167397870253,103046.32715186832,103046.32715186832,103046.32715186832,127823.07898169036,91487.99249548178,56448.58670652405,38932.67309884192,24776.751829822042,0.0,63709.42492866397,21060.239055348735,1534.1450554337569,0.0,0.8868544216962084,2.816626962769935,0.0014959135982669303,354530.77854791994,1554750.0290065196,4.3853739169683195,1554750.0290065196,4.3853739169683195,0.85,0.09554398296828712,4.027634451161993,1.2669776133866981,1.0,0.0,4.027634451161876,1.2847671291447775,1.285065111552441,3.1349139932020536,19307.808234365453,1968.84850936512,4632.441516551485,4632.441516551485,5.558875876978178,5.008720680747718,-2.3366286499291986,7.345349330676917,3.4883367670715013,3.4883367670715013,0.9966676477347146,0.0,0.0,0.00023192288193066328,7.827326988326785e-05,0.00015364961204739544,0.0006188444708897647,0.0955439829683288,0.07167149463196158,0.023872488336367216,0.09554398527528583,0.07167149463193032,0.023872488336356797,0.3772527324182105,0.3772527324182105,0.12565611336505075,0.0,4.937455833654781,4.914619260882773,5.00603082442683,4.938059469382097,4.915447627628794,5.005959492154943,24776.751829822042,21060.239055348735,0.85,1.067454641743478,0.6632575009483118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687416625622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.023411704551,1534.1450554337569,0.3772527324182105,0.12565611336505075,6.112874298809886,3.4883367670715013
1479.0,-30.06230552772492,5.0087109452697,35.00253273554091,24.09013380473482,4.996771126892449,-26.55640667456251,-40.0654765200801,1.490872273730186,-0.07092871923231314,-5.009051857811089,40.0050256989125,42255.743069767654,25751.168257362224,25751.168257362224,68006.91132712987,77295.11704345408,77295.11704345408,25751.168257362224,103046.28530081631,103046.28530081631,103046.28530081631,127823.03364750253,91487.94764430515,56448.57367061944,38932.63774853969,24776.748346686214,0.0,63709.3860952259,21060.23609468328,1534.1447515052735,0.0,0.8868544666545753,2.8166268773083827,0.0014959135982669303,354530.8787626788,1554749.9329284455,4.385372406360088,1554749.9329284455,4.385372406360088,0.85,0.0955439279518068,4.027634451161993,1.2669775331625717,1.0,0.0,4.027634451162825,1.2847671054783847,1.2850650881828374,3.1349140509495674,19307.798768883767,1968.847544154606,4632.441516551485,4632.441516551485,5.558876062515753,5.0087109452697,-2.3366141710352326,7.345325116304933,3.488348383044739,3.488348383044739,0.9966709665842111,0.0,0.0,0.00023192311719709812,7.827338317026952e-05,0.00015364973402682858,0.0006188449621783319,0.09554392795184419,0.07167143876589753,0.023872489185946658,0.09554396829167605,0.07167143876586948,0.023872489185937314,0.3772525000582229,0.3772525000582229,0.12565613838767323,0.0,4.937586550794151,4.914799727567072,5.006012065374705,4.93812313857876,4.915535365421874,5.005950817431767,24776.748346686214,21060.23609468328,0.85,1.0674551348757386,0.6632577342153061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686834683794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.021528706528,1534.1447515052735,0.3772525000582229,0.12565613838767323,6.112874298809886,3.488348383044739
