time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1480.0,-30.062295696185483,5.008701075449262,35.0025312423343,24.090118857007496,4.996764797854328,-26.556398457739405,-40.065463877376146,1.4908675594083522,-0.07077507430966534,-5.009050705186586,40.00502197826026,42255.73316427606,25751.18437845245,25751.18437845245,68006.91754272851,77295.0821945829,77295.0821945829,25751.18437845245,103046.26657303535,103046.26657303535,103046.26657303535,127823.0048661125,91487.90626486024,56448.55723455375,38932.610033673875,24776.738293077156,0.0,63709.34832675103,21060.22754911558,1534.1442109755335,0.0,0.8868544859871261,2.816624992458756,0.0014959135982669303,354530.8946916254,1554749.7724877892,4.385371756783359,1554749.7724877892,4.385371756783359,0.85,0.09554387421312235,4.027634451161993,1.2669774276623502,1.0,0.0,4.027634451160854,1.2847671270416263,1.2850651100561539,3.134913998333877,19307.79003608326,1968.84665365678,4632.441516551485,4632.441516551485,5.558879542557578,5.008701075449262,-2.3366042185759515,7.345305294025214,3.4883599806434495,3.4883599806434495,0.9966742801838427,0.0,0.0,0.00023192335463901562,7.82734952193111e-05,0.00015364985941970452,0.000618845467214999,0.09554387421317746,0.07167138418452534,0.023872490028652122,0.0955438727744069,0.071671384184484,0.02387249002863835,0.3772522681980523,0.3772522681980523,0.12565616128827167,0.0,4.9377239396622485,4.914971019124664,5.00604757480005,4.938275630876944,4.915658375301518,5.006191804171863,24776.738293077156,21060.22754911558,0.85,1.0674558652513004,0.6632579719314634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868625078862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.019646685008,1534.1442109755335,0.3772522681980523,0.12565616128827167,6.112874298809886,3.4883599806434495
1481.0,-30.062285768399196,5.008691322257242,35.00252972975381,24.090127588156633,4.996774933061767,-26.556388507732954,-40.06545099020002,1.490877672395664,-0.07056557278997388,-5.0090378047369875,40.00501842754209,42255.722618772845,25751.170383042456,25751.170383042456,68006.8930018153,77295.07655568891,77295.07655568891,25751.170383042456,103046.24693873136,103046.24693873136,103046.24693873136,127822.9722149496,91487.90072221668,56448.5467853011,38932.615485461756,24776.72527621823,0.0,63709.34076167998,21060.216484785495,1534.1432388801984,0.0,0.8868545644723697,2.816623745124318,0.0014959135982669303,354531.07297225704,1554749.6193749798,4.385369119667102,1554749.6193749798,4.385369119667102,0.85,0.09554380842739377,4.027634451161993,1.266977311172523,1.0,0.0,4.027634451160245,1.2847670792380712,1.2850650625495716,3.1349141149776147,19307.788866352726,1968.846534377461,4632.441516551485,4632.441516551485,5.558876521383982,5.008691322257242,-2.336585678674822,7.3452770009320645,3.4883715214897335,3.4883715214897335,0.9966775775684953,0.0,0.0,0.0002319235944056228,7.827360943519919e-05,0.0001536499849704236,0.0006188459728874004,0.0955438084274533,0.07167132033895603,0.023872488088497276,0.0955437783781423,0.07167132033891137,0.023872488088482403,0.377252036301422,0.377252036301422,0.1256561857710325,0.0,4.937868708102485,4.915169821968277,5.006029998776398,4.938472231947003,4.915989531287437,5.0059842237913585,24776.72527621823,21060.216484785495,0.85,1.0674556068035823,0.6632578851638173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685661494828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.017766792591,1534.1432388801984,0.377252036301422,0.1256561857710325,6.112874298809886,3.4883715214897335
1482.0,-30.062275782046335,5.008681632779004,35.0025282575621,24.090125911776,4.996784502119184,-26.556378561703855,-40.065438103023894,1.4908872817768557,-0.07052828625865004,-5.009027282967485,40.005016578793736,42255.712326661305,25751.16273738866,25751.16273738866,68006.87506404996,77295.03098709336,77295.03098709336,25751.16273738866,103046.19372448201,103046.19372448201,103046.19372448201,127822.91668223082,91487.85499671381,56448.53633628234,38932.5762893683,24776.722957748803,0.0,63709.2992471171,21060.21451408648,1534.1429276069541,0.0,0.8868546246948806,2.8166244835578556,0.0014959135982669303,354531.2183802414,1554749.539653914,4.385367096181684,1554749.539653914,4.385367096181684,0.85,0.09554375106728676,4.027634451161993,1.2669772441359242,1.0,0.0,4.027634451162599,1.284767033787462,1.2850650173982987,3.134914225880022,19307.779216351482,1968.8455503511886,4632.441516551485,4632.441516551485,5.558874870925198,5.008681632779004,-2.336568847003596,7.3452504797825995,3.488383081069223,3.488383081069223,0.9966808803054923,0.0,0.0,0.00023192383558690648,7.827372365124228e-05,0.0001536501119356642,0.0006188464842569777,0.09554375106732053,0.07167126317224708,0.02387248789507346,0.09554379052923895,0.07167126317222174,0.02387248789506502,0.3772518061588364,0.3772518061588364,0.1256562083226789,0.0,4.937990779216932,4.915345566659369,5.005990810930484,4.938498996708859,4.916068526243862,5.005854065834342,24776.722957748803,21060.21451408648,0.85,1.0674560208277182,0.6632581558111144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685066432129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.015889156037,1534.1429276069541,0.3772518061588364,0.1256562083226789,6.112874298809886,3.488383081069223
1483.0,-30.062265701945364,5.008671864523763,35.00252679174245,24.090120673086517,4.996783338303941,-26.556369604619043,-40.06542158368973,1.4908872409777612,-0.07032435471859344,-5.009023487487925,40.00501382000794,42255.68735447265,25751.172190628815,25751.172190628815,68006.85954510147,77295.01447169694,77295.01447169694,25751.172190628815,103046.18666232575,103046.18666232575,103046.18666232575,127822.90423141801,91487.83394143693,56448.50682421323,38932.5856858041,24776.717569092252,0.0,63709.30325489635,21060.209933728413,1534.1425958141663,0.0,0.8868546539912183,2.8166222463542416,0.0014959135982669303,354531.27083274565,1554749.4206905446,4.385366111820405,1554749.4206905446,4.385366111820405,0.85,0.09554369746420449,4.027634451161993,1.2669771100627258,1.0,0.0,4.027634451162866,1.2847670334756156,1.2850650173991671,3.134914226640947,19307.774772803896,1968.845097235437,4632.441516551485,4632.441516551485,5.55887691158564,5.008671864523763,-2.336556965306898,7.345228829830662,3.488394643613716,3.488394643613716,0.9966841838896332,0.0,0.0,0.0002319240790325412,7.827387005848126e-05,0.00015365020897405992,0.0006188468750921634,0.0955436974642474,0.07167120923905544,0.02387248822519196,0.0955436971329232,0.07167120923902326,0.023872488225181236,0.37725157615316046,0.37725157615316046,0.12565622800659923,0.0,4.938131018261629,4.915532637953561,5.005990340419714,4.9386991327693295,4.916288131794374,5.00599567514854,24776.717569092252,21060.209933728413,0.85,1.0674557100869695,0.6632577221165121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684467859049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.014013023692,1534.1425958141663,0.37725157615316046,0.12565622800659923,6.112874298809886,3.488394643613716
1484.0,-30.062255569250347,5.008662093004441,35.00252530228569,24.090120114292972,4.996785580616557,-26.556360259514957,-40.06541253821922,1.4908902708812974,-0.07010658203023468,-5.009016229795362,40.005010199886044,42255.69373673431,25751.17258231871,25751.17258231871,68006.86631905302,77295.0032646439,77295.0032646439,25751.17258231871,103046.17584696262,103046.17584696262,103046.17584696262,127822.88186837196,91487.81955242922,56448.5100245202,38932.56614212114,24776.706021409333,0.0,63709.27216353048,21060.200118197932,1534.1418344478463,0.0,0.8868547040197399,2.8166202314796682,0.0014959135982669303,354531.3711321165,1554749.26458496,4.385364430854783,1554749.26458496,4.385364430854783,0.85,0.09554363727458778,4.027634451161993,1.2669770611589772,1.0,0.0,4.027634451161583,1.2847670187964328,1.2850650030309994,3.1349142624590978,19307.771736119037,1968.8447875797585,4632.441516551485,4632.441516551485,5.558876996139302,5.008662093004441,-2.3365425863643847,7.345204679368825,3.4884061662446837,3.4884061662446837,0.9966874760699096,0.0,0.0,0.00023192432374861857,7.827395022661201e-05,0.00015365037352200656,0.0006188475378311421,0.09554363727464554,0.07167115040435668,0.02387248687028887,0.09554358675881681,0.07167115040431335,0.023872486870274438,0.3772513470613227,0.3772513470613227,0.1256562477190651,0.0,4.938283997104634,4.915735774965185,5.005992621040264,4.938909647765115,4.916562106300262,5.006015543389708,24776.706021409333,21060.200118197932,0.85,1.067456337352142,0.6632581459771097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868386366684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.012139102313,1534.1418344478463,0.3772513470613227,0.1256562477190651,6.112874298809886,3.4884061662446837
1485.0,-30.062245385170105,5.0086523217189,35.00252380566068,24.09011417711156,4.996788742182844,-26.5563507762437,-40.06539594903586,1.490894133256566,-0.07000175365180894,-5.009008834453113,40.005007012182894,42255.66889060774,25751.17255426489,25751.17255426489,68006.84144487263,77294.96645085671,77294.96645085671,25751.17255426489,103046.1390051216,103046.1390051216,103046.1390051216,127822.83597338476,91487.77990803677,56448.48234778838,38932.552844720434,24776.696968263157,0.0,63709.24981298359,21060.192423023684,1534.1412098249323,0.0,0.8868547531832222,2.8166197171496323,0.0014959135982669303,354531.47333379136,1554749.1271259894,4.385362778954728,1554749.1271259894,4.385362778954728,0.85,0.09554357880168197,4.027634451161993,1.26697691060137,1.0,0.0,4.027634451160246,1.284767000220394,1.2850649847666662,3.1349143077858295,19307.76336948746,1968.8439344207718,4632.441516551485,4632.441516551485,5.5588769900833555,5.0086523217189,-2.336528123974519,7.345180445693419,3.488417671610561,3.488417671610561,0.9966907633173031,0.0,0.0,0.00023192456970594794,7.827409725330312e-05,0.00015365047245264482,0.0006188479362875891,0.09554357880173356,0.07167109291731548,0.02387248588441808,0.09554353570819148,0.07167109291727679,0.02387248588440519,0.37725111979992315,0.37725111979992315,0.12565626762095575,0.0,4.938425814448067,4.915923719877242,5.005995846331359,4.939007080801332,4.916689543974371,5.006022809089814,24776.696968263157,21060.192423023684,0.85,1.0674563214055177,0.6632579886695867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683256322238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.010266570573,1534.1412098249323,0.37725111979992315,0.12565626762095575,6.112874298809886,3.488417671610561
1486.0,-30.062235131058547,5.00864268597758,35.002522334418444,24.09011711077767,4.996802206310451,-26.556340199637255,-40.065382957085944,1.490907274889284,-0.0699652784263094,-5.008995011305807,40.00500475826195,42255.65936301511,25751.156288958475,25751.156288958475,68006.8156519736,77294.92388224542,77294.92388224542,25751.156288958475,103046.0801712039,103046.0801712039,103046.0801712039,127822.77129814093,91487.73865147663,56448.474132246905,38932.51613247747,24776.69112693704,0.0,63709.20725941451,21060.18745789648,1534.1406226747356,0.0,0.8868548316682875,2.8166208517099274,0.0014959135982669303,354531.6643660967,1554749.0299332412,4.38536014184554,1554749.0299332412,4.38536014184554,0.85,0.09554351663161555,4.027634451161993,1.266976833124645,1.0,0.0,4.0276344511615445,1.284766938232604,1.2850649230826867,3.134914459040041,19307.7546626208,1968.843046567462,4632.441516551485,4632.441516551485,5.558873478909743,5.00864268597758,-2.3365089288972367,7.345151614874816,3.488429160761097,3.488429160761097,0.9966940459317419,0.0,0.0,0.00023192481735485643,7.827421239859549e-05,0.00015365060495626094,0.0006188484699637183,0.0955435166316567,0.07167103265909684,0.02387248397255985,0.09554354608277268,0.07167103265906598,0.023872483972549565,0.3772508932166448,0.3772508932166448,0.1256562877332166,0.0,4.938541356820963,4.916093860373508,5.005947356411525,4.939029732879476,4.916800672259967,5.0057796803044425,24776.69112693704,21060.18745789648,0.85,1.0674566295427261,0.663258282134265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682645897705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.008395406005,1534.1406226747356,0.3772508932166448,0.1256562877332166,6.112874298809886,3.488429160761097
1487.0,-30.06222478846578,5.008632967870981,35.002520885519836,24.090106528624915,4.99680152995764,-26.556330957541466,-40.065366367902584,1.4909076990334487,-0.06986352893210324,-5.008991406429656,40.005002466583036,42255.635342615344,25751.1661727918,25751.1661727918,68006.80151540715,77294.88377141493,77294.88377141493,25751.1661727918,103046.04994420672,103046.04994420672,103046.04994420672,127822.73844858077,91487.6940920958,56448.445663296916,38932.498254220984,24776.68850437405,0.0,63709.18675859504,21060.185228717943,1534.14045061902,0.0,0.8868548583039886,2.816619935279429,0.0014959135982669303,354531.714184562,1554748.9311123104,4.385359246882325,1554748.9311123104,4.385359246882325,0.85,0.09554346493129483,4.027634451161993,1.2669766913587228,1.0,0.0,4.0276344511629665,1.2847669357326656,1.2850649209031022,3.134914465140052,19307.745258720286,1968.84208763648,4632.441516551485,4632.441516551485,5.558875612521855,5.008632967870981,-2.3364972232166923,7.345130191087673,3.48844067451533,3.48844067451533,0.9966973355758085,0.0,0.0,0.00023192506714093947,7.827435942574212e-05,0.00015365070771519734,0.0006188488838391506,0.09554346493133076,0.07167098065792005,0.023872484273410707,0.09554350715044767,0.0716709806578931,0.02387248427340173,0.3772506662210255,0.3772506662210255,0.12565630487853438,0.0,4.938657301274418,4.916250015575599,5.005942481664022,4.939127877497526,4.916881482722204,5.005929837024496,24776.68850437405,21060.185228717943,0.85,1.0674567511447997,0.6632581185305213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682031275605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.006525983868,1534.14045061902,0.3772506662210255,0.12565630487853438,6.112874298809886,3.48844067451533
1488.0,-30.062214472424802,5.008623234727794,35.00251941182868,24.090111383143835,4.996802964386469,-26.556321528195276,-40.065357357356675,1.4909100201570402,-0.06953967443615738,-5.008984734669477,40.00499884664723,42255.64245942078,25751.167977182497,25751.167977182497,68006.81043660328,77294.89763268629,77294.89763268629,25751.167977182497,103046.06560986879,103046.06560986879,103046.06560986879,127822.74270403333,91487.7043703296,56448.44919706465,38932.50574807216,24776.67709416453,0.0,63709.18284223669,21060.17553003985,1534.1397127937869,0.0,0.8868549053508029,2.816616457738182,0.0014959135982669303,354531.8063865932,1554748.775014788,4.385357666102991,1554748.775014788,4.385357666102991,0.85,0.09554340514080546,4.027634451161993,1.2669766539940608,1.0,0.0,4.02763445116255,1.284766924360004,1.2850649098479128,3.1349144928900827,19307.74742785922,1968.842308827094,4632.441516551485,4632.441516551485,5.558876002033669,5.008623234727794,-2.336483314313584,7.345106549041377,3.488452147363136,3.488452147363136,0.9967006135323245,0.0,0.0,0.0002319253162860101,7.827443928480442e-05,0.00015365087700120567,0.0006188495656613099,0.09554340514086293,0.07167092250324067,0.023872482637622258,0.09554334830572055,0.07167092250319756,0.023872482637607897,0.37725043816051923,0.37725043816051923,0.1256563222639582,0.0,4.938812328208883,4.916455120119679,5.005947055145441,4.939445060233311,4.917288209133687,5.005978034825432,24776.67709416453,21060.17553003985,0.85,1.0674569567939496,0.6632582710102969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518681411350072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.004658676107,1534.1397127937869,0.37725043816051923,0.1256563222639582,6.112874298809886,3.488452147363136
1489.0,-30.062204029290573,5.0086135225250725,35.00251793131448,24.090105236414843,4.996807480673106,-26.556311676255987,-40.065340663399525,1.4909151276386248,-0.06946621088809479,-5.008976393533818,40.00499570053044,42255.618499551485,25751.16546432656,25751.16546432656,68006.78396387804,77294.85444601295,77294.85444601295,25751.16546432656,103046.01991033951,103046.01991033951,103046.01991033951,127822.68784212432,91487.65879696285,56448.42285050184,38932.484384956675,24776.66793178481,0.0,63709.152316741485,21060.16774201709,1534.1390597185814,0.0,0.8868549591754483,2.8166164660802187,0.0014959135982669303,354531.92165899614,1554748.6393491214,4.385355857587753,1554748.6393491214,4.385355857587753,0.85,0.09554334570719297,4.027634451161993,1.2669765248661862,1.0,0.0,4.027634451162414,1.2847668999464539,1.2850648857527542,3.134914552460727,19307.737809965092,1968.8413280748364,4632.441516551485,4632.441516551485,5.5588754595862495,5.0086135225250725,-2.336468196858199,7.345081719383272,3.488463599478059,3.488463599478059,0.9967038855651598,0.0,0.0,0.00023192556850078883,7.82745872409405e-05,0.00015365098125984833,0.0006188499855770109,0.09554334570724445,0.07167086461312071,0.02387248109412374,0.095543313715069,0.07167086461308209,0.02387248109411088,0.3772502123218003,0.3772502123218003,0.12565634041140958,0.0,4.938948740054968,4.916637518777009,5.0059453001960605,4.9395101826457335,4.917382953877336,5.0059541403158505,24776.66793178481,21060.16774201709,0.85,1.0674570527287839,0.6632582127206793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680793016079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.00279118118,1534.1390597185814,0.3772502123218003,0.12565634041140958,6.112874298809886,3.488463599478059
1490.0,-30.062193540958848,5.008603842960465,35.002516459953235,24.09010404897856,4.9968135034684975,-26.556301632990248,-40.0653277762234,1.4909215955000295,-0.06934397637905931,-5.008967488592438,40.00499300610218,42255.610299534,25751.161547752927,25751.161547752927,68006.77184728693,77294.82547968763,77294.82547968763,25751.161547752927,103045.98702744055,103045.98702744055,103045.98702744055,127822.6481727017,91487.62803554231,56448.41285538914,38932.461311281295,24776.661145261143,0.0,63709.122456542435,21060.16197347197,1534.1385309213078,0.0,0.8868550142333874,2.8166158992412047,0.0014959135982669303,354532.0447230858,1554748.5231610036,4.385354007633838,1554748.5231610036,4.385354007633838,0.85,0.09554328734926759,4.027634451161993,1.2669764204649256,1.0,0.0,4.027634451163487,1.2847668691668104,1.2850648552914288,3.134914627565055,19307.731318013608,1968.840666080018,4632.441516551485,4632.441516551485,5.558874614119854,5.008603842960465,-2.3364526673973516,7.345056510357816,3.488475041688118,3.488475041688118,0.9967071547680337,0.0,0.0,0.00023192582180739981,7.827470145830239e-05,0.00015365112034909742,0.0006188505457776623,0.09554328734931264,0.07167080752279764,0.023872479826514997,0.09554326748618837,0.07167080752276385,0.023872479826503742,0.3772499870197571,0.3772499870197571,0.12565635878760717,0.0,4.939080321242102,4.91681683628758,5.005933460400797,4.939623512213359,4.917551017410176,5.005903033162724,24776.661145261143,21060.16197347197,0.85,1.0674573628553121,0.6632583948767713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680167064284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15420.00092657622,1534.1385309213078,0.3772499870197571,0.12565635878760717,6.112874298809886,3.488475041688118
1491.0,-30.06218301542522,5.008594156870612,35.00251499570007,24.09009807687255,4.996816907786779,-26.55629181810414,-40.06531488904727,1.4909257104658586,-0.06924864869057501,-5.008960427972862,40.004990270417416,42255.602397620714,25751.16233078232,25751.16233078232,68006.76472840304,77294.78750390312,77294.78750390312,25751.16233078232,103045.94983468544,103045.94983468544,103045.94983468544,127822.60456057895,91487.58718953996,56448.402083258115,38932.427895868714,24776.65472589352,0.0,63709.08262176224,21060.15651700949,1534.138063722783,0.0,0.8868550600575764,2.8166154707076814,0.0014959135982669303,354532.1422991273,1554748.4051938478,4.385352467935246,1554748.4051938478,4.385352467935246,0.85,0.09554323086617457,4.027634451161993,1.2669763539778067,1.0,0.0,4.027634451160746,1.2847668493921285,1.285064835838772,3.1349146758165642,19307.722697791884,1968.8397870620329,4632.441516551485,4632.441516551485,5.55887478315154,5.008594156870612,-2.3364384984514985,7.345032655322111,3.4884864775570033,3.4884864775570033,0.9967104221591437,0.0,0.0,0.00023192607601274075,7.827481567581818e-05,0.00015365126033692258,0.0006188511095974496,0.0955432308662194,0.0716707519174287,0.0238724789487907,0.09554322879029288,0.07167075191739507,0.0238724789487795,0.37724976208173067,0.37724976208173067,0.1256563767338178,0.0,4.939203940209666,4.916983210236879,5.00592861993033,4.939711779282277,4.9176621147477135,5.005922683172912,24776.65472589352,21060.15651700949,0.85,1.067457918553873,0.6632586855549341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867953840345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.999063224823,1534.138063722783,0.37724976208173067,0.1256563767338178,6.112874298809886,3.4884864775570033
1492.0,-30.062172439473876,5.008584515584621,35.00251353780834,24.09009685451167,4.996823630136603,-26.55628162600457,-40.06530196694655,1.4909328166674602,-0.06914179285973887,-5.0089509535409515,40.00498752720158,42255.594482704524,25751.15695431889,25751.15695431889,68006.75143702341,77294.7552498633,77294.7552498633,25751.15695431889,103045.91220418218,103045.91220418218,103045.91220418218,127822.55963578908,91487.55338827231,56448.39262111423,38932.40085239786,24776.6474316069,0.0,63709.04828400476,21060.150316865864,1534.1374925416892,0.0,0.8868551181893909,2.8166151724895436,0.0014959135982669303,354532.27323350025,1554748.2869019469,4.385350514699028,1554748.2869019469,4.385350514699028,0.85,0.09554317164442785,4.027634451161993,1.26697623913642,1.0,0.0,4.027634451161436,1.2847668156219687,1.285064802388956,3.1349147582179526,19307.715564305006,1968.8390596488105,4632.441516551485,4632.441516551485,5.558873622540355,5.008584515584621,-2.336422566096603,7.345007081681224,3.488497895324832,3.488497895324832,0.9967136843785234,0.0,0.0,0.00023192633143599437,7.827493020302084e-05,0.00015365140123297353,0.0006188516770752386,0.09554317164447415,0.07167069422955058,0.023872477414923567,0.09554318936496056,0.07167069422951586,0.023872477414912,0.37724953676921996,0.37724953676921996,0.12565639475277135,0.0,4.939321394647152,4.9171460548151344,5.005909700711584,4.939809160681193,4.917815425455615,5.005852038611351,24776.6474316069,21060.150316865864,0.85,1.0674582852636596,0.6632589188012327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678907512816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.997200968315,1534.1374925416892,0.37724953676921996,0.12565639475277135,6.112874298809886,3.488497895324832
1493.0,-30.062161808290465,5.008574933977082,35.002512103081145,24.090100556518905,4.996832130667292,-26.5562712063781,-40.065285203140206,1.4909415287550694,-0.06899094988182242,-5.008940729113671,40.004985286135145,42255.57098396319,25751.149792904696,25751.149792904696,68006.72077686788,77294.73594101376,77294.73594101376,25751.149792904696,103045.88573391846,103045.88573391846,103045.88573391846,127822.52849464591,91487.53322972656,56448.36827267645,38932.40550783345,24776.642760727453,0.0,63709.0482685609,21060.146346618334,1534.1370555757123,0.0,0.8868551783190766,2.8166143837068676,0.0014959135982669303,354532.4145326715,1554748.190263543,4.385348494334266,1554748.190263543,4.385348494334266,0.85,0.09554311309299711,4.027634451161993,1.2669761451752857,1.0,0.0,4.0276344511613615,1.284766774336742,1.2850647614240442,3.1349148589566,19307.711310005343,1968.8386258309763,4632.441516551485,4632.441516551485,5.558872076613835,5.008574933977082,-2.336406070642966,7.344981004620047,3.4885093104650085,3.4885093104650085,0.9967169458471453,0.0,0.0,0.00023192658819343474,7.827507877908265e-05,0.0001536515094143521,0.0006188521127902858,0.0955431130930363,0.07167063713927031,0.023872475953765987,0.09554314187295651,0.07167063713924092,0.023872475953756193,0.3772493110539227,0.3772493110539227,0.12565641197258154,0.0,4.939443196871366,4.917320222460376,5.005874180512819,4.939949779231824,4.918036309763295,5.0057515405620165,24776.642760727453,21060.146346618334,0.85,1.0674578042696612,0.6632585501173691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678273600247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.995340072694,1534.1370555757123,0.3772493110539227,0.12565641197258154,6.112874298809886,3.4885093104650085
1494.0,-30.06215109571482,5.008565302791455,35.00251067534289,24.090094968583458,4.996832869455456,-26.55626148970225,-40.06527235088868,1.4909432634430526,-0.06883282866476748,-5.008935651764723,40.004982620247496,42255.56394322273,25751.15574227519,25751.15574227519,68006.71968549793,77294.71045713783,77294.71045713783,25751.15574227519,103045.86619941302,103045.86619941302,103045.86619941302,127822.50354445014,91487.50372097256,56448.35720705825,38932.385015460335,24776.637345037114,0.0,63709.022360497445,21060.141743281547,1534.1366916259772,0.0,0.8868552138005825,2.8166128983053937,0.0014959135982669303,354532.4847004515,1554748.0753061709,4.3853473021514375,1554748.0753061709,4.3853473021514375,0.85,0.09554305852042155,4.027634451161993,1.2669760704459625,1.0,0.0,4.027634451161217,1.284766765687642,1.2850647531053547,3.1349148800609687,19307.7050824191,1968.8379907939102,4632.441516551485,4632.441516551485,5.558873360897829,5.008565302791455,-2.3363933604326825,7.344958663224137,3.4885207275393753,3.4885207275393753,0.9967202078683929,0.0,0.0,0.00023192684691687287,7.827519268757303e-05,0.00015365165422929984,0.0006188526960519584,0.09554305852046416,0.07167058329260025,0.023872475227863916,0.0955430726426723,0.07167058329256829,0.02387247522785327,0.37724908581189187,0.37724908581189187,0.1256564275333381,0.0,4.939573202608813,4.917495481658932,5.005868225048573,4.940102823099949,4.918206161306216,5.005854057298336,24776.637345037114,21060.141743281547,0.85,1.0674582212340658,0.6632587093256535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677636377169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.993480636085,1534.1366916259772,0.37724908581189187,0.1256564275333381,6.112874298809886,3.4885207275393753
1495.0,-30.062140333432996,5.008555702071364,35.00250923820511,24.090093990694754,4.996838001878726,-26.55625128886663,-40.065259428787954,1.490948957312479,-0.06868591770495414,-5.008926853635416,40.00497949098893,42255.55682148821,25751.15208641094,25751.15208641094,68006.70890789916,77294.68564916764,77294.68564916764,25751.15208641094,103045.83773557859,103045.83773557859,103045.83773557859,127822.4657059611,91487.47664694255,56448.3478192637,38932.365364087615,24776.62797038251,0.0,63708.99333447013,21060.13377482513,1534.136017370716,0.0,0.8868552698890574,2.8166119946756143,0.0014959135982669303,354532.6062885752,1554747.9403675043,4.385345417572121,1554747.9403675043,4.385345417572121,0.85,0.09554299845460312,4.027634451161993,1.266975978682749,1.0,0.0,4.027634451161627,1.284766738515064,1.2850647262604338,3.1349149463638364,19307.69936866186,1968.837408152821,4632.441516551485,4632.441516551485,5.558872571710479,5.008555702071364,-2.3363779453390996,7.344933647410464,3.48853211368834,3.48853211368834,0.9967234610538114,0.0,0.0,0.00023192710684105073,7.827530721528596e-05,0.00015365179962576478,0.0006188532816557697,0.09554299845465462,0.07167052528878405,0.02387247316587057,0.09554300604164745,0.07167052528874542,0.0238724731658577,0.3772488611308069,0.3772488611308069,0.12565644353676556,0.0,4.939703416205475,4.917673331497667,5.005855321235629,4.94024093593049,4.918401439284196,5.005820434803468,24776.62797038251,21060.13377482513,0.85,1.0674585384023596,0.6632588997231195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676994275574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.991623184407,1534.136017370716,0.3772488611308069,0.12565644353676556,6.112874298809886,3.48853211368834
1496.0,-30.062129481306155,5.0085460359914675,35.00250779090538,24.090083443466597,4.996836842904906,-26.556241636344218,-40.06524280468,1.4909489979430899,-0.06856987145312132,-5.008922604472782,40.004976320725085,42255.53473537621,25751.159929587564,25751.159929587564,68006.69466496378,77294.64776786062,77294.64776786062,25751.159929587564,103045.80769744818,103045.80769744818,103045.80769744818,127822.42761343964,91487.43391619473,56448.320883710796,38932.347813871034,24776.619915991458,0.0,63708.96772986249,21060.126928592737,1534.135520001398,0.0,0.8868553029829093,2.8166109655814298,0.0014959135982669303,354532.6650110379,1554747.8036606319,4.385344305614906,1554747.8036606319,4.385344305614906,0.85,0.09554294337621987,4.027634451161993,1.2669758429611107,1.0,0.0,4.0276344511621325,1.284766737783782,1.2850647258657297,3.1349149481482126,19307.69035067969,1968.8364885745584,4632.441516551485,4632.441516551485,5.558874264808296,5.0085460359914675,-2.3363658900457653,7.344911926037232,3.4885434929757646,3.4885434929757646,0.9967267122787898,0.0,0.0,0.00023192736893538454,7.827545455386919e-05,0.00015365191438151537,0.0006188537438499842,0.09554294337626902,0.07167047107071327,0.02387247230555575,0.09554294372357808,0.0716704710706764,0.02387247230554347,0.3772486371724836,0.3772486371724836,0.12565645946882623,0.0,4.9398316746475075,4.917838132129134,5.0058737822795365,4.940352733019665,4.918505404725806,5.005955705856195,24776.619915991458,21060.126928592737,0.85,1.0674587438510137,0.6632588196146467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676349194692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.989767085595,1534.135520001398,0.3772486371724836,0.12565645946882623,6.112874298809886,3.4885434929757646
1497.0,-30.062118549900852,5.008536512467358,35.00250635068847,24.090091685671382,4.996849914592049,-26.55623048930473,-40.06522970795629,1.4909618539960792,-0.06843579004964795,-5.008908560381122,40.0049736324287,42255.52776381662,25751.142822893147,25751.142822893147,68006.67058670978,77294.62828511793,77294.62828511793,25751.142822893147,103045.77110801107,103045.77110801107,103045.77110801107,127822.38240447373,91487.41531333179,56448.31479203083,38932.33391255662,24776.61129646265,0.0,63708.94520901927,21060.119601993254,1534.134770718646,0.0,0.8868553841641225,2.8166108430829158,0.0014959135982669303,354532.8590972485,1554747.6877369797,4.385341577917075,1554747.6877369797,4.385341577917075,0.85,0.09554287950767928,4.027634451161993,1.2669757704297084,1.0,0.0,4.027634451164772,1.2847666770981712,1.2850646655052516,3.134915096225083,19307.68642469443,1968.8360882354762,4632.441516551485,4632.441516551485,5.558870572005191,5.008536512467358,-2.336346651200072,7.344883163667429,3.4885548365451147,3.4885548365451147,0.9967299532986041,0.0,0.0,0.0002319276329446829,7.827557062961405e-05,0.00015365206231506885,0.0006188543396722606,0.09554287950772679,0.07167040999249531,0.023872469515231472,0.0955429016502543,0.07167040999245967,0.023872469515219603,0.3772484131192842,0.3772484131192842,0.12565647723799225,0.0,4.939954567847167,4.918014388000074,5.005836359306613,4.940472770331496,4.91874608174993,5.005713370970625,24776.61129646265,21060.119601993254,0.85,1.0674587432516789,0.6632589446455709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675698728642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.987913145422,1534.134770718646,0.3772484131192842,0.12565647723799225,6.112874298809886,3.4885548365451147
1498.0,-30.062107622837527,5.008526923525706,35.00250493441687,24.090091441199206,4.996850388567842,-26.556220606063267,-40.065216820780165,1.490963371793793,-0.06819028773168156,-5.008904250177208,40.00497144945383,42255.521541081354,25751.150672998177,25751.150672998177,68006.67221407953,77294.62531976688,77294.62531976688,25751.150672998177,103045.77599276506,103045.77599276506,103045.77599276506,127822.3848082322,91487.40812923718,56448.304350552346,38932.33753187204,24776.60881546713,0.0,63708.94634733917,21060.11749314706,1534.1345935671523,0.0,0.8868554139946018,2.8166081196611814,0.0014959135982669303,354532.9186633216,1554747.5936036063,4.385340575609725,1554747.5936036063,4.385340575609725,0.85,0.0955428278581642,4.027634451161993,1.2669756577862428,1.0,0.0,4.0276344511609725,1.2847666694529831,1.285064658197364,3.1349151148798438,19307.68490854879,1968.8359336316469,4632.441516551485,4632.441516551485,5.558872266598635,5.008526923525706,-2.3363345396286794,7.344861463154386,3.4885662070086605,3.4885662070086605,0.9967332020024744,0.0,0.0,0.0002319278968493922,7.827568484830177e-05,0.00015365221200109046,0.0006188549425528381,0.09554282785819905,0.07167035838679701,0.023872469471402032,0.09554280144950551,0.07167035838677087,0.023872469471393327,0.3772481897950023,0.3772481897950023,0.1256564930988529,0.0,4.940104818528141,4.918215204773048,5.0058346944432515,4.9407139624455,4.91902665846618,5.00583623043309,24776.60881546713,21060.11749314706,0.85,1.067458749722673,0.6632588351203547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675043510774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.986061155198,1534.1345935671523,0.3772481897950023,0.1256564930988529,6.112874298809886,3.4885662070086605
1499.0,-30.062096590813386,5.008517288018804,35.00250349214398,24.090080824121856,4.996849719215279,-26.55621074262241,-40.065200126823015,1.490963871024491,-0.06808564879389678,-5.008899159697049,40.00496785956493,42255.50009780852,25751.156260828346,25751.156260828346,68006.65635863687,77294.58512933725,77294.58512933725,25751.156260828346,103045.7413901656,103045.7413901656,103045.7413901656,127822.3392887898,91487.36321506272,56448.2781835349,38932.31670169758,24776.597898624197,0.0,63708.914600321776,21060.10821383057,1534.1339126125324,0.0,0.8868554528876544,2.8166073387316852,0.0014959135982669303,354532.98901265056,1554747.4388018567,4.3853392687989885,1554747.4388018567,4.3853392687989885,0.85,0.09554277105428101,4.027634451161993,1.2669755149213597,1.0,0.0,4.0276344511610676,1.2847666665674022,1.2850646556534446,3.134915121920851,19307.675429771916,1968.8349670654013,4632.441516551485,4632.441516551485,5.558873472837322,5.008517288018804,-2.3363219044761734,7.344839192494977,3.488577541865375,3.488577541865375,0.9967364405329643,0.0,0.0,0.00023192816328933993,7.827583280661511e-05,0.00015365233048272482,0.0006188554197535506,0.09554277105433709,0.07167030293059229,0.023872468123744793,0.09554273674098131,0.07167030293055023,0.023872468123730783,0.3772479686613864,0.3772479686613864,0.12565650957744592,0.0,4.940244632316933,4.918395053310121,5.005854222454445,4.940813510903126,4.919124115441662,5.005942013578817,24776.597898624197,21060.10821383057,0.85,1.0674590327786464,0.6632588290492568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518674388553217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.98420944237,1534.1339126125324,0.3772479686613864,0.12565650957744592,6.112874298809886,3.488577541865375
1500.0,-30.06208549712934,5.008507792092249,35.002502059176855,24.09008382763716,4.996862706495688,-26.556199457951386,-40.065187065023906,1.490976667317842,-0.06804075000371768,-5.0088852850743795,40.00496524607145,42255.49373809162,25751.13951118656,25751.13951118656,68006.63324927818,77294.54474074415,77294.54474074415,25751.13951118656,103045.68425193071,103045.68425193071,103045.68425193071,127822.27390782197,91487.32360667404,56448.27260402206,38932.27889183553,24776.58965589127,0.0,63708.8685477268,21060.101207507578,1534.133185776033,0.0,0.8868555329358219,2.8166083685879735,0.0014959135982669303,354533.1807569746,1554747.326103844,4.385336579172239,1554747.326103844,4.385336579172239,0.85,0.09554270839313378,4.027634451161993,1.266975442939438,1.0,0.0,4.027634451161424,1.2847666061532583,1.285064595569533,3.1349152693353406,19307.667070738644,1968.834114681226,4632.441516551485,4632.441516551485,5.558869857110772,5.008507792092249,-2.3363028219550848,7.344810614047335,3.4885888466933355,3.4885888466933355,0.9967396704838102,0.0,0.0,0.0002319284312187526,7.827594857334165e-05,0.00015365248264541094,0.0006188560326092274,0.09554270839317996,0.07167024285627488,0.023872465536905092,0.09554273503279209,0.07167024285624023,0.023872465536893546,0.37724774814210804,0.37724774814210804,0.12565652783481598,0.0,4.940359351165512,4.918559836637883,5.005818532184833,4.940844535070653,4.919245318432559,5.005702152413335,24776.58965589127,21060.101207507578,0.85,1.067459441668341,0.6632592086678856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673727304465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.982360196493,1534.133185776033,0.37724774814210804,0.12565652783481598,6.112874298809886,3.4885888466933355
1501.0,-30.062074325540852,5.008498220693045,35.00250064815253,24.090083687938773,4.996862430323959,-26.55618942962037,-40.06517414292318,1.4909775344035958,-0.06778068032144802,-5.008881486092241,40.0049630192686,42255.488475121594,25751.14856790455,25751.14856790455,68006.63704302614,77294.54527790783,77294.54527790783,25751.14856790455,103045.69384581238,103045.69384581238,103045.69384581238,127822.28081431681,91487.3195227073,56448.26271992165,38932.2853364285,24776.586968504434,0.0,63708.87230493293,21060.09892322877,1534.1330080909154,0.0,0.886855560324068,2.8166053940296685,0.0014959135982669303,354533.23325811076,1554747.230080555,4.385335658924399,1554747.230080555,4.385335658924399,0.85,0.09554265772271711,4.027634451161993,1.2669753824966028,1.0,0.0,4.027634451162326,1.2847666015398957,1.2850645913017629,3.1349152805922493,19307.66620885017,1968.8340267930607,4632.441516551485,4632.441516551485,5.558871812174416,5.008498220693045,-2.3362911207889847,7.344789341482029,3.4886001775688564,3.4886001775688564,0.9967429078768161,0.0,0.0,0.00023192870102996393,7.827606310207696e-05,0.00015365263792788697,0.0006188566580302775,0.09554265772275236,0.07167019203505459,0.023872465687697762,0.0955426260169325,0.07167019203502815,0.023872465687688953,0.3772475273202428,0.3772475273202428,0.1256565441783173,0.0,4.9405062079711115,4.918754529401781,5.005821674164679,4.941100805770816,4.919540516226277,5.00584146548249,24776.586968504434,21060.09892322877,0.85,1.0674594382635219,0.6632590869427426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867306235994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.980512553602,1534.1330080909154,0.3772475273202428,0.1256565441783173,6.112874298809886,3.4886001775688564
1502.0,-30.06206312883023,5.008488619309353,35.00249921182847,24.09007813492792,4.996862842963554,-26.556179309731732,-40.06515741404144,1.490979023865185,-0.06761662763057075,-5.008875651324611,40.0049594603086,42255.46758185832,25751.152166043015,25751.152166043015,68006.61974790134,77294.52129123239,77294.52129123239,25751.152166043015,103045.6734572754,103045.6734572754,103045.6734572754,127822.24930632282,91487.29118386618,56448.23747449271,38932.28189930386,24776.57584904741,0.0,63708.85774835127,21060.0894716903,1534.1322998063404,0.0,0.8868556028917041,2.8166039191284717,0.0014959135982669303,354533.31389338814,1554747.076612536,4.385334228647593,1554747.076612536,4.385334228647593,0.85,0.09554260071156978,4.027634451161993,1.2669752704026176,1.0,0.0,4.027634451162671,1.2847665940138144,1.2850645841213784,3.1349152989563844,19307.66022816467,1968.833416932864,4632.441516551485,4632.441516551485,5.558872588900566,5.008488619309353,-2.336277974099,7.3447665934083535,3.48861146985025,3.48861146985025,0.9967461342429286,0.0,0.0,0.00023192897144820387,7.827621137058921e-05,0.00015365276007761467,0.0006188571500047289,0.09554260071162587,0.07167013642315208,0.0238724642884738,0.09554253646193293,0.07167013642311,0.023872464288459787,0.37724730818066937,0.37724730818066937,0.12565656132275324,0.0,4.940654563571115,4.918946768016269,5.005838187178995,4.941259023694045,4.919726804109018,5.005915333499047,24776.57584904741,21060.0894716903,0.85,1.0674594106917776,0.6632589105390428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672392745955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.978666841189,1534.1322998063404,0.37724730818066937,0.12565656132275324,6.112874298809886,3.48861146985025
1503.0,-30.062051883858913,5.008479059708453,35.002497769534045,24.090077017340832,4.99686873067463,-26.556168598873644,-40.065144387166924,1.490985445689495,-0.06749677491984585,-5.008866462015247,40.004956413762066,42255.46221890085,25751.14715210797,25751.14715210797,68006.60937100882,77294.4929072679,77294.4929072679,25751.14715210797,103045.64005937586,103045.64005937586,103045.64005937586,127822.20661051865,91487.26064479923,56448.229956432646,38932.256320407316,24776.566551142798,0.0,63708.82287155012,21060.081568471378,1534.1316191659162,0.0,0.8868556606707532,2.8166034168187033,0.0014959135982669303,354533.4408877646,1554746.945240608,4.385332287265949,1554746.945240608,4.385332287265949,0.85,0.09554254229731061,4.027634451161993,1.266975166550837,1.0,0.0,4.0276344511618785,1.284766563411804,1.2850645538612104,3.134915373627312,19307.653783139125,1968.8327597231598,4632.441516551485,4632.441516551485,5.558871506547982,5.008479059708453,-2.336262382066741,7.344741441775193,3.4886227371339915,3.4886227371339915,0.9967493534668547,0.0,0.0,0.0002319292430323079,7.827632682829462e-05,0.00015365291620401326,0.0006188577788247907,0.09554254229736099,0.07167007961447097,0.023872462682890016,0.09554248325877958,0.07167007961443318,0.02387246268287743,0.3772470903678395,0.3772470903678395,0.12565657992120766,0.0,4.940794106391536,4.919133039241615,5.00583734151752,4.941369687095403,4.919895575893179,5.005851431455426,24776.566551142798,21060.081568471378,0.85,1.0674598321824893,0.6632591894547545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671721626233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.976822004439,1534.1316191659162,0.3772470903678395,0.12565657992120766,6.112874298809886,3.4886227371339915
1504.0,-30.062040548837242,5.008469491915122,35.00249633459219,24.090065771620743,4.996872009257046,-26.556158067906328,-40.06512762336058,1.4909895283262995,-0.06749472663841516,-5.008859618967631,40.00495374333309,42255.44166872101,25751.148135199706,25751.148135199706,68006.58980392071,77294.43417558343,77294.43417558343,25751.148135199706,103045.58231078314,103045.58231078314,103045.58231078314,127822.14254909863,91487.1986652743,56448.20615841247,38932.21389651315,24776.560238315495,0.0,63708.77413482865,21060.07620256817,1534.1311588367312,0.0,0.8868557051516108,2.8166041888731663,0.0014959135982669303,354533.5354573069,1554746.8300874757,4.385330792704938,1554746.8300874757,4.385330792704938,0.85,0.09554248793555348,4.027634451161993,1.2669750539073719,1.0,0.0,4.027634451162398,1.284766543747988,1.2850645345445686,3.1349154216083237,19307.64070285669,1968.831425905553,4632.441516551485,4632.441516551485,5.5588717187669,5.008469491915122,-2.3362485160092046,7.344718007924326,3.488634001019902,3.488634001019902,0.996752571719972,0.0,0.0,0.0002319295167915694,7.827647540680719e-05,0.00015365304138476222,0.0006188582830070878,0.09554248793559723,0.07167002586774925,0.023872462067847988,0.09554248557143019,0.07167002586771642,0.023872462067837056,0.3772468733825419,0.3772468733825419,0.1256565986407925,0.0,4.940905673098541,4.919280432934784,5.005841260721354,4.941364892329204,4.919883003431551,5.005869948930183,24776.560238315495,21060.07620256817,0.85,1.0674603416477058,0.6632593742785671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671047613874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.974978507737,1534.1311588367312,0.3772468733825419,0.1256565986407925,6.112874298809886,3.488634001019902
1505.0,-30.062029173160113,5.008459976606086,35.002494908034116,24.090069683175557,4.996879260045115,-26.55614710309438,-40.06511456156147,1.4909971899795573,-0.06732192606926901,-5.008849918573004,40.00495111764513,42255.436711669965,25751.14183708434,25751.14183708434,68006.5785487543,77294.42067903503,77294.42067903503,25751.14183708434,103045.56251611936,103045.56251611936,103045.56251611936,127822.11567639816,91487.18351264756,56448.199545283314,38932.2044081825,24776.5531602788,0.0,63708.7575684613,21060.07018623698,1534.130594870974,0.0,0.8868557640073076,2.816603050343145,0.0014959135982669303,354533.669514844,1554746.7168636527,4.385328815148139,1554746.7168636527,4.385328815148139,0.85,0.09554243035845972,4.027634451161993,1.2669749302743005,1.0,0.0,4.0276344511603615,1.2847665073395584,1.2850644984806914,3.1349155104473048,19307.637505016148,1968.8310998165682,4632.441516551485,4632.441516551485,5.55887035919974,5.008459976606086,-2.33623255963273,7.344692536238815,3.488645246501761,3.488645246501761,0.9967557847147889,0.0,0.0,0.0002319297915330264,7.82765911744122e-05,0.0001536532003586142,0.0006188589232956509,0.09554243035850438,0.07166996957952823,0.02387246077897615,0.09554241816919398,0.07166996957949473,0.02387246077896499,0.3772466548248808,0.3772466548248808,0.12565661774578643,0.0,4.9410264609988985,4.919446728518267,5.005825326570118,4.9415279925037225,4.920130332909878,5.005780034329973,24776.5531602788,21060.07018623698,0.85,1.0674604425564975,0.6632594689397664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670368204047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.973137189874,1534.130594870974,0.3772466548248808,0.12565661774578643,6.112874298809886,3.488645246501761
