time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1506.0,-30.062017789086052,5.00845042532521,35.00249348789815,24.090069264080398,4.996880722807117,-26.55613670956998,-40.06510160453615,1.4909996432911707,-0.06710291699039317,-5.008844383623144,40.00494845158628,42255.4321375131,25751.146153705206,25751.146153705206,68006.5782912183,77294.41304405565,77294.41304405565,25751.146153705206,103045.55919776086,103045.55919776086,103045.55919776086,127822.10643197154,91487.1718748757,56448.19096833349,38932.20100726912,24776.547234210677,0.0,63708.7482414798,21060.065149079073,1534.1301914047287,0.0,0.8868558018173415,2.8166008181540763,0.0014959135982669303,354533.7460067748,1554746.6018989799,4.385327544727633,1554746.6018989799,4.385327544727633,0.8499999999999999,0.09554237705308621,4.027634451161993,1.266974890711717,1.0,0.0,4.027634451161458,1.2847664952952553,1.2850644867868526,3.134915539836204,19307.635048957585,1968.8308493682946,4632.441516551485,4632.441516551485,5.558871291023887,5.00845042532521,-2.3362196671368514,7.344670092462061,3.488656491870061,3.488656491870061,0.9967589976771603,0.0,0.0,0.0002319300664775822,7.827670601355696e-05,0.00015365336046402523,0.0006188595681417201,0.0955423770531291,0.07166991662240935,0.023872460430719743,0.09554232139709626,0.07166991662237718,0.023872460430709033,0.37724643625430593,0.37724643625430593,0.12565663595728355,0.0,4.9411673685072515,4.919633663359548,5.005827952108518,4.941741466632777,4.920391915030052,5.0058489784308335,24776.547234210677,21060.065149079073,0.85,1.067460594790658,0.663259494243229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669686357433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.971297064312,1534.1301914047287,0.37724643625430593,0.12565663595728355,6.112874298809886,3.488656491870061
1507.0,-30.062006302283237,5.0084408881032045,35.00249206010588,24.090057878661923,4.996884738364261,-26.556125968256946,-40.06508480580521,1.491004404338165,-0.06711508923189058,-5.008836539099532,40.004945388307334,42255.412110035,25751.144466640617,25751.144466640617,68006.55657667562,77294.35084476494,77294.35084476494,25751.144466640617,103045.49531140555,103045.49531140555,103045.49531140555,127822.03358673751,91487.1066649257,56448.16793019669,38932.1541496989,24776.53827533196,0.0,63708.692425030866,21060.057534032167,1534.1295567424995,0.0,0.8868558528152586,2.8166018940368196,0.0014959135982669303,354533.8544165888,1554746.4698055533,4.3853258311931915,1554746.4698055533,4.3853258311931915,0.85,0.09554232017645574,4.027634451161993,1.2669747253181414,1.0,0.0,4.027634451163951,1.2847664724502772,1.285064464293022,3.1349155955794683,19307.6212869198,1968.8294460309892,4632.441516551485,4632.441516551485,5.55887092683913,5.0084408881032045,-2.336205104610844,7.344645992714049,3.488667710528006,3.488667710528006,0.9967622030080018,0.0,0.0,0.00023193034390351752,7.82768549022752e-05,0.00015365348900124232,0.0006188600858426439,0.09554232017650555,0.07166986099349618,0.023872459183009377,0.09554232386094166,0.0716698609934588,0.023872459182996932,0.3772462190363787,0.3772462190363787,0.12565665456931494,0.0,4.94127521375475,4.919778007899879,5.005826131470883,4.941721449867657,4.920370283628472,5.00583376451516,24776.53827533196,21060.057534032167,0.85,1.0674611891729258,0.6632597609778134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669004007576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.969457486157,1534.1295567424995,0.3772462190363787,0.12565665456931494,6.112874298809886,3.488667710528006
1508.0,-30.06199478438736,5.008431391380269,35.00249064103378,24.090067168604605,4.996891214454311,-26.55611495290343,-40.065071744006104,1.4910113829705018,-0.06683779327681805,-5.00882743737383,40.00494278671743,42255.40773174899,25751.13960675224,25751.13960675224,68006.54733850123,77294.36226365162,77294.36226365162,25751.13960675224,103045.50187040387,103045.50187040387,103045.50187040387,127822.03335371743,91487.11605669082,56448.161524788666,38932.171702113505,24776.531483313567,0.0,63708.703185427075,21060.051760816532,1534.1290250844215,0.0,0.8868559085379236,2.816599312237929,0.0014959135982669303,354533.9802007274,1554746.3576208972,4.385323958906964,1554746.3576208972,4.385323958906964,0.85,0.09554226324995146,4.027634451161993,1.2669747011410073,1.0,0.0,4.0276344511625926,1.2847664392299183,1.2850644314223691,3.134915676639354,19307.623268976626,1968.8296481445373,4632.441516551485,4632.441516551485,5.558869877740429,5.008431391380269,-2.336189621387393,7.3446210127676625,3.4886789175082433,3.4886789175082433,0.9967654050023552,0.0,0.0,0.00023193062208070667,7.827697067039897e-05,0.0001536536514103077,0.0006188607399669908,0.09554226324999553,0.07166980525432408,0.023872457995671448,0.09554220917597761,0.07166980525429102,0.023872457995660436,0.3772460004413813,0.3772460004413813,0.12565667323378946,0.0,4.9414146511259105,4.919969020589178,5.00581062487413,4.941989644097021,4.920750357059148,5.005765904530847,24776.531483313567,21060.051760816532,0.85,1.0674608638723202,0.663259580229764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668315500327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.967620345471,1534.1290250844215,0.3772460004413813,0.12565667323378946,6.112874298809886,3.4886789175082433
1509.0,-30.061983250354558,5.00842187080711,35.002489227703116,24.09006137112158,4.996893407370087,-26.55610435137395,-40.06505498019976,1.4910145083896333,-0.06672400261220446,-5.008821368949241,40.004940115804445,42255.38799155035,25751.142468779104,25751.142468779104,68006.53046032945,77294.32990237047,77294.32990237047,25751.142468779104,103045.47237114958,103045.47237114958,103045.47237114958,127821.99769344313,91487.07992769899,56448.13801687955,38932.15767868826,24776.525322293557,0.0,63708.683000981815,21060.046523949524,1534.128593286791,0.0,0.8868559490795508,2.8165985252256465,0.0014959135982669303,354534.0640652347,1554746.2424469262,4.3853225967049845,1554746.2424469262,4.3853225967049845,0.85,0.09554220961934848,4.027634451161993,1.266974562671967,1.0,0.0,4.027634451162416,1.2847664240340275,1.2850644165808662,3.1349157137183403,19307.615644242196,1968.8288706380056,4632.441516551485,4632.441516551485,5.558870495562987,5.00842187080711,-2.336176372320017,7.344598243127127,3.48869012081033,3.48869012081033,0.9967686059458085,0.0,0.0,0.0002319309006479405,7.827711925004146e-05,0.00015365378139789904,0.000618861263509492,0.09554220961939167,0.07166975218672607,0.023872457432665597,0.0955421599558338,0.07166975218669368,0.023872457432654808,0.37724578367215844,0.37724578367215844,0.12565669110872318,0.0,4.941548897722896,4.920148455598678,5.005809110435564,4.942097366337009,4.920877720966246,5.0058145911897896,24776.525322293557,21060.046523949524,0.85,1.067460937142295,0.6632594805153821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866762512945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.965784210575,1534.128593286791,0.37724578367215844,0.12565669110872318,6.112874298809886,3.48869012081033
1510.0,-30.06197164516737,5.008412498925333,35.00248783787069,24.090064165089302,4.99690765369191,-26.55609248038108,-40.065041778702266,1.491028488905762,-0.06671583547722548,-5.008807132005667,40.00493797358015,42255.383467758635,25751.124625813325,25751.124625813325,68006.50809357196,77294.283572593,77294.283572593,25751.124625813325,103045.40819840634,103045.40819840634,103045.40819840634,127821.92763001253,91487.03468133653,56448.134576502955,38932.11122759286,24776.5194316062,0.0,63708.63065919906,21060.04151686527,1534.1279906495047,0.0,0.8868560292647962,2.8166000801466553,0.0014959135982669303,354534.26081722573,1554746.1500708463,4.385319902474446,1554746.1500708463,4.385319902474446,0.85,0.09554214902478182,4.027634451161993,1.266974471458234,1.0,0.0,4.027634451160703,1.2847663580546147,1.2850643509462707,3.134915874712514,19307.606095359708,1968.8278969229766,4632.441516551485,4632.441516551485,5.5588666438218,5.008412498925333,-2.336157117831518,7.344569616756851,3.4887013010897276,3.4887013010897276,0.9967718003113507,0.0,0.0,0.0002319311809339888,7.827723625669331e-05,0.0001536539446772955,0.0006188619211392143,0.0955421490248213,0.07166969390775799,0.023872455117063315,0.09554218380800272,0.07166969390772837,0.02387245511705345,0.3772455677885178,0.3772455677885178,0.12565670919054414,0.0,4.941651977684842,4.920304713118583,5.005752435885199,4.942091296528417,4.920956780258507,5.005552807928723,24776.5194316062,21060.04151686527,0.85,1.0674614630686983,0.6632599544290672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866693379141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.963948782886,1534.1279906495047,0.3772455677885178,0.12565670919054414,6.112874298809886,3.4887013010897276
1511.0,-30.061959928683514,5.008403024960286,35.002486469105456,24.09005903117361,4.996905644754696,-26.55608213485714,-40.06502501489592,1.4910278509284314,-0.0665069968734997,-5.008804660252992,40.004935807541884,42255.364664878536,25751.136875805692,25751.136875805692,68006.50154068423,77294.27091075794,77294.27091075794,25751.136875805692,103045.40778656364,103045.40778656364,103045.40778656364,127821.92510742924,91487.01647691558,56448.11023103663,38932.118050976605,24776.51732086561,0.0,63708.63537184222,21060.039722735768,1534.127873314309,0.0,0.8868560496806943,2.8165976239933057,0.0014959135982669303,354534.29497640964,1554746.0566678767,4.385319216498726,1554746.0566678767,4.385319216498726,0.85,0.09554210057727872,4.027634451161993,1.2669743472756818,1.0,0.0,4.027634451162731,1.2847663604547335,1.285064353710521,3.1349158688560634,19307.60225346244,1968.8275051584833,4632.441516551485,4632.441516551485,5.558869288214035,5.008403024960286,-2.3361464874759705,7.344549512436256,3.488712510356737,3.488712510356737,0.9967750029590677,0.0,0.0,0.00023193146390836935,7.827738483680215e-05,0.0001536540790715672,0.000618862462430213,0.09554210057731212,0.07166964516677218,0.02387245541053994,0.0955420953846231,0.07166964516674712,0.023872455410531592,0.37724535132686526,0.37724535132686526,0.12565672409048514,0.0,4.941780184480251,4.920476564328624,5.0057495209414355,4.94229766337952,4.921168664326331,5.0057425609539905,24776.51732086561,21060.039722735768,0.85,1.067461281249505,0.6632596102278853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866623818851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.962115165126,1534.127873314309,0.37724535132686526,0.12565672409048514,6.112874298809886,3.488712510356737
1512.0,-30.061948164638572,5.008393636175379,35.00248509074485,24.090057459566765,4.996914323577607,-26.55607067762409,-40.06501188324762,1.4910368365632833,-0.06645055923013388,-5.008793431166285,40.004932790523995,42255.36107309666,25751.126654188854,25751.126654188854,68006.48772728551,77294.2293978196,77294.2293978196,25751.126654188854,103045.35605200846,103045.35605200846,103045.35605200846,127821.86339121728,91486.9737293813,56448.10540465916,38932.07591635793,24776.50733920883,0.0,63708.58325556676,21060.031238327505,1534.1271053223215,0.0,0.8868561177300496,2.8165981933113176,0.0014959135982669303,354534.45016043424,1554745.9265693363,4.385316930035378,1554745.9265693363,4.385316930035378,0.85,0.09554203981503032,4.027634451161993,1.266974290129729,1.0,0.0,4.027634451161624,1.2847663178333766,1.2850643114443296,3.134915972855029,19307.593231937622,1968.826585218971,4632.441516551485,4632.441516551485,5.55886708168497,5.008393636175379,-2.33612946061679,7.3445230967921695,3.4887236732088227,3.4887236732088227,0.9967781923453779,0.0,0.0,0.0002319317480317553,7.82775012247355e-05,0.00015365424680701978,0.0006188631380073006,0.0955420398150814,0.0716695871193248,0.02387245269575659,0.09554207419870189,0.07166958711928649,0.02387245269574383,0.37724513545299204,0.37724513545299204,0.12565673966855528,0.0,4.941888464598094,4.920631452171165,5.005717779669112,4.942342871936148,4.921272328748216,5.00561216558242,24776.50733920883,21060.031238327505,0.85,1.0674619376556802,0.6632600964235765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665535914668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.960284163846,1534.1271053223215,0.37724513545299204,0.12565673966855528,6.112874298809886,3.4887236732088227
1513.0,-30.06193633552593,5.008384181866797,35.00248371694502,24.0900520462543,4.9969138836358225,-26.556060073787883,-40.06499511944128,1.4910376218978934,-0.06627438759971938,-5.008789287810612,40.004930166646,42255.34259601039,25751.134517029892,25751.134517029892,68006.47711304028,77294.20936783862,77294.20936783862,25751.134517029892,103045.3438848685,103045.3438848685,103045.3438848685,127821.84591486979,91486.94874665244,56448.08197482457,38932.07419091986,24776.50203000128,0.0,63708.57622092114,21060.026725501088,1534.1267667693664,0.0,0.8868561483075567,2.8165963616735876,0.0014959135982669303,354534.5074209022,1554745.813423611,4.38531590262897,1554745.813423611,4.38531590262897,0.85,0.09554198788352616,4.027634451161993,1.2669741890253499,1.0,0.0,4.027634451162109,1.2847663135696465,1.2850643075466814,3.134915983258816,19307.587959532746,1968.8260475832978,4632.441516551485,4632.441516551485,5.558868779027725,5.008384181866797,-2.336117636478839,7.344501818345636,3.4887348459669765,3.4887348459669765,0.9967813845619933,0.0,0.0,0.00023193203372696985,7.827764980530923e-05,0.0001536543839216606,0.0006188636902549517,0.09554198788356737,0.0716695358472233,0.023872452036344072,0.09554199427738418,0.07166953584719239,0.023872452036333775,0.3772449191347988,0.3772449191347988,0.12565675403838816,0.0,4.942012186208956,4.920795045182331,5.005721711867125,4.942514900210881,4.921457286689417,5.005745318827849,24776.50203000128,21060.026725501088,0.85,1.067461888917677,0.6632598796350787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664830790127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.958454505924,1534.1267667693664,0.3772449191347988,0.12565675403838816,6.112874298809886,3.4887348459669765
1514.0,-30.06192446599405,5.00837477870232,35.00248233334003,24.09005082389342,4.996920296114223,-26.556048748253048,-40.064981987792976,1.4910445783734079,-0.06616631268514084,-5.00877970018295,40.00492713344927,42255.33953624878,25751.128379737173,25751.128379737173,68006.46791598595,77294.17847967596,77294.17847967596,25751.128379737173,103045.30685941313,103045.30685941313,103045.30685941313,127821.79936893468,91486.91566377069,56448.07672034432,38932.04327047375,24776.49250952155,0.0,63708.5357799953,21060.018633093317,1534.1260633680586,0.0,0.8868562080645013,2.8165960606796148,0.0014959135982669303,354534.63992030657,1554745.6826274297,4.385313894791523,1554745.6826274297,4.385313894791523,0.85,0.09554192883354166,4.027634451161993,1.266974076931365,1.0,0.0,4.02763445116311,1.2847662804354043,1.2850642747730792,3.134916064108592,19307.58097765546,1968.8253356299513,4632.441516551485,4632.441516551485,5.558867454177168,5.00837477870232,-2.3361018429102614,7.344476621612582,3.4887459833108467,3.4887459833108467,0.996784566660242,0.0,0.0,0.00023193232039870948,7.827776619360739e-05,0.0001536545542051021,0.000618864376094407,0.09554192883359224,0.07166947908074928,0.023872449752842962,0.09554194669876093,0.07166947908071133,0.023872449752830326,0.37724470309252167,0.37724470309252167,0.1256567695846609,0.0,4.942128792656831,4.920954798284015,5.005708692082578,4.942613387497829,4.921612018898713,5.005674842837607,24776.49250952155,21060.018633093317,0.85,1.0674624221600808,0.6632602526319104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866412176556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.956626543659,1534.1260633680586,0.37724470309252167,0.1256567695846609,6.112874298809886,3.4887459833108467
1515.0,-30.061912518159605,5.008365358998446,35.00248095539488,24.090050160326086,4.996923032464897,-26.55603771989668,-40.06496515413744,1.4910482342021225,-0.06597741278596914,-5.008773289162399,40.00492453109496,42255.321310138854,25751.13036446497,25751.13036446497,68006.45167460383,77294.1648317324,77294.1648317324,25751.13036446497,103045.29519619737,103045.29519619737,103045.29519619737,127821.78172140026,91486.89830110902,56448.05477951618,38932.04835732538,24776.486525202883,0.0,63708.53488252826,21060.01354642245,1534.1256354885531,0.0,0.8868562501008254,2.816594326527628,0.0014959135982669303,354534.72851955664,1554745.5704098535,4.385312482368258,1554745.5704098535,4.385312482368258,0.85,0.09554187475948223,4.027634451161993,1.2669739714311437,1.0,0.0,4.027634451159984,1.2847662627376282,1.2850642574419537,3.1349161072923555,19307.577313404745,1968.824961980365,4632.441516551485,4632.441516551485,5.558867882618151,5.008365358998446,-2.3360883832071733,7.344453742205619,3.4887571203260075,3.4887571203260075,0.9967877486645735,0.0,0.0,0.00023193260896193553,7.827791539373398e-05,0.00015365469356820154,0.0006188649373980277,0.09554187475952465,0.07166942606354962,0.02387244869597503,0.09554186575572238,0.0716694260635178,0.023872448695964426,0.3772444871470849,0.3772444871470849,0.12565678504628675,0.0,4.942259782391147,4.921129589681698,5.005708088737094,4.942795876376408,4.9218409312879885,5.005717865249096,24776.486525202883,21060.01354642245,0.85,1.067462182264911,0.6632599758894653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663410318382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.95479978543,1534.1256354885531,0.3772444871470849,0.12565678504628675,6.112874298809886,3.4887571203260075
1516.0,-30.061900557264092,5.00835592282058,35.00247956766828,24.090039124153577,4.996925026012365,-26.556026754049782,-40.0649483204819,1.4910512227981958,-0.06594415917464858,-5.008766922481015,40.004921490298386,42255.30317795888,25751.132341343884,25751.132341343884,68006.43551930276,77294.11208596427,77294.11208596427,25751.132341343884,103045.24442730815,103045.24442730815,103045.24442730815,127821.72246109112,91486.84153470099,56448.03262669619,38932.0098977831,24776.47803378298,0.0,63708.48793156608,21060.00632871553,1534.1250611720168,0.0,0.8868562934986741,2.8165946328329823,0.0014959135982669303,354534.816506063,1554745.4392859703,4.385311024197766,1554745.4392859703,4.385311024197766,0.85,0.09554181956604449,4.027634451161993,1.2669738346105444,1.0,0.0,4.02763445116193,1.284766248160504,1.2850642432326098,3.1349161428615195,19307.56533330888,1968.8237403505664,4632.441516551485,4632.441516551485,5.558868309364804,5.00835592282058,-2.3360749813810724,7.344430904201652,3.4887682366798427,3.4887682366798427,0.9967909247656693,0.0,0.0,0.00023193289784094264,7.82780645941233e-05,0.00015365483324681934,0.0006188654999724407,0.09554181956609327,0.07166937216225804,0.023872447403835234,0.09554184505407949,0.07166937216222144,0.023872447403823046,0.3772442722979458,0.3772442722979458,0.1256568011847792,0.0,4.94236996846422,4.921273526778577,5.005716866726971,4.942822763306367,4.921861366575399,5.005764084280713,24776.47803378298,21060.00632871553,0.85,1.0674627153661755,0.663260180077549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662694177893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.952974991513,1534.1250611720168,0.3772442722979458,0.1256568011847792,6.112874298809886,3.4887682366798427
1517.0,-30.061888580275976,5.008346488332173,35.0024781711753,24.09004366435113,4.99692818695852,-26.556015656969077,-40.0649352237582,1.4910552636517798,-0.06567725038075878,-5.008759737176843,40.00491845950562,42255.30071741236,25751.132138608773,25751.132138608773,68006.43285602113,77294.11773498668,77294.11773498668,25751.132138608773,103045.24987359546,103045.24987359546,103045.24987359546,127821.71912300697,91486.84362921646,56448.02661164285,38932.01890841512,24776.469249411508,0.0,63708.48815782663,21059.998861999782,1534.1244575863627,0.0,0.8868563410250393,2.8165919638341546,0.0014959135982669303,354534.9158058249,1554745.3085934757,4.385309427308969,1554745.3085934757,4.385309427308969,0.85,0.09554176355045314,4.027634451161993,1.2669737697718668,1.0,0.0,4.027634451162134,1.284766228660134,1.285064224099378,3.134916190443736,19307.5657753396,1968.8237854251556,4632.441516551485,4632.441516551485,5.558868265600602,5.008346488332173,-2.3360609998812145,7.344407488213388,3.488779332364517,3.488779332364517,0.9967940949612906,0.0,0.0,0.00023193318710894884,7.827818067344597e-05,0.00015365500643550287,0.0006188661975131491,0.09554176355050234,0.07166931744432865,0.02387244610617368,0.09554172204897508,0.07166931744429175,0.023872446106161387,0.3772440565705449,0.3772440565705449,0.12565681843349705,0.0,4.94250975106263,4.921456916547527,5.005725640018284,4.943082486796072,4.922204122220137,5.005774395302524,24776.469249411508,21059.998861999782,0.85,1.067462669770896,0.6632601391000247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661977254608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.951150857514,1534.1244575863627,0.3772440565705449,0.12565681843349705,6.112874298809886,3.488779332364517
1518.0,-30.061876548800324,5.008337181573639,35.002476798037755,24.090041394252353,4.996941038663319,-26.55600354172792,-40.06491821547968,1.4910680315910672,-0.06572693763382631,-5.008746563439755,40.00491634679851,42255.282189733945,25751.11681102418,25751.11681102418,68006.39900075813,77294.05662793138,77294.05662793138,25751.11681102418,103045.17343895556,103045.17343895556,103045.17343895556,127821.63722774855,91486.78286889849,56448.00843070163,38931.97159799651,24776.463788792982,0.0,63708.4353867895,21059.994220474033,1534.1239013990885,0.0,0.8868564156941491,2.816594154981951,0.0014959135982669303,354535.0978648347,1554745.2174902647,4.385306918422519,1554745.2174902647,4.385306918422519,0.8499999999999999,0.09554170460763478,4.027634451161993,1.2669736516335979,1.0,0.0,4.027634451162457,1.284766168331889,1.2850641641304923,3.134916337648727,19307.552952361024,1968.8224778452402,4632.441516551485,4632.441516551485,5.5588649568519575,5.008337181573639,-2.3360426091331625,7.344379790706801,3.488790412831882,3.488790412831882,0.9967972608091091,0.0,0.0,0.00023193347769327212,7.827833142203124e-05,0.00015365514627124088,0.000618866760720385,0.0955417046076734,0.07166926048802741,0.023872444119645994,0.09554176978106282,0.07166926048799843,0.023872444119636342,0.37724384262995464,0.37724384262995464,0.12565683657596213,0.0,4.942606729882698,4.921599636280746,5.0056852014763535,4.943019625805903,4.92219553351697,5.005548495858818,24776.463788792982,21059.994220474033,0.85,1.0674630225632546,0.663260397672487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661259366814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.949327444601,1534.1239013990885,0.37724384262995464,0.12565683657596213,6.112874298809886,3.488790412831882
1519.0,-30.061864418458143,5.008327712743173,35.00247542774473,24.090031755063706,4.996934213774459,-26.555993305284098,-40.06490525845436,1.4910631006005868,-0.06549496098352847,-5.008747045702696,40.00491368337473,42255.28090897491,25751.136259655814,25751.136259655814,68006.41716863072,77294.04523993371,77294.04523993371,25751.136259655814,103045.18149958953,103045.18149958953,103045.18149958953,127821.64117195494,91486.76382158048,56447.99949062224,38931.96036773137,24776.45967236541,0.0,63708.42004009678,21059.9907215106,1534.1237356980946,0.0,0.886856422881934,2.8165910498567412,0.0014959135982669303,354535.0912000336,1554745.102639305,4.385306676912544,1554745.102639305,4.385306676912544,0.85,0.09554165819340363,4.027634451161993,1.2669735961360855,1.0,0.0,4.027634451162565,1.2847661907940033,1.2850641869742374,3.1349162828396495,19307.548932577076,1968.8220679413537,4632.441516551485,4632.441516551485,5.5588691552064455,5.008327712743173,-2.3360342509830962,7.34436196372627,3.4888015161069443,3.4888015161069443,0.9968004331734127,0.0,0.0,0.0002319337706657609,7.827844626353639e-05,0.0001536553244022245,0.0006188674781668715,0.09554165819344197,0.07166921320915953,0.023872444984282436,0.09554165490689598,0.07166921320913078,0.023872444984272857,0.37724362777375725,0.37724362777375725,0.12565685245375602,0.0,4.942735992702637,4.921761134935707,5.005717607542408,4.943252084719177,4.92240621484973,5.005846314878852,24776.45967236541,21059.9907215106,0.85,1.0674635648761792,0.6632605373415367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660538213162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.947505522488,1534.1237356980946,0.37724362777375725,0.12565685245375602,6.112874298809886,3.4888015161069443
1520.0,-30.061852216915703,5.008318424570297,35.002474048428134,24.090044991485797,4.996948977284288,-26.555980845722573,-40.06489198710767,1.4910776060913444,-0.06532153795325257,-5.008731445008363,40.004910679957355,42255.27858336566,25751.11458074509,25751.11458074509,68006.39316411075,77294.03902506725,77294.03902506725,25751.11458074509,103045.15360581235,103045.15360581235,103045.15360581235,127821.60171550146,91486.75865898495,56447.998217284156,38931.95604633422,24776.448109689103,0.0,63708.40415602332,21059.980893235737,1534.1227814167123,0.0,0.8868565131223944,2.816590592080604,0.0014959135982669303,354535.3067993087,1554744.9731272985,4.385303644828217,1554744.9731272985,4.385303644828217,0.85,0.09554159350456636,4.027634451161993,1.2669734972296283,1.0,0.0,4.0276344511614415,1.2847661223290434,1.285064118872028,3.134916449898785,19307.54784305263,1968.8219568407796,4632.441516551485,4632.441516551485,5.5588644754040875,5.008318424570297,-2.336014118106202,7.344332542676499,3.4888125549790434,3.4888125549790434,0.9968035871368696,0.0,0.0,0.00023193406535822642,7.82785638911147e-05,0.00015365550146711172,0.0006188681913195113,0.09554159350461885,0.07166915187793996,0.0238724416266789,0.09554158966990642,0.07166915187790057,0.023872441626665783,0.37724341341947526,0.37724341341947526,0.12565687091209343,0.0,4.942864857308791,4.9219468366982255,5.005675730183441,4.943409907055127,4.922719271701453,5.005537883893567,24776.448109689103,21059.980893235737,0.85,1.067463454233786,0.6632606662047527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659811133632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.945685982051,1534.1227814167123,0.37724341341947526,0.12565687091209343,6.112874298809886,3.4888125549790434
1521.0,-30.061840052318836,5.008309024543892,35.00247269138345,24.090029415115737,4.996946308751308,-26.555970162802332,-40.06487518837673,1.4910764192349593,-0.06527752469952475,-5.008729552811764,40.004908570042915,42255.26149592102,25751.12800316859,25751.12800316859,68006.38949908961,77293.98684551238,77293.98684551238,25751.12800316859,103045.11484868097,103045.11484868097,103045.11484868097,127821.56123047539,91486.70048891715,56447.97513932637,38931.917055100865,24776.446381794423,0.0,63708.36343689529,21059.97942452526,1534.1226939520577,0.0,0.8868565303865776,2.816590234551802,0.0014959135982669303,354535.3329491916,1554744.8821445287,4.385303064750781,1554744.8821445287,4.385303064750781,0.85,0.09554154687965258,4.027634451161993,1.2669733812892812,1.0,0.0,4.027634451161241,1.2847661272744524,1.2850641241960685,3.134916437831652,19307.535566725615,1968.8207050038104,4632.441516551485,4632.441516551485,5.558867372887727,5.008309024543892,-2.3360040267911364,7.344313051335028,3.488823632568131,3.488823632568131,0.9968067521623232,0.0,0.0,0.0002319343591587191,7.827871278309992e-05,0.00015365564637561917,0.0006188687749580082,0.09554154687968468,0.07166910453591151,0.02387244234377317,0.09554157395495591,0.07166910453588743,0.023872442343765156,0.37724320104271325,0.37724320104271325,0.12565688694994195,0.0,4.942981581124002,4.922098390138785,5.005687808233915,4.943452028112233,4.922708198274734,5.005739718257246,24776.446381794423,21059.97942452526,0.85,1.0674640789737382,0.6632608219135294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659079786502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.943868272336,1534.1226939520577,0.37724320104271325,0.12565688694994195,6.112874298809886,3.488823632568131
1522.0,-30.06182776764555,5.008299725958075,35.002471326236495,24.09003290757539,4.996956030649457,-26.555958132614006,-40.06485818009821,1.491086395618092,-0.06516373741294501,-5.008717676248342,40.00490561995564,42255.244104926605,25751.115830297997,25751.115830297997,68006.35993522461,77293.9616947345,77293.9616947345,25751.115830297997,103045.07752503251,103045.07752503251,103045.07752503251,127821.51386794704,91486.6743157075,56447.95672590031,38931.9084331191,24776.436342914527,0.0,63708.34477603363,21059.970891477347,1534.121908612683,0.0,0.8868566014874474,2.8165901257393036,0.0014959135982669303,354535.4970816098,1554744.7549322145,4.385300675758092,1554744.7549322145,4.385300675758092,0.85,0.09554148656590315,4.027634451161993,1.2669732669973746,1.0,0.0,4.027634451162708,1.2847660799924356,1.285064077284296,3.134916553202982,19307.530043079296,1968.8201417486396,4632.441516551485,4632.441516551485,5.558864745143685,5.008299725958075,-2.335986637931779,7.344286363889854,3.4888346609344496,3.4888346609344496,0.9968099031241284,0.0,0.0,0.00023193465585966187,7.827886353263301e-05,0.00015365579232702885,0.0006188693627969341,0.09554148656595358,0.07166904672152274,0.023872439844430843,0.09554152901456275,0.07166904672148491,0.02387243984441824,0.3772429883001035,0.3772429883001035,0.12565690429677595,0.0,4.94309154912122,4.9222540797036345,5.005660418715593,4.943553938835407,4.922899393260423,5.005573442697141,24776.436342914527,21059.970891477347,0.85,1.0674639275953666,0.6632607432115009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658350653921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.942050229196,1534.121908612683,0.3772429883001035,0.12565690429677595,6.112874298809886,3.4888346609344496
1523.0,-30.061815439187697,5.008290335673191,35.00246996557744,24.0900277736597,4.996953831661649,-26.55594725521404,-40.0648451532237,1.4910856476881642,-0.0649531662045888,-5.00871488484873,40.00490302038226,42255.24328394825,25751.126834186045,25751.126834186045,68006.37011813429,77293.94988294067,77293.94988294067,25751.126834186045,103045.0767171267,103045.0767171267,103045.0767171267,127821.5081151361,91486.6566374573,56447.95003846557,38931.896221101924,24776.431398009394,0.0,63708.32761911132,21059.966688307984,1534.1216210509758,0.0,0.8868566250988128,2.816587684177187,0.0014959135982669303,354535.5356583641,1554744.6428346052,4.385299882415119,1554744.6428346052,4.385299882415119,0.85,0.0955414372069778,4.027634451161993,1.2669732323801144,1.0,0.0,4.027634451160853,1.2847660828763805,1.2850640805514801,3.1349165461659605,19307.52631222615,1968.8197613074956,4632.441516551485,4632.441516551485,5.558867120540764,5.008290335673191,-2.3359759195539507,7.344266255227142,3.488845704235301,3.488845704235301,0.9968130583529432,0.0,0.0,0.00023193495361844427,7.827897899395464e-05,0.0001536559746244896,0.0006188700970244673,0.0955414372070176,0.07166899731837265,0.023872439888644965,0.09554143082936181,0.07166899731834278,0.023872439888635015,0.37724277561677605,0.37724277561677605,0.12565692030448453,0.0,4.943224530983173,4.922425965325715,5.005676519593635,4.9437617186441685,4.923118810131939,5.005746230669445,24776.431398009394,21059.966688307984,0.85,1.06746437490432,0.6632609089439111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657614324164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.940234997073,1534.1216210509758,0.37724277561677605,0.12565692030448453,6.112874298809886,3.488845704235301
1524.0,-30.061803086745588,5.008280953822336,35.00246857989604,24.09002714501696,4.9969566472285365,-26.55593585469133,-40.064828214794375,1.4910894151744478,-0.0647670177091868,-5.00870747533685,40.00489957023321,42255.22656572591,25751.125822102655,25751.125822102655,68006.35238782856,77293.93583593797,77293.93583593797,25751.125822102655,103045.06165804062,103045.06165804062,103045.06165804062,127821.48159122499,91486.63874466208,56447.929474450495,38931.89918912398,24776.419933184367,0.0,63708.31912230834,21059.95694320671,1534.1208561651658,0.0,0.886856675283741,2.8165861027934977,0.0014959135982669303,354535.6380568045,1554744.4940588735,4.385298196199303,1554744.4940588735,4.385298196199303,0.85,0.09554138035750297,4.027634451161993,1.266973083470948,1.0,0.0,4.027634451160928,1.2847660646360928,1.2850640626902767,3.1349165906735026,19307.52253609499,1968.819376249279,4632.441516551485,4632.441516551485,5.558866902063449,5.008280953822336,-2.335961856758922,7.3442428105812585,3.4888567043759577,3.4888567043759577,0.9968162012502736,0.0,0.0,0.000231935251956851,7.827912912486427e-05,0.00015365612283198672,0.0006188706939500887,0.09554138035755833,0.07166894212941138,0.023872438228146938,0.09554133495847066,0.07166894212936986,0.023872438228133102,0.3772425640672283,0.3772425640672283,0.12565693786105048,0.0,4.943364909793388,4.92260919711282,5.005688156616827,4.9439404576276615,4.923356196862244,5.005748793119892,24776.419933184367,21059.95694320671,0.85,1.0674642389680504,0.6632607349850745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656875370073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.93842105159,1534.1208561651658,0.3772425640672283,0.12565693786105048,6.112874298809886,3.4888567043759577
1525.0,-30.061790683428228,5.008271708504205,35.00246721867566,24.090035282447957,4.996970071709419,-26.555923347457632,-40.06481490852309,1.4911027357390356,-0.06466087722185421,-5.008693969429117,40.00489751135285,42255.22507584647,25751.109438175656,25751.109438175656,68006.33451402214,77293.9145982285,77293.9145982285,25751.109438175656,103045.02403640415,103045.02403640415,103045.02403640415,127821.43845672195,91486.61793550164,56447.9284131205,38931.87724709015,24776.414420317804,0.0,63708.29166740796,21059.95225727013,1534.1202924872255,0.0,0.8868567514477352,2.8165862847211818,0.0014959135982669303,354535.82470666076,1554744.4052767926,4.385295637085961,1554744.4052767926,4.385295637085961,0.85,0.09554132208791437,4.027634451161993,1.2669730032468216,1.0,0.0,4.027634451162004,1.284766001704142,1.2850640001286233,3.134916744231751,19307.518144488306,1968.8189284300252,4632.441516551485,4632.441516551485,5.558863365283341,5.008271708504205,-2.3359433011191895,7.344215009623395,3.4888676914104053,3.4888676914104053,0.9968193404029729,0.0,0.0,0.00023193555152436086,7.827924706294102e-05,0.00015365630446141984,0.0006188714254870508,0.0955413220879525,0.07166888581680395,0.02387243627114856,0.09554131423030118,0.07166888581677534,0.023872436271139028,0.3772423542276287,0.3772423542276287,0.12565695639662902,0.0,4.943493423598113,4.922794392233584,5.005646398906094,4.944033092207235,4.923560822869092,5.0055050481674925,24776.414420317804,21059.95225727013,0.85,1.0674644184316275,0.6632609974293738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656134978474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.93660799754,1534.1202924872255,0.3772423542276287,0.12565695639662902,6.112874298809886,3.4888676914104053
1526.0,-30.061778194314467,5.0082622790860025,35.002465859340916,24.090015340503328,4.996961741839436,-26.5559129385762,-40.06479814471675,1.4910964861013276,-0.06457498123580763,-5.008695576463294,40.00489484383376,42255.2095454732,25751.13153018429,25751.13153018429,68006.34107565749,77293.86766447521,77293.86766447521,25751.13153018429,103044.9991946595,103044.9991946595,103044.9991946595,127821.40965496385,91486.56258832503,56447.904469323825,38931.842354445784,24776.410460304352,0.0,63708.252814750136,21059.9488912587,1534.120156149063,0.0,0.8868567529280783,2.8165849681900843,0.0014959135982669303,354535.8024976566,1554744.2902492806,4.385295587346378,1554744.2902492806,4.385295587346378,0.85,0.09554127819565626,4.027634451161993,1.2669729224732147,1.0,0.0,4.027634451161978,1.2847660303169597,1.2850640291356348,3.1349166744145243,19307.506463909875,1968.8177373425049,4632.441516551485,4632.441516551485,5.558868134260686,5.0082622790860025,-2.33593584926927,7.344198128355273,3.4888787039958062,3.4888787039958062,0.9968224868559447,0.0,0.0,0.00023193585316440564,7.827939564657784e-05,0.0001536564575178278,0.0006188720419423125,0.09554127819569358,0.07166884071445245,0.02387243748124113,0.09554126124097033,0.07166884071442446,0.0238724374812318,0.37724214599725114,0.37724214599725114,0.12565697248389515,0.0,4.9436194767951065,4.9229492729068625,5.005685834078122,4.944120595227503,4.923565744761618,5.005840519227604,24776.410460304352,21059.9488912587,0.85,1.067465172422877,0.6632611581476302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655391537534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.934796374439,1534.120156149063,0.37724214599725114,0.12565697248389515,6.112874298809886,3.4888787039958062
1527.0,-30.061765630497113,5.00825306141432,35.00246449212984,24.09002826260405,4.99697853641243,-26.5558999497956,-40.06478103166444,1.491112855711058,-0.06445438969745965,-5.008678599934406,40.004891895748806,42255.19276860961,25751.10612060191,25751.10612060191,68006.29888921152,77293.85189683666,77293.85189683666,25751.10612060191,103044.95801743856,103044.95801743856,103044.95801743856,127821.35655195545,91486.54854902311,56447.88942079663,38931.843475807196,24776.398534516884,0.0,63708.24201032408,21059.93875433935,1534.1191477857835,0.0,0.8868568499675561,2.81658536541007,0.0014959135982669303,354536.0371111354,1554744.1631233457,4.38529232681637,1554744.1631233457,4.38529232681637,0.85,0.09554121337328092,4.027634451161993,1.2669727933453396,1.0,0.0,4.02763445116106,1.2847659531136304,1.285063952304274,3.1349168627959205,19307.50350102762,1968.8174352125975,4632.441516551485,4632.441516551485,5.558862649122385,5.00825306141432,-2.3359147877556077,7.344167849169928,3.488889645635489,3.488889645635489,0.9968256130387111,0.0,0.0,0.00023193615660907206,7.82795473259762e-05,0.00015365660928309588,0.0006188726531973347,0.09554121337333309,0.071668779472508,0.023872433900825083,0.09554122237071622,0.07166877947246887,0.02387243390081205,0.3772419373386381,0.3772419373386381,0.12565699151037443,0.0,4.943733982194374,4.923118116125693,5.0056371066471,4.944224210236939,4.923825729996906,5.005474476056634,24776.398534516884,21059.93875433935,0.85,1.0674646912748107,0.6632610072926208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865464295413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.93298688357,1534.1191477857835,0.3772419373386381,0.12565699151037443,6.112874298809886,3.488889645635489
1528.0,-30.061753051100048,5.00824368863703,35.00246314746329,24.09001310532915,4.996973044280235,-26.55588917587691,-40.06476796986533,1.4911091690572766,-0.06435065863797718,-5.008678831072873,40.00488981798571,42255.193085832594,25751.124733274723,25751.124733274723,68006.31781910732,77293.81293526897,77293.81293526897,25751.124733274723,103044.93766854369,103044.93766854369,103044.93766854369,127821.33516704086,91486.50228636789,56447.88243693222,38931.7998327063,24776.397498497172,0.0,63708.197331203475,21059.937873722596,1534.1191481323503,0.0,0.8868568563128948,2.816583975125718,0.0014959135982669303,354536.0339168302,1554744.0735270258,4.385292113612772,1554744.0735270258,4.385292113612772,0.85,0.0955411700199268,4.027634451161993,1.2669727175170555,1.0,0.0,4.027634451160876,1.284765969732351,1.2850639693172088,3.1349168222451054,19307.49373766468,1968.8164396266495,4632.441516551485,4632.441516551485,5.558866667019374,5.00824368863703,-2.3359063351844185,7.344150023821449,3.488900635436341,3.488900635436341,0.9968287529818117,0.0,0.0,0.00023193646043039072,7.827966309778179e-05,0.00015365679733260893,0.000618873410592032,0.09554117001995664,0.07166873478742934,0.023872435232527304,0.09554117591613182,0.07166873478740696,0.02387243523251985,0.3772417292877515,0.3772417292877515,0.1256570075659831,0.0,4.943852916340916,4.923268997718992,5.005660053251347,4.9443281724348935,4.923872086128995,5.005751400207714,24776.397498497172,21059.937873722596,0.85,1.0674657370315936,0.6632614774227261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653889893154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.931179305568,1534.1191481323503,0.3772417292877515,0.1256570075659831,6.112874298809886,3.488900635436341
1529.0,-30.061740414980335,5.0082344677450275,35.00246179388746,24.090021347533934,4.996985937429428,-26.555876512187297,-40.06475089173762,1.4911220346365577,-0.06422731689474404,-5.0086646731331,40.004886869149004,42255.17681621923,25751.10650704029,25751.10650704029,68006.28332325953,77293.79417438082,77293.79417438082,25751.10650704029,103044.9006814211,103044.9006814211,103044.9006814211,127821.28717741989,91486.48364510572,56447.866286944714,38931.79706462334,24776.38649599878,0.0,63708.183560622114,21059.928521598962,1534.118255790236,0.0,0.8868569390155181,2.8165840071160972,0.0014959135982669303,354536.22957785556,1554743.9463686876,4.385289334802012,1554743.9463686876,4.385289334802012,0.85,0.09554110812192636,4.027634451161993,1.2669726449856533,1.0,0.0,4.027634451162828,1.2847659089172083,1.2850639088800804,3.134916970638219,19307.48980357557,1968.8160384612045,4632.441516551485,4632.441516551485,5.558862732542409,5.0082344677450275,-2.3358873553495556,7.344121823094583,3.488911563084216,3.488911563084216,0.9968318751669188,0.0,0.0,0.00023193676562206254,7.827981446810777e-05,0.00015365695115395476,0.0006188740301281837,0.09554110812197772,0.0716686758917677,0.023872432230210013,0.09554113033795442,0.07166867589172918,0.02387243223019718,0.3772415207459363,0.3772415207459363,0.12565702556063513,0.0,4.943964433749102,4.923430488163376,5.005621447420822,4.944437356238382,4.924103338225905,5.005493943937722,24776.38649599878,21059.928521598962,0.85,1.0674654262987662,0.6632613654101585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653135898423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.929372458475,1534.118255790236,0.3772415207459363,0.12565702556063513,6.112874298809886,3.488911563084216
1530.0,-30.061727762866184,5.0082250872223275,35.00246044478373,24.090011708345287,4.996979275051829,-26.555865789822136,-40.06473409300668,1.491117302007978,-0.06400655352018703,-5.008665171084084,40.004884292257316,42255.161793999614,25751.125662724015,25751.125662724015,68006.28745672363,77293.78198858643,77293.78198858643,25751.125662724015,103044.90765131044,103044.90765131044,103044.90765131044,127821.29025658873,91486.46365518868,56447.843460602686,38931.80021620666,24776.382605278293,0.0,63708.18282148495,21059.92521448655,1534.1181017245215,0.0,0.8868569458102359,2.8165810475778206,0.0014959135982669303,354536.2226962317,1554743.8352491925,4.385289106499294,1554743.8352491925,4.385289106499294,0.85,0.09554106327885131,4.027634451161993,1.2669724982744084,1.0,0.0,4.027634451162207,1.2847659304253496,1.2850639307858276,3.13491691815688,19307.485584863643,1968.8156082723096,4632.441516551485,4632.441516551485,5.5588668676585575,5.0082250872223275,-2.3358791329106894,7.344104220133017,3.4889225209295236,3.4889225209295236,0.9968350059798639,0.0,0.0,0.00023193707120040515,7.827996336229258e-05,0.00015365710783811257,0.0006188746611946957,0.09554106327888817,0.07166863011516778,0.0238724331637204,0.09554102108485206,0.07166863011514012,0.02387243316371119,0.37724131255556964,0.37724131255556964,0.12565704138763853,0.0,4.944103467885668,4.923604786406827,5.005654533880033,4.944658617563903,4.924301035043754,5.005785932964841,24776.382605278293,21059.92521448655,0.85,1.067465503564625,0.6632611373079296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652378503871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.927567167035,1534.1181017245215,0.37724131255556964,0.12565704138763853,6.112874298809886,3.4889225209295236
1531.0,-30.061715055547946,5.008215835632592,35.00245907758595,24.090014991257362,4.996990189460311,-26.55585325991997,-40.06472078673539,1.4911283938324993,-0.06392518823514592,-5.0086521651521165,40.00488106702089,42255.16159310664,25751.110190768242,25751.110190768242,68006.27178387488,77293.75121479086,77293.75121479086,25751.110190768242,103044.8614055591,103044.8614055591,103044.8614055591,127821.23178257888,91486.43217122523,56447.842549541936,38931.766246314764,24776.37037701978,0.0,63708.13662333455,21059.914820466813,1534.1171639572067,0.0,0.8868570236525308,2.816581496746145,0.0014959135982669303,354536.40243672003,1554743.696172094,4.3852864909960685,1554743.696172094,4.3852864909960685,0.85,0.09554100206783521,4.027634451161993,1.2669724076101558,1.0,0.0,4.027634451163359,1.2847658779042483,1.2850638786468747,3.1349170463119713,19307.478940425262,1968.8149307281553,4632.441516551485,4632.441516551485,5.558863527744666,5.008215835632592,-2.3358610397492034,7.344076875381796,3.4889334152514175,3.4889334152514175,0.9968381186432621,0.0,0.0,0.00023193737811243122,7.828008130153068e-05,0.00015365729681090053,0.0006188754223080069,0.09554100206789018,0.07166857174675452,0.023872430321135653,0.09554098630519313,0.07166857174671329,0.02387243032112192,0.37724110553102846,0.37724110553102846,0.12565705980411807,0.0,4.944223236727112,4.9237716506579545,5.005632822256132,4.944726976916968,4.924463808379926,5.005570705139803,24776.37037701978,21059.914820466813,0.85,1.0674660316303466,0.6632616151204418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651620150709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.925762617222,1534.1171639572067,0.37724110553102846,0.12565705980411807,6.112874298809886,3.4889334152514175
