time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1532.0,-30.061702303441955,5.008206526924607,35.00245772892088,24.090004164632433,4.996990779234401,-26.55584172229392,-40.06470384830607,1.4911301980864755,-0.06387553326811712,-5.008647866385164,40.00487887243235,42255.14650432737,25751.11704495818,25751.11704495818,68006.26354928555,77293.70500070708,77293.70500070708,25751.11704495818,103044.82204566526,103044.82204566526,103044.82204566526,127821.18912647963,91486.38104868631,56447.82255230705,38931.731662643615,24776.36708081437,0.0,63708.09874345799,21059.912018692212,1534.1169316867592,0.0,0.8868570534665227,2.8165813460585745,0.0014959135982669303,354536.4618452021,1554743.6015381038,4.385285489245213,1554743.6015381038,4.385285489245213,0.85,0.09554095385334678,4.027634451161993,1.2669722900213674,1.0,0.0,4.027634451162281,1.28476586882799,1.285063869964232,3.134917068458666,19307.46815142278,1968.8138305560801,4632.441516551485,4632.441516551485,5.558865007351027,5.008206526924607,-2.3358493221900876,7.344055849114695,3.4889443328338845,3.4889443328338845,0.9968412379525384,0.0,0.0,0.00023193768610656334,7.828023143439448e-05,0.00015365745467216886,0.0006188760581154896,0.0955409538533818,0.07166852333123731,0.023872430522144474,0.09554096994036865,0.07166852333121106,0.023872430522135724,0.37724089910435105,0.37724089910435105,0.1256570769898191,0.0,4.944331431049079,4.923913729408639,5.005639212461631,4.944772333117044,4.924490209072303,5.005672946925699,24776.36708081437,21059.912018692212,0.85,1.0674665370745964,0.6632617726434104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650858488753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.92395959507,1534.1169316867592,0.37724089910435105,0.1256570769898191,6.112874298809886,3.4889443328338845
1533.0,-30.06168946944925,5.008197248057093,35.00245637224891,24.090008390508615,4.996995731702099,-26.55582967461978,-40.06468684002755,1.491135936872798,-0.06365966096143438,-5.008639527458897,40.00487594188239,42255.13145673813,25751.113464101687,25751.113464101687,68006.24492083982,77293.70218712023,77293.70218712023,25751.113464101687,103044.81565122191,103044.81565122191,103044.81565122191,127821.1737313792,91486.37506000898,56447.80432962757,38931.745255979346,24776.358080157286,0.0,63708.10333613663,21059.90436813369,1534.1162865619974,0.0,0.8868571064987838,2.816579482566237,0.0014959135982669303,354536.5770882594,1554743.4751683471,4.385283707360058,1554743.4751683471,4.385283707360058,0.85,0.09554089862832504,4.027634451161993,1.2669721977086739,1.0,0.0,4.02763445116313,1.2847658413419816,1.2850638428701109,3.134917135526418,19307.466887560386,1968.8137016779824,4632.441516551485,4632.441516551485,5.55886423435552,5.008197248057093,-2.335834667648283,7.344031915705376,3.4889552177663634,3.4889552177663634,0.9968443479332467,0.0,0.0,0.00023193799607884033,7.828038218663088e-05,0.00015365761389220944,0.0006188766993956104,0.09554089862837342,0.07166846951293959,0.023872429115433826,0.09554087226545323,0.0716684695129033,0.02387242911542174,0.37724069176355374,0.37724069176355374,0.12565709488126722,0.0,4.944457958228156,4.924084069486014,5.005634117994134,4.9449798664974765,4.924781267544063,5.005629595681853,24776.358080157286,21059.90436813369,0.85,1.067466167718498,0.6632614886334263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650094142347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.92215789374,1534.1162865619974,0.37724069176355374,0.12565709488126722,6.112874298809886,3.4889552177663634
1534.0,-30.061676614851336,5.008188050838714,35.00245503744398,24.09001188296827,4.997005476456826,-26.555817129170443,-40.06467353375626,1.4911459907760964,-0.0635596915806218,-5.0086286983690895,40.004873865464496,42255.13187755074,25751.103666205454,25751.103666205454,68006.2355437562,77293.67689040143,77293.67689040143,25751.103666205454,103044.78055660689,103044.78055660689,103044.78055660689,127821.13373825199,91486.34851992695,56447.80350707693,38931.71668094446,24776.353181645092,0.0,63708.06986258955,21059.900204398327,1534.1158170455278,0.0,0.8868571691078009,2.816579433073548,0.0014959135982669303,354536.7267451514,1554743.3856300642,4.385281603695876,1554743.3856300642,4.385281603695876,0.85,0.09554084377628928,4.027634451161993,1.2669721235288312,1.0,0.0,4.027634451161884,1.284765793668915,1.285063795584889,3.134917251851988,19307.461286488593,1968.8131305276108,4632.441516551485,4632.441516551485,5.558862119294551,5.008188050838714,-2.3358181722658977,7.344006223104612,3.4889660961862043,3.4889660961862043,0.9968474560532012,0.0,0.0,0.00023193830654916417,7.82805001264528e-05,0.00015365780642271137,0.0006188774748380929,0.09554084377632643,0.07166841604381169,0.023872427732514745,0.0955408480911727,0.07166841604378382,0.02387242773250546,0.3772404855007002,0.3772404855007002,0.12565711264483634,0.0,4.944576061875409,4.924252810618441,5.005600104909888,4.945069006788458,4.92494834200204,5.005484642937631,24776.353181645092,21059.900204398327,0.85,1.0674665813991422,0.6632618437301561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518649324887827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.920358257947,1534.1158170455278,0.3772404855007002,0.12565711264483634,6.112874298809886,3.4889660961862043
1535.0,-30.06166372536088,5.008178756517058,35.00245370676558,24.09000681890177,4.997002853709816,-26.555805789139274,-40.064656630251534,1.4911449174883789,-0.06334728142343238,-5.008626296693845,40.00487131604733,42255.117497500025,25751.115318598728,25751.115318598728,68006.23281609875,77293.66702847424,77293.66702847424,25751.115318598728,103044.78234707296,103044.78234707296,103044.78234707296,127821.13066619274,91486.3323935439,56447.78286257038,38931.72170108169,24776.348319119777,0.0,63708.07002020147,21059.89607125181,1534.1155413860406,0.0,0.886857190554807,2.8165769218842676,0.0014959135982669303,354536.7599360597,1554743.2756953426,4.385280883076098,1554743.2756953426,4.385280883076098,0.85,0.09554079638533361,4.027634451161993,1.2669720526458699,1.0,0.0,4.027634451160819,1.2847657980468858,1.2850638003638608,3.1349172411694366,19307.45788314458,1968.8127834831039,4632.441516551485,4632.441516551485,5.558864634683732,5.008178756517058,-2.33580787228308,7.343986628800138,3.4889769837720888,3.4889769837720888,0.9968505667920253,0.0,0.0,0.00023193861786261307,7.828064995050538e-05,0.0001536579679121077,0.000618878125258349,0.09554079638537247,0.07166836847831147,0.02387242790706099,0.09554074805254419,0.07166836847828233,0.023872427907051276,0.3772402801167591,0.3772402801167591,0.12565712854830985,0.0,4.944715748085287,4.9244349103200875,5.0056123740332055,4.945279015270387,4.925167871619635,5.005666017051567,24776.348319119777,21059.89607125181,0.85,1.067466535943317,0.6632616163713823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864855439833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.918559462743,1534.1155413860406,0.3772402801167591,0.12565712854830985,6.112874298809886,3.4889769837720888
1536.0,-30.061650743707187,5.008169481471681,35.00245235224029,24.08999550333249,4.997006392779413,-26.555793749881424,-40.06463965689761,1.4911493989538214,-0.0633598278500358,-5.008618509969117,40.00486796009755,42255.10308780063,25751.113005445204,25751.113005445204,68006.21609324584,77293.60696303187,77293.60696303187,25751.113005445204,103044.71996847707,103044.71996847707,103044.71996847707,127821.0569788899,91486.26852126187,56447.764646031326,38931.67097247838,24776.337010412823,0.0,63708.0079828912,21059.8864588509,1534.1147704436514,0.0,0.8868572423176035,2.8165779959174144,0.0014959135982669303,354536.8675478218,1554743.130981724,4.38527914384535,1554743.130981724,4.38527914384535,0.85,0.09554074085700799,4.027634451161993,1.2669719334086404,1.0,0.0,4.027634451161189,1.2847657764352354,1.2850637791500437,3.1349172939033565,19307.444403410907,1968.8114089328067,4632.441516551485,4632.441516551485,5.5588641353458526,5.008169481471681,-2.3357936642340267,7.3439631457057075,3.4889878267364534,3.4889878267364534,0.9968536647818438,0.0,0.0,0.00023193893140242478,7.828080039393183e-05,0.00015365813100849294,0.0006188787821509691,0.09554074085706224,0.07166831470105656,0.02387242615600568,0.09554074204875321,0.07166831470101587,0.023872426155992124,0.3772400763588618,0.3772400763588618,0.12565714574881873,0.0,4.944821384570389,4.924574260824272,5.005616719534203,4.945258682119061,4.925146451583316,5.005648907138152,24776.337010412823,21059.8864588509,0.85,1.0674673129241292,0.663262036055942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647781817495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.916761795039,1534.1147704436514,0.3772400763588618,0.12565714574881873,6.112874298809886,3.4889878267364534
1537.0,-30.061637689083252,5.008160250819136,35.00245100603815,24.090004723425977,4.997013005786209,-26.55578133756187,-40.06462635062633,1.4911566542650083,-0.06310055083667976,-5.008609520997227,40.00486549347826,42255.10444663678,25751.107678305394,25751.107678305394,68006.21212494218,77293.6176352929,77293.6176352929,25751.107678305394,103044.72531359829,103044.72531359829,103044.72531359829,127821.05569011981,91486.27660158114,56447.76341292581,38931.681320728145,24776.33037652152,0.0,63708.01169724966,21059.88082004329,1534.114246760386,0.0,0.8868572969775071,2.8165756378904754,0.0014959135982669303,354536.99177455145,1554743.0246173858,4.385277307271903,1554743.0246173858,4.385277307271903,0.8499999999999999,0.09554068694370492,4.027634451161993,1.2669718630751596,1.0,0.0,4.027634451161432,1.2847657418439513,1.2850637449558473,3.134917378308483,19307.446108697586,1968.8115828236541,4632.441516551485,4632.441516551485,5.558862985382105,5.008160250819136,-2.3357785727475036,7.34393882356664,3.488998660025293,3.488998660025293,0.9968567600072266,0.0,0.0,0.00023193924670504484,7.828091833433581e-05,0.00015365832837070903,0.00061887957705383,0.09554068694374697,0.07166826199913702,0.023872424944609952,0.09554063533731061,0.07166826199910548,0.023872424944599444,0.37723987142974813,0.37723987142974813,0.1256571635144356,0.0,4.944955494601288,4.924756986296472,5.005604786528977,4.945508970160574,4.925504960789965,5.005574146046115,24776.33037652152,21059.88082004329,0.85,1.0674671883988192,0.6632620187150021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647003712584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.914966403323,1534.114246760386,0.37723987142974813,0.1256571635144356,6.112874298809886,3.488998660025293
1538.0,-30.06162457708057,5.008150984236034,35.0024496645198,24.089993792027258,4.9970142932246935,-26.555769406187284,-40.06460934234781,1.4911591223315728,-0.06306792370412495,-5.0086043204921395,40.00486293749926,42255.09066103908,25751.111989972298,25751.111989972298,68006.20265101138,77293.56812388918,77293.56812388918,25751.111989972298,103044.68011386148,103044.68011386148,103044.68011386148,127821.00464831683,91486.22231899181,56447.74485614229,38931.64162538836,24776.324534455343,0.0,63707.9661598437,21059.875854287042,1534.1138475041662,0.0,0.8868573326871858,2.8165758162767753,0.0014959135982669303,354537.0636450492,1554742.914399725,4.385276107426337,1554742.914399725,4.385276107426337,0.85,0.09554063712978847,4.027634451161993,1.2669717762572694,1.0,0.0,4.0276344511604005,1.2847657296444392,1.2850637331603978,3.1349174080761375,19307.434652791773,1968.810414646365,4632.441516551485,4632.441516551485,5.558863916136848,5.008150984236034,-2.3357662705678712,7.343917254803905,3.4890094912475615,3.4890094912475615,0.9968598546421604,0.0,0.0,0.0002319395633939095,7.828106908779591e-05,0.0001536584943061136,0.0006188802453809821,0.09554063712982924,0.07166821253305984,0.023872424596769404,0.09554062037067003,0.07166821253302925,0.023872424596759215,0.3772396682879764,0.3772396682879764,0.12565718074747312,0.0,4.945069707244272,4.924907304592693,5.0056105261984385,4.945536396788043,4.9255184551736875,5.005643373060764,24776.324534455343,21059.875854287042,0.85,1.0674678026980704,0.6632622764164341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646221234004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.913172906166,1534.1138475041662,0.3772396682879764,0.12565718074747312,6.112874298809886,3.4890094912475615
1539.0,-30.061611426492,5.008141868161222,35.00244834373641,24.090001824684464,4.997028411919046,-26.55575615687421,-40.06459593130273,1.4911731423014487,-0.0629838435282295,-5.008590306092925,40.004860858413174,42255.09192286258,25751.093928977392,25751.093928977392,68006.18585183997,77293.54357874124,77293.54357874124,25751.093928977392,103044.63750771864,103044.63750771864,103044.63750771864,127820.95592066288,91486.198181849,56447.746525971255,38931.61295097527,24776.31841294423,0.0,63707.9313639195,21059.870651002595,1534.113235511311,0.0,0.8868574115108865,2.8165763475135224,0.0014959135982669303,354537.2573228032,1554742.8247464108,4.385273458949423,1554742.8247464108,4.385273458949423,0.85,0.095540579299106,4.027634451161993,1.2669716850435364,1.0,0.0,4.027634451160288,1.284765663403437,1.285063667312121,3.134917569708781,19307.42955884106,1968.809895207952,4632.441516551485,4632.441516551485,5.558860017329956,5.008141868161222,-2.335747492807725,7.343889360968947,3.4890202962463577,3.4890202962463577,0.9968629417846736,0.0,0.0,0.00023193988101512152,7.828118795724213e-05,0.0001536586930578794,0.0006188810458804413,0.09554057929914461,0.0716681569427353,0.02387242235640931,0.09554060876896601,0.07166815694270634,0.02387242235639966,0.3772394647318598,0.3772394647318598,0.12565719861863411,0.0,4.94517174185404,4.92506063240171,5.005558476753436,4.945606462564683,4.925700559822076,5.005376925881592,24776.31841294423,21059.870651002595,0.85,1.0674681220359754,0.6632626584826363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645435316293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.91138099365,1534.113235511311,0.3772394647318598,0.12565719861863411,6.112874298809886,3.4890202962463577
1540.0,-30.061598274227183,5.008132565299064,35.00244702678089,24.089992429967992,4.997019964283007,-26.555745162844026,-40.0645790976472,1.4911668528999897,-0.06272674498120523,-5.008592178200577,40.0048583283402,42255.07887899846,25751.116343458976,25751.116343458976,68006.19522245743,77293.53973404603,77293.53973404603,25751.116343458976,103044.656077505,103044.656077505,103044.656077505,127820.97108633416,91486.18560837713,56447.724753330025,38931.62317227456,24776.315008829155,0.0,63707.93818110372,21059.86775750478,1534.1131399061783,0.0,0.8868574111451464,2.8165727500409363,0.0014959135982669303,354537.23145043687,1554742.7156458707,4.385273471238291,1554742.7156458707,4.385273471238291,0.85,0.09554053681974367,4.027634451161993,1.2669715636083856,1.0,0.0,4.027634451162356,1.2847656921691692,1.285063696492668,3.1349174995183957,19307.4269053105,1968.8096246231387,4632.441516551485,4632.441516551485,5.558864855919175,5.008132565299064,-2.335740382011594,7.343872947310658,3.489031131204183,3.489031131204183,0.9968660374869094,0.0,0.0,0.00023194019867722068,7.828133716339867e-05,0.00015365886151382202,0.0006188817243593992,0.09554053681977875,0.07166811329196421,0.023872423527814553,0.09554048074627437,0.07166811329193788,0.023872423527805785,0.37723926112705675,0.37723926112705675,0.12565721349824738,0.0,4.945311199189462,4.925235602971441,5.005591241789716,4.945865433219353,4.925931931194555,5.005718742375848,24776.315008829155,21059.86775750478,0.85,1.0674681548967255,0.6632623827642825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518644647085865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.909590291205,1534.1131399061783,0.37723926112705675,0.12565721349824738,6.112874298809886,3.489031131204183
1541.0,-30.06158505053758,5.008123483315817,35.002445703170025,24.08999466514217,4.997037373946295,-26.555731518571562,-40.064558073040075,1.4911838419804821,-0.06280069465793758,-5.008574907188604,40.00485550057746,42255.04884950501,25751.089837989664,25751.089837989664,68006.13868749468,77293.47845447354,77293.47845447354,25751.089837989664,103044.56829246321,103044.56829246321,103044.56829246321,127820.87174420083,91486.12603982621,56447.6964348586,38931.588449964016,24776.30345173762,0.0,63707.89190170164,21059.85793397698,1534.1121397705774,0.0,0.886857509246779,2.816575738396632,0.0014959135982669303,354537.47013438964,1554742.5937085075,4.385270175023172,1554742.5937085075,4.385270175023172,0.85,0.09554047303664548,4.027634451161993,1.2669714240403844,1.0,0.0,4.027634451161898,1.2847656120350872,1.2850636167503582,3.1349176950511324,19307.41433384482,1968.8083426904009,4632.441516551485,4632.441516551485,5.558859134212983,5.008123483315817,-2.3357192497496913,7.343842733065508,3.489041894621034,3.489041894621034,0.9968691127488668,0.0,0.0,0.000231940518064822,7.828152351668481e-05,0.0001536589945481372,0.0006188822601729902,0.09554047303669608,0.07166805333863768,0.023872419698058388,0.09554053039634644,0.07166805333859973,0.023872419698045745,0.3772390588985171,0.3772390588985171,0.1256572310953347,0.0,4.945397247992105,4.925369258047567,5.005534279971528,4.945774212530694,4.925936679158383,5.005339271690218,24776.30345173762,21059.85793397698,0.85,1.067468042929831,0.6632623932165675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643858755054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.907800060695,1534.1121397705774,0.3772390588985171,0.1256572310953347,6.112874298809886,3.489041894621034
1542.0,-30.061571841809904,5.008114218090873,35.00244439819294,24.089985130727314,4.997029837745515,-26.555720382585427,-40.06454497631637,1.4911783785211923,-0.06256712965085853,-5.0085766067835085,40.00485339610579,42255.051643778024,25751.111826993238,25751.111826993238,68006.16347077127,77293.47033018223,77293.47033018223,25751.111826993238,103044.58215717546,103044.58215717546,103044.58215717546,127820.88461944545,91486.10953289326,56447.69084648953,38931.57631822636,24776.30246226998,0.0,63707.87878049634,21059.857092929484,1534.1121777957635,0.0,0.8868575082180724,2.8165724703577597,0.0014959135982669303,354537.446646124,1554742.5029605406,4.385270209587712,1554742.5029605406,4.385270209587712,0.85,0.0955404317443633,4.027634451161993,1.2669713773345572,1.0,0.0,4.027634451162032,1.2847656369342593,1.2850636420652015,3.1349176342954173,19307.410850188797,1968.8079874563482,4632.441516551485,4632.441516551485,5.558863880954737,5.008114218090873,-2.3357120231905393,7.343826241281413,3.4890527091649197,3.4890527091649197,0.9968722026185485,0.0,0.0,0.00023194083709145708,7.828163960074993e-05,0.00015365919749070716,0.0006188830775514766,0.09554043174439208,0.07166801065802726,0.02387242108636482,0.09554042179910652,0.07166801065800567,0.02387242108635763,0.377238855381162,0.377238855381162,0.12565724544481544,0.0,4.945520347291108,4.925524010784045,5.005562279317473,4.946009477132634,4.926139794998335,5.005671045147892,24776.30246226998,21059.857092929484,0.85,1.0674686517986973,0.6632625736820807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643066143206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.90601169947,1534.1121777957635,0.377238855381162,0.12565724544481544,6.112874298809886,3.4890527091649197
1543.0,-30.061558508993922,5.008105078601833,35.0024430699085,24.089988483488582,4.997040290497342,-26.55570733580931,-40.06453160019589,1.4911891173129364,-0.062478017174669276,-5.008563863335656,40.00485010727266,42255.05380950211,25751.096738684875,25751.096738684875,68006.15054818698,77293.44167966611,77293.44167966611,25751.096738684875,103044.53841835099,103044.53841835099,103044.53841835099,127820.82814943104,91486.07973286728,56447.691862704196,38931.54207795898,24776.28973108005,0.0,63707.831809039024,21059.846271418042,1534.111216311676,0.0,0.8868575849548884,2.816572787070735,0.0014959135982669303,354537.62275958795,1554742.361141147,4.385267631230828,1554742.361141147,4.385267631230828,0.85,0.09554037104022944,4.027634451161993,1.266971292165108,1.0,0.0,4.027634451163195,1.2847655860334557,1.2850635915663384,3.134917758496928,19307.404561131934,1968.8073461510237,4632.441516551485,4632.441516551485,5.558860623858386,5.008105078601833,-2.3356942453528076,7.343799323954641,3.4890634532942544,3.4890634532942544,0.996875272369787,0.0,0.0,0.0002319411591155686,7.828175816143942e-05,0.00015365940095412917,0.0006188838970277647,0.0955403710402852,0.07166795307315713,0.02387241796712808,0.09554038093038084,0.0716679530731153,0.02387241796711414,0.3772386522017826,0.3772386522017826,0.125657262312547,0.0,4.945628613276824,4.925676274778027,5.005538371626017,4.946085846160997,4.926309533432516,5.005466971092517,24776.28973108005,21059.846271418042,0.85,1.0674692359964777,0.6632630966967998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864227442824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.904223479294,1534.111216311676,0.3772386522017826,0.125657262312547,6.112874298809886,3.4890634532942544
1544.0,-30.06154513820425,5.008095908854882,35.002441763097416,24.089982616156362,4.997042747678538,-26.55569505452889,-40.06451078513635,1.4911926640033413,-0.06238811722982973,-5.008558398168607,40.00484807616363,42255.02523804801,25751.100369634114,25751.100369634114,68006.12560768213,77293.40795395598,77293.40795395598,25751.100369634114,103044.5083235901,103044.5083235901,103044.5083235901,127820.79508775842,91486.04160500965,56447.65888910226,38931.53635100821,24776.28676416833,0.0,63707.823115176536,21059.84374954308,1534.110976708526,0.0,0.8868576201109919,2.8165722436592584,0.0014959135982669303,354537.6982877956,1554742.2735566986,4.385266449985915,1554742.2735566986,4.385266449985915,0.85,0.09554032249068314,4.027634451161993,1.2669711465528235,1.0,0.0,4.027634451163025,1.2847655687752553,1.2850635747190609,3.134917800608143,19307.39651455289,1968.8065256283126,4632.441516551485,4632.441516551485,5.558861407667362,5.008095908854882,-2.3356817890208443,7.343777697875726,3.489074219911879,3.489074219911879,0.9968783485462511,0.0,0.0,0.0002319414820572659,7.828194265829976e-05,0.00015365953939896614,0.0006188844546329596,0.0955403224907166,0.07166790477538067,0.023872417715335933,0.09554035136292112,0.07166790477535558,0.023872417715327575,0.3772384492449686,0.3772384492449686,0.1256572780645185,0.0,4.94573487820935,4.925819542582133,5.005533471234116,4.946170280938759,4.926402993859654,5.0055242610553705,24776.28676416833,21059.84374954308,0.85,1.0674689901856285,0.6632627387323485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864147527566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.902438185314,1534.110976708526,0.3772384492449686,0.1256572780645185,6.112874298809886,3.489074219911879
1545.0,-30.06153178008661,5.00808672470962,35.002440446286485,24.089982057362818,4.997044746548979,-26.555682830452028,-40.06449751378966,1.4911957969145944,-0.06219500153321178,-5.0085522435289445,40.00484517127281,42255.02801177898,25751.10209743141,25751.10209743141,68006.13010921038,77293.39766997845,77293.39766997845,25751.10209743141,103044.49976740987,103044.49976740987,103044.49976740987,127820.77820947657,91486.02673860021,56447.65708040164,38931.52184244285,24776.278442066698,0.0,63707.80028450955,21059.83667575669,1534.1104178285914,0.0,0.8868576619377123,2.8165704242524368,0.0014959135982669303,354537.7833444788,1554742.148293483,4.385265044608383,1554742.148293483,4.385265044608383,0.8499999999999999,0.09554027017914513,4.027634451161993,1.266971096000634,1.0,0.0,4.027634451161184,1.2847655534533364,1.2850635598081213,3.1349178379946965,19307.393377116216,1968.806205698808,4632.441516551485,4632.441516551485,5.558861780645042,5.00808672470962,-2.335668855748669,7.343755580458289,3.489084962169218,3.489084962169218,0.9968814177626337,0.0,0.0,0.00023194180469331122,7.828206029073576e-05,0.00015365974440257544,0.0006188852803125591,0.09554027017919173,0.07166785360815248,0.023872416571039244,0.0955402593476231,0.07166785360811752,0.023872416571027604,0.37723824602194733,0.37723824602194733,0.12565729406105303,0.0,4.94585702038836,4.925981078109601,5.005537269171384,4.946357241995713,4.926638909963742,5.005564163262534,24776.278442066698,21059.83667575669,0.85,1.0674694433884884,0.6632630199610459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640673847067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.9006540965,1534.1104178285914,0.37723824602194733,0.12565729406105303,6.112874298809886,3.489084962169218
1546.0,-30.061518333993632,5.008077607220384,35.00243913512878,24.089980555605166,4.99705271161771,-26.555669930536048,-40.064480365812756,1.4912043081602855,-0.06214260708333086,-5.008542268188066,40.00484270231422,42255.01506974194,25751.094098708316,25751.094098708316,68006.10916845026,77293.35939122621,77293.35939122621,25751.094098708316,103044.45348993453,103044.45348993453,103044.45348993453,127820.72486061872,91485.98625730484,56447.64193582112,38931.49369053747,24776.27137068419,0.0,63707.76506122166,21059.83066508156,1534.1098410604197,0.0,0.8868577216240182,2.8165709003376542,0.0014959135982669303,354537.9212030152,1554742.0418283227,4.385263039149055,1554742.0418283227,4.385263039149055,0.85,0.09554021548585351,4.027634451161993,1.2669709586305542,1.0,0.0,4.0276344511604245,1.2847655129672984,1.2850635197299562,3.134917936783465,19307.38483386298,1968.8053345294245,4632.441516551485,4632.441516551485,5.558860053969581,5.008077607220384,-2.3356531234438407,7.343730730664225,3.4890956848001555,3.4890956848001555,0.996884481371473,0.0,0.0,0.0002319421294546274,7.828221228446702e-05,0.00015365991717016038,0.0006188859761572362,0.09554021548589622,0.0716678005986989,0.02387241488719732,0.0955402460071744,0.07166780059866686,0.023872414887186656,0.37723804378971404,0.37723804378971404,0.12565731077766965,0.0,4.945961766357755,4.926127525871607,5.0055167383512185,4.946399661104749,4.926732262601263,5.005453582045789,24776.27137068419,21059.83066508156,0.85,1.0674697048797426,0.6632631835245808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639873178105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.898870199517,1534.1098410604197,0.37723804378971404,0.12565731077766965,6.112874298809886,3.4890956848001555
1547.0,-30.061504854771858,5.008068433605109,35.002437829110505,24.08998031113299,4.9970527086912035,-26.555657797660444,-40.06446335753424,1.4912056515799932,-0.06190761575959414,-5.008538073078399,40.00484022969539,42255.00273545229,25751.10083383306,25751.10083383306,68006.10356928535,77293.35848989914,77293.35848989914,25751.10083383306,103044.4593237322,103044.4593237322,103044.4593237322,127820.72547976907,91485.97991415297,56447.6241597069,38931.50639382896,24776.266156036876,0.0,63707.77254986584,21059.826232631345,1534.1095047101953,0.0,0.8868577519169447,2.8165683018103373,0.0014959135982669303,354537.9791791601,1554741.9352053294,4.385262021307075,1554741.9352053294,4.385262021307075,0.85,0.09554016696558357,4.027634451161993,1.2669708904949948,1.0,0.0,4.027634451161816,1.2847655060105407,1.2850635131898773,3.1349179537584413,19307.383495191567,1968.8051980229302,4632.441516551485,4632.441516551485,5.558861507873472,5.008068433605109,-2.335641639117985,7.343710072723094,3.4891064122320854,3.4891064122320854,0.9968875463520244,0.0,0.0,0.00023194245501651525,7.828236304022992e-05,0.00015366009197628533,0.0006188866802124074,0.0955401669656225,0.07166775234700136,0.02387241461862114,0.09554014017958484,0.07166775234697216,0.023872414618611407,0.3772378415424771,0.3772378415424771,0.12565732659693932,0.0,4.946093918373208,4.9263012080172075,5.005524129776063,4.946630457318804,4.927003905106346,5.005561671995451,24776.266156036876,21059.826232631345,0.85,1.0674694915138507,0.6632629119528254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863906723609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.897088510244,1534.1095047101953,0.3772378415424771,0.12565732659693932,6.112874298809886,3.4891064122320854
1548.0,-30.06149129910512,5.008059295513258,35.00243651378418,24.089979228470497,4.9970579511349875,-26.555645071377615,-40.064450016338355,1.4912117234076678,-0.06179199616127562,-5.0085296124851135,40.00483734654142,42255.006050792406,25751.096571022117,25751.096571022117,68006.10262181453,77293.33297617346,77293.33297617346,25751.096571022117,103044.42954719558,103044.42954719558,103044.42954719558,127820.68664685916,91485.95105145486,56447.62412607448,38931.47436153376,24776.257099663584,0.0,63707.73146119734,21059.818534714046,1534.108849639511,0.0,0.8868578053963497,2.816567770120141,0.0014959135982669303,354538.09610403545,1554741.81087946,4.385260224399799,1554741.81087946,4.385260224399799,0.85,0.09554011285658495,4.027634451161993,1.266970792687498,1.0,0.0,4.0276344511612905,1.2847654769305823,1.285063484523839,3.1349180247155815,19307.37740395025,1968.8045768891773,4632.441516551485,4632.441516551485,5.5588605876652135,5.008059295513258,-2.335627050628679,7.343686346141936,3.489117107536845,3.489117107536845,0.9968906021533843,0.0,0.0,0.00023194278242519607,7.828248129237197e-05,0.0001536603011328241,0.0006188875226184886,0.09554011285663265,0.07166769984837794,0.023872413008254708,0.09554008710951728,0.07166769984834216,0.023872413008242787,0.3772376410330882,0.3772376410330882,0.12565734337859372,0.0,4.9462194511716575,4.926470487397751,5.005518245740973,4.946737616323844,4.927163674250892,5.005510796439125,24776.257099663584,21059.818534714046,0.85,1.067470165112302,0.6632633917679016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638259308467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.895307932855,1534.108849639511,0.3772376410330882,0.12565734337859372,6.112874298809886,3.489117107536845
1549.0,-30.06147767576376,5.008050233601127,35.00243522056077,24.089982790779345,4.997067315092586,-26.555631872032144,-40.06442906158043,1.4912215113611675,-0.061690604208195055,-5.008519184922234,40.00483535968486,42254.978004123666,25751.08742945576,25751.08742945576,68006.06543357942,77293.30941367586,77293.30941367586,25751.08742945576,103044.39684313162,103044.39684313162,103044.39684313162,127820.64935867839,91485.92578114849,56447.5943715972,38931.479343945866,24776.252515546774,0.0,63707.73185949264,21059.814638214757,1534.1084055486256,0.0,0.8868578656381059,2.8165676550674683,0.0014959135982669303,354538.2402123503,1554741.7252032675,4.385258200277794,1554741.7252032675,4.385258200277794,0.85,0.09554005988994692,4.027634451161993,1.2669706811429933,1.0,0.0,4.0276344511618225,1.2847654304632958,1.2850634384685402,3.134918138099029,19307.37207085444,1968.804033064751,4632.441516551485,4632.441516551485,5.558858614285448,5.008050233601127,-2.335611004413244,7.343661238014371,3.489127798268478,3.489127798268478,0.9968936566481366,0.0,0.0,0.00023194311146884338,7.828266702905298e-05,0.00015366044443979038,0.000618888099806563,0.09554005988998268,0.07166764826983121,0.023872411620151468,0.09554006203985181,0.07166764826980439,0.023872411620142534,0.37723744176266494,0.37723744176266494,0.12565736012970563,0.0,4.9463373229007175,4.926638320547056,5.00548603710638,4.946828580714055,4.927329458101497,5.005377029398744,24776.252515546774,21059.814638214757,0.85,1.0674695747066738,0.6632629473815987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637446798917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.89352933622,1534.1084055486256,0.37723744176266494,0.12565736012970563,6.112874298809886,3.489127798268478
1550.0,-30.06146407229221,5.008041162273037,35.00243394832864,24.08998191766443,4.997071178589665,-26.555619240663138,-40.064415720384545,1.4912263469607523,-0.06154991846642588,-5.008512750704525,40.004833384653615,42254.98158196316,25751.088559370797,25751.088559370797,68006.07014133396,77293.29036562859,77293.29036562859,25751.088559370797,103044.37892499939,103044.37892499939,103044.37892499939,127820.62819648684,91485.90280639572,56447.59402273075,38931.45420407219,24776.24927148745,0.0,63707.70347555964,21059.811880764333,1534.1081283991723,0.0,0.8868579055211315,2.8165665573655305,0.0014959135982669303,354538.3291328894,1554741.6400370034,4.385256860208898,1554741.6400370034,4.385256860208898,0.8500000000000001,0.09554001124131159,4.027634451161993,1.2669706031167882,1.0,0.0,4.027634451160834,1.2847654071640018,1.2850634155859915,3.1349181949509486,19307.367222216835,1968.8035386413135,4632.441516551485,4632.441516551485,5.55885885819895,5.008041162273037,-2.3355978806531374,7.343639042926174,3.489138496750841,3.489138496750841,0.9968967133573832,0.0,0.0,0.00023194344003300458,7.828278528161925e-05,0.00015366065475138534,0.0006188889468647883,0.0955400112413449,0.07166760021024393,0.023872411031100965,0.09554001184143274,0.07166760021021895,0.023872411031092642,0.37723724350852894,0.37723724350852894,0.12565737525543516,0.0,4.946459987621097,4.926808427633205,5.00546618776616,4.946962832238114,4.927501076952808,5.00539902432854,24776.24927148745,21059.811880764333,0.85,1.0674701241965707,0.6632632990478703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518636630233124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.891752547188,1534.1081283991723,0.37723724350852894,0.12565737525543516,6.112874298809886,3.489138496750841
1551.0,-30.06145036715417,5.00803194785483,35.00243264520946,24.0899670747109,4.99706390370193,-26.555607631639756,-40.06439878195522,1.4912211681877496,-0.061406658644614254,-5.008512725943019,40.00482994053544,42254.97053391,25751.105730184827,25751.105730184827,68006.07626409482,77293.25969100073,77293.25969100073,25751.105730184827,103044.36542118556,103044.36542118556,103044.36542118556,127820.60510017094,91485.86365481954,56447.57449772974,38931.43239676643,24776.23967898538,0.0,63707.67207575181,21059.803727137572,1534.107632089853,0.0,0.886857918114319,2.816564677503756,0.0014959135982669303,354538.3294750921,1554741.4915215485,4.3852564370780565,1554741.4915215485,4.3852564370780565,0.85,0.09553996469424622,4.027634451161993,1.2669705053092915,1.0,0.0,4.027634451163137,1.2847654307066438,1.2850634395593998,3.1349181375052426,19307.358959590187,1968.8026960878778,4632.441516551485,4632.441516551485,5.5588625648434835,5.00803194785483,-2.3355895123797636,7.343621460234594,3.4891491772895353,3.4891491772895353,0.9968997649398672,0.0,0.0,0.00023194377105314781,7.828293541927801e-05,0.0001536608356338698,0.0006188896753933144,0.09553996469429621,0.07166755385909618,0.02387241083520003,0.0955399185230315,0.07166755385905868,0.023872410835187544,0.37723704631726374,0.37723704631726374,0.12565738980918353,0.0,4.94658920153438,4.926966648369785,5.005508252676066,4.947106067298421,4.927599579426783,5.0056765594728745,24776.23967898538,21059.803727137572,0.85,1.0674707464311672,0.6632634525346741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635814858385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.889975814207,1534.107632089853,0.37723704631726374,0.12565738980918353,6.112874298809886,3.4891491772895353
1552.0,-30.06143662165214,5.008022944830856,35.00243133937521,24.089979926962428,4.997080808367328,-26.555593568170135,-40.06438145935533,1.4912377548855,-0.06130211031688759,-5.00849603048857,40.00482725521651,42254.95816839178,25751.080362876895,25751.080362876895,68006.03853126867,77293.2433266734,77293.2433266734,25751.080362876895,103044.32368955029,103044.32368955029,103044.32368955029,127820.55251927691,91485.84858643106,56447.56342815014,38931.42795364547,24776.228829726628,0.0,63707.6567833721,21059.794505267633,1534.1066886284996,0.0,0.8868580127718532,2.8165652527775475,0.0014959135982669303,354538.56020544714,1554741.3757266442,4.385253256587116,1554741.3757266442,4.385253256587116,0.85,0.09553990308248042,4.027634451161993,1.2669704190408813,1.0,0.0,4.027634451163258,1.284765352428896,1.2850633616900535,3.1349183285084723,19307.355779527457,1968.8023718117256,4632.441516551485,4632.441516551485,5.558857088830924,5.008022944830856,-2.3355689246360596,7.343591869466915,3.4891597995438315,3.4891597995438315,0.9969027998696661,0.0,0.0,0.00023194410304863843,7.828308896239563e-05,0.00015366101408624278,0.0006188903941342398,0.09553990308252869,0.07166749575075607,0.023872407331772618,0.09553988947791324,0.07166749575071986,0.023872407331760555,0.3772368493685947,0.3772368493685947,0.1256574076482453,0.0,4.946703809582289,4.92713469082463,5.00546235127274,4.947193920171685,4.927838569635185,5.0053104901727465,24776.228829726628,21059.794505267633,0.85,1.0674704103858748,0.6632634176465341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634993389976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.888201571397,1534.1066886284996,0.3772368493685947,0.1256574076482453,6.112874298809886,3.4891597995438315
1553.0,-30.061422887123218,5.008013743078618,35.0024300481515,24.089965293556475,4.997072005075941,-26.55558208560036,-40.06436829278243,1.491231203553275,-0.06113432226919713,-5.008498604992186,40.0048250691123,42254.963005460144,25751.104210268502,25751.104210268502,68006.06721572865,77293.21982009783,77293.21982009783,25751.104210268502,103044.32403036633,103044.32403036633,103044.32403036633,127820.55139783728,91485.81597202529,56447.55915738851,38931.39646070753,24776.22736747094,0.0,63707.623828178475,21059.793262350297,1534.1067161058638,0.0,0.8868580075876131,2.816562747090294,0.0014959135982669303,354538.5246259265,1554741.281458618,4.385253430777445,1554741.281458618,4.385253430777445,0.8499999999999999,0.09553986404435094,4.027634451161993,1.2669703432125972,1.0,0.0,4.027634451163766,1.284765382390869,1.2850633920851948,3.134918255399141,19307.348896518273,1968.8016699401196,4632.441516551485,4632.441516551485,5.558862236740839,5.008013743078618,-2.3355624687184067,7.343576211797025,3.489170470211357,3.489170470211357,0.9969058486318163,0.0,0.0,0.00023194443477953316,7.828320566773368e-05,0.0001536612291117995,0.0006188912601785798,0.09553986404438033,0.07166745500008287,0.02387240904429746,0.09553980563594802,0.07166745500006083,0.02387240904429011,0.37723665331533396,0.37723665331533396,0.125657422806978,0.0,4.94683688975374,4.927298104818817,5.005504297587208,4.947364282723015,4.927946872483176,5.005667187803397,24776.22736747094,21059.793262350297,0.85,1.0674714128271872,0.6632638366708378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634169502291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.886428594049,1534.1067161058638,0.37723665331533396,0.125657422806978,6.112874298809886,3.489170470211357
1554.0,-30.06140910463895,5.0080047027090115,35.0024287372955,24.08996826214718,4.997084854589274,-26.5555683943679,-40.06434726817531,1.491244144318377,-0.061109858187307964,-5.0084843210727925,40.00482191483048,42254.93534208392,25751.08484435279,25751.08484435279,68006.02018643671,77293.17989530205,77293.17989530205,25751.08484435279,103044.26473965484,103044.26473965484,103044.26473965484,127820.47931458606,91485.77568656046,56447.531133343036,38931.38283690825,24776.214574931222,0.0,63707.597411839466,21059.78238869154,1534.1057133086697,0.0,0.8868580916741429,2.8165640932896556,0.0014959135982669303,354538.72202906455,1554741.1454413568,4.385250605472374,1554741.1454413568,4.385250605472374,0.85,0.09553980384000764,4.027634451161993,1.2669701811159033,1.0,0.0,4.027634451161403,1.2847653211668686,1.2850633312747004,3.134918404790032,19307.340394593506,1968.800802985067,4632.441516551485,4632.441516551485,5.558858056242143,5.0080047027090115,-2.335543685942566,7.343548388651577,3.4891810659241504,3.4891810659241504,0.9969088759783287,0.0,0.0,0.00023194476766913577,7.8283392025133e-05,0.00015366137564400275,0.0006188918503567299,0.0955398038400619,0.0716673979484398,0.02387240589162209,0.09553979790710308,0.0716673979483991,0.023872405891608533,0.3772364578096349,0.3772364578096349,0.12565744112027477,0.0,4.946938984927897,4.9274433846740635,5.005476665056733,4.947374462885477,4.928051632936217,5.005393294146359,24776.214574931222,21059.78238869154,0.85,1.0674711172485438,0.6632636774688858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633346272412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.884655855056,1534.1057133086697,0.3772364578096349,0.12565744112027477,6.112874298809886,3.4891810659241504
1555.0,-30.06139528884955,5.007995643293936,35.00242746169539,24.089967423956864,4.997088639200507,-26.55555557978791,-40.064330155123,1.491248930139036,-0.06097403240920585,-5.008478428427921,40.00482032002445,42254.92403615246,25751.087129809086,25751.087129809086,68006.01116596154,77293.161202902,77293.161202902,25751.087129809086,103044.24833271108,103044.24833271108,103044.24833271108,127820.46196620249,91485.75294975677,56447.51578300781,38931.37462972107,24776.213633491407,0.0,63707.58826321247,21059.781588467697,1534.1055794791118,0.0,0.886858127425531,2.816562996236315,0.0014959135982669303,354538.8034651827,1554741.0766709852,4.385249404226829,1554741.0766709852,4.385249404226829,0.8500000000000001,0.09553975779786167,4.027634451161993,1.2669701036391783,1.0,0.0,4.027634451162548,1.284765298089849,1.2850633086210694,3.134918461099596,19307.33559617315,1968.8003136823636,4632.441516551485,4632.441516551485,5.5588585496010525,5.007995643293936,-2.3355310265931264,7.343526669887062,3.48919169498445,3.48919169498445,0.9969119128527,0.0,0.0,0.00023194510136360168,7.828354371168967e-05,0.000153661557651912,0.0006188925834180556,0.09553975779788915,0.07166735173193306,0.02387240606595608,0.09553975621120846,0.07166735173191245,0.02387240606594921,0.37723626175079006,0.37723626175079006,0.1256574577640704,0.0,4.947049835767643,4.927595540858022,5.005463433005616,4.947504396018701,4.928215357897216,5.005421708971198,24776.213633491407,21059.781588467697,0.85,1.0674711289491892,0.663263595249803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632520168235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.882884534589,1534.1055794791118,0.37723626175079006,0.1256574577640704,6.112874298809886,3.48919169498445
1556.0,-30.061381413577227,5.00798661679035,35.00242619229418,24.0899609978311,4.997094501684785,-26.555542503824398,-40.0643129722215,1.4912555919321637,-0.06096684163213695,-5.008470108817949,40.00481794937863,42254.91282640388,25751.083180430276,25751.083180430276,68005.99600683416,77293.11146791074,77293.11146791074,25751.083180430276,103044.19464834101,103044.19464834101,103044.19464834101,127820.4020270257,91485.69998774787,56447.50134624182,38931.331823895605,24776.207378684696,0.0,63707.5392025803,21059.77627188199,1534.1050838944946,0.0,0.886858178332347,2.8165638730848928,0.0014959135982669303,354538.91844188666,1554740.9744452669,4.385247693759489,1554740.9744452669,4.385247693759489,0.85,0.09553970634492494,4.027634451161993,1.2669699959410359,1.0,0.0,4.027634451160257,1.2847652662341076,1.2850632771885266,3.1349185388298664,19307.324418965258,1968.7991739243532,4632.441516551485,4632.441516551485,5.55885769705304,5.00798661679035,-2.3355166002635235,7.343503217053874,3.4892023032320836,3.4892023032320836,0.9969149437805953,0.0,0.0,0.0002319454364952104,7.828369601764945e-05,0.00015366174047756095,0.0006188933197729378,0.09553970634496499,0.07166730152851152,0.023872404816453478,0.09553976057500503,0.07166730152848147,0.023872404816443468,0.3772360657634458,0.3772360657634458,0.1256574739274725,0.0,4.947137368524238,4.927719441047884,5.005441712454456,4.947503267185823,4.92823084307895,5.005370649008455,24776.207378684696,21059.77627188199,0.85,1.0674717130508748,0.6632639300670471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518631692067885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.88111434075,1534.1050838944946,0.3772360657634458,0.1256574739274725,6.112874298809886,3.4892023032320836
1557.0,-30.06136751430377,5.007977490247243,35.00242490953684,24.089961347077065,4.997090791011976,-26.555530363625486,-40.064303507655836,1.491253640333885,-0.06064861898266827,-5.008468102767816,40.00481502154929,42254.93365250971,25751.09518517286,25751.09518517286,68006.02883768256,77293.12793196365,77293.12793196365,25751.09518517286,103044.22311713651,103044.22311713651,103044.22311713651,127820.42309869485,91485.7093394062,56447.51505995294,38931.32697717028,24776.19998155834,0.0,63707.526958728624,21059.76998432459,1534.1046727275734,0.0,0.8868581991362892,2.8165599251736473,0.0014959135982669303,354538.94616543007,1554740.8481929898,4.385246994747759,1554740.8481929898,4.385246994747759,0.85,0.09553965945698871,4.027634451161993,1.266969981105067,1.0,0.0,4.027634451161005,1.2847652746704097,1.2850632860581188,3.13491851824469,19307.326392557865,1968.7993751747913,4632.441516551485,4632.441516551485,5.5588602885034755,5.007977490247243,-2.335506834662854,7.343484324910097,3.4892129063089925,3.4892129063089925,0.9969179732311407,0.0,0.0,0.00023194577220697163,7.828377990987065e-05,0.00015366199229710097,0.0006188943340099927,0.09553965945703291,0.07166725480500732,0.023872404652025583,0.09553960329405682,0.07166725480497417,0.023872404652014543,0.3772358682205425,0.3772358682205425,0.12565748918276942,0.0,4.947273036735169,4.927892434554508,5.005465251170847,4.9478194837851674,4.928588219780238,5.005563220326962,24776.19998155834,21059.76998432459,0.85,1.067472433543663,0.6632643844405316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186308604023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.879345799074,1534.1046727275734,0.3772358682205425,0.12565748918276942,6.112874298809886,3.4892129063089925
