time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1558.0,-30.061353538337308,5.0079684058257214,35.00242360350613,24.089955060649686,4.997095713607839,-26.55551729098269,-40.06428635967893,1.4912594662534342,-0.060615990373605655,-5.00845948650008,40.004811778147555,42254.922876290126,25751.09013058259,25751.09013058259,68006.01300687272,77293.08259939283,77293.08259939283,25751.09013058259,103044.17272997543,103044.17272997543,103044.17272997543,127820.36132522591,91485.66035880115,56447.50063569926,38931.28858122432,24776.18859525049,0.0,63707.47717647481,21059.760305962915,1534.103877809775,0.0,0.8868582547115491,2.816560502350248,0.0014959135982669303,354539.065241972,1554740.708332777,4.385245127421066,1554740.708332777,4.385245127421066,0.85,0.09553960493981545,4.027634451161993,1.266969886594452,1.0,0.0,4.0276344511634,1.284765246719842,1.2850632585347816,3.134918586446062,19307.31605559338,1968.7983210977634,4632.441516551485,4632.441516551485,5.558859197374692,5.0079684058257214,-2.335492257407121,7.343460663232842,3.4892234641631386,3.4892234641631386,0.9969209897608967,0.0,0.0,0.00023194610977156276,7.828393190668944e-05,0.00015366217786487332,0.0006188950814091456,0.09553960493986846,0.07166720215911378,0.023872402780754677,0.09553957935410105,0.07166720215907402,0.023872402780741434,0.37723567249412,0.37723567249412,0.12565750644283072,0.0,4.9473838623849815,4.928038712794034,5.005469570827927,4.947843496126495,4.928640190777685,5.00550323226264,24776.18859525049,21059.760305962915,0.85,1.067473019195072,0.6632647335765723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630027298207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.877578200734,1534.103877809775,0.37723567249412,0.12565750644283072,6.112874298809886,3.4892234641631386
1559.0,-30.061339497296952,5.007959398081334,35.00242231906922,24.08995331441986,4.997104972602387,-26.555503726145083,-40.06426533507181,1.491269201450723,-0.06060435347529847,-5.008449184470825,40.00480979505418,42254.89639767083,25751.080929326505,25751.080929326505,68005.97732699734,77293.03821014072,77293.03821014072,25751.080929326505,103044.11913946722,103044.11913946722,103044.11913946722,127820.3030774157,91485.61405065797,56447.47223818888,38931.26868052121,24776.18393794847,0.0,63707.45261846967,21059.7563472562,1534.1034293166333,0.0,0.8868583143008447,2.816561552222226,0.0014959135982669303,354539.2076157253,1554740.6228189056,4.385243125223103,1554740.6228189056,4.385243125223103,0.85,0.09553955297053035,4.027634451161993,1.2669697294430806,1.0,0.0,4.027634451160512,1.2847652004785224,1.2850632127184698,3.134918699278175,19307.30628263057,1968.7973245329006,4632.441516551485,4632.441516551485,5.558857211109771,5.007959398081334,-2.3354764263831336,7.343435824464468,3.4892340195130584,3.4892340195130584,0.9969240055751596,0.0,0.0,0.0002319464489083545,7.8284118265686e-05,0.00015366233064266848,0.0006188956967422568,0.09553955297056603,0.07166715135734131,0.023872401613224726,0.09553959345501685,0.07166715135731454,0.023872401613215806,0.37723547671548485,0.37723547671548485,0.12565752415643974,0.0,4.947472149437203,4.928164676673305,5.005444672281442,4.947844830995507,4.928688098620796,5.005364666187745,24776.18393794847,21059.7563472562,0.85,1.067472870627407,0.6632645736241627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629189597325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.875812602118,1534.1034293166333,0.37723547671548485,0.12565752415643974,6.112874298809886,3.4892340195130584
1560.0,-30.061325412887467,5.007950382283885,35.002421055806934,24.089957714919024,4.997108811603932,-26.55549066431116,-40.06424815217031,1.4912740630278256,-0.06037986743751844,-5.008442833604209,40.004807842936444,42254.88609273205,25751.08189569394,25751.08189569394,68005.96798842598,77293.04053516744,77293.04053516744,25751.08189569394,103044.12243086137,103044.12243086137,103044.12243086137,127820.30313814497,91485.61224495534,56447.45780252085,38931.2827138161,24776.180707283595,0.0,63707.463421099696,21059.753601191056,1534.1031563369936,0.0,0.8868583536767572,2.816559343494485,0.0014959135982669303,354539.29538454453,1554740.538640749,4.385241802194107,1554740.538640749,4.385241802194107,0.85,0.09553950496346719,4.027634451161993,1.2669696514168756,1.0,0.0,4.027634451162403,1.2847651770337178,1.2850631897053073,3.134918756485171,19307.30590155149,1968.797285673649,4632.441516551485,4632.441516551485,5.558857419718435,5.007950382283885,-2.335463486238817,7.343413868522702,3.4892445828532113,3.4892445828532113,0.9969270236723461,0.0,0.0,0.00023194678909311143,7.828427057267894e-05,0.00015366251852043248,0.0006188964534452117,0.09553950496349996,0.07166710367240212,0.02387240129109784,0.09553950577504848,0.07166710367237754,0.023872401291089654,0.37723527976019394,0.37723527976019394,0.1256575404631957,0.0,4.947587907198681,4.92832412162403,5.005429195447675,4.948062966166674,4.928973964204147,5.005379363526231,24776.180707283595,21059.753601191056,0.85,1.0674725430349286,0.6632642994029075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186283479961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.874048773016,1534.1031563369936,0.37723527976019394,0.1256575404631957,6.112874298809886,3.4892445828532113
1561.0,-30.06131129165159,5.00794131849641,35.00241978173957,24.089946993067883,4.997108565128576,-26.555477977870364,-40.064231039118,1.4912752513475134,-0.060317593888612464,-5.008438420937952,40.00480500168886,42254.876173562705,25751.08765449695,25751.08765449695,68005.96382805966,77292.99815120308,77292.99815120308,25751.08765449695,103044.08580570003,103044.08580570003,103044.08580570003,127820.25881848662,91485.56406150867,56447.442083868875,38931.246641822,24776.173012786596,0.0,63707.419654608595,21059.747060868605,1534.1026674107452,0.0,0.8868583864107318,2.816559040287479,0.0014959135982669303,354539.35636749235,1554740.4161220286,4.385240702334006,1554740.4161220286,4.385240702334006,0.85,0.09553945615123452,4.027634451161993,1.2669695437187327,1.0,0.0,4.027634451164248,1.2847651707704846,1.285063183878845,3.1349187717679072,19307.295732820894,1968.7962487517036,4632.441516551485,4632.441516551485,5.558858662864838,5.00794131849641,-2.3354519975765466,7.343393316072957,3.489255128751116,3.489255128751116,0.9969300367860331,0.0,0.0,0.00023194713016780878,7.828442226081045e-05,0.00015366270790699831,0.0006188972162250688,0.09553945615127919,0.07166705552051884,0.02387240063076035,0.09553946856752805,0.07166705552048533,0.023872400630749187,0.37723508397873934,0.37723508397873934,0.12565755619945404,0.0,4.947692821919873,4.928461295552609,5.00543719554139,4.948120827049365,4.92901837270864,5.00547758607064,24776.173012786596,21059.747060868605,0.85,1.067473211075817,0.6632645993614025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518627503795478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.872286280777,1534.1026674107452,0.37723508397873934,0.12565755619945404,6.112874298809886,3.489255128751116
1562.0,-30.061297177416137,5.007932284385511,35.00241849615127,24.089951253868662,4.99711324554172,-26.555464805001645,-40.064217628072925,1.4912808731274345,-0.06010750495448747,-5.0084303974795255,40.004802117982486,42254.88161140298,25751.08409330793,25751.08409330793,68005.96570471092,77292.99652698071,77292.99652698071,25751.08409330793,103044.08062028865,103044.08062028865,103044.08062028865,127820.24443178633,91485.55863533108,56447.443719754265,38931.23879508535,24776.16381149768,0.0,63707.40260658303,21059.73923977303,1534.1020150106483,0.0,0.8868584376680071,2.816557216057348,0.0014959135982669303,354539.46725152887,1554740.2917724308,4.3852389800919305,1554740.2917724308,4.3852389800919305,0.85,0.09553940334483996,4.027634451161993,1.2669694530544802,1.0,0.0,4.027634451163182,1.284765143767982,1.285063157308086,3.1349188376559436,19307.294587669563,1968.7961319787657,4632.441516551485,4632.441516551485,5.558857894114924,5.007932284385511,-2.335437883695409,7.34337016808092,3.4892656451457014,3.4892656451457014,0.9969330414702003,0.0,0.0,0.00023194747107388246,7.828454113496522e-05,0.00015366292993891726,0.0006188981104884748,0.09553940334488739,0.07166700422151637,0.023872399123371024,0.09553937158076128,0.07166700422148078,0.023872399123359173,0.37723488789154175,0.37723488789154175,0.12565757289326338,0.0,4.947815794907626,4.928626262344892,5.005434019758752,4.948322892525027,4.929301369046868,5.005436572261544,24776.16381149768,21059.73923977303,0.85,1.0674735261877355,0.6632648622067145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518626657387625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.870524995771,1534.1020150106483,0.37723488789154175,0.12565757289326338,6.112874298809886,3.4892656451457014
1563.0,-30.061283011691497,5.007923268000861,35.00241721829499,24.089950241055362,4.997118034141444,-26.555451574987654,-40.06420044517142,1.4912865974377765,-0.05999200841665697,-5.008422923372185,40.004799772018366,42254.87155280752,25751.081966157926,25751.081966157926,68005.95351896544,77292.97310091363,77292.97310091363,25751.081966157926,103044.05506707156,103044.05506707156,103044.05506707156,127820.21297049508,91485.53143023954,56447.429882134,38931.22394233949,24776.157903423515,0.0,63707.38184576301,21059.734217909987,1534.1015607261834,0.0,0.886858484183942,2.8165565708292175,0.0014959135982669303,354539.5705435684,1554740.1906110644,4.385237417158789,1554740.1906110644,4.385237417158789,0.85,0.09553935329763162,4.027634451161993,1.2669693607417867,1.0,0.0,4.027634451163198,1.2847651162832763,1.2850631302566105,3.1349189047205925,19307.288846252835,1968.7955465171935,4632.441516551485,4632.441516551485,5.5588574349294175,5.007923268000861,-2.3354241741186557,7.3433474421195175,3.4892761553864076,3.4892761553864076,0.9969360443961165,0.0,0.0,0.00023194781322405681,7.828469344271866e-05,0.00015366311978133815,0.0006188988751043494,0.095539353297671,0.07166695505172274,0.023872398245948265,0.09553932641378515,0.0716669550516932,0.023872398245938425,0.3772346933372994,0.3772346933372994,0.12565758968044372,0.0,4.947935986457821,4.928789064058776,5.005426212008217,4.948430914955509,4.929454467110929,5.005409192112097,24776.157903423515,21059.734217909987,0.85,1.067473682776815,0.6632649204625534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625811399464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.868764041234,1534.1015607261834,0.3772346933372994,0.12565758968044372,6.112874298809886,3.4892761553864076
1564.0,-30.06126878481609,5.007914330856292,35.00241596141865,24.089953768439614,4.997127480838432,-26.55543782410174,-40.06418319242073,1.4912965201243062,-0.05989932982510027,-5.0084125133788815,40.004797827392274,42254.861439970795,25751.072457348277,25751.072457348277,68005.93389731908,77292.94910929655,77292.94910929655,25751.072457348277,103044.02156664482,103044.02156664482,103044.02156664482,127820.17482484764,91485.50552071226,56447.41785138729,38931.208521472196,24776.153258202812,0.0,63707.361779675004,21059.73026947239,1534.101111833315,0.0,0.8868585441831505,2.8165565682524356,0.0014959135982669303,354539.7144095425,1554740.1067559775,4.385235401188475,1554740.1067559775,4.385235401188475,0.8500000000000001,0.0955393015875884,4.027634451161993,1.266969288759865,1.0,0.0,4.027634451162111,1.2847650691556225,1.2850630835595287,3.1349190197154475,19307.28337825457,1968.7949889365455,4632.441516551485,4632.441516551485,5.55885538227325,5.007914330856292,-2.3354083008764217,7.343322631732714,3.4892866559176805,3.4892866559176805,0.9969390445479087,0.0,0.0,0.00023194815685169905,7.828484636988482e-05,0.00015366331048181423,0.0006188996431761568,0.09553930158762344,0.07166690472149745,0.023872396866125994,0.09553930483423526,0.07166690472147116,0.023872396866117238,0.37723449998805114,0.37723449998805114,0.12565760625919764,0.0,4.948047477857756,4.928949432786794,5.005390883870518,4.948513183553757,4.929610679824179,5.005269364691117,24776.153258202812,21059.73026947239,0.85,1.0674737110054913,0.6632649706340791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624962325204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86700458867,1534.101111833315,0.37723449998805114,0.12565760625919764,6.112874298809886,3.4892866559176805
1565.0,-30.06125454803973,5.007905297036205,35.00241470784798,24.089943430759035,4.99712475990004,-26.55542528114029,-40.06416607936842,1.4912954930008198,-0.05978571926368659,-5.008410397989055,40.00479540992317,42254.85210306613,25751.084058410557,25751.084058410557,68005.93616147668,77292.91832574499,77292.91832574499,25751.084058410557,103044.00238415555,103044.00238415555,103044.00238415555,127820.15102951249,91485.4678891686,56447.40166649078,38931.18469186425,24776.148645356934,0.0,63707.33333722118,21059.726348553395,1534.100851363603,0.0,0.8868585636958747,2.816555322161122,0.0014959135982669303,354539.7436442081,1554740.002511222,4.3852347455619896,1554740.002511222,4.3852347455619896,0.8500000000000001,0.09553925720531373,4.027634451161993,1.2669691706215964,1.0,0.0,4.027634451162236,1.2847650732504112,1.2850630880970788,3.134919009723869,19307.275436418615,1968.7941790946568,4632.441516551485,4632.441516551485,5.5588578865816665,5.007905297036205,-2.3353985255709553,7.34330382260716,3.489297165325737,3.489297165325737,0.9969420472359249,0.0,0.0,0.0002319485007189487,7.828499805904788e-05,0.0001536635026599008,0.000618900417199239,0.09553925720535049,0.07166686019439997,0.023872397010950525,0.09553924844684403,0.07166686019437239,0.023872397010941338,0.3772343075637314,0.3772343075637314,0.1256576209964351,0.0,4.948162121355949,4.9290985162773495,5.00540206549698,4.948624678725366,4.929698868831736,5.005450814162884,24776.148645356934,21059.726348553395,0.85,1.0674742231243892,0.6632651201926643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518624109585745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.865246833351,1534.100851363603,0.3772343075637314,0.1256576209964351,6.112874298809886,3.489297165325737
1566.0,-30.061240227011734,5.007896351677543,35.00241344451658,24.089947062917076,4.997133374903228,-26.555411528640843,-40.064148826617725,1.491304676532495,-0.0596689711488807,-5.008399618448052,40.004792618478646,42254.84239272886,25751.073443039386,25751.073443039386,68005.91583576825,77292.8982294287,77292.8982294287,25751.073443039386,103043.97167246809,103043.97167246809,103043.97167246809,127820.11058490627,91485.44550037934,56447.389663680086,38931.17315188806,24776.13891243818,0.0,63707.31206432624,21059.71807557245,1534.1001035838228,0.0,0.886858628640439,2.816555046410575,0.0014959135982669303,354539.8926173847,1554739.8821401114,4.385232563428253,1554739.8821401114,4.385232563428253,0.85,0.0955392022903309,4.027634451161993,1.2669690689677373,1.0,0.0,4.0276344511611715,1.2847650295758104,1.2850630448567741,3.134919116293034,19307.270711443918,1968.7936972813263,4632.441516551485,4632.441516551485,5.558855595053294,5.007896351677543,-2.3353824193133095,7.343278770990852,3.4893076306747712,3.4893076306747712,0.9969450373356489,0.0,0.0,0.00023194884662164388,7.828515098676495e-05,0.00015366369563487892,0.0006189011944319091,0.09553920229037835,0.07166680758531307,0.023872394705065282,0.09553919952004433,0.07166680758527748,0.023872394705053424,0.3772341153016292,0.3772341153016292,0.12565763705849964,0.0,4.948271737992513,4.929252290616034,5.005379036920715,4.948730647299158,4.929887861951613,5.005307418600069,24776.13891243818,21059.71807557245,0.85,1.0674742605228995,0.6632651892464637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623256252934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86348975061,1534.1001035838228,0.3772341153016292,0.12565763705849964,6.112874298809886,3.4893076306747712
1567.0,-30.061225870966446,5.007887410033248,35.00241220232471,24.089940811414294,4.997137972505687,-26.55539814642989,-40.06413157386703,1.4913102479693412,-0.059639973886419284,-5.008392773623129,40.004790707551955,42254.833057308744,25751.072997315303,25751.072997315303,68005.90605462405,77292.85439563531,77292.85439563531,25751.072997315303,103043.92739295062,103043.92739295062,103043.92739295062,127820.0630291081,91485.39773334652,56447.376395020765,38931.13482036194,24776.13563615748,0.0,63707.27045651942,21059.715290733857,1534.0998111561512,0.0,0.8868586703801261,2.8165554644882933,0.0014959135982669303,354539.98721283936,1554739.7997382034,4.385231160977206,1554739.7997382034,4.385231160977206,0.85,0.0955391546325352,4.027634451161993,1.2669689788529648,1.0,0.0,4.0276344511628315,1.2847650027967512,1.2850630185170173,3.1349191816358664,19307.26063059413,1968.7926693207294,4632.441516551485,4632.441516551485,5.558855498835332,5.007887410033248,-2.335369185025747,7.343256595058996,3.4893181076533017,3.4893181076533017,0.9969480307580862,0.0,0.0,0.00023194919337060266,7.828530391475771e-05,0.00015366388945584495,0.0006189019750719092,0.0955391546325678,0.0716667605880955,0.023872394044472302,0.09553919998647435,0.07166676058807105,0.023872394044464156,0.3772339235532682,0.3772339235532682,0.12565765211246133,0.0,4.9483653567061765,4.929382879724301,5.005361595183729,4.948752799736724,4.929918236895105,5.0053048428292755,24776.13563615748,21059.715290733857,0.85,1.0674748041675788,0.6632654758949045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622397870289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.86173483027,1534.0998111561512,0.3772339235532682,0.12565765211246133,6.112874298809886,3.4893181076533017
1568.0,-30.06121149003174,5.0078783964473255,35.00241094741019,24.08993560764941,4.997136070360687,-26.55538539180119,-40.06411823267115,1.49130997213034,-0.05945522609567888,-5.008389552697738,40.00478785259166,42254.83989203261,25751.08163031077,25751.08163031077,68005.92152234339,77292.8410519712,77292.8410519712,25751.08163031077,103043.92268228198,103043.92268228198,103043.92268228198,127820.0507587505,91485.37781507638,56447.37665513868,38931.11239993078,24776.128076468514,0.0,63707.240476399296,21059.708864998236,1534.0993590541395,0.0,0.8868586971007939,2.816553412592763,0.0014959135982669303,354540.03172602336,1554739.6766282166,4.385230263164379,1554739.6766282166,4.385230263164379,0.85,0.09553910745952933,4.027634451161993,1.2669689365429804,1.0,0.0,4.027634451160733,1.2847650033698572,1.2850630195365433,3.1349191802374468,19307.25642700271,1968.792240673697,4632.441516551485,4632.441516551485,5.558857362430466,5.0078783964473255,-2.3353586407388365,7.343237037186162,3.489328570843402,3.489328570843402,0.9969510202409719,0.0,0.0,0.00023194954072120816,7.828542217100646e-05,0.0001536641185502017,0.000618902897780233,0.09553910745957336,0.07166671398098001,0.023872393478593348,0.09553910510798005,0.07166671398094698,0.023872393478582343,0.37723373091184564,0.37723373091184564,0.12565766668352324,0.0,4.948477933903462,4.929527523892716,5.005377837503659,4.948934326602057,4.930112218813463,5.005448930985608,24776.128076468514,21059.708864998236,0.85,1.0674755493064647,0.6632658953056702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621537388856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.85998108881,1534.0993590541395,0.37723373091184564,0.12565766668352324,6.112874298809886,3.489328570843402
1569.0,-30.061197040490264,5.007869452902439,35.002409682491034,24.08993417574095,4.997143429855596,-26.555371649180774,-40.06409720806403,1.4913180385462848,-0.05939717811622813,-5.00837968923254,40.00478505135656,42254.81505603499,25751.07322538639,25751.07322538639,68005.88828142139,77292.80554600024,77292.80554600024,25751.07322538639,103043.87877138663,103043.87877138663,103043.87877138663,127819.99739694022,91485.33945646323,56447.34896649867,38931.10054440507,24776.118625553583,0.0,63707.219169958655,21059.700831720544,1534.0986465395308,0.0,0.8868587574202862,2.816553801324825,0.0014959135982669303,354540.1680391241,1554739.555834943,4.385228236433212,1554739.555834943,4.385228236433212,0.8499999999999999,0.0955390535188614,4.027634451161993,1.2669688063161453,1.0,0.0,4.027634451160407,1.2847649649146864,1.2850629815208694,3.134919274070837,19307.248331724557,1968.791415185059,4632.441516551485,4632.441516551485,5.558855548068783,5.007869452902439,-2.33534324500519,7.343212697907628,3.489338997428371,3.489338997428371,0.9969539992652489,0.0,0.0,0.00023194988972939602,7.828560853328298e-05,0.00015366428119611302,0.0006189035528585088,0.09553905351890868,0.07166666207342648,0.023872391445482203,0.09553908041878452,0.07166666207339101,0.02387239144547039,0.377233538495707,0.377233538495707,0.12565768290013696,0.0,4.948575108844125,4.929660995389611,5.005365975345796,4.948982511116299,4.930213615359719,5.005337280869128,24776.118625553583,21059.700831720544,0.85,1.0674753845399327,0.6632657272844894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518620675415688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.858228324503,1534.0986465395308,0.377233538495707,0.12565768290013696,6.112874298809886,3.489338997428371
1570.0,-30.061182543769448,5.007860535205808,35.00240843802505,24.08993822699415,4.997149365983944,-26.555358006478524,-40.06407995531333,1.491324828693224,-0.05922493544954932,-5.0083718536612185,40.00478311726223,42254.806165281945,25751.070123595724,25751.070123595724,68005.87628887767,77292.79800494069,77292.79800494069,25751.070123595724,103043.86812853641,103043.86812853641,103043.86812853641,127819.98296457753,91485.32846730044,56447.33662764263,38931.10204406423,24776.114836041124,0.0,63707.216880105356,21059.697610634954,1534.0983061259617,0.0,0.8868588042841263,2.8165524525530667,0.0014959135982669303,354540.276326758,1554739.472434025,4.385226661811244,1554739.472434025,4.385226661811244,0.85,0.0955390046376825,4.027634451161993,1.2669686969695615,1.0,0.0,4.02763445116224,1.284764932427517,1.2850629494760457,3.134919353341878,19307.246012549746,1968.7911786950433,4632.441516551485,4632.441516551485,5.55885487848868,5.007860535205808,-2.3353293229627172,7.343189858168525,3.4893494301197423,3.4893494301197423,0.9969569800342121,0.0,0.0,0.0002319502398776164,7.82857614621026e-05,0.00015366447841551377,0.0006189043471861617,0.09553900463771595,0.07166661399592433,0.023872390641791613,0.09553901851628312,0.07166661399589924,0.02387239064178326,0.37723334567841615,0.37723334567841615,0.12565769873901536,0.0,4.948686500660813,4.929815301087785,5.005348458193964,4.949146918211682,4.930447406673693,5.005293287953805,24776.114836041124,21059.697610634954,0.85,1.0674752346639507,0.6632656115680573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619809330415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.856477413983,1534.0983061259617,0.37723334567841615,0.12565769873901536,6.112874298809886,3.4893494301197423
1571.0,-30.061168034745528,5.007851518513898,35.00240718135141,24.089933337550633,4.997145686140269,-26.55534531433591,-40.06406661411745,1.4913229657308211,-0.05900137265155081,-5.008369954930649,40.00478027275421,42254.81358686347,25751.0820030292,25751.0820030292,68005.89558989267,77292.79299216901,77292.79299216901,25751.0820030292,103043.87499519822,103043.87499519822,103043.87499519822,127819.98271994741,91485.31610850341,56447.33670319871,38931.088228116336,24776.107724749192,0.0,63707.19595286553,21059.691566036814,1534.09791009687,0.0,0.8868588242403952,2.816549736193783,0.0014959135982669303,354540.30256722815,1554739.349774774,4.385225991281946,1554739.349774774,4.385225991281946,0.85,0.09553895923456397,4.027634451161993,1.2669686387246477,1.0,0.0,4.027634451161761,1.2847649404187529,1.2850629579193993,3.1349193338426846,19307.243404324596,1968.7909127300961,4632.441516551485,4632.441516551485,5.558857442888779,5.007851518513898,-2.3353197870529017,7.3431713055668,3.4893598557027623,3.4893598557027623,0.9969599587722178,0.0,0.0,0.0002319505903234892,7.828587971899059e-05,0.0001536647106044986,0.0006189052823585162,0.09553895923460679,0.07166656866950964,0.02387239056509714,0.0955389038622329,0.07166656866947753,0.023872390565086447,0.3772331538931261,0.3772331538931261,0.12565771392472777,0.0,4.948822202513611,4.9299874941120265,5.005374539496131,4.949368582279078,4.930679873679935,5.005482474934638,24776.107724749192,21059.691566036814,0.85,1.0674758882843876,0.6632659459400184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618940417383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.854727930275,1534.09791009687,0.3772331538931261,0.12565771392472777,6.112874298809886,3.4893598557027623
1572.0,-30.061153457168597,5.007842539458196,35.002405901238525,24.08993235966193,4.99715023623776,-26.55533173740972,-40.064049361366756,1.4913285164790504,-0.058880239509619514,-5.008361707961236,40.00477707668845,42254.80508255303,25751.07748668426,25751.07748668426,68005.88256923729,77292.77065703999,77292.77065703999,25751.07748668426,103043.84814372424,103043.84814372424,103043.84814372424,127819.9445576391,91485.28973171594,56447.32415722957,38931.07286054041,24776.096413914856,0.0,63707.169274455264,21059.681951827628,1534.0971286111542,0.0,0.8868588777652912,2.816549107137955,0.0014959135982669303,354540.41654042044,1554739.2119558596,4.38522419284913,1554739.2119558596,4.38522419284913,0.85,0.09553890642450646,4.027634451161993,1.2669685491593556,1.0,0.0,4.027634451162394,1.2847649137254245,1.285062931672271,3.134919398976337,19307.23783771481,1968.7903450938709,4632.441516551485,4632.441516551485,5.558856467950416,5.007842539458196,-2.3353056323398924,7.343148171798088,3.4893702365593797,3.4893702365593797,0.9969629247312514,0.0,0.0,0.000231950942425662,7.828603264829944e-05,0.00015366490977736257,0.0006189060845540049,0.09553890642455874,0.07166651758172214,0.023872388842836604,0.09553883962188596,0.07166651758168292,0.023872388842823538,0.3772329641214716,0.3772329641214716,0.12565773122120216,0.0,4.948950929292039,4.930156496436666,5.005382280636525,4.949481468451609,4.9308481701654046,5.005428925784599,24776.096413914856,21059.681951827628,0.85,1.0674761309243368,0.6632660902027551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618070767018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.852979176261,1534.0971286111542,0.3772329641214716,0.12565773122120216,6.112874298809886,3.4893702365593797
1573.0,-30.06113884299965,5.0078335683840445,35.00240462781336,24.089920904394262,4.9971542359785746,-26.555318182621477,-40.064028336759634,1.4913335756006196,-0.058928110943213596,-5.008354842738889,40.00477471125877,42254.78106610522,25751.076528898106,25751.076528898106,68005.85759500333,77292.70831963744,77292.70831963744,25751.076528898106,103043.78484853555,103043.78484853555,103043.78484853555,127819.87525950109,91485.22311492295,56447.295861391394,38931.03028170173,24776.090410965542,0.0,63707.120692667275,21059.67684932071,1534.0966773342177,0.0,0.8868589212539005,2.8165505377973465,0.0014959135982669303,354540.51141787803,1554739.109955163,4.38522273163496,1554739.109955163,4.38522273163496,0.85,0.09553885838957576,4.027634451161993,1.266968420580961,1.0,0.0,4.027634451163028,1.2847648893300874,1.2850629077248035,3.1349194585027265,19307.223778774074,1968.7889114808906,4632.441516551485,4632.441516551485,5.558856261194182,5.0078335683840445,-2.3352924922666927,7.343126060650738,3.4893806137417656,3.4893806137417656,0.9969658896405045,0.0,0.0,0.00023195129541215678,7.828621901191981e-05,0.00015366507640023698,0.0006189067556500342,0.09553885838961496,0.0716664700640554,0.023872388325559563,0.09553886473136863,0.071666470064026,0.02387238832554977,0.37723277588195175,0.37723277588195175,0.1256577491110372,0.0,4.949043488449092,4.930278584589132,5.005386126716928,4.949426731795654,4.930779976746294,5.005414564402486,24776.090410965542,21059.67684932071,0.85,1.0674765529441175,0.6632662190141764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518617197007784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.851232279227,1534.0966773342177,0.37723277588195175,0.1256577491110372,6.112874298809886,3.4893806137417656
1574.0,-30.06112417059298,5.0078246918377936,35.00240337627294,24.08992425715553,4.997164603706003,-26.55530393858313,-40.06401097923515,1.4913443716963954,-0.05886241057464758,-5.008343862224225,40.00477280184887,42254.77256307816,25751.06518555014,25751.06518555014,68005.8377486283,77292.67997701422,77292.67997701422,25751.06518555014,103043.74516256436,103043.74516256436,103043.74516256436,127819.83076783022,91485.19304745553,56447.28563352062,38931.00823770545,24776.08560526587,0.0,63707.09384297132,21059.67276447599,1534.0962049318455,0.0,0.8868589840279117,2.8165509563837974,0.0014959135982669303,354540.6631687667,1554739.0276186904,4.385220622432838,1554739.0276186904,4.385220622432838,0.85,0.09553880715252845,4.027634451161993,1.266968293101527,1.0,0.0,4.027634451163139,1.2847648380944334,1.2850628569326008,3.134919583521441,19307.217433275844,1968.7882644201482,4632.441516551485,4632.441516551485,5.558853812518271,5.0078246918377936,-2.335276322705373,7.3431010145431665,3.4893909783668273,3.4893909783668273,0.9969688509619506,0.0,0.0,0.00023195164980580968,7.828637287056621e-05,0.00015366527693524347,0.000618907563331735,0.09553880715256315,0.07166642003811727,0.023872387114445875,0.09553885627272542,0.07166642003809125,0.023872387114437208,0.3772325861346814,0.3772325861346814,0.12565776724442118,0.0,4.949126916168723,4.930400799425854,5.005353038684518,4.9494814516496035,4.930910514403877,5.005241564661276,24776.08560526587,21059.67276447599,0.85,1.0674766913124738,0.6632663650806297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616321055378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.849486601172,1534.0962049318455,0.3772325861346814,0.12565776724442118,6.112874298809886,3.4893909783668273
1575.0,-30.061109494781554,5.00781569399978,35.00240212740446,24.089919472485803,4.997160124631189,-26.555291176253753,-40.06399763803927,1.4913418061035437,-0.05862558070901969,-5.008343056350971,40.00477037659279,42254.78065679128,25751.079740561578,25751.079740561578,68005.86039735285,77292.67870228348,77292.67870228348,25751.079740561578,103043.75844284505,103043.75844284505,103043.75844284505,127819.839666226,91485.18403573972,56447.28599024821,38930.997828323896,24776.081223380963,0.0,63707.07905170486,21059.669039873817,1534.0959895528774,0.0,0.8868589969067351,2.8165479380854546,0.0014959135982669303,354540.67430595064,1554738.923038204,4.385220189705351,1554738.923038204,4.385220189705351,0.85,0.09553876473760126,4.027634451161993,1.266968287606724,1.0,0.0,4.027634451161806,1.2847648493642316,1.2850628686604557,3.134919556022315,19307.215531425376,1968.7880704853724,4632.441516551485,4632.441516551485,5.558856954492408,5.00781569399978,-2.335267631121392,7.343083325121173,3.4894013565560145,3.4894013565560145,0.9969718161588613,0.0,0.0,0.00023195200428219862,7.828649112830753e-05,0.0001536655131538911,0.0006189085147340983,0.09553876473763705,0.07166637686806762,0.02387238786956943,0.09553874186475812,0.07166637686804077,0.02387238786956048,0.3772323952702883,0.3772323952702883,0.1256577833345389,0.0,4.949244728867882,4.9305507331073954,5.005374355236654,4.949717475641933,4.9311519993838715,5.005461153732256,24776.081223380963,21059.669039873817,0.85,1.0674772946686049,0.6632666461210248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518615441612388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.847742576954,1534.0959895528774,0.3772323952702883,0.1256577833345389,6.112874298809886,3.4894013565560145
1576.0,-30.061094743953564,5.00780682476514,35.0024008704485,24.089922720473282,4.99717128295584,-26.5552767825222,-40.06397647373376,1.4913533215246628,-0.058572061353743265,-5.00833053462054,40.00476764329008,42254.75671653806,25751.064308156852,25751.064308156852,68005.82102469492,77292.64664549202,77292.64664549202,25751.064308156852,103043.71095364887,103043.71095364887,103043.71095364887,127819.78207463391,91485.150542682,56447.26061372893,38930.98880994784,24776.071120985038,0.0,63707.05993093288,21059.66045283728,1534.0951793064694,0.0,0.8868590705038395,2.8165486966961857,0.0014959135982669303,354540.8473565328,1554738.805174315,4.385217716848409,1554738.805174315,4.385217716848409,0.85,0.09553870885404145,4.027634451161993,1.266968148588203,1.0,0.0,4.027634451161914,1.2847647947596832,1.2850628145010121,3.134919689261385,19307.208462983737,1968.7873497049184,4632.441516551485,4632.441516551485,5.5588536231163586,5.00780682476514,-2.335250368094668,7.343057192859808,3.4894116833612774,3.4894116833612774,0.9969747666746507,0.0,0.0,0.0002319523605710236,7.828667873124164e-05,0.00015366568183978194,0.0006189091941392036,0.09553870885408897,0.07166632340182438,0.023872385452264576,0.09553872506597316,0.07166632340178875,0.023872385452252707,0.37723220527528345,0.37723220527528345,0.12565780106852967,0.0,4.949342727134024,4.930691869282896,5.005342772755512,4.949758473266797,4.9312801971207705,5.005240251352234,24776.071120985038,21059.66045283728,0.85,1.0674769970301954,0.6632664694046149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518614561965422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.845999110023,1534.0951793064694,0.37723220527528345,0.12565780106852967,6.112874298809886,3.4894116833612774
1577.0,-30.06108005018006,5.007797902466817,35.00239963414844,24.089922301378124,4.997172051124873,-26.555263479281816,-40.06395925590766,1.491355480226788,-0.058372484972665006,-5.008326509947834,40.00476573102704,42254.748876373684,25751.070675798743,25751.070675798743,68005.81955217243,77292.64204431963,77292.64204431963,25751.070675798743,103043.71272011838,103043.71272011838,103043.71272011838,127819.7813205414,91485.14032157512,56447.24715362976,38930.99240882818,24776.068600423027,0.0,63707.06100925121,21059.658310359573,1534.0949970356678,0.0,0.886859097901008,2.81654654379089,0.0014959135982669303,354540.9029776098,1554738.7227148258,4.3852167963057616,1554738.7227148258,4.3852167963057616,0.85,0.0955386648290619,4.027634451161993,1.2669680672651156,1.0,0.0,4.027634451163123,1.2847647839284593,1.285062804123277,3.1349197156903603,19307.20630590098,1968.7871297436925,4632.441516551485,4632.441516551485,5.5588549976921335,5.007797902466817,-2.3352393245889163,7.343037227055733,3.4894220339654938,3.4894220339654938,0.9969777239901411,0.0,0.0,0.00023195271548226637,7.828683135241741e-05,0.00015366588412984896,0.0006189100088896467,0.0955386648290927,0.0716662791113526,0.02387238571774012,0.09553864363851877,0.07166627911132947,0.02387238571773242,0.3772320155420296,0.3772320155420296,0.12565781692262193,0.0,4.949463464397354,4.930853888818774,5.0053395029341345,4.94995402497517,4.931509612100001,5.005334076050133,24776.068600423027,21059.658310359573,0.85,1.0674769558479078,0.6632663351121734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613677822174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.844257635117,1534.0949970356678,0.3772320155420296,0.12565781692262193,6.112874298809886,3.4894220339654938
1578.0,-30.061065235201166,5.007788993577894,35.00239838776741,24.089916224498324,4.997175682414691,-26.555249780564964,-40.063945775013394,1.4913602277787064,-0.0583210562530212,-5.008319415205658,40.00476296479522,42254.75699786241,25751.069066670712,25751.069066670712,68005.82606453312,77292.60271259243,77292.60271259243,25751.069066670712,103043.67177926314,103043.67177926314,103043.67177926314,127819.73186912811,91485.09648031359,56447.25076558448,38930.93968303234,24776.060089864968,0.0,63706.99977289731,21059.651076385224,1534.0943993293458,0.0,0.8868591440080424,2.8165466962583445,0.0014959135982669303,354541.0010271397,1554738.6034309985,4.385215247113225,1554738.6034309985,4.385215247113225,0.8500000000000001,0.09553861483029412,4.027634451161993,1.266967990337871,1.0,0.0,4.027634451161376,1.2847647609806203,1.2850627816298783,3.134919771684761,19307.197053553784,1968.786186266848,4632.441516551485,4632.441516551485,5.558854650331453,5.007788993577894,-2.33522605797837,7.343015051556264,3.489432353780108,3.489432353780108,0.9969806725086023,0.0,0.0,0.00023195307332159453,7.82869508491079e-05,0.00015366612247248664,0.0006189109688466653,0.09553861483033932,0.07166623038689077,0.023872384443448545,0.09553861655397486,0.07166623038685686,0.023872384443437252,0.37723182737919125,0.37723182737919125,0.12565783296937508,0.0,4.949567754480199,4.930994990688191,5.005333211297625,4.949998358952655,4.931572873987136,5.005321534503139,24776.060089864968,21059.651076385224,0.85,1.0674780841502545,0.6632671001380092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612797098789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.842515508913,1534.0943993293458,0.37723182737919125,0.12565783296937508,6.112874298809886,3.489432353780108
1579.0,-30.061050431074605,5.007780178312696,35.00239716058887,24.089924850873672,4.997185899969383,-26.555235432976477,-40.06392464563248,1.4913709018714434,-0.0581647757244923,-5.008308499071809,40.00476103134848,42254.73331403741,25751.057831823873,25751.057831823873,68005.79114586128,77292.5963563295,77292.5963563295,25751.057831823873,103043.65418815336,103043.65418815336,103043.65418815336,127819.7092400167,91485.08828525184,56447.22524296044,38930.95893587933,24776.055051863343,0.0,63707.01398774267,21059.64679408384,1534.0939169548085,0.0,0.8868592065414309,2.8165459169442313,0.0014959135982669303,354541.1518884488,1554738.5200580477,4.385213145996726,1554738.5200580477,4.385213145996726,0.85,0.09553856349836261,4.027634451161993,1.2669678650563583,1.0,0.0,4.027634451158632,1.2847647103091286,1.2850627314060596,3.1349198953269033,19307.195324051623,1968.7860099067086,4632.441516551485,4632.441516551485,5.558852225077558,5.007780178312696,-2.335209975853364,7.34299015416606,3.4894426627693944,3.4894426627693944,0.9969836179341127,0.0,0.0,0.00023195343089930261,7.828713814348269e-05,0.00015366629275581991,0.0006189116546856849,0.09553856349839791,0.07166618067136796,0.023872382827029952,0.09553856681501807,0.07166618067134148,0.023872382827021133,0.3772316393116932,0.3772316393116932,0.1256578489847536,0.0,4.949678807404155,4.931156100949295,5.005293906098927,4.95014372334731,4.931821276050755,5.005157440986977,24776.055051863343,21059.64679408384,0.85,1.0674772978520968,0.6632665803826135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861190911064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.84077630065,1534.0939169548085,0.3772316393116932,0.1256578489847536,6.112874298809886,3.4894426627693944
1580.0,-30.061035607493707,5.007771341918274,35.00239595602426,24.089918843843066,4.997188941514494,-26.55522178553856,-40.06390735795719,1.4913751195595637,-0.05810568769317115,-5.008302940309067,40.00475923567009,42254.725821137945,25751.060367330618,25751.060367330618,68005.78618846857,77292.55979061422,77292.55979061422,25751.060367330618,103043.62015794484,103043.62015794484,103043.62015794484,127819.67276236467,91485.0469675935,56447.21299811814,38930.9266327504,24776.05260441983,0.0,63706.979237170235,21059.644713756854,1534.093700301434,0.0,0.8868592413210684,2.816545789424944,0.0014959135982669303,354541.2287107416,1554738.4426258644,4.38521197740397,1554738.4426258644,4.38521197740397,0.8499999999999999,0.09553851840992375,4.027634451161993,1.2669677502149717,1.0,0.0,4.027634451162451,1.2847646898395493,1.2850627113917636,3.134919945274176,19307.18660429068,1968.785120738548,4632.441516551485,4632.441516551485,5.558852772414579,5.007771341918274,-2.3351978134625107,7.342969155380785,3.4894529851536893,3.4894529851536893,0.9969865671867684,0.0,0.0,0.0002319537889474191,7.828729138464287e-05,0.00015366649756277625,0.000618912479573238,0.09553851840995391,0.07166613599457515,0.02387238241537876,0.09553855274371113,0.07166613599455253,0.023872382415371225,0.3772314526283777,0.3772314526283777,0.12565786296801523,0.0,4.9497803909715685,4.931298455171998,5.005273021005678,4.950197252615908,4.931878430678125,5.005200049915629,24776.05260441983,21059.644713756854,0.85,1.0674778023188731,0.6632668245629855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611021773062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.839037368813,1534.093700301434,0.3772314526283777,0.12565786296801523,6.112874298809886,3.4894529851536893
1581.0,-30.061020707685888,5.007762376095216,35.00239472009133,24.08990909988063,4.997182383496056,-26.555209029449703,-40.06389024490488,1.491370705260056,-0.05790405276843558,-5.008302597324748,40.00475591286871,42254.71919616235,25751.075898766943,25751.075898766943,68005.79509492929,77292.5469626981,77292.5469626981,25751.075898766943,103043.62286146505,103043.62286146505,103043.62286146505,127819.66590071844,91485.02547077254,56447.19770423746,38930.91974059454,24776.043039253385,0.0,63706.96277984792,21059.636583365376,1534.0931972835747,0.0,0.8868592550939358,2.8165431796300333,0.0014959135982669303,354541.2334507972,1554738.2993419894,4.385211514636856,1554738.2993419894,4.385211514636856,0.85,0.09553847373051588,4.027634451161993,1.2669676864752546,1.0,0.0,4.02763445116058,1.2847647097463646,1.2850627317655945,3.134919896700089,19307.182067558748,1968.7846581206375,4632.441516551485,4632.441516551485,5.558856125168472,5.007762376095216,-2.3351895307601103,7.342951906855326,3.489463286471893,3.489463286471893,0.9969895104205408,0.0,0.0,0.0002319541488372306,7.828744307818558e-05,0.000153666705759045,0.0006189133181117027,0.09553847373056423,0.07166609170443629,0.023872382026127948,0.09553843437560242,0.07166609170440001,0.02387238202611587,0.3772312660219488,0.3772312660219488,0.1256578764168663,0.0,4.9499038979082,4.9314510506482065,5.005309141279156,4.950398544556322,4.932062084995437,5.005454274569956,24776.043039253385,21059.636583365376,0.85,1.0674782178823505,0.6632668919123006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861013326952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.837299320181,1534.0931972835747,0.3772312660219488,0.1256578764168663,6.112874298809886,3.489463286471893
1582.0,-30.061005733659773,5.007753520270523,35.002393463617366,24.08991262726488,4.997191696307309,-26.555194619357312,-40.0638728524558,1.4913805820050627,-0.057809326837400477,-5.00829104934569,40.004752842702224,42254.71188486112,25751.062698963142,25751.062698963142,68005.77458382427,77292.52354848957,77292.52354848957,25751.062698963142,103043.58624745271,103043.58624745271,103043.58624745271,127819.6174265774,91484.99978310603,56447.188119478385,38930.901848475165,24776.031179124697,0.0,63706.933027599865,21059.626502255993,1534.0923088258364,0.0,0.8868593249564436,2.81654328302717,0.0014959135982669303,354541.39304431,1554738.1669520978,4.385209167262986,1554738.1669520978,4.385209167262986,0.85,0.09553841831251883,4.027634451161993,1.266967573831789,1.0,0.0,4.027634451163069,1.28476466279637,1.285062685269411,3.134920011261515,19307.176646382424,1968.7841053144984,4632.441516551485,4632.441516551485,5.5588532757415,5.007753520270523,-2.3351730585879187,7.3429265788584415,3.489473534018468,3.489473534018468,0.9969924382909908,0.0,0.0,0.00023195451052022783,7.828759724863585e-05,0.00015366691327159198,0.0006189141538963859,0.09553841831257083,0.07166603896596094,0.023872379346609896,0.09553839007861702,0.07166603896592193,0.0238723793465969,0.37723108019323465,0.37723108019323465,0.12565789288259105,0.0,4.950015081808942,4.9316030291893185,5.005297783948663,4.9504817225083,4.93223287748242,5.005274311618905,24776.031179124697,21059.626502255993,0.85,1.0674783944529556,0.6632670869048906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609240197162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.835563292749,1534.0923088258364,0.37723108019323465,0.12565789288259105,6.112874298809886,3.489473534018468
1583.0,-30.060990726259178,5.0077447152398475,35.00239224265987,24.089916329272114,4.99719984863207,-26.55518029535149,-40.063855529855914,1.4913894177245979,-0.05769898580302879,-5.008282186857277,40.00475136425049,42254.704768858835,25751.056603680987,25751.056603680987,68005.76137253983,77292.50557607053,77292.50557607053,25751.056603680987,103043.56217975152,103043.56217975152,103043.56217975152,127819.59157831885,91484.97905363944,56447.178246428535,38930.8897857899,24776.029398567338,0.0,63706.91918435723,21059.624988782238,1534.0920572707994,0.0,0.8868593753950663,2.8165428676764144,0.0014959135982669303,354541.5155242775,1554738.103199185,4.385207472530035,1554738.103199185,4.385207472530035,0.85,0.09553837135885387,4.027634451161993,1.2669675194332375,1.0,0.0,4.027634451162518,1.2847646207146004,1.2850626436436177,3.134920113944123,19307.17227159449,1968.7836592102797,4632.441516551485,4632.441516551485,5.558851959959717,5.0077447152398475,-2.335158523239995,7.342903238479843,3.489483799804844,3.489483799804844,0.9969953713728126,0.0,0.0,0.00023195487300987292,7.828775080020675e-05,0.00015366712220966618,0.0006189149954225718,0.09553837135888138,0.07166599267248107,0.023872378686400315,0.09553836575727338,0.07166599267246043,0.023872378686393442,0.3772308950509953,0.3772308950509953,0.125657908905587,0.0,4.950125344951857,4.931759016052695,5.005270704348902,4.950583201054258,4.93239979716077,5.005179236847027,24776.029398567338,21059.624988782238,0.85,1.067478419035497,0.663267119330959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518608342676373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.833829248817,1534.0920572707994,0.3772308950509953,0.125657908905587,6.112874298809886,3.489483799804844
