time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1584.0,-30.060975704722747,5.0077358344582485,35.00239102464576,24.089911055658035,4.997198346046174,-26.555166924149585,-40.06383827710522,1.491389565473235,-0.05753574530768901,-5.008279305829784,40.00474900806572,42254.698292017456,25751.06569379191,25751.06569379191,68005.76398580936,77292.49031448508,77292.49031448508,25751.06569379191,103043.556008277,103043.556008277,103043.556008277,127819.58048106062,91484.95712058025,56447.165098113655,38930.880024962884,24776.02447278362,0.0,63706.90449774651,21059.620801866076,1534.09176110793,0.0,0.8868593985809351,2.8165410587845385,0.0014959135982669303,354541.5553402076,1554738.001597199,4.385206693487081,1554738.001597199,4.385206693487081,0.8499999999999999,0.09553832789238444,4.027634451161993,1.266967428768985,1.0,0.0,4.027634451161009,1.284764619274207,1.2850626426690677,3.1349201174587886,19307.167642797976,1968.7831872043948,4632.441516551485,4632.441516551485,5.558853922231856,5.0077358344582485,-2.335148392691163,7.342884227149412,3.4894940661543745,3.4894940661543745,0.9969983046155356,0.0,0.0,0.00023195523584148019,7.828790373289466e-05,0.00015366733210858552,0.0006189158408186905,0.09553832789242095,0.07166594922477516,0.02387237866764579,0.0955382884525351,0.07166594922474777,0.023872378667636664,0.37723071080242626,0.37723071080242626,0.12565792361301067,0.0,4.950247899918168,4.931919301097935,5.0052799224545765,4.950743560522085,4.932565914366023,5.005322272777619,24776.02447278362,21059.620801866076,0.85,1.0674787061458137,0.6632671705703755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607443155271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.832096372618,1534.09176110793,0.37723071080242626,0.12565792361301067,6.112874298809886,3.4894940661543745
1585.0,-30.060960643050848,5.0077269362308,35.00238978094504,24.089900124259316,4.997199205345943,-26.55515328057612,-40.06382479621095,1.4913918428713917,-0.05751000890279556,-5.008273776890941,40.004745823858606,42254.70750417642,25751.067787293832,25751.067787293832,68005.77529147026,77292.44267925338,77292.44267925338,25751.067787293832,103043.51046654722,103043.51046654722,103043.51046654722,127819.52435516016,91484.90375405566,56447.16857897938,38930.81686119587,24776.013888612935,0.0,63706.8307498088,21059.611805320994,1534.0910784147268,0.0,0.8868594382350311,2.81654136608382,0.0014959135982669303,354541.63175040175,1554737.8642897352,4.3852053611133455,1554737.8642897352,4.3852053611133455,0.85,0.09553827909078633,4.027634451161993,1.2669673452479766,1.0,0.0,4.027634451162719,1.2847646078693709,1.2850626317290097,3.1349201452874276,19307.156380220287,1968.7820387410877,4632.441516551485,4632.441516551485,5.558854374153788,5.0077269362308,-2.3351363635976976,7.3428632998284975,3.4895042949773254,3.4895042949773254,0.9970012271363787,0.0,0.0,0.00023195559964304927,7.828802323109873e-05,0.00015366757641195052,0.00061891682478334,0.09553827909083668,0.07166590166504569,0.02387237742579098,0.09553826063212012,0.07166590166500793,0.0238723774257784,0.37723052763354115,0.37723052763354115,0.12565793945198425,0.0,4.950348979363014,4.932048754226514,5.0052957621308,4.950763767988121,4.9325770686697865,5.0053696334077245,24776.013888612935,21059.611805320994,0.85,1.0674801193382917,0.6632680829803048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518606542786996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.830364279856,1534.0910784147268,0.37723052763354115,0.12565793945198425,6.112874298809886,3.4895042949773254
1586.0,-30.060945586467906,5.007718117260238,35.00238854271749,24.089909030031436,4.997207725815938,-26.55513887544463,-40.063803631905444,1.491401014792874,-0.057317759452416794,-5.008263685138031,40.00474349587697,42254.68486728384,25751.05827646751,25751.05827646751,68005.74314375134,77292.44426727567,77292.44426727567,25751.05827646751,103043.50254374318,103043.50254374318,103043.50254374318,127819.50922046018,91484.90271437667,56447.14331438564,38930.84377776781,24776.006676717003,0.0,63706.85045448481,21059.605675209452,1534.0904903879054,0.0,0.8868594980024951,2.8165400178419806,0.0014959135982669303,354541.77121893276,1554737.7639039173,4.385203352932574,1554737.7639039173,4.385203352932574,0.85,0.09553822828719005,4.027634451161993,1.266967244143598,1.0,0.0,4.02763445116236,1.2847645642124055,1.2850625885291838,3.134920251813638,19307.156160804363,1968.7820163668903,4632.441516551485,4632.441516551485,5.558852321062283,5.007718117260238,-2.3351209886498383,7.342839105910076,3.4895145037361424,3.4895145037361424,0.9970041439246121,0.0,0.0,0.00023195596332222375,7.828821083742745e-05,0.00015366775248479628,0.0006189175339403995,0.09553822828723059,0.07166585237370436,0.023872375913526225,0.09553818471732471,0.07166585237367396,0.023872375913516097,0.3772303435647903,0.3772303435647903,0.12565795660405177,0.0,4.950464540841324,4.932208342791114,5.005279076234558,4.95094592568563,4.932865865629992,5.005231520807911,24776.006676717003,21059.605675209452,0.85,1.0674792845447267,0.6632675225009371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860564001317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.82863349186,1534.0904903879054,0.3772303435647903,0.12565795660405177,6.112874298809886,3.4895145037361424
1587.0,-30.060930445460613,5.007709303598566,35.002387327093736,24.089902743604057,4.997212323124528,-26.555124786685667,-40.063786309305556,1.4914066643497956,-0.05730039729996861,-5.008257026141133,40.004741677806386,42254.67846669372,25751.05763940064,25751.05763940064,68005.73610609435,77292.40038157543,77292.40038157543,25751.05763940064,103043.45802097606,103043.45802097606,103043.45802097606,127819.46161065857,91484.8545784943,56447.13266361327,38930.802127645584,24776.003589682514,0.0,63706.8057173281,21059.603051230137,1534.0902107013312,0.0,0.8868595384604229,2.8165405671306485,0.0014959135982669303,354541.8632466281,1554737.685506179,4.385201993550378,1554737.685506179,4.385201993550378,0.85,0.09553818306395606,4.027634451161993,1.2669671062240377,1.0,0.0,4.027634451161638,1.2847645370287502,1.2850625618091098,3.1349203181437626,19307.14600211183,1968.7809804685423,4632.441516551485,4632.441516551485,5.558852183539368,5.007709303598566,-2.335108119749868,7.342817423348434,3.4895247215737406,3.4895247215737406,0.997007063306783,0.0,0.0,0.00023195632904112726,7.828836439011101e-05,0.00015366796465101626,0.0006189183884683764,0.09553818306398716,0.07166580745505369,0.023872375608933478,0.09553819028983025,0.07166580745503036,0.023872375608925706,0.37723016069066534,0.37723016069066534,0.12565797284393618,0.0,4.9505604348897805,4.9323409491678945,5.0052646898789135,4.950956628841141,4.932884023030454,5.0052198056722546,24776.003589682514,21059.603051230137,0.85,1.0674799236967072,0.6632678878012015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518604737544476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.826903103969,1534.0902107013312,0.37723016069066534,0.12565797284393618,6.112874298809886,3.4895247215737406
1588.0,-30.06091527421785,5.007700499283242,35.00238611720146,24.089901835564547,4.997216421747429,-26.55511072056457,-40.06376898670567,1.4914118680943862,-0.05718068014726896,-5.008250188968094,40.004739413499244,42254.672209422206,25751.056517838868,25751.056517838868,68005.72872726107,77292.3801240896,77292.3801240896,25751.056517838868,103043.43664192846,103043.43664192846,103043.43664192846,127819.4344452364,91484.82985679978,56447.121942133075,38930.786571851895,24775.997803307946,0.0,63706.78437515984,21059.598132811752,1534.0897751099246,0.0,0.8868595814400845,2.8165397921062976,0.0014959135982669303,354541.95773674606,1554737.5878661014,4.385200549438277,1554737.5878661014,4.385200549438277,0.85,0.09553813588951805,4.027634451161993,1.266967022153549,1.0,0.0,4.027634451161189,1.2847645119290838,1.2850625371744473,3.1349203793888023,19307.14078479616,1968.7804484504047,4632.441516551485,4632.441516551485,5.558851941429076,5.007700499283242,-2.3350951310376886,7.34279563032093,3.48953492631457,3.48953492631457,0.9970099789470199,0.0,0.0,0.0002319566954908774,7.828851794307271e-05,0.0001536681775478047,0.0006189192459388161,0.09553813588955573,0.07166576113117903,0.023872374758376697,0.09553814150351364,0.07166576113115077,0.023872374758367284,0.3772299772417141,0.3772299772417141,0.12565798848245563,0.0,4.9506596583651685,4.932477787693472,5.0052509224754544,4.951069508820808,4.933038128636213,5.00520885285016,24775.997803307946,21059.598132811752,0.85,1.0674801654841874,0.6632680117802005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603830015622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.825174909267,1534.0897751099246,0.3772299772417141,0.12565798848245563,6.112874298809886,3.48953492631457
1589.0,-30.06090009198184,5.007691624800024,35.002384894048966,24.08989663179966,4.997214454188606,-26.55509725118992,-40.06375176887957,1.4914116133969564,-0.05700550630001544,-5.008247151021886,40.0047366074816,42254.66636163217,25751.06493798622,25751.06493798622,68005.73129961839,77292.36703290415,77292.36703290415,25751.06493798622,103043.43197089036,103043.43197089036,103043.43197089036,127819.42213782493,91484.80984111688,56447.10916984593,38930.778523634384,24775.990166934567,0.0,63706.76869056895,21059.59164189438,1534.0893204818958,0.0,0.8868596070525399,2.816537844721775,0.0014959135982669303,354541.99972134095,1554737.4668667214,4.3851996888625235,1554737.4668667214,4.3851996888625235,0.85,0.09553809092731444,4.027634451161993,1.2669669380830602,1.0,0.0,4.0276344511623074,1.284764512363301,1.2850625380799332,3.1349203783292805,19307.13656064656,1968.7800177070212,4632.441516551485,4632.441516551485,5.5588537590769205,5.007691624800024,-2.3350849583645066,7.342776583164531,3.4895451191854447,3.4895451191854447,0.9970128911958414,0.0,0.0,0.00023195706220669477,7.8288670567563e-05,0.00015366839163913175,0.0006189201082204206,0.09553809092735757,0.07166571652589422,0.023872374401463357,0.09553804989385416,0.07166571652586186,0.023872374401452574,0.3772297936780564,0.3772297936780564,0.12565800366784197,0.0,4.9507749078267125,4.932625459801841,5.005268774129604,4.951241644721847,4.933221919250116,5.005345957016232,24775.990166934567,21059.59164189438,0.85,1.0674804686756283,0.6632680832843353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518602920674604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.823447824981,1534.0893204818958,0.3772297936780564,0.12565800366784197,6.112874298809886,3.4895451191854447
1590.0,-30.06088483436008,5.007682898809167,35.002383678258184,24.089899530541174,4.997227574902805,-26.555082205035337,-40.0637342716567,1.4914249455782835,-0.05700679542860598,-5.008233812280291,40.00473437560327,42254.65987941319,25751.04711890288,25751.04711890288,68005.70699831608,77292.32573568272,77292.32573568272,25751.04711890288,103043.3728545856,103043.3728545856,103043.3728545856,127819.35525696982,91484.76769749809,56447.10184122938,38930.739840298564,24775.982402384227,0.0,63706.722242682794,21059.585042026592,1534.0886227693625,0.0,0.8868596829906932,2.816539418996668,0.0014959135982669303,354542.18406357773,1554737.3706250305,4.385197137348907,1554737.3706250305,4.385197137348907,0.85,0.09553803702249473,4.027634451161993,1.2669668573094532,1.0,0.0,4.02763445116175,1.2847644492347376,1.2850624754102342,3.134920532367649,19307.127666573273,1968.7791107639484,4632.441516551485,4632.441516551485,5.558849912491212,5.007682898809167,-2.335067230774972,7.342750129584139,3.489555276215146,3.489555276215146,0.9970157932043274,0.0,0.0,0.00023195743074393746,7.8288825669e-05,0.00015366860507493745,0.0006189209678618248,0.09553803702253529,0.07166566502328747,0.023872371999247813,0.09553806802312632,0.07166566502325705,0.023872371999237682,0.3772296107710967,0.3772296107710967,0.12565802039976637,0.0,4.950860267998053,4.932753072838921,5.0052272161828455,4.951227016851703,4.933288860427012,5.00508634630728,24775.982402384227,21059.585042026592,0.85,1.0674808655083028,0.6632684651150211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860201067478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.821721466635,1534.0886227693625,0.3772296107710967,0.12565802039976637,6.112874298809886,3.489555276215146
1591.0,-30.060869513141412,5.00767407411344,35.00238248178545,24.089889123011403,4.997225305241886,-26.55506864081078,-40.06371324704958,1.491424432911482,-0.05691751830352132,-5.008232065378259,40.004732506701906,42254.63888721725,25751.058963487234,25751.058963487234,68005.69785070448,77292.29276145625,77292.29276145625,25751.058963487234,103043.35172494348,103043.35172494348,103043.35172494348,127819.33237623781,91484.72762020135,56447.07374596314,38930.726526931336,24775.98065129434,0.0,63706.707178225675,21059.583553600187,1534.0885315034643,0.0,0.8868596986429188,2.816538449704716,0.0014959135982669303,354542.20820587827,1554737.2900354124,4.385196611435882,1554737.2900354124,4.385196611435882,0.85,0.09553799655579262,4.027634451161993,1.26696673092898,1.0,0.0,4.027634451161302,1.2847644508687934,1.2850624775201516,3.1349205283804316,19307.11920858071,1968.7782482887337,4632.441516551485,4632.441516551485,5.5588524693684676,5.00767407411344,-2.3350579972939767,7.342732071407417,3.4895654632492374,3.4895654632492374,0.9970187037854964,0.0,0.0,0.0002319578008178635,7.828901203876802e-05,0.00015366878877909546,0.0006189217077550204,0.09553799655582096,0.07166562390843143,0.023872372647389534,0.09553803114679411,0.07166562390841016,0.023872372647382456,0.3772294272710263,0.3772294272710263,0.12565803477663987,0.0,4.9509504665036275,4.932871059344336,5.005233935348826,4.95131454707473,4.933346323926287,5.005264133517926,24775.98065129434,21059.583553600187,0.85,1.067480974341555,0.6632682924422041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860109615656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.819997124592,1534.0885315034643,0.3772294272710263,0.12565803477663987,6.112874298809886,3.4895654632492374
1592.0,-30.060854230795208,5.00766524626213,35.002381258322735,24.08988856421786,4.997227006396169,-26.55505471440738,-40.06369973123071,1.491427490008577,-0.05673639531551089,-5.00822592807789,40.00472932761281,42254.64887331789,25751.059342157187,25751.059342157187,68005.70821547508,77292.28374352628,77292.28374352628,25751.059342157187,103043.34308568346,103043.34308568346,103043.34308568346,127819.31289430383,91484.71312274082,56447.07825253336,38930.70541134162,24775.969808620375,0.0,63706.675219961995,21059.574337327318,1534.0878241181924,0.0,0.8868597413733654,2.8165367860019135,0.0014959135982669303,354542.29302378045,1554737.1529486943,4.385195175697734,1554737.1529486943,4.385195175697734,0.85,0.09553794677016776,4.027634451161993,1.2669666814757514,1.0,0.0,4.02763445116284,1.2847644358055372,1.2850624629276781,3.1349205651358942,19307.116149007754,1968.777936299119,4632.441516551485,4632.441516551485,5.5588525511115305,5.00766524626213,-2.3350455909152172,7.342710837177347,3.489575605964042,3.489575605964042,0.997021601704012,0.0,0.0,0.00023195816995339203,7.828913184812077e-05,0.00015366903810527127,0.0006189227119497156,0.09553794677021857,0.07166557561208024,0.023872371158138325,0.09553793526293874,0.07166557561204213,0.02387237115812563,0.3772292427975332,0.3772292427975332,0.12565805017057885,0.0,4.951055954306639,4.933008870876108,5.005242322711638,4.951489532762366,4.933571774659242,5.005287541427322,24775.969808620375,21059.574337327318,0.85,1.0674816725354084,0.6632687819200103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600177826555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.818274565196,1534.0878241181924,0.3772292427975332,0.12565805017057885,6.112874298809886,3.489575605964042
1593.0,-30.060838829164283,5.007656482223757,35.002380039964905,24.089887097384803,4.99723448058914,-26.555040103318472,-40.06367853200061,1.4914357547435437,-0.056694548361917896,-5.008216624706809,40.00472702938007,42254.62759002174,25751.05168460478,25751.05168460478,68005.67927462651,77292.24763483705,77292.24763483705,25751.05168460478,103043.29931944184,103043.29931944184,103043.29931944184,127819.26237214301,91484.67382349336,56447.053778678724,38930.68893868293,24775.963052701172,0.0,63706.651991384104,21059.568594795997,1534.0872759435629,0.0,0.8868597970222254,2.8165373222582373,0.0014959135982669303,354542.4215970222,1554737.0538457246,4.385193305902503,1554737.0538457246,4.385193305902503,0.8500000000000001,0.09553789679530303,4.027634451161993,1.266966547952034,1.0,0.0,4.027634451163278,1.2847643963751567,1.2850624239661304,3.1349206613489518,19307.10785521626,1968.7770905677537,4632.441516551485,4632.441516551485,5.558850898084207,5.007656482223757,-2.3350308623392158,7.342687344562973,3.489585733019086,3.489585733019086,0.9970244951483103,0.0,0.0,0.00023195854197071534,7.82893197664908e-05,0.00015366922220422453,0.0006189234534330021,0.09553789679534268,0.07166552706660168,0.023872369728741002,0.09553792530926203,0.07166552706657194,0.023872369728731094,0.37722905882667795,0.37722905882667795,0.1256580664838536,0.0,4.951145650330545,4.93313384034758,5.005226060247651,4.951522076344872,4.933651389217744,5.005178699518126,24775.963052701172,21059.568594795997,0.85,1.0674816074752103,0.6632686896768079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518599261826608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.816551737758,1534.0872759435629,0.37722905882667795,0.1256580664838536,6.112874298809886,3.489585733019086
1594.0,-30.06082349722493,5.007647661961589,35.00237882593584,24.089886887837224,4.997234168123868,-26.555026333689945,-40.063661279249914,1.491437004589132,-0.05647397817909905,-5.0082129734942145,40.00472471874886,42254.62220144881,25751.05843146012,25751.05843146012,68005.68063290893,77292.24805985972,77292.24805985972,25751.05843146012,103043.30649131983,103043.30649131983,103043.30649131983,127819.26455923323,91484.66793358304,56447.04207517317,38930.69539823318,24775.958067913394,0.0,63706.65346614658,21059.564357726384,1534.0869603514127,0.0,0.8868598239613459,2.816534849905133,0.0014959135982669303,354542.47205704654,1554736.9542081207,4.385192400751244,1554736.9542081207,4.385192400751244,0.85,0.09553785279837519,4.027634451161993,1.266966481464915,1.0,0.0,4.027634451162749,1.2847643897636942,1.2850624178289516,3.134920677481412,19307.10661219785,1968.7769638151512,4632.441516551485,4632.441516551485,5.558852354520367,5.007647661961589,-2.3350202878555404,7.3426679498171294,3.4895958646112804,3.4895958646112804,0.9970273898889372,0.0,0.0,0.00023195891230522666,7.82894727020123e-05,0.00015366943960321437,0.0006189243290366633,0.09553785279841151,0.07166548309931146,0.02387236969910005,0.09553782469420058,0.07166548309928422,0.023872369699090974,0.37722887457072224,0.37722887457072224,0.12565808204276574,0.0,4.951262938472894,4.933286822518653,5.005236127381295,4.951738995315111,4.933905687144545,5.005283338212735,24775.958067913394,21059.564357726384,0.85,1.067481604084679,0.6632685897384756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859833867704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.814831809404,1534.0869603514127,0.37722887457072224,0.12565808204276574,6.112874298809886,3.4895958646112804
1595.0,-30.060808050686926,5.007638881170011,35.00237760338968,24.089885770250135,4.997239418822881,-26.555011904527124,-40.06364388680083,1.491443272663286,-0.05638028727099709,-5.008204863509294,40.00472204261143,42254.61690347672,25751.053694989387,25751.053694989387,68005.67059846611,77292.2223790504,77292.2223790504,25751.053694989387,103043.2760740398,103043.2760740398,103043.2760740398,127819.22551966665,91484.63814396149,56447.03266838861,38930.672750636535,24775.949445626866,0.0,63706.6221962634,21059.557028782834,1534.086333223496,0.0,0.8868598749069281,2.8165345655207314,0.0014959135982669303,354542.5841376497,1554736.8388093894,4.385190688985809,1554736.8388093894,4.385190688985809,0.85,0.09553780312381199,4.027634451161993,1.266966380360536,1.0,0.0,4.027634451161183,1.2847643596713931,1.2850623882090446,3.134920750908867,19307.10032533676,1968.7763227337327,4632.441516551485,4632.441516551485,5.558851332063695,5.007638881170011,-2.335006466085665,7.342645347255676,3.4896059646358992,3.4896059646358992,0.9970302756102569,0.0,0.0,0.00023195928540835605,7.828962687615817e-05,0.0001536696585321979,0.0006189252108025798,0.09553780312385646,0.07166543480680418,0.023872368317052275,0.0955377814805101,0.07166543480677083,0.023872368317041162,0.37722869186943625,0.37722869186943625,0.12565809858467505,0.0,4.951372191006158,4.933434462902085,5.005230069474067,4.951824576238323,4.93404042910646,5.005221257897574,24775.949445626866,21059.557028782834,0.85,1.0674819705392395,0.6632688321364979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597419704784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.813110998284,1534.086333223496,0.37722869186943625,0.12565809858467505,6.112874298809886,3.4896059646358992
1596.0,-30.060792581289412,5.00763008631895,35.00237638535468,24.089885141607397,4.9972417913064255,-26.55499774264958,-40.063626564200945,1.4914469526668055,-0.056224218133195336,-5.008199270301682,40.004719728916854,42254.611865774954,25751.055382127244,25751.055382127244,68005.6672479022,77292.21019903843,77292.21019903843,25751.055382127244,103043.26558116567,103043.26558116567,103043.26558116567,127819.20930347212,91484.6206805666,56447.022347304046,38930.66481473617,24775.94372230645,0.0,63706.608537042615,21059.55216396048,1534.0859297889726,0.0,0.8868599117367569,2.81653316755165,0.0014959135982669303,354542.66143621714,1554736.7390396977,4.385189451508074,1554736.7390396977,4.385189451508074,0.85,0.09553775762101392,4.027634451161993,1.2669663210166617,1.0,0.0,4.027634451162643,1.2847643416848675,1.2850623706984312,3.13492079479733,19307.096639827105,1968.775946916338,4632.441516551485,4632.441516551485,5.558851696264269,5.00763008631895,-2.334994496003893,7.342624582322843,3.4896160618670424,3.4896160618670424,0.9970331605334407,0.0,0.0,0.0002319596590641986,7.828978043140918e-05,0.0001536698786327894,0.0006189260972873048,0.09553775762105148,0.07166538971852385,0.02387236790252763,0.09553771290391694,0.07166538971849568,0.023872367902518246,0.37722851018980574,0.37722851018980574,0.12565811494144105,0.0,4.951490644441037,4.933591796337112,5.005231735003576,4.951975052168507,4.934231754652728,5.005249031855897,24775.94372230645,21059.55216396048,0.85,1.0674821468224895,0.6632688952701938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596493863771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.811392994021,1534.0859297889726,0.37722851018980574,0.12565811494144105,6.112874298809886,3.4896160618670424
1597.0,-30.06077705449723,5.007621419137397,35.002375189337506,24.089882906433218,4.997254215786131,-26.554982523850654,-40.06360526019705,1.491459685139759,-0.056302536717169005,-5.008186962624634,40.00471793416412,42254.59074982007,25751.040061786294,25751.040061786294,68005.63081160636,77292.15085891941,77292.15085891941,25751.040061786294,103043.1909207057,103043.1909207057,103043.1909207057,127819.12965965195,91484.56010345717,56446.99999435875,38930.62234344269,24775.938738946243,0.0,63706.56108238893,21059.547928104304,1534.0854117530491,0.0,0.8868599808470327,2.8165356337289227,0.0014959135982669303,354542.8315293254,1554736.6616474965,4.385187129411469,1554736.6616474965,4.385187129411469,0.85,0.09553770685869005,4.027634451161993,1.2669661616673693,1.0,0.0,4.027634451160725,1.2847642813483042,1.285062310829738,3.1349209420230504,19307.08385551323,1968.7746432791248,4632.441516551485,4632.441516551485,5.5588483890793015,5.007621419137397,-2.3349775886122686,7.342599007749666,3.4896261402222555,3.4896261402222555,0.9970360400635015,0.0,0.0,0.0002319600341069376,7.828996927998345e-05,0.00015367006482695415,0.0006189268472093373,0.09553770685872379,0.0716653407112372,0.02387236614748659,0.09553777174084671,0.07166534071121189,0.02387236614747816,0.37722833001397166,0.37722833001397166,0.12565813161460895,0.0,4.951564730667883,4.9337061902239725,5.005184746446901,4.951884425907451,4.934187143045904,5.005020193687017,24775.938738946243,21059.547928104304,0.85,1.067482370044392,0.6632690578788901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518595566652717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.809675962597,1534.0854117530491,0.37722833001397166,0.12565813161460895,6.112874298809886,3.4896261402222555
1598.0,-30.060761565283556,5.0076125760065855,35.00237399336036,24.08987864563244,4.997245999396717,-26.554969403102792,-40.063591849151976,1.491453837216136,-0.05598916431677026,-5.008188966468132,40.0047155432942,42254.60211166603,25751.061175697363,25751.061175697363,68005.6632873634,77292.16706156573,77292.16706156573,25751.061175697363,103043.2282372631,103043.2282372631,103043.2282372631,127819.16328098175,91484.56672773637,56447.00177783713,38930.62772211026,24775.935043718648,0.0,63706.5627658289,21059.54478716085,1534.0852985579677,0.0,0.8868599793072625,2.8165312815843366,0.0014959135982669303,354542.803836039,1554736.5585499092,4.385187181147551,1554736.5585499092,4.385187181147551,0.8499999999999999,0.09553766903547234,4.027634451161993,1.2669661215553059,1.0,0.0,4.0276344511607505,1.28476430793214,1.2850623379004418,3.134920877156504,19307.08525351431,1968.7747858355617,4632.441516551485,4632.441516551485,5.55885294691581,5.0076125760065855,-2.3349711958811468,7.342583771887732,3.4896362424330185,3.4896362424330185,0.9970389264094338,0.0,0.0,0.00023196040824254377,7.829008816192479e-05,0.00015367032008061898,0.0006189278752777916,0.09553766903550527,0.07166530173275391,0.02387236730275136,0.09553761689946016,0.07166530173272921,0.02387236730274313,0.37722814854106446,0.37722814854106446,0.1256581455903275,0.0,4.951692512577097,4.933865829168155,5.005216831533744,4.95219980215137,4.934500580020995,5.005341361886678,24775.935043718648,21059.54478716085,0.85,1.0674828516072516,0.6632692186986215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594636001634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.807960596621,1534.0852985579677,0.37722814854106446,0.1256581455903275,6.112874298809886,3.4896362424330185
1599.0,-30.060746033268302,5.007603943341983,35.0023727908963,24.089881020505004,4.997262437161596,-26.55495377820874,-40.063570510223485,1.4914701821023042,-0.05606737148445973,-5.008172825126919,40.00471296239442,42254.58077150148,25751.035919752343,25751.035919752343,68005.61669125382,77292.11018469055,77292.11018469055,25751.035919752343,103043.14610444289,103043.14610444289,103043.14610444289,127819.07028212414,91484.51023671252,56446.98082352438,38930.58823687571,24775.924177681252,0.0,63706.51241455696,21059.535551029065,1534.0843579022571,0.0,0.8868600707664281,2.8165341938824757,0.0014959135982669303,354543.026910784,1554736.447257979,4.3851841081314165,1554736.447257979,4.3851841081314165,0.85,0.09553761143261827,4.027634451161993,1.2669659924274312,1.0,0.0,4.0276344511620765,1.2847642306965605,1.285062261128976,3.1349210656170983,19307.073331536074,1968.773570132112,4632.441516551485,4632.441516551485,5.558847494943036,5.007603943341983,-2.3349515131181047,7.3425554564600874,3.489646277120453,3.489646277120453,0.9970417934629865,0.0,0.0,0.00023196078341256222,7.829027732077425e-05,0.00015367050609178795,0.000618928624462784,0.09553761143266491,0.07166524763008653,0.023872363802578386,0.0955376669571257,0.07166524763005154,0.023872363802566732,0.37722796885162807,0.37722796885162807,0.12565816217389525,0.0,4.951768973970275,4.933985724265199,5.005162831346297,4.952105453642446,4.934495963611539,5.0049775212665395,24775.924177681252,21059.535551029065,0.85,1.0674829638879197,0.6632694079459025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518593707603054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.806244995387,1534.0843579022571,0.37722796885162807,0.12565816217389525,6.112874298809886,3.489646277120453
1600.0,-30.06073049299717,5.007595129433227,35.002371604806854,24.089876759704225,4.997254621888012,-26.554940571405716,-40.06355709917841,1.491464700296804,-0.0557668654103054,-5.0081750750211675,40.004711034412935,42254.59229989706,25751.057669050708,25751.057669050708,68005.64996894776,77292.12450213241,77292.12450213241,25751.057669050708,103043.18217118311,103043.18217118311,103043.18217118311,127819.10540326223,91484.51511749964,56446.98291526532,38930.591335815916,24775.923232079116,0.0,63706.514567895036,21059.534747267247,1534.0844070655548,0.0,0.8868600662993434,2.816529982103271,0.0014959135982669303,354542.9958170426,1554736.364120783,4.385184258224875,1554736.364120783,4.385184258224875,0.85,0.09553757554471883,4.027634451161993,1.266965946271084,1.0,0.0,4.027634451162047,1.2847642555651557,1.285062286485627,3.1349210049358622,19307.07436158711,1968.7736751680861,4632.441516551485,4632.441516551485,5.558852189939895,5.007595129433227,-2.3349453120467096,7.342540441479937,3.4896563605599753,3.4896563605599753,0.9970446744457072,0.0,0.0,0.00023196115878255786,7.829039620314779e-05,0.00015367076257941006,0.0006189296575011672,0.09553757554474472,0.07166521021856237,0.023872365326182348,0.09553752667284085,0.07166521021854294,0.02387236532617588,0.3772277882842677,0.3772277882842677,0.12565817564262577,0.0,4.951897682108324,4.934147622971466,5.005191838858082,4.952408209610837,4.934790945548741,5.005303591074096,24775.923232079116,21059.534747267247,0.85,1.067483450165382,0.6632695664878094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518592776639128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.804530767915,1534.0844070655548,0.3772277882842677,0.12565817564262577,6.112874298809886,3.4896563605599753
1601.0,-30.06071482206649,5.007586361952664,35.002370379552836,24.089875781815522,4.9972588510596445,-26.55492604238074,-40.06353967180473,1.491470071374094,-0.055647830235216134,-5.008166755203066,40.00470752147939,42254.58790290215,25751.052097667594,25751.052097667594,68005.64000056975,77292.10359833436,77292.10359833436,25751.052097667594,103043.15569600195,103043.15569600195,103043.15569600195,127819.06522180037,91484.4896008986,56446.973905467064,38930.572994923925,24775.90952579842,0.0,63706.48252072235,21059.523096928657,1534.0834843705866,0.0,0.886860121341377,2.8165293891631715,0.0014959135982669303,354543.11079768953,1554736.2126382983,4.385182408819859,1554736.2126382983,4.385182408819859,0.85,0.09553752343089517,4.027634451161993,1.2669658594531938,1.0,0.0,4.027634451160708,1.284764229657785,1.2850622610585891,3.1349210681517885,19307.068976512783,1968.773126043326,4632.441516551485,4632.441516551485,5.558850987251616,5.007586361952664,-2.334931419874395,7.342517781827059,3.4896663749364043,3.4896663749364043,0.9970475356961155,0.0,0.0,0.00023196153730915584,7.829055068856515e-05,0.00015367098662059068,0.0006189305598571448,0.09553752343095218,0.07166516036961364,0.023872363061338532,0.09553745502729617,0.07166516036957088,0.02387236306132429,0.377227609642717,0.377227609642717,0.1256581916192868,0.0,4.952018775631643,4.934306762518133,5.005198650521663,4.952518924967876,4.934959124271927,5.005241716183946,24775.90952579842,21059.523096928657,0.85,1.0674838306831487,0.6632698311220941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518591845180477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.802817223572,1534.0834843705866,0.377227609642717,0.1256581916192868,6.112874298809886,3.4896663749364043
1602.0,-30.06069912589863,5.0075776046495895,35.002369160679166,24.08986963508653,4.997262796629316,-26.554911519057004,-40.063518507499225,1.4914751897879308,-0.05561987648951572,-5.008160118272694,40.00470525681536,42254.56793511362,25751.05087636901,25751.05087636901,68005.61881148262,77292.0627324179,77292.0627324179,25751.05087636901,103043.1136087869,103043.1136087869,103043.1136087869,127819.01724920564,91484.4439969474,56446.949199643954,38930.54977478161,24775.903640418757,0.0,63706.45341520037,21059.518094355943,1534.083044393243,0.0,0.8868601633034474,2.816529796685582,0.0014959135982669303,354543.2025206958,1554736.114982902,4.385180998899978,1554736.114982902,4.385180998899978,0.85,0.09553747786363206,4.027634451161993,1.2669657303253188,1.0,0.0,4.027634451161463,1.2847642049311068,1.2850622368133018,3.134921128486739,19307.059352164055,1968.7721446328824,4632.441516551485,4632.441516551485,5.558850723611248,5.0075776046495895,-2.3349187594502094,7.342496364099799,3.4896763886288227,3.4896763886288227,0.9970503967510922,0.0,0.0,0.0002319619164459244,7.829073830049317e-05,0.0001536711781454312,0.0006189313312491907,0.09553747786366965,0.07166511540490626,0.02387236245876338,0.09553744597067043,0.07166511540487808,0.023872362458753987,0.3772274324823576,0.3772274324823576,0.12565820827508245,0.0,4.952120553304496,4.93444151755665,5.005201367310235,4.952540241783197,4.934993144550106,5.005224853683501,24775.903640418757,21059.518094355943,0.85,1.0674839857786915,0.6632698207153951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590905890423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.801106814783,1534.083044393243,0.3772274324823576,0.12565820827508245,6.112874298809886,3.4896763886288227
1603.0,-30.0606833928564,5.0075689371683,35.00236796338061,24.08987305769699,4.997272656630924,-26.554896371069976,-40.06350104520095,1.4914856348447507,-0.055556118629283446,-5.00814969155233,40.00470344748986,42254.56342843485,25751.04009775466,25751.04009775466,68005.60352618952,77292.0366996549,77292.0366996549,25751.04009775466,103043.07679740957,103043.07679740957,103043.07679740957,127818.97584531824,91484.41560570245,56446.94233448346,38930.52585690999,24775.899047908675,0.0,63706.42490481866,21059.514190722373,1534.082593948614,0.0,0.8868602228972605,2.816530176155843,0.0014959135982669303,354543.3466189965,1554736.0369623262,4.385178996556081,1554736.0369623262,4.385178996556081,0.85,0.09553742971128015,4.027634451161993,1.266965608340688,1.0,0.0,4.027634451161648,1.2847641552847218,1.2850621876436719,3.134921249627651,19307.053360419144,1968.7715336449394,4632.441516551485,4632.441516551485,5.558848396843752,5.0075689371683,-2.3349033085061834,7.342472245674484,3.4896863907789832,3.4896863907789832,0.997053254508281,0.0,0.0,0.00023196229647395338,7.829089309612558e-05,0.0001536714033778278,0.0006189322384029507,0.0955374297113132,0.07166506844946385,0.023872361261849346,0.09553743721002025,0.07166506844943907,0.02387236126184109,0.37722725513371747,0.37722725513371747,0.12565822523030448,0.0,4.952211201677471,4.934572991428411,5.0051693874414696,4.9525935729230355,4.935118692001595,5.005061292983498,24775.899047908675,21059.514190722373,0.85,1.067484223573903,0.6632700468055739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589965087803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.799397433944,1534.082593948614,0.37722725513371747,0.12565822523030448,6.112874298809886,3.4896863907789832
1604.0,-30.060667655047617,5.007560238973301,35.00236678659503,24.08986719036477,4.997274748105319,-26.554881995708676,-40.06348365275187,1.491489088766584,-0.05548702032149322,-5.008144902812485,40.00470165037693,42254.55941135549,25751.0437833999,25751.0437833999,68005.60319475539,77292.00452887868,77292.00452887868,25751.0437833999,103043.04831227858,103043.04831227858,103043.04831227858,127818.94472890551,91484.37792935262,56446.93281183014,38930.49457502497,24775.896416626932,0.0,63706.390991651904,21059.511954132893,1534.0823822723742,0.0,0.8868602537644631,2.816529827199407,0.0014959135982669303,354543.41279986704,1554735.9594683764,4.385177959422405,1554735.9594683764,4.385177959422405,0.85,0.09553738739981521,4.027634451161993,1.2669655522936956,1.0,0.0,4.027634451164849,1.2847641383424075,1.2850621711858479,3.1349212909681734,19307.045409127204,1968.770722838809,4632.441516551485,4632.441516551485,5.558849192459892,5.007560238973301,-2.334891986338542,7.342452225311844,3.489696405429877,3.489696405429877,0.9970561158371077,0.0,0.0,0.00023196267661769208,7.829104727285753e-05,0.00015367162934483455,0.0006189331485154519,0.09553738739984484,0.07166502612866343,0.023872361271181405,0.09553741551603681,0.0716650261286412,0.023872361271174,0.37722707752523194,0.37722707752523194,0.12565824032194828,0.0,4.952298724422292,4.934693835336134,5.005156817885165,4.952657882490996,4.935186307265781,5.0051156447945,24775.896416626932,21059.511954132893,0.85,1.0674847866310124,0.6632703368315517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589022075112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.797689315026,1534.0823822723742,0.37722707752523194,0.12565824032194828,6.112874298809886,3.489696405429877
1605.0,-30.060651900940538,5.007551516424723,35.00236559763342,24.089861497655534,4.997275721785088,-26.55486771742423,-40.063466295227386,1.4914915382690177,-0.05538541143192788,-5.008139876997276,40.00469894215089,42254.555523072246,25751.04670582947,25751.04670582947,68005.60222890171,77291.97760085345,77291.97760085345,25751.04670582947,103043.02430668293,103043.02430668293,103043.02430668293,127818.91274370148,91484.34503679017,56446.922959009884,38930.46897531143,24775.888437018555,0.0,63706.357412329984,21059.50517146577,1534.081860319818,0.0,0.8868602891357982,2.8165290786869535,0.0014959135982669303,354543.48225715366,1554735.842685996,4.3851767709505705,1554735.842685996,4.3851767709505705,0.85,0.09553734149118119,4.027634451161993,1.2669654660252854,1.0,0.0,4.0276344511610525,1.2847641260979215,1.2850621594274485,3.134921320845642,19307.038467415285,1968.77001498119,4632.441516551485,4632.441516551485,5.5588498233215144,5.007551516424723,-2.33488052091141,7.342432037336133,3.4897063963696664,3.4897063963696664,0.9970589703913333,0.0,0.0,0.00023196305715568707,7.829120114027741e-05,0.00015367185601540968,0.0006189340614616693,0.09553734149122417,0.07166498112091639,0.023872360370307773,0.09553736143127721,0.07166498112088415,0.023872360370297035,0.3772268991516349,0.3772268991516349,0.12565825507896855,0.0,4.952387969127187,4.934812434098944,5.0051578833988515,4.952754465565363,4.93529637574153,5.005171701349639,24775.888437018555,21059.50517146577,0.85,1.0674853341362072,0.6632706254037706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588078776842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.795981816034,1534.081860319818,0.3772268991516349,0.12565825507896855,6.112874298809886,3.4897063963696664
1606.0,-30.060636101892246,5.007542876040132,35.00236441432353,24.089865094888978,4.997284377672997,-26.554852630425476,-40.06344502614809,1.4915009062064546,-0.05528876217056222,-5.00812983014946,40.004696728847144,42254.53565388514,25751.036846150873,25751.036846150873,68005.57250003601,77291.95721239324,77291.95721239324,25751.036846150873,103042.99405854412,103042.99405854412,103042.99405854412,127818.8757087956,91484.32177578253,56446.90021727535,38930.46839834131,24775.881650251486,0.0,63706.350048592794,21059.49940271376,1534.0812938718498,0.0,0.8868603482593361,2.816528981567563,0.0014959135982669303,354543.62110566325,1554735.7472453432,4.385174784408239,1554735.7472453432,4.385174784408239,0.85,0.0955372917355998,4.027634451161993,1.2669653616240253,1.0,0.0,4.027634451161994,1.284764081486976,1.285062115296477,3.1349214296997157,19307.03355836588,1968.7695143974631,4632.441516551485,4632.441516551485,5.5588476949236565,5.007542876040132,-2.3348653748252337,7.342408250865366,3.4897163654658008,3.4897163654658008,0.9970618187045145,0.0,0.0,0.00023196343877980908,7.82913896824262e-05,0.00015367204909738289,0.0006189348391252766,0.09553729173563863,0.07166493311723125,0.02387235861840738,0.09553732922962932,0.07166493311720212,0.023872358618397673,0.3772267201103057,0.3772267201103057,0.1256582703871045,0.0,4.952474777552766,4.934937772812702,5.005128956994497,4.952841067978909,4.935458211259345,5.005032354093032,24775.881650251486,21059.49940271376,0.85,1.0674849908708306,0.6632703901833173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587134501797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.794275168146,1534.0812938718498,0.3772267201103057,0.1256582703871045,6.112874298809886,3.4897163654658008
1607.0,-30.06062031752128,5.007534154571079,35.002363234931025,24.089859856199496,4.997282401599175,-26.554838619918595,-40.06343147540463,1.4915007039967016,-0.05512186961260568,-5.008127468524868,40.00469447632948,42254.54774031654,25751.046576286346,25751.046576286346,68005.59431660289,77291.94412026278,77291.94412026278,25751.046576286346,103042.99069654912,103042.99069654912,103042.99069654912,127818.86791908406,91484.30151258162,56446.90513263608,38930.44042216171,24775.87722253493,0.0,63706.31764469664,21059.49563915469,1534.0810366357377,0.0,0.8868603684274143,2.816527064089377,0.0014959135982669303,354543.6537435733,1554735.6501137365,4.385174106763768,1554735.6501137365,4.385174106763768,0.85,0.09553725002941084,4.027634451161993,1.2669653182150795,1.0,0.0,4.027634451164277,1.2847640816456032,1.2850621159450086,3.1349214293126537,19307.029281979583,1968.769078327419,4632.441516551485,4632.441516551485,5.558849795357185,5.007534154571079,-2.3348558740356733,7.3423900286067525,3.48972634481049,3.48972634481049,0.9970646699458543,0.0,0.0,0.0002319638200499778,7.829150980473704e-05,0.00015367231024524078,0.0006189358909333859,0.0955372500294453,0.07166489134576917,0.02387235868367613,0.09553725034115369,0.07166489134574332,0.023872358683667518,0.3772265410227471,0.3772265410227471,0.12565828431733367,0.0,4.952580050527274,4.93507467098533,5.005139231313706,4.953005598912284,4.935626750149197,5.005184818896737,24775.87722253493,21059.49563915469,0.85,1.067485876296982,0.6632709172735258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586187533162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.792569945714,1534.0810366357377,0.3772265410227471,0.12565828431733367,6.112874298809886,3.48972634481049
1608.0,-30.060604482575062,5.007525495249943,35.002362044294216,24.089858563989424,4.997288953700975,-26.554823710980383,-40.063410241249926,1.491508182106549,-0.05506166422981096,-5.008118417653969,40.00469179002913,42254.52813309549,25751.0391185364,25751.0391185364,68005.56725163189,77291.91230791277,77291.91230791277,25751.0391185364,103042.95142644917,103042.95142644917,103042.95142644917,127818.81945170263,91484.26596154475,56446.88178672839,38930.426860907064,24775.868025253454,0.0,63706.29488616052,21059.487821465435,1534.0803536820292,0.0,0.886860424196197,2.816527329613091,0.0014959135982669303,354543.77882762125,1554735.534276842,4.385172232940949,1554735.534276842,4.385172232940949,0.85,0.09553719985617652,4.027634451161993,1.2669651973294096,1.0,0.0,4.027634451162365,1.2847640458734202,1.2850620806559654,3.1349215165994853,19307.021779217925,1968.7683132586485,4632.441516551485,4632.441516551485,5.558848185460994,5.007525495249943,-2.3348414922019534,7.342366987451896,3.4897362852940597,3.4897362852940597,0.9970675100840171,0.0,0.0,0.00023196420254237068,7.829169803797764e-05,0.00015367250450439306,0.00061893667333824,0.09553719985622179,0.07166484307940896,0.023872356776812834,0.09553722282348913,0.071664843079375,0.023872356776801523,0.3772263626830379,0.3772263626830379,0.12565829950413038,0.0,4.952671958138637,4.935201796820081,5.005125350478011,4.953056753424164,4.935727492081924,5.005087036111377,24775.868025253454,21059.487821465435,0.85,1.0674858328074788,0.6632708464462092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518585241444386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.790864955883,1534.0803536820292,0.3772263626830379,0.12565829950413038,6.112874298809886,3.4897362852940597
1609.0,-30.060588559642635,5.00751687609396,35.002360874504824,24.089867749158316,4.997295600990143,-26.554808713362217,-40.06339277895165,1.491515754709957,-0.054835611968769626,-5.008110346445698,40.004690015982945,42254.52453149073,25751.034298717936,25751.034298717936,68005.55883020867,77291.92262462931,77291.92262462931,25751.034298717936,103042.95692334724,103042.95692334724,103042.95692334724,127818.82128664808,91484.2725424388,56446.874449301264,38930.442325708376,24775.864363300836,0.0,63706.306689009216,21059.48470880571,1534.080013311368,0.0,0.8868604716788984,2.8165253013050955,0.0014959135982669303,354543.8903726515,1554735.457777579,4.385170637529358,1554735.457777579,4.385170637529358,0.85,0.09553715382429478,4.027634451161993,1.266965122050606,1.0,0.0,4.027634451162827,1.2847640096548112,1.2850620449231238,3.134921604975635,19307.02316806292,1968.7684548814243,4632.441516551485,4632.441516551485,5.55884714501214,5.00751687609396,-2.33482781362055,7.34234468971451,3.4897462299898017,3.4897462299898017,0.9970703514256576,0.0,0.0,0.00023196458716065048,7.829185283536517e-05,0.0001536727343252853,0.0006189375989727832,0.09553715382432604,0.07166479798875597,0.023872355835570066,0.09553713794082426,0.07166479798873253,0.02387235583556226,0.3772261844400185,0.3772261844400185,0.12565831423761792,0.0,4.9527894525829765,4.935366607877086,5.005100726525313,4.953274734476906,4.936041183774705,5.0050175770065835,24775.864363300836,21059.48470880571,0.85,1.0674855028433343,0.6632706670277057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518584292324326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.789161505389,1534.080013311368,0.3772261844400185,0.12565831423761792,6.112874298809886,3.4897462299898017
