time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1610.0,-30.060572655256358,5.007508125874804,35.00235968991832,24.089852661732607,4.9972895041065595,-26.5547950069157,-40.06337549127636,1.4915118557660905,-0.054747935627233346,-5.008110401561104,40.004687245404604,42254.52163446495,25751.050026298613,25751.050026298613,68005.57166076357,77291.88627440919,77291.88627440919,25751.050026298613,103042.9363007078,103042.9363007078,103042.9363007078,127818.79397022646,91484.22730445083,56446.86266450728,38930.40515549284,24775.857669518657,0.0,63706.262825011494,21059.479019090857,1534.0796782253772,0.0,0.8868604814274563,2.816524142685307,0.0014959135982669303,354543.8896109497,1554735.3383065152,4.3851703099793005,1554735.3383065152,4.3851703099793005,0.85,0.09553711358222847,4.027634451161993,1.266965003362857,1.0,0.0,4.02763445116288,1.2847640271006495,1.2850620628666038,3.1349215624064675,19307.013620947797,1968.7674813466167,4632.441516551485,4632.441516551485,5.558850540107497,5.007508125874804,-2.3348201297267286,7.342328255601533,3.4897561723698303,3.4897561723698303,0.9970731921056658,0.0,0.0,0.00023196497133153387,7.82920060850575e-05,0.00015367296524647638,0.0006189385290389279,0.09553711358226874,0.07166475750331022,0.02387235607895852,0.0955370788223831,0.07166475750328001,0.02387235607894846,0.3772260086453383,0.3772260086453383,0.12565832794745513,0.0,4.952904082095301,4.935508445289884,5.005133623201061,4.953362465933878,4.936075691127769,5.005265105157207,24775.857669518657,21059.479019090857,0.85,1.067486439246349,0.6632710782380967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858333793064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.78746034538,1534.0796782253772,0.3772260086453383,0.12565832794745513,6.112874298809886,3.4897561723698303
1611.0,-30.060556689843164,5.0074994673725115,35.002358483830996,24.08985112505036,4.997297407026547,-26.554779845430648,-40.06335799405349,1.4915205626142611,-0.05472074375688862,-5.008100047582647,40.004684249974055,42254.51811540507,25751.039020275126,25751.039020275126,68005.5571356802,77291.84811621901,77291.84811621901,25751.039020275126,103042.88713649414,103042.88713649414,103042.88713649414,127818.73328823684,91484.18590186912,56446.85590105598,38930.36666757015,24775.8461517427,0.0,63706.21281931285,21059.469228981292,1534.078832017613,0.0,0.8868605449445345,2.8165249941921937,0.0014959135982669303,354544.03270416695,1554735.2091395268,4.385168175815286,1554735.2091395268,4.385168175815286,0.85,0.09553706174973321,4.027634451161993,1.2669649094017226,1.0,0.0,4.027634451161143,1.2847639855739605,1.2850620218257711,3.1349216637347377,19307.004883264453,1968.7665903508798,4632.441516551485,4632.441516551485,5.558848164249444,5.0074994673725115,-2.334804845158756,7.342304312531267,3.489766060847208,3.489766060847208,0.9970760173849166,0.0,0.0,0.00023196535697711399,7.829216119260386e-05,0.00015367319578451014,0.0006189394575618549,0.09553706174978349,0.07166470797738425,0.023872353772399244,0.0955370618491951,0.07166470797734653,0.02387235377238668,0.3772258335254691,0.3772258335254691,0.1256583443115409,0.0,4.952995198273811,4.935632435798425,5.005125989953058,4.953379303825784,4.936148064962708,5.005115143603348,24775.8461517427,21059.469228981292,0.85,1.0674870491605173,0.6632715436287151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518582384648704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.785759344599,1534.078832017613,0.3772258335254691,0.1256583443115409,6.112874298809886,3.489766060847208
1612.0,-30.060540717223127,5.007490805840049,35.00235729673344,24.089855525549524,4.997301059950896,-26.55476510254459,-40.063336794823385,1.4915254452726021,-0.05451674152590158,-5.008094099347335,40.00468239091939,42254.49919900794,25751.039383895593,25751.039383895593,68005.53858290354,77291.85118600303,77291.85118600303,25751.039383895593,103042.89056989862,103042.89056989862,103042.89056989862,127818.73321982319,91484.18400348826,56446.83201649421,38930.39109666005,24775.842649924572,0.0,63706.23374658462,21059.466252435886,1534.078547558196,0.0,0.8868605819346288,2.8165230077991805,0.0014959135982669303,354544.1149095096,1554735.1289745988,4.3851669329539265,1554735.1289745988,4.3851669329539265,0.85,0.09553701851996185,4.027634451161993,1.2669648308260366,1.0,0.0,4.027634451163144,1.284763961936347,1.2850619986783878,3.1349217214123106,19307.004482626377,1968.7665494971654,4632.441516551485,4632.441516551485,5.558848242743789,5.007490805840049,-2.3347927780061095,7.342283583846158,3.4897759624088076,3.4897759624088076,0.9970788464025164,0.0,0.0,0.00023196574279736864,7.829234911769676e-05,0.00015367339367967187,0.0006189402546112261,0.0955370185199932,0.07166466492794848,0.02387235359204472,0.09553698073999756,0.07166466492792496,0.023872353592036887,0.3772256579572948,0.3772256579572948,0.12565836036214129,0.0,4.953109376038185,4.935785920728335,5.005122101387997,4.953577357821416,4.936411159642034,5.005117856862398,24775.842649924572,21059.466252435886,0.85,1.0674864072709276,0.6632710288147157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518581427709036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.784060096534,1534.078547558196,0.3772256579572948,0.12565836036214129,6.112874298809886,3.4897759624088076
1613.0,-30.060524699848578,5.007482247094183,35.00235613224792,24.089858773537003,4.997311816326146,-26.554749608976774,-40.06331922775132,1.491536725454553,-0.05447690304634989,-5.008083132534532,40.004680675347934,42254.49570097255,25751.0270495039,25751.0270495039,68005.52275047645,77291.8209288442,77291.8209288442,25751.0270495039,103042.8479783481,103042.8479783481,103042.8479783481,127818.68621758607,91484.15163597876,56446.826408108034,38930.36136430081,24775.83823923797,0.0,63706.19960353878,21059.462503352275,1534.0780939107146,0.0,0.886860643936521,2.816523764662323,0.0014959135982669303,354544.2664722477,1554735.0549968588,4.385164849700248,1554735.0549968588,4.385164849700248,0.85,0.09553697054378701,4.027634451161993,1.2669647368649022,1.0,0.0,4.027634451160491,1.2847639083690985,1.2850619455958163,3.134921852120474,19306.997651722675,1968.76585293884,4632.441516551485,4632.441516551485,5.558845580132367,5.007482247094183,-2.3347770199495876,7.3422592670437705,3.489785848625469,3.489785848625469,0.9970816710358482,0.0,0.0,0.00023196612969926436,7.829250484506633e-05,0.000153673624854198,0.0006189411856977118,0.0955369705438189,0.07166461839406661,0.023872352149752293,0.0955369848405169,0.07166461839404269,0.023872352149744328,0.37722548390246496,0.37722548390246496,0.12565837638404195,0.0,4.953204585594563,4.9359268019723,5.005080133084846,4.953606229488173,4.936511158384576,5.004933111781838,24775.83823923797,21059.462503352275,0.85,1.0674867308628289,0.6632713293829158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858047033752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.782361525027,1534.0780939107146,0.37722548390246496,0.12565837638404195,6.112874298809886,3.489785848625469
1614.0,-30.060508648258253,5.007473548503787,35.002354968981436,24.089843651186698,4.997305911427105,-26.55473575084326,-40.06330194007603,1.4915330140123098,-0.05439907466848126,-5.008083605200541,40.004678381882606,42254.49334266943,25751.043830847462,25751.043830847462,68005.5371735169,77291.78366797586,77291.78366797586,25751.043830847462,103042.82749882332,103042.82749882332,103042.82749882332,127818.66183174757,91484.10550558419,56446.81518027845,38930.32258367304,24775.83433292424,0.0,63706.15691659728,21059.459182985604,1534.077926791575,0.0,0.8868606498337959,2.8165226867116537,0.0014959135982669303,354544.2599399423,1554734.956099569,4.3851646515527625,1554734.956099569,4.3851646515527625,0.85,0.09553693282902974,4.027634451161993,1.2669646615860986,1.0,0.0,4.02763445116309,1.2847639249304608,1.2850619626591866,3.1349218117094884,19306.987916272283,1968.7648601991796,4632.441516551485,4632.441516551485,5.558849202702344,5.007473548503787,-2.334769668608374,7.342243217112161,3.4897957514135327,3.4897957514135327,0.9970845004038665,0.0,0.0,0.00023196651742824417,7.829265809593826e-05,0.0001536738593323059,0.0006189421300898172,0.09553693282906271,0.07166457991641764,0.02387235291264507,0.09553693850393452,0.07166457991639291,0.02387235291263683,0.37722531039601037,0.37722531039601037,0.12565839007021967,0.0,4.953300760004652,4.936047628238043,5.005102251155051,4.953684530532087,4.9365300361403115,5.005189824750232,24775.83433292424,21059.459182985604,0.85,1.0674876725423617,0.6632717367959913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857951028362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.780664382522,1534.077926791575,0.37722531039601037,0.12565839007021967,6.112874298809886,3.4897957514135327
1615.0,-30.060492528687792,5.007464993850518,35.002353795289004,24.08985727177935,4.997317773833682,-26.554720054632355,-40.06328437300397,1.4915452997784795,-0.05420421801471775,-5.008070773309054,40.004675751671066,42254.4901595327,25751.026558392372,25751.026558392372,68005.51671792507,77291.79079687769,77291.79079687769,25751.026558392372,103042.81735527006,103042.81735527006,103042.81735527006,127818.64127701372,91484.11093083734,56446.81029349327,38930.334041493414,24775.823921743668,0.0,63706.157963237085,21059.450333482117,1534.0770919092638,0.0,0.8868607246347454,2.8165216241881126,0.0014959135982669303,354544.437278366,1554734.842681336,4.385162138253084,1554734.842681336,4.385162138253084,0.85,0.09553687957036192,4.027634451161993,1.2669645983958615,1.0,0.0,4.0276344511630695,1.2847638666540264,1.2850619048695102,3.134921953908432,19306.989061228523,1968.7649769522236,4632.441516551485,4632.441516551485,5.558845474116668,5.007464993850518,-2.334752582657482,7.342217576508,3.4898055977505873,3.4898055977505873,0.9970873136430249,0.0,0.0,0.00023196690679989806,7.82928138238763e-05,0.00015367409297602176,0.0006189430711212965,0.095536879570408,0.07166452946266105,0.023872350107746947,0.09553685852737287,0.07166452946262648,0.02387235010773543,0.3772251362055082,0.3772251362055082,0.12565840574774684,0.0,4.953409049147467,4.936204018906835,5.005066066487245,4.953866555294326,4.93685395588335,5.004945725879509,24775.823921743668,21059.450333482117,0.85,1.0674873339115665,0.6632716759330629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578548179006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.778968459388,1534.0770919092638,0.3772251362055082,0.12565840574774684,6.112874298809886,3.4898055977505873
1616.0,-30.060476455708404,5.007456283520972,35.002352624786845,24.08983705043795,4.997310870063614,-26.55470627714157,-40.06326331347225,1.4915406914970075,-0.05419211953108061,-5.008072037798995,40.00467349721062,42254.4722594484,25751.04523954546,25751.04523954546,68005.51749899385,77291.73692968127,77291.73692968127,25751.04523954546,103042.78216922673,103042.78216922673,103042.78216922673,127818.60269949246,91484.04778107542,56446.78311084346,38930.29407803551,24775.82053026573,0.0,63706.11460830124,21059.44745072587,1534.0769703552676,0.0,0.8868607263625573,2.816521317567648,0.0014959135982669303,354544.4198029463,1554734.7454659962,4.3851620801988895,1554734.7454659962,4.3851620801988895,0.85,0.09553684306369052,4.027634451161993,1.2669644494866952,1.0,0.0,4.027634451161307,1.2847638874097018,1.2850619261288319,3.134921903263,19306.975733976935,1968.7636179507717,4632.441516551485,4632.441516551485,5.558849506796416,5.007456283520972,-2.3347458428581773,7.342202126379149,3.489815473011024,3.489815473011024,0.9970901351460068,0.0,0.0,0.00023196729504673547,7.829300051201983e-05,0.00015367429453471565,0.0006189438829260359,0.09553684306372197,0.07166449193015949,0.023872351133562484,0.09553684074293714,0.0716644919301359,0.023872351133554626,0.3772249637058925,0.3772249637058925,0.12565841949606615,0.0,4.953503709229096,4.9363191594364935,5.005099196888125,4.953879918267887,4.936777320320573,5.005229314290261,24775.82053026573,21059.44745072587,0.85,1.0674880726462068,0.6632718463408286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577581999905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.777274433174,1534.0769703552676,0.3772249637058925,0.12565841949606615,6.112874298809886,3.489815473011024
1617.0,-30.060460318143093,5.007447684688638,35.002351433383915,24.089845816511684,4.997320052661025,-26.554690832721615,-40.063245746400185,1.491550567239767,-0.05402252663867557,-5.008060812453255,40.00467054742543,42254.46930633006,25751.031859880095,25751.031859880095,68005.50116621016,77291.73533815757,77291.73533815757,25751.031859880095,103042.76719803766,103042.76719803766,103042.76719803766,127818.57601825078,91484.04339374867,56446.77736192198,38930.29559091854,24775.808820213122,0.0,63706.10441113166,21059.437497181152,1534.0760966200348,0.0,0.8868607941472296,2.816520399479139,0.0014959135982669303,354544.5749387471,1554734.6182673345,4.385159802645234,1554734.6182673345,4.385159802645234,0.85,0.09553679073264496,4.027634451161993,1.2669643786037343,1.0,0.0,4.027634451161474,1.2847638404063784,1.2850618796154414,3.1349220179546995,19306.974808066756,1968.7635235342098,4632.441516551485,4632.441516551485,5.558846618542928,5.007447684688638,-2.3347299792144036,7.342177663903042,3.489825287051362,3.489825287051362,0.9970929391575319,0.0,0.0,0.0002319676848542612,7.829315624058731e-05,0.00015367452861367388,0.0006189448257105124,0.09553679073269508,0.07166444210192788,0.02387234863076721,0.09553676249021646,0.07166444210189027,0.023872348630754683,0.37722479016073795,0.37722479016073795,0.12565843588201026,0.0,4.953606365104633,4.936461110095138,5.005083824783867,4.95403828581459,4.937050235404342,5.005043679772143,24775.808820213122,21059.437497181152,0.85,1.0674879871374972,0.6632719061526346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518576618613512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.775580010904,1534.0760966200348,0.37722479016073795,0.12565843588201026,6.112874298809886,3.489825287051362
1618.0,-30.060444118513434,5.007439057312732,35.00235026118348,24.089839949179463,4.997322048163055,-26.554676051247295,-40.06323212580753,1.4915539808971499,-0.05395749823844653,-5.008056123301178,40.00466872393542,42254.482704168964,25751.03528510872,25751.03528510872,68005.51798927768,77291.70358626504,77291.70358626504,25751.03528510872,103042.73887137376,103042.73887137376,103042.73887137376,127818.54474932222,91484.00591105435,56446.78502895933,38930.24542455002,24775.805877948453,0.0,63706.05130249847,21059.434996256183,1534.075868380078,0.0,0.8868608246031515,2.8165200923902196,0.0014959135982669303,354544.6397434811,1554734.5396360245,4.3851587793314275,1554734.5396360245,4.3851587793314275,0.8499999999999999,0.09553674946889146,4.027634451161993,1.266964323106222,1.0,0.0,4.027634451163204,1.2847638236293755,1.28506186333731,3.13492205889187,19306.96689764426,1968.7627168956026,4632.441516551485,4632.441516551485,5.5588473579432245,5.007439057312732,-2.3347188954567413,7.342157952769473,3.4898351202094764,3.4898351202094764,0.9970957486312789,0.0,0.0,0.00023196807616157654,7.829327698460443e-05,0.00015367479917697212,0.0006189459154405736,0.09553674946892145,0.0716644007321342,0.023872348736787247,0.09553674114060506,0.07166440073211171,0.02387234873677975,0.37722461748239394,0.37722461748239394,0.1256584514576558,0.0,4.953703041201038,4.936590015700801,5.005083689702133,4.954098625062727,4.937114545592067,5.005092065127542,24775.805877948453,21059.434996256183,0.85,1.067489141123562,0.6632726693972916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518575651356074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.773887418272,1534.075868380078,0.37722461748239394,0.1256584514576558,6.112874298809886,3.4898351202094764
1619.0,-30.060427885648757,5.007430480992394,35.002349093557804,24.089838622044795,4.997328542358829,-26.554660789936843,-40.06321082180364,1.4915614466471139,-0.05390579165236886,-5.008047702292447,40.004666512783245,42254.4645882216,25751.02915844055,25751.02915844055,68005.49374666215,77291.67201853945,77291.67201853945,25751.02915844055,103042.70117698,103042.70117698,103042.70117698,127818.50056741884,91483.97042051156,56446.76299019437,38930.2304781302,24775.799390438842,0.0,63706.02986856904,21059.429481873016,1534.075353099751,0.0,0.8868608754474988,2.8165203960660454,0.0014959135982669303,354544.7561230159,1554734.4442882112,4.385157070970095,1554734.4442882112,4.385157070970095,0.85,0.09553670281892135,4.027634451161993,1.266964202770032,1.0,0.0,4.027634451162559,1.284763787895164,1.285061828098605,3.134922146086083,19306.95940764939,1968.761953128682,4632.441516551485,4632.441516551485,5.5588460353861775,5.007430480992394,-2.3347050855837628,7.3421355665761565,3.4898449304255585,3.4898449304255585,0.9970985515501596,0.0,0.0,0.0002319684682723062,7.829346584097593e-05,0.00015367500243133026,0.0006189467340748288,0.09553670281895932,0.07166435528398575,0.023872347534973568,0.095536724828703,0.07166435528395727,0.02387234753496408,0.3772244448007322,0.3772244448007322,0.1256584672991938,0.0,4.953787621175593,4.936709070982658,5.005064714720277,4.9541419106400895,4.937201287922335,5.005004826150241,24775.799390438842,21059.429481873016,0.85,1.0674891197420913,0.6632726081878929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574680378729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.772196606917,1534.075353099751,0.3772244448007322,0.1256584672991938,6.112874298809886,3.4898449304255585
1620.0,-30.060411642689303,5.007421935048358,35.002347944930904,24.089842673297994,4.997334426122232,-26.554645580606124,-40.06318951779974,1.4915683640392992,-0.05375476292476833,-5.008040214629232,40.004664730912566,42254.44654710039,25751.02551328437,25751.02551328437,68005.47206038477,77291.66460459917,77291.66460459917,25751.02551328437,103042.69011788354,103042.69011788354,103042.69011788354,127818.485783344,91483.9588324651,56446.740774967504,38930.242286108434,24775.795665460468,0.0,63706.0379515689,21059.426315641398,1534.0750192103285,0.0,0.8868609199896856,2.816519285558446,0.0014959135982669303,354544.8596036093,1554734.367451586,4.385155574360381,1554734.367451586,4.385155574360381,0.85,0.09553665839481568,4.027634451161993,1.2669640912255273,1.0,0.0,4.0276344511602185,1.2847637547256483,1.2850617954255046,3.1349222270222468,19306.956962084972,1968.7617037505136,4632.441516551485,4632.441516551485,5.558845248510364,5.007421935048358,-2.3346919508354342,7.342113885883792,3.4898547416644443,3.4898547416644443,0.9971013547612698,0.0,0.0,0.00023196886062748926,7.829365469776878e-05,0.00015367520592972047,0.000618947553691956,0.09553665839484665,0.07166431161366746,0.023872346781179186,0.09553667116500142,0.07166431161364423,0.023872346781171446,0.377224271604767,0.377224271604767,0.1256584822104018,0.0,4.9538843479279535,4.936846486054662,5.005039230148213,4.954285451704436,4.937410369556744,5.004951528596791,24775.795665460468,21059.426315641398,0.85,1.0674886438877962,0.663272240838826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573707409463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.770507001354,1534.0750192103285,0.377224271604767,0.1256584822104018,6.112874298809886,3.4898547416644443
1621.0,-30.06039534603214,5.007413285903774,35.00234678417624,24.089837783854477,4.9973301915539015,-26.554631334815245,-40.06317596705628,1.4915661803371787,-0.053540635163869865,-5.008039072214538,40.004662080409844,42254.46068603684,25751.037897350056,25751.037897350056,68005.49858338689,77291.66207281937,77291.66207281937,25751.037897350056,103042.69997016943,103042.69997016943,103042.69997016943,127818.48898984145,91483.94800855978,56446.74662177817,38930.223763090675,24775.789019672025,0.0,63706.0127827627,21059.42066672122,1534.074662211114,0.0,0.8868609353957937,2.816516605042173,0.0014959135982669303,354544.8753919477,1554734.2531584033,4.385155056717861,1554734.2531584033,4.385155056717861,0.85,0.09553661789922374,4.027634451161993,1.2669640384754168,1.0,0.0,4.027634451161279,1.284763764128058,1.2850618053358727,3.134922204079645,19306.954677786427,1968.7614708168874,4632.441516551485,4632.441516551485,5.5588479218448565,5.007413285903774,-2.334683500430331,7.342096786334105,3.489864547772981,3.489864547772981,0.997104156506566,0.0,0.0,0.00023196925428037538,7.829377482329236e-05,0.000153675479457083,0.0006189486553601847,0.09553661789926311,0.07166427109148903,0.023872346807774086,0.09553655966857727,0.0716642710914595,0.02387234680776425,0.3772240991905566,0.3772240991905566,0.12565849596978063,0.0,4.95400673731524,4.93700253172716,5.005060525248098,4.954498437050688,4.937628885430456,5.005147877802926,24775.789019672025,21059.42066672122,0.85,1.0674894819628002,0.6632727248230778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518572733835258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.768818139122,1534.074662211114,0.3772240991905566,0.12565849596978063,6.112874298809886,3.489864547772981
1622.0,-30.060379000406826,5.007404750298914,35.00234561452821,24.08984120646494,4.99734007097078,-26.554615633438676,-40.063154593203194,1.4915767040028067,-0.053478746379880704,-5.008027768231255,40.004659499862576,42254.44278609047,25751.02427258324,25751.02427258324,68005.4670586737,77291.63590741705,77291.63590741705,25751.02427258324,103042.66018000028,103042.66018000028,103042.66018000028,127818.43951942131,91483.91924543318,56446.726124107285,38930.21457925099,24775.779339421024,0.0,63705.993918672015,21059.41243850787,1534.073899537615,0.0,0.8868610022438542,2.8165171115039076,0.0014959135982669303,354545.0316146883,1554734.1418817977,4.3851528106349225,1554734.1418817977,4.3851528106349225,0.85,0.09553656717681556,4.027634451161993,1.2669639566028494,1.0,0.0,4.027634451162787,1.284763714083399,1.2850617557869022,3.1349223261924597,19306.948607558876,1968.7608518259424,4632.441516551485,4632.441516551485,5.558844980681592,5.007404750298914,-2.334667616465394,7.342072366764308,3.489874308506112,3.489874308506112,0.9971069452874606,0.0,0.0,0.00023196964911672912,7.829396429997933e-05,0.00015367568481674978,0.0006189494824738534,0.09553656717686027,0.0716642227149334,0.023872344461926865,0.0955365365524561,0.07166422271489988,0.023872344461915693,0.3772239286236164,0.3772239286236164,0.12565851162867317,0.0,4.954110904663935,4.937149762327863,5.005035350161222,4.954549021851392,4.937760157046114,5.004956142726996,24775.779339421024,21059.41243850787,0.85,1.067489303212041,0.6632726402484685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518571757042633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.767130894063,1534.073899537615,0.3772239286236164,0.12565851162867317,6.112874298809886,3.489874308506112
1623.0,-30.06036268413313,5.007396094048484,35.00234444760505,24.089831148181133,4.997335339127268,-26.554601419736407,-40.06313723567871,1.4915740747307678,-0.053346212320491304,-5.008027485332895,40.00465723993472,42254.44134616306,25751.03875005168,25751.03875005168,68005.48009621474,77291.6144163191,77291.6144163191,25751.03875005168,103042.65316637079,103042.65316637079,103042.65316637079,127818.42838002973,91483.88925290534,56446.716182750104,38930.192300172486,24775.775213658944,0.0,63705.967513831434,21059.4089316101,1534.07370361895,0.0,0.886861011863519,2.8165154028810404,0.0014959135982669303,354545.03552438697,1554734.0444307306,4.385152487415918,1554734.0444307306,4.385152487415918,0.85,0.09553652963399895,4.027634451161993,1.2669638642901555,1.0,0.0,4.027634451162076,1.2847637255691875,1.2850617677817429,3.1349222981662517,19306.942277876038,1968.7602063779211,4632.441516551485,4632.441516551485,5.558848105916608,5.007396094048484,-2.3346598239734058,7.34205591802189,3.4898840890751526,3.4898840890751526,0.9971097397357579,0.0,0.0,0.00023197004324469544,7.82941181726986e-05,0.00015367592507199685,0.0006189504501341636,0.0955365296340319,0.07166418445757061,0.023872345176461297,0.09553646743097875,0.07166418445754588,0.023872345176453057,0.3772237591037419,0.3772237591037419,0.1256585260021821,0.0,4.954224876461751,4.937292363949268,5.005063321940497,4.9546812730123975,4.937863308669591,5.005175746983639,24775.775213658944,21059.4089316101,0.85,1.067489950316661,0.6632728925589121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518570777315072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.765445173221,1534.07370361895,0.3772237591037419,0.1256585260021821,6.112874298809886,3.4898840890751526
1624.0,-30.06034630737338,5.007387571706172,35.00234327466826,24.08982905270534,4.997346626301467,-26.554585549549422,-40.06311586182562,1.4915858684777457,-0.05340643703408432,-5.008015263514204,40.004654730928316,42254.42347713566,25751.022681077466,25751.022681077466,68005.44615821312,77291.56035388622,77291.56035388622,25751.022681077466,103042.58303496368,103042.58303496368,103042.58303496368,127818.34865873816,91483.8331501174,56446.69627336776,38930.152085277376,24775.765623774474,0.0,63705.91770905185,21059.400780208303,1534.072922198349,0.0,0.8868610831219008,2.8165176212145737,0.0014959135982669303,354545.20443181234,1554733.9362390744,4.385150093147255,1554733.9362390744,4.385150093147255,0.85,0.09553647864060409,4.027634451161993,1.266963720326312,1.0,0.0,4.0276344511624975,1.2847636695815796,1.2850617122894126,3.134922434780327,19306.93043783188,1968.758999029422,4632.441516551485,4632.441516551485,5.558844637125008,5.007387571706172,-2.3346432948792017,7.3420308665853735,3.4898938190234374,3.4898938190234374,0.9971125197209821,0.0,0.0,0.00023197043883435613,7.829430765015483e-05,0.0001536761311842013,0.0006189512802787791,0.09553647864064835,0.07166413583118351,0.023872342809464833,0.09553650168928216,0.07166413583115032,0.023872342809453776,0.3772235902388488,0.3772235902388488,0.12565854255484396,0.0,4.954297028182566,4.937398020196326,5.005034834982723,4.954608826480126,4.937843860502369,5.004944125195607,24775.765623774474,21059.400780208303,0.85,1.0674902521426257,0.6632731306079562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569799346916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.763759409227,1534.072922198349,0.3772235902388488,0.12565854255484396,6.112874298809886,3.4898938190234374
1625.0,-30.06032996046024,5.00737897592605,35.00234212030738,24.089828913006954,4.9973456710505815,-26.554570930600352,-40.063098434451945,1.49158664119092,-0.05318915626128273,-5.008012753766457,40.00465292611894,42254.421922433474,25751.03149361455,25751.03149361455,68005.45341604803,77291.5637254524,77291.5637254524,25751.03149361455,103042.59521906695,103042.59521906695,103042.59521906695,127818.35856462434,91483.82953678574,56446.68773376763,38930.157558909006,24775.7633455574,0.0,63705.9209044664,21059.39884372379,1534.0727840467173,0.0,0.8868611024228183,2.8165150589107717,0.0014959135982669303,354545.23911692214,1554733.8584133212,4.385149444639984,1554733.8584133212,4.385149444639984,0.85,0.09553644012449711,4.027634451161993,1.2669636615319178,1.0,0.0,4.02763445116073,1.2847636651514696,1.2850617083656148,3.134922445590137,19306.929675267165,1968.7589212694618,4632.441516551485,4632.441516551485,5.558846539477592,5.00737897592605,-2.3346338788296466,7.342012854755697,3.489903574940254,3.489903574940254,0.9971153071257869,0.0,0.0,0.00023197083370367447,7.829446214270715e-05,0.00015367637156096732,0.0006189522484285232,0.09553644012452507,0.07166409672428717,0.0238723434002379,0.09553640825133436,0.0716640967242662,0.023872343400230915,0.377223419751656,0.377223419751656,0.12565855744431265,0.0,4.954401394066451,4.937534900428886,5.005041536161286,4.954823597505197,4.938087189342127,5.005073112799153,24775.7633455574,21059.39884372379,0.85,1.067490312525726,0.6632730729345917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518568817753466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.76207540084,1534.0727840467173,0.377223419751656,0.12565855744431265,6.112874298809886,3.489903574940254
1626.0,-30.06031350140581,5.007370498566801,35.00234097201102,24.089832160994433,4.9973565796681765,-26.554555024210245,-40.06307706059886,1.4915981024728544,-0.05315476180794576,-5.0080012254626896,40.0046507940384,42254.404384089146,25751.017283109933,25751.017283109933,68005.42166719909,77291.53272412396,77291.53272412396,25751.017283109933,103042.55000723389,103042.55000723389,103042.55000723389,127818.30613231634,91483.79630856337,56446.66796852948,38930.14260003765,24775.75612508245,0.0,63705.8987251201,21059.392706320083,1534.0721559858043,0.0,0.8868611687886324,2.8165159528700094,0.0014959135982669303,354545.39843993454,1554733.7664752123,4.385147214761012,1554733.7664752123,4.385147214761012,0.85,0.09553639083954493,4.027634451161993,1.2669635230628775,1.0,0.0,4.027634451161532,1.2847636107150189,1.2850616544273572,3.1349225784192813,19306.92266271691,1968.7582061883425,4632.441516551485,4632.441516551485,5.55884347187176,5.007370498566801,-2.334617856745279,7.34198835531208,3.4899132944994276,3.4899132944994276,0.9971180841426935,0.0,0.0,0.00023197123128245681,7.82946516209325e-05,0.00015367657966152432,0.0006189530865814958,0.09553639083958339,0.07166404945921354,0.023872341380369855,0.09553640661036963,0.07166404945918468,0.023872341380360245,0.377223249931316,0.377223249931316,0.1256585731189824,0.0,4.954486033130593,4.937660813304831,5.005002207146958,4.9548464636547465,4.938186363109651,5.004866810532576,24775.75612508245,21059.392706320083,0.85,1.0674901858088632,0.6632730285528121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567837949088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.760391340422,1534.0721559858043,0.377223249931316,0.1256585731189824,6.112874298809886,3.4899132944994276
1627.0,-30.060297055416747,5.00736196399398,35.00233984310631,24.089831846673064,4.997356806415985,-26.55454019787214,-40.06306337015701,1.4915999488716092,-0.05296417046031365,-5.007997919757454,40.00464906226968,42254.418810458155,25751.024148738532,25751.024148738532,68005.44295919669,77291.5305439385,77291.5305439385,25751.024148738532,103042.55469267703,103042.55469267703,103042.55469267703,127818.30864245779,91483.78758202377,56446.67584854434,38930.124148310475,24775.753949780756,0.0,63705.87809809123,21059.390857313643,1534.0720049037677,0.0,0.886861191874433,2.8165138342305345,0.0014959135982669303,354545.44412532327,1554733.6917990746,4.3851464390824715,1554733.6917990746,4.3851464390824715,0.8500000000000001,0.09553635155633962,4.027634451161993,1.2669634933909402,1.0,0.0,4.027634451161039,1.2847636012573018,1.2850616454778627,3.134922601496843,19306.9208210506,1968.7580183906432,4632.441516551485,4632.441516551485,5.558844953947372,5.00736196399398,-2.334607856090441,7.341969820084421,3.489923035455931,3.489923035455931,0.9971208672731232,0.0,0.0,0.00023197162854626325,7.829477298629267e-05,0.00015367685555997058,0.0006189541977995829,0.09553635155636711,0.07166401000253578,0.023872341553831337,0.09553632782404638,0.07166401000251515,0.023872341553824467,0.37722308007035876,0.37722308007035876,0.12565858663378213,0.0,4.954594325766607,4.937807651080959,5.004994726559801,4.955033749297115,4.938401282206371,5.004971089524815,24775.753949780756,21059.390857313643,0.85,1.0674908656699653,0.663273469763604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566851423296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.758710071463,1534.0720049037677,0.37722308007035876,0.12565858663378213,6.112874298809886,3.489923035455931
1628.0,-30.060280522973386,5.00735344125141,35.00233870213595,24.089825769793265,4.997360003186825,-26.55452499664664,-40.06304210107771,1.4916044768603083,-0.05292387091157025,-5.007991426677289,40.00464645302048,42254.40201482226,25751.02272910846,25751.02272910846,68005.42474393072,77291.49313405408,77291.49313405408,25751.02272910846,103042.51586316254,103042.51586316254,103042.51586316254,127818.26148725276,91483.74479349575,56446.65367426472,38930.10124359003,24775.745624090225,0.0,63705.84686768025,21059.38378047669,1534.0714265973281,0.0,0.8868612343516973,2.81651406272313,0.0014959135982669303,354545.533860769,1554733.579284836,4.385145011854483,1554733.579284836,4.385145011854483,0.85,0.09553630603948601,4.027634451161993,1.2669633736042307,1.0,0.0,4.027634451163102,1.2847635792508898,1.2850616239794463,3.1349226551941918,19306.911790874386,1968.7570975689341,4632.441516551485,4632.441516551485,5.558844647493406,5.00735344125141,-2.334595547507931,7.341948988759341,3.489932745024075,3.489932745024075,0.99712364143545,0.0,0.0,0.00023197202789906546,7.829496153639419e-05,0.00015367706636267128,0.0006189550468358027,0.09553630603952863,0.0716639659072124,0.023872340132316233,0.09553630413556556,0.07166396590718042,0.023872340132305582,0.3772229115302936,0.3772229115302936,0.12565860032660436,0.0,4.954686509995611,4.937933338383004,5.004986278396586,4.955067555765709,4.938448421703185,5.0049648313828925,24775.745624090225,21059.38378047669,0.85,1.0674911030565355,0.6632735312754958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518565865680746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.757029089396,1534.0714265973281,0.3772229115302936,0.12565860032660436,6.112874298809886,3.489932745024075
1629.0,-30.06026397580022,5.007344947332443,35.00233756570855,24.089819413516693,4.997365061582624,-26.554509596004934,-40.063024568930246,1.4916106817875894,-0.0529292689130898,-5.007984127632916,40.00464430340426,42254.4008436434,25751.019270275923,25751.019270275923,68005.42011391933,77291.44698984992,77291.44698984992,25751.019270275923,103042.46626012585,103042.46626012585,103042.46626012585,127818.20598300263,91483.69401831798,56446.64787211227,38930.051273561905,24775.739722876777,0.0,63705.79099643868,21059.37876444526,1534.0709678022033,0.0,0.8868612792653663,2.816514985829175,0.0014959135982669303,354545.6347347949,1554733.4865905757,4.385143502763863,1554733.4865905757,4.385143502763863,0.85,0.0955362612042532,4.027634451161993,1.2669632730493325,1.0,0.0,4.027634451161678,1.2847635493990839,1.2850615946342738,3.1349227280349123,19306.9010751797,1968.7560048721734,4632.441516551485,4632.441516551485,5.558843900839073,5.007344947332443,-2.334582651232785,7.341927598565229,3.4899424439367226,3.4899424439367226,0.9971264125533493,0.0,0.0,0.00023197242760830995,7.829511695896086e-05,0.00015367731064934909,0.0006189560307332422,0.09553626120428947,0.07166392230585464,0.02387233889843483,0.0955363117135786,0.07166392230582742,0.023872338898425768,0.37722274286170515,0.37722274286170515,0.12565861409815798,0.0,4.954757411739251,4.938033019422164,5.004970732601976,4.955054858719848,4.938445608359018,5.00492242748436,24775.739722876777,21059.37876444526,0.85,1.067491966589364,0.663274094595349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564874756412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.755350387499,1534.0709678022033,0.37722274286170515,0.12565861409815798,6.112874298809886,3.4899424439367226
1630.0,-30.06024742666528,5.007336442312298,35.002336432894246,24.08981874994936,4.997367498741433,-26.554494455742844,-40.063007071707375,1.4916145278192607,-0.05278613804790666,-5.007978711339397,40.00464213578851,42254.399838988356,25751.020602417353,25751.020602417353,68005.4204414057,77291.43443313675,77291.43443313675,25751.020602417353,103042.4550355541,103042.4550355541,103042.4550355541,127818.1893723479,91483.67576860306,56446.64117445571,38930.0384379415,24775.734336793794,0.0,63705.77277473529,21059.374186274723,1534.0705845961645,0.0,0.886861314666039,2.8165137372897653,0.0014959135982669303,354545.7095889016,1554733.3931201587,4.385142313308159,1554733.3931201587,4.385142313308159,0.85,0.09553621800420298,4.027634451161993,1.2669632109580564,1.0,0.0,4.027634451161136,1.2847635305820084,1.2850615763264535,3.134922773950037,19306.8972237235,1968.7556121329405,4632.441516551485,4632.441516551485,5.558844188406962,5.007336442312298,-2.334571143729019,7.341907586041318,3.48995213733992,3.48995213733992,0.99712918209712,0.0,0.0,0.0002319728273655754,7.829527207220536e-05,0.00015367755529337006,0.0006189570160699293,0.09553621800423848,0.07166387990848137,0.023872338095757104,0.09553624931191364,0.07166387990845474,0.02387233809574823,0.37722257259637637,0.37722257259637637,0.12565862749647494,0.0,4.954842391454292,4.938148249267897,5.004964848177622,4.95519257329147,4.9386194573584135,5.0049516087599955,24775.734336793794,21059.374186274723,0.85,1.0674922770637134,0.6632742685407905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563882949331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.753672531768,1534.0705845961645,0.37722257259637637,0.12565862749647494,6.112874298809886,3.48995213733992
1631.0,-30.06023086152865,5.007327977803392,35.00233530318105,24.08982280120256,4.99737323981041,-26.554478970658522,-40.062985732778884,1.4916213489405121,-0.052631544490566284,-5.007970871876312,40.00463996048616,42254.38301109318,25751.01574106877,25751.01574106877,68005.39875216196,77291.42766675205,77291.42766675205,25751.01574106877,103042.44340782081,103042.44340782081,103042.44340782081,127818.17148134921,91483.66464038217,56446.619984724115,38930.04961739783,24775.728073528397,0.0,63705.77769092623,21059.368862499137,1534.0700970822372,0.0,0.886861362421937,2.816512621027983,0.0014959135982669303,354545.81793164887,1554733.2993182875,4.385140708719393,1554733.2993182875,4.385140708719393,0.85,0.09553617211385385,4.027634451161993,1.2669631010619926,1.0,0.0,4.027634451161534,1.2847634978467735,1.285061544097742,3.1349228538265543,19306.894875201586,1968.7553726503534,4632.441516551485,4632.441516551485,5.558843138993048,5.007327977803392,-2.3345578668222977,7.34188584462569,3.4899618132377306,3.4899618132377306,0.9971319466393516,0.0,0.0,0.00023197322751001095,7.829546124263384e-05,0.0001536777662673771,0.0006189578657961084,0.09553617211389083,0.07166383544085488,0.023872336673035954,0.09553618623217122,0.07166383544082713,0.023872336673026715,0.3772224020634036,0.3772224020634036,0.12565864117196182,0.0,4.954938805263225,4.938282786021489,5.004946757135713,4.95533932738573,4.938835824740011,5.0048892985528255,24775.728073528397,21059.368862499137,0.85,1.0674918542254626,0.6632739532055281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562891024793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.751995266912,1534.0700970822372,0.3772224020634036,0.12565864117196182,6.112874298809886,3.4899618132377306
1632.0,-30.060214244912324,5.007319406955356,35.00233416008484,24.089812707994156,4.997368678147644,-26.554464469568032,-40.06297211218623,1.4916189028036095,-0.052500036996946164,-5.007969995460895,40.00463731125024,42254.39836618543,25751.028501764282,25751.028501764282,68005.42686794972,77291.40535692249,77291.40535692249,25751.028501764282,103042.43385868677,103042.43385868677,103042.43385868677,127818.15528006417,91483.63377687019,56446.626786134184,38930.00776748445,24775.721421377402,0.0,63705.72918886185,21059.36320817079,1534.0697430005098,0.0,0.886861376470196,2.8165109952029668,0.0014959135982669303,354545.8300438643,1554733.185079791,4.385140236700682,1554733.185079791,4.385140236700682,0.85,0.0955361323539156,4.027634451161993,1.2669630521582445,1.0,0.0,4.02763445116166,1.2847635084608657,1.2850615552300129,3.1349228279273436,19306.88836170452,1968.7547084584974,4632.441516551485,4632.441516551485,5.558845893630199,5.007319406955356,-2.3345497247026707,7.341869131658028,3.4899714871813976,3.4899714871813976,0.9971347106232564,0.0,0.0,0.00023197362889862012,7.829558198993747e-05,0.00015367804690868264,0.0006189589961166991,0.09553613235395476,0.07166379569536696,0.023872336658587803,0.09553611054659217,0.07166379569533758,0.023872336658578016,0.3772222325644213,0.3772222325644213,0.1256586543247269,0.0,4.955044708314233,4.9384143410411525,5.004975604047161,4.955469958463937,4.938942226607537,5.0050926581031945,24775.721421377402,21059.36320817079,0.85,1.0674931082939338,0.6632746992176817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518561898141273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.750318874261,1534.0697430005098,0.3772222325644213,0.1256586543247269,6.112874298809886,3.4899714871813976
1633.0,-30.06019758786046,5.007310956174163,35.00233300798728,24.089821299444907,4.9973789023138275,-26.554448453386705,-40.062950703408546,1.4916297678402959,-0.052361914946288834,-5.007958501200745,40.00463476287452,42254.381609682205,25751.014093743175,25751.014093743175,68005.39570342538,77291.398843889,77291.398843889,25751.014093743175,103042.41293763217,103042.41293763217,103042.41293763217,127818.124651044,91483.62467998578,56446.60744578013,38930.01914911738,24775.71171341183,0.0,63705.73086252921,21059.354956400057,1534.0689757958096,0.0,0.8868614441695865,2.816510522099161,0.0014959135982669303,354545.9888965959,1554733.075190522,4.385137962014748,1554733.075190522,4.385137962014748,0.85,0.09553608185855371,4.027634451161993,1.2669629653403538,1.0,0.0,4.027634451162774,1.284763456803756,1.2850615040778917,3.134922953974712,19306.886441879906,1968.7545126908685,4632.441516551485,4632.441516551485,5.558842783386705,5.007310956174163,-2.3345338137266327,7.341844769900796,3.489981114938579,3.489981114938579,0.9971374614110226,0.0,0.0,0.00023197403126462554,7.8295771780277e-05,0.00015367825948434853,0.0006189598522937745,0.09553608185859802,0.07166374758745553,0.023872334271142492,0.09553605401311112,0.07166374758742229,0.02387233427113142,0.37722206380143064,0.37722206380143064,0.125658669894823,0.0,4.955150721791426,4.93856288521647,5.004953876817638,4.955596586254444,4.939178896103442,5.004888822538192,24775.71171341183,21059.354956400057,0.85,1.0674925910539261,0.6632744187624667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560902172286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.74864406509,1534.0689757958096,0.37722206380143064,0.125658669894823,6.112874298809886,3.489981114938579
1634.0,-30.060180969225744,5.007302374771234,35.00233185811619,24.089806142170005,4.997373423179409,-26.554434042250982,-40.062933310959465,1.4916264962048067,-0.05230276970172554,-5.007958804929168,40.00463252353081,42254.38134562872,25751.02976835155,25751.02976835155,68005.41111398027,77291.35954717148,77291.35954717148,25751.02976835155,103042.38931552303,103042.38931552303,103042.38931552303,127818.09710841751,91483.57645725543,56446.59825571327,38929.975779491295,24775.707792894475,0.0,63705.683572385766,21059.3516239603,1534.0688022963047,0.0,0.8868614507303663,2.8165097094096687,0.0014959135982669303,354545.98469901393,1554732.9786271204,4.385137741573877,1554732.9786271204,4.385137741573877,0.8499999999999999,0.09553604551542313,4.027634451161993,1.266962882918306,1.0,0.0,4.027634451160858,1.284763471279397,1.285061519072671,3.1349229186530203,19306.87626485881,1968.7534749235274,4632.441516551485,4632.441516551485,5.558846167046986,5.007302374771234,-2.334526564165063,7.341828938936297,3.4899907646311785,3.4899907646311785,0.997140218466051,0.0,0.0,0.00023197443270327075,7.829592596589127e-05,0.0001536785067373795,0.0006189608481386,0.09553604551545532,0.07166371033538471,0.02387233518007061,0.09553601634853581,0.07166371033536058,0.023872335180062564,0.37722189674561213,0.37722189674561213,0.12565868434985067,0.0,4.955251905358068,4.938686327106268,5.004988194844088,4.955656035227435,4.939179518396259,5.005124889505794,24775.707792894475,21059.3516239603,0.85,1.0674936253797345,0.6632749069808984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559903779802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.746970619866,1534.0688022963047,0.37722189674561213,0.12565868434985067,6.112874298809886,3.4899907646311785
1635.0,-30.06016427671679,5.007293997519301,35.002330713728185,24.089813755732052,4.9973897466960855,-26.554417384184532,-40.06291179740799,1.4916428541640658,-0.052309442277589824,-5.007943360032709,40.0046303834951,42254.36435129892,25751.005270231948,25751.005270231948,68005.36962153087,77291.32441828206,77291.32441828206,25751.005270231948,103042.32968851402,103042.32968851402,103042.32968851402,127818.02877066555,91483.54119952278,56446.581132540676,38929.95562998011,24775.699082151532,0.0,63705.65471213164,21059.344219828803,1534.06799944719,0.0,0.8868615370496977,2.8165116002962796,0.0014959135982669303,354546.19815033197,1554732.886346013,4.385134841262032,1554732.886346013,4.385134841262032,0.8500000000000001,0.0955359926507719,4.027634451161993,1.2669627537904313,1.0,0.0,4.02763445116087,1.2847633939248304,1.2850614422182336,3.134923107404198,19306.868823996654,1968.7527161667497,4632.441516551485,4632.441516551485,5.558840878665144,5.007293997519301,-2.3345077695216028,7.341801767040904,3.4900003608349177,3.4900003608349177,0.9971429602385479,0.0,0.0,0.00023197483592706173,7.829611668583384e-05,0.00015367871924122788,0.0006189617040264208,0.09553599265081195,0.07166366033206892,0.02387233231874302,0.09553603978760845,0.07166366033203887,0.02387233231873302,0.37722172963168876,0.37722172963168876,0.1256587012984176,0.0,4.955322444606111,4.9387972790758,5.004937353358457,4.955633917755108,4.93927042499547,5.004763353672672,24775.699082151532,21059.344219828803,0.85,1.0674934576660182,0.663274940697726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558907690096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.745296960253,1534.06799944719,0.37722172963168876,0.1256587012984176,6.112874298809886,3.4900003608349177
