time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1636.0,-30.06014755475545,5.007285542198619,35.00232960797395,24.089813511259877,4.9973894741719285,-26.554402359386575,-40.06289433510972,1.4916442788032611,-0.05211415531852026,-5.0079410943855525,40.00462922001186,42254.36415740306,25751.014638481807,25751.014638481807,68005.37879588487,77291.32456154477,77291.32456154477,25751.014638481807,103042.33920002657,103042.33920002657,103042.33920002657,127818.03962326507,91483.53448281533,56446.57407867444,38929.95600460099,24775.700423238486,0.0,63705.65642783947,21059.34535975271,1534.0680723315672,0.0,0.8868615527872816,2.816509298543595,0.0014959135982669303,354546.2294620019,1554732.8361751114,4.385134312482481,1554732.8361751114,4.385134312482481,0.85,0.09553595690134258,4.027634451161993,1.2669626427954066,1.0,0.0,4.027634451162067,1.2847633864263144,1.2850614352369671,3.1349231257011634,19306.867406489335,1968.7525716212301,4632.441516551485,4632.441516551485,5.558842900978826,5.007285542198619,-2.3344986091541298,7.341784151352749,3.4900100043218703,3.4900100043218703,0.9971457155205343,0.0,0.0,0.00023197523986295273,7.829627149129797e-05,0.00015367896837165476,0.000618962707432711,0.0955359569013611,0.0716636235816711,0.02387233331969,0.09553596794645876,0.0716636235816572,0.023872333319685368,0.3772215617958543,0.3772215617958543,0.12565871509835094,0.0,4.955422487984379,4.938933701325311,5.0049281302572695,4.9558269390670375,4.939483694726334,5.004895545643251,24775.700423238486,21059.34535975271,0.85,1.0674935729281083,0.6632749197909189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855790717264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.743625334542,1534.0680723315672,0.3772215617958543,0.12565871509835094,6.112874298809886,3.4900100043218703
1637.0,-30.06013082206466,5.00727710925423,35.00232848998918,24.089807329606288,4.997393345482078,-26.554386910451672,-40.06287303110582,1.4916494338693216,-0.052091787094525444,-5.007934174448353,40.00462665226009,42254.34806950688,25751.011953326626,25751.011953326626,68005.36002283351,77291.28397364939,77291.28397364939,25751.011953326626,103042.29592697602,103042.29592697602,103042.29592697602,127817.98798898072,91483.48870854225,56446.552804400664,38929.92878237954,24775.692062004695,0.0,63705.62084438423,21059.33825270399,1534.0674813137502,0.0,0.8868615972857756,2.8165098125096204,0.0014959135982669303,354546.32509685005,1554732.7254503411,4.385132817342391,1554732.7254503411,4.385132817342391,0.85,0.09553591140412453,4.027634451161993,1.2669625592743978,1.0,0.0,4.027634451163455,1.2847633614764649,1.2850614108006524,3.1349231865807483,19306.857746195532,1968.7515865454088,4632.441516551485,4632.441516551485,5.558842321337363,5.00727710925423,-2.3344860689255937,7.341763178179823,3.4900196102959966,3.4900196102959966,0.9971484600845705,0.0,0.0,0.000231975644058673,7.829646035434722e-05,0.00015367918370432578,0.0006189635747139953,0.09553591140416667,0.07166357957270983,0.023872331831456838,0.09553595336735567,0.07166357957267822,0.023872331831446308,0.3772213950016559,0.3772213950016559,0.1256587288703317,0.0,4.955503843734846,4.939046912503329,5.004913802904127,4.955842387353812,4.939512902207468,5.004869650713829,24775.692062004695,21059.33825270399,0.85,1.0674938745036704,0.6632750377352562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518556904889992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.741954855275,1534.0674813137502,0.3772213950016559,0.1256587288703317,6.112874298809886,3.4900196102959966
1638.0,-30.060114103526267,5.007268607814903,35.002327358756816,24.08980739945548,4.997391206553697,-26.554372075325233,-40.06285934066398,1.4916491783528876,-0.0518445551848572,-5.00793157507908,40.00462403042598,42254.36365855741,25751.020172719207,25751.020172719207,68005.38383127662,77291.29287291724,77291.29287291724,25751.020172719207,103042.31304563645,103042.31304563645,103042.31304563645,127817.99786213582,91483.48999385284,56446.560779493935,38929.92134928767,24775.684816499368,0.0,63705.606165787045,21059.332094024463,1534.0670569095967,0.0,0.8868616200000058,2.816506867118441,0.0014959135982669303,354546.361020633,1554732.6123934782,4.3851320541490475,1554732.6123934782,4.3851320541490475,0.85,0.09553587031818724,4.027634451161993,1.2669625169644134,1.0,0.0,4.0276344511629985,1.2847633618378222,1.285061411680978,3.134923185699008,19306.85801745004,1968.7516142056706,4632.441516551485,4632.441516551485,5.5588440956485,5.007268607814903,-2.3344767216937607,7.341745329508663,3.490029208928104,3.490029208928104,0.9971512025508869,0.0,0.0,0.0002319760479131729,7.829658172230032e-05,0.00015367946619087257,0.0006189647124665431,0.09553587031822737,0.0716635388979513,0.023872331420276074,0.0955358294763383,0.0716635388979212,0.02387233142026604,0.3772212277235762,0.3772212277235762,0.12565874230414373,0.0,4.955619496543022,4.9391953266698465,5.004931052496431,4.956087019894198,4.939793921807677,5.00500499318872,24775.684816499368,21059.332094024463,0.85,1.0674944941941193,0.6632754352669519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555901964383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.740285148357,1534.0670569095967,0.3772212277235762,0.12565874230414373,6.112874298809886,3.490029208928104
1639.0,-30.06009735128938,5.007260169635163,35.002326217292975,24.089800798706733,4.997397685014926,-26.554356348061365,-40.06283796681089,1.4916566817871375,-0.05188460743590895,-5.007922815145447,40.00462146994813,42254.347485417355,25751.012581568826,25751.012581568826,68005.36006698618,77291.24005295639,77291.24005295639,25751.012581568826,103042.25263452521,103042.25263452521,103042.25263452521,127817.92853977327,91483.43303515004,56446.54046761215,38929.880630597654,24775.67590524806,0.0,63705.55653584571,21059.32451946085,1534.0663916205845,0.0,0.8868616738327559,2.8165084161700356,0.0014959135982669303,354546.48208462,1554732.5019823804,4.385130245380099,1554732.5019823804,4.385130245380099,0.85,0.09553582332287076,4.027634451161993,1.2669623955292626,1.0,0.0,4.027634451160855,1.2847633259014175,1.2850613762561676,3.134923273386651,19306.845996771906,1968.7503884376324,4632.441516551485,4632.441516551485,5.558842456955307,5.007260169635163,-2.3344628766802242,7.341723046315387,3.490038772842664,3.490038772842664,0.997153935097904,0.0,0.0,0.00023197645258234807,7.82967712052672e-05,0.00015367968137708086,0.000618965579157929,0.09553582332291391,0.0716634936439533,0.023872329678960604,0.09553584638749676,0.07166349364392094,0.023872329678949825,0.3772210622695135,0.3772210622695135,0.1256587573735372,0.0,4.955699915505875,4.939305529438855,5.004922009009704,4.9560382077095255,4.939762980613182,5.004902490753409,24775.67590524806,21059.32451946085,0.85,1.0674949527945974,0.6632756981197043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554899887166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.738615715672,1534.0663916205845,0.3772210622695135,0.1256587573735372,6.112874298809886,3.490038772842664
1640.0,-30.060080523800817,5.007251767438947,35.00232509677885,24.08981005372482,4.997403867576511,-26.554340582689754,-40.06282036481423,1.4916639264656226,-0.05166220679518574,-5.00791528500069,40.0046197972271,42254.347294052124,25751.008263545948,25751.008263545948,68005.35555759807,77291.25248841391,77291.25248841391,25751.008263545948,103042.26075195987,103042.26075195987,103042.26075195987,127817.93320205118,91483.44118154529,56446.53598718421,38929.8946604012,24775.672450091308,0.0,63705.56711049251,21059.32158257761,1534.0660724668148,0.0,0.8868617181957049,2.8165063727614394,0.0014959135982669303,354546.58615271107,1554732.4298525036,4.38512875479457,1554732.4298525036,4.38512875479457,0.8499999999999999,0.0955357805310306,4.027634451161993,1.2669623257452622,1.0,0.0,4.0276344511624345,1.2847632911717095,1.2850613420406702,3.134923358129865,19306.84771600339,1968.7505637504541,4632.441516551485,4632.441516551485,5.558841524828507,5.007251767438947,-2.3344499186476324,7.34170168608658,3.490048341671467,3.490048341671467,0.9971566690489906,0.0,0.0,0.00023197685906996756,7.829692725038234e-05,0.00015367993181958524,0.0006189665878487878,0.0955357805310603,0.07166345154619727,0.023872328984863016,0.09553576197841748,0.071663451546175,0.02387232898485559,0.3772208960554492,0.3772208960554492,0.12565877216778215,0.0,4.955807692025701,4.939455782450182,5.0049022096587805,4.9562530782055205,4.940071099085742,5.004837329696954,24775.672450091308,21059.32158257761,0.85,1.067494704813598,0.663275585017007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855389579026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.736947515368,1534.0660724668148,0.3772208960554492,0.12565877216778215,6.112874298809886,3.490048341671467
1641.0,-30.060063654804022,5.007243238941901,35.002323961669816,24.089794896449916,4.997397885353841,-26.554325996484668,-40.06279920050872,1.4916602270347163,-0.05159112489053541,-5.007915459958339,40.00461713108909,42254.3323141734,25751.02341964558,25751.02341964558,68005.35573381899,77291.21553481714,77291.21553481714,25751.02341964558,103042.23895446272,103042.23895446272,103042.23895446272,127817.9048120916,91483.39499728837,56446.51177664568,38929.87024515854,24775.665857628876,0.0,63705.53610278742,21059.315978984545,1534.0657428509617,0.0,0.8868617269564705,2.8165054182527243,0.0014959135982669303,354546.58373476187,1554732.3148852144,4.3851284604347445,1554732.3148852144,4.3851284604347445,0.85,0.09553574299877254,4.027634451161993,1.2669622037606314,1.0,0.0,4.027634451161403,1.2847633076360594,1.2850613590323965,3.1349233179555585,19306.837969185784,1968.7495698516605,4632.441516551485,4632.441516551485,5.558844796558888,5.007243238941901,-2.3344426459072025,7.341685884849103,3.4900579072916673,3.4900579072916673,0.9971594020833335,0.0,0.0,0.0002319772665609257,7.829711487643685e-05,0.00015368015168448884,0.000618967473384248,0.09553574299881096,0.07166341360896894,0.02387232938984201,0.0955357100180598,0.07166341360894013,0.023872329389832414,0.3772207317365667,0.3772207317365667,0.12565878608335682,0.0,4.955911092385975,4.939582216131271,5.004936418817977,4.956324335067791,4.940087619213614,5.005072922847546,24775.665857628876,21059.315978984545,0.85,1.0674952271666611,0.6632756727138597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855288718305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.735281381012,1534.0657428509617,0.3772207317365667,0.12565878608335682,6.112874298809886,3.4900579072916673
1642.0,-30.060046755063308,5.007234792668118,35.00232280461927,24.089793499466055,4.997404951297319,-26.554310077677837,-40.06278159851206,1.4916682739120537,-0.0515581698101073,-5.007905898415914,40.004614221777345,42254.33233926982,25751.013552853885,25751.013552853885,68005.3458921237,77291.18123964887,77291.18123964887,25751.013552853885,103042.19479250275,103042.19479250275,103042.19479250275,127817.84936414845,91483.35674175448,56446.507841376355,38929.83211153125,24775.654571645708,0.0,63705.48668317696,21059.30638589885,1534.064925314356,0.0,0.8868617861298986,2.816506101505921,0.0014959135982669303,354546.7158772051,1554732.1894319688,4.385126472220491,1554732.1894319688,4.385126472220491,0.85,0.09553569443966922,4.027634451161993,1.266962120239623,1.0,0.0,4.027634451162213,1.2847632691500896,1.28506132106201,3.134923411864348,19306.829895661685,1968.7487465813185,4632.441516551485,4632.441516551485,5.558842666625531,5.007234792668118,-2.3344282665624045,7.341663059230523,3.4900674208074567,3.4900674208074567,0.9971621202307019,0.0,0.0,0.0002319776747951997,7.829727092218498e-05,0.0001536804038730147,0.000618968489107443,0.09553569443971784,0.07166336704353196,0.02387232739618587,0.09553568865528302,0.0716633670434955,0.023872327396173725,0.37722056758895894,0.37722056758895894,0.12565880255931197,0.0,4.955994791777016,4.939694978144189,5.004932821403941,4.956347728605806,4.940164189081827,5.004936611576113,24775.654571645708,21059.30638589885,0.85,1.0674959007900058,0.6632761876447314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518551876088046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.733616639121,1534.064925314356,0.37722056758895894,0.12565880255931197,6.112874298809886,3.4900674208074567
1643.0,-30.060029858145217,5.007226357206817,35.00232166691943,24.08979252157735,4.99740931733648,-26.554294431473295,-40.06276022465897,1.4916738906647629,-0.05147083269906716,-5.007899643169676,40.004612471309244,42254.31683537529,25751.012255356163,25751.012255356163,68005.32909073145,77291.1596105012,77291.1596105012,25751.012255356163,103042.17186585737,103042.17186585737,103042.17186585737,127817.82298243674,91483.33006009793,56446.48728497284,38929.82530569454,24775.65111657938,0.0,63705.47642227392,21059.303449092473,1534.0646312746055,0.0,0.8868618242884602,2.816505684118121,0.0014959135982669303,354546.80232599,1554732.1139495499,4.385125190101258,1554732.1139495499,4.385125190101258,0.85,0.09553565333777772,4.027634451161993,1.2669620295753705,1.0,0.0,4.027634451161687,1.2847632420322919,1.2850612944623463,3.134923478033909,19306.824264711722,1968.7481723842213,4632.441516551485,4632.441516551485,5.558842386536143,5.007226357206817,-2.334416297368387,7.341642654575204,3.490076944913102,3.490076944913102,0.9971648414037435,0.0,0.0,0.00023197808296195264,7.829746040669424e-05,0.00015368062255525838,0.0006189693698795815,0.09553565333780772,0.07166332607472933,0.023872327263078388,0.09553566029641658,0.07166332607470684,0.02387232726307089,0.37722040283324565,0.37722040283324565,0.12565881881277885,0.0,4.95607922402445,4.9398097382405695,5.004926157790862,4.956428810470584,4.940280661174086,5.0049113967412495,24775.65111657938,21059.303449092473,0.85,1.0674958089938111,0.6632760511088736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518550863150448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.731953075434,1534.0646312746055,0.37722040283324565,0.12565881881277885,6.112874298809886,3.490076944913102
1644.0,-30.06001296284801,5.007217922820349,35.002320534252895,24.08979171831163,4.997412413110852,-26.554278913747922,-40.062742692511506,1.4916783640109952,-0.05135136340709323,-5.007893857508034,40.00461034251447,42254.31708499045,25751.012126376183,25751.012126376183,68005.32921136662,77291.14394057578,77291.14394057578,25751.012126376183,103042.15606695197,103042.15606695197,103042.15606695197,127817.8016606714,91483.30882410546,56446.48196852129,38929.807617315746,24775.64559371942,0.0,63705.453211035165,21059.298754661504,1534.0642302089134,0.0,0.8868618614275559,2.816504789661136,0.0014959135982669303,354546.882285034,1554732.0221532031,4.3851239422359205,1554732.0221532031,4.3851239422359205,0.85,0.09553561132913806,4.027634451161993,1.2669619575934488,1.0,0.0,4.027634451161028,1.2847632202633859,1.2850612732127655,3.1349235311517547,19306.819783025556,1968.7477153794166,4632.441516551485,4632.441516551485,5.5588423586933775,5.007217922820349,-2.334404683106523,7.341622605926872,3.4900864582033897,3.4900864582033897,0.9971675594866828,0.0,0.0,0.00023197849109021188,7.829761583384754e-05,0.00015368087525636435,0.0006189703876672617,0.09553561132917311,0.07166328446422002,0.023872326864953098,0.09553560898042104,0.07166328446419372,0.023872326864944338,0.3772202377874396,0.3772202377874396,0.12565883469984077,0.0,4.956169684946019,4.939932160878584,5.004920616947743,4.9565424941009155,4.940432842094367,5.004909454131109,24775.64559371942,21059.298754661504,0.85,1.0674961998321775,0.6632762966934059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854985038217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.730290018524,1534.0642302089134,0.3772202377874396,0.12565883469984077,6.112874298809886,3.4900864582033897
1645.0,-30.05999605848963,5.00720951250467,35.00231940585237,24.089795944187813,4.997416974813986,-26.554263241262007,-40.062725090514846,1.4916841575865365,-0.051178415366109675,-5.007886995088762,40.00460820143793,42254.31727946342,25751.009237881393,25751.009237881393,68005.32651734482,77291.14268383756,77291.14268383756,25751.009237881393,103042.15192171896,103042.15192171896,103042.15192171896,127817.79151712867,91483.30259113724,56446.477186763776,38929.806004859405,24775.639595409702,0.0,63705.44560026911,21059.293656098245,1534.0637790205797,0.0,0.8868619040888747,2.816503318159845,0.0014959135982669303,354546.97712510976,1554731.9298272554,4.3851225088252095,1554731.9298272554,4.3851225088252095,0.85,0.09553556810898155,4.027634451161993,1.2669618641817944,1.0,0.0,4.0276344511606865,1.2847631923180456,1.2850612457855997,3.1349235993405893,19306.81846760752,1968.747581244107,4632.441516551485,4632.441516551485,5.558841735157219,5.00720951250467,-2.334392287038678,7.341601799543348,3.4900959577588164,3.4900959577588164,0.9971702736453761,0.0,0.0,0.00023197889943801978,7.829777188051853e-05,0.00015368112755750126,0.0006189714038440129,0.09553556810901749,0.07166324199230696,0.023872326116710533,0.09553553556457364,0.07166324199228,0.023872326116701554,0.377220073050927,0.377220073050927,0.125658850357451,0.0,4.956274861577185,4.9400767260978,5.004907490833261,4.956708579722658,4.940668023251305,5.0048680342256375,24775.639595409702,21059.293656098245,0.85,1.0674962850751577,0.6632763789864289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548837711176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.728627492372,1534.0637790205797,0.377220073050927,0.125658850357451,6.112874298809886,3.4900959577588164
1646.0,-30.059979070287504,5.007201184560284,35.00231830019888,24.089794197957985,4.99742622056567,-26.554247024884024,-40.06270741866899,1.4916941751624218,-0.05120385173387376,-5.007877339603072,40.00460660719386,42254.31750296726,25750.99935332636,25750.99935332636,68005.31685629362,77291.09815664968,77291.09815664968,25750.99935332636,103042.09750997604,103042.09750997604,103042.09750997604,127817.73333798545,91483.25495017263,56446.47429649113,38929.75628186834,24775.635828009417,0.0,63705.39210987775,21059.290453808004,1534.063387483108,0.0,0.8868619589798978,2.8165047796960043,0.0014959135982669303,354547.1105659846,1554731.8610814242,4.385120664499319,1554731.8610814242,4.385120664499319,0.85,0.0955355238878994,4.027634451161993,1.2669617905514317,1.0,0.0,4.027634451160689,1.2847631446088135,1.2850611985925602,3.1349237157548857,19306.808413363422,1968.7465559965353,4632.441516551485,4632.441516551485,5.558839601389312,5.007201184560284,-2.3343778284399965,7.34157901300028,3.4901054505182874,3.4901054505182874,0.9971729858623678,0.0,0.0,0.000231979309811852,7.829792854671205e-05,0.00015368138126513995,0.0006189724256856389,0.09553552388792906,0.07166319894122819,0.023872324946700874,0.0955355666693348,0.07166319894120594,0.023872324946693464,0.3772199099867808,0.3772199099867808,0.12565886536763288,0.0,4.95635092309243,4.940191859733034,5.0048662005685856,4.956673487869182,4.94067073575593,5.004719397993938,24775.635828009417,21059.290453808004,0.85,1.0674970297490587,0.6632769394164921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547824497208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.726965710925,1534.063387483108,0.3772199099867808,0.12565886536763288,6.112874298809886,3.4901054505182874
1647.0,-30.059962096725563,5.00719282514051,35.002317212255484,24.089788330625765,4.997427946718303,-26.554231573699788,-40.0626861146651,1.4916974236927578,-0.05114148198475732,-5.00787301282017,40.00460491173048,42254.302445957015,25751.00313037292,25751.00313037292,68005.30557632993,77291.06761579894,77291.06761579894,25751.00313037292,103042.07074617186,103042.07074617186,103042.07074617186,127817.70398949318,91483.21825709115,56446.453087250266,38929.739077600985,24775.633243321325,0.0,63705.37232092231,21059.288256823125,1534.06318536219,0.0,0.8868619871286662,2.816504465255543,0.0014959135982669303,354547.1703630614,1554731.7879708898,4.385119718707167,1554731.7879708898,4.385119718707167,0.85,0.09553548469009542,4.027634451161993,1.26696164988447,1.0,0.0,4.027634451160518,1.2847631285656436,1.2850611830724754,3.13492375490149,19306.800669582393,1968.7457663506289,4632.441516551485,4632.441516551485,5.558840416736157,5.00719282514051,-2.334367273551944,7.341560098692454,3.4901149541092384,3.4901149541092384,0.9971757011740682,0.0,0.0,0.0002319797198326985,7.82981174134562e-05,0.00015368160241924228,0.0006189733164135205,0.09553548469012327,0.07166315996009373,0.02387232473002954,0.0955355464485066,0.07166315996007283,0.02387232473002258,0.3772197465713884,0.3772197465713884,0.1256588781424962,0.0,4.956425405612947,4.940297451110382,5.004847244217274,4.956731530835384,4.940728035978395,5.0047796455352795,24775.633243321325,21059.288256823125,0.85,1.0674971842837095,0.6632769090979747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854680625795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.725306172624,1534.06318536219,0.3772197465713884,0.1256588781424962,6.112874298809886,3.4901149541092384
1648.0,-30.05994508016764,5.007184363584702,35.002316094417736,24.089778342191153,4.9974228167112855,-26.554216769424926,-40.0626648805104,1.4916945059687776,-0.05099966070179107,-5.007872120823208,40.00460186510423,42254.28796603258,25751.015386696883,25751.015386696883,68005.30335272946,77291.04794506659,77291.04794506659,25751.015386696883,103042.06333176346,103042.06333176346,103042.06333176346,127817.68735055604,91483.18964123091,56446.42966219783,38929.73331003676,24775.62401879257,0.0,63705.35732882933,21059.280415973684,1534.0626828408992,0.0,0.8868620026946,2.8165027057422365,0.0014959135982669303,354547.18269065325,1554731.6565965016,4.385119195695384,1554731.6565965016,4.385119195695384,0.8500000000000001,0.09553544439670947,4.027634451161993,1.2669615619676193,1.0,0.0,4.027634451161888,1.284763141365825,1.2850611964037688,3.1349237236680345,19306.794630434226,1968.7451505288989,4632.441516551485,4632.441516551485,5.558843062495184,5.007184363584702,-2.3343592874913024,7.341543651076005,3.490124434325207,3.490124434325207,0.9971784098072021,0.0,0.0,0.00023198013089284532,7.829830566138504e-05,0.00015368182523146028,0.0006189742138196859,0.09553544439675439,0.07166312018565504,0.023872324211099347,0.09553545714773187,0.07166312018562135,0.02387232421108812,0.3772195823728579,0.3772195823728579,0.12565889045650194,0.0,4.956514482650448,4.940407263250847,5.004874032616783,4.956872460121417,4.94084820671867,5.0049828822411655,24775.62401879257,21059.280415973684,0.85,1.067497400598587,0.6632768378949309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518545788896333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.723646907305,1534.0626828408992,0.3772195823728579,0.12565889045650194,6.112874298809886,3.490124434325207
1649.0,-30.059928036328987,5.007175962836456,35.00231495286114,24.08978242836895,4.997428369775255,-26.55420087220675,-40.062651050370164,1.4917012056532337,-0.0508440478013199,-5.007863630123851,40.00459893856744,42254.304304215664,25751.008089789528,25751.008089789528,68005.31239400519,77291.04202818708,77291.04202818708,25751.008089789528,103042.0501179766,103042.0501179766,103042.0501179766,127817.66306991398,91483.17909333295,56446.44136936223,38929.70858218969,24775.612951937383,0.0,63705.32153412707,21059.271009146774,1534.0619049332213,0.0,0.886862056482582,2.8165016521477453,0.0014959135982669303,354547.3000339834,1554731.5304005307,4.385117388431697,1554731.5304005307,4.385117388431697,0.85,0.09553539655400696,4.027634451161993,1.2669615421863276,1.0,0.0,4.027634451159026,1.2847631091747829,1.2850611647342487,3.134923802216726,19306.79240438482,1968.744923535032,4632.441516551485,4632.441516551485,5.558841487319904,5.007175962836456,-2.3343457602732016,7.341521723109658,3.4901338697977726,3.4901338697977726,0.9971811056565064,0.0,0.0,0.00023198054261267345,7.829842827045893e-05,0.0001536821143422145,0.0006189753782521197,0.09553539655405521,0.0716630743929273,0.023872322161127918,0.09553537875907703,0.0716630743928911,0.023872322161115858,0.37721941787427077,0.37721941787427077,0.1256589051643656,0.0,4.95661228139511,4.940537630609185,5.004874008560137,4.957019582322516,4.94107522921729,5.004890056087731,24775.612951937383,21059.271009146774,0.85,1.067498142326691,0.66327746704143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544768957757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.721989069125,1534.0619049332213,0.37721941787427077,0.1256589051643656,6.112874298809886,3.4901338697977726
1650.0,-30.059910920024254,5.0071676078933605,35.00231383109102,24.089786304999166,4.997435000683857,-26.55418480201761,-40.06262960666788,1.491708882677481,-0.05072248973283422,-5.007855787561135,40.00459723178005,42254.28948303452,25751.00259317148,25751.00259317148,68005.292076206,77291.03104993736,77291.03104993736,25751.00259317148,103042.03364310884,103042.03364310884,103042.03364310884,127817.64278563792,91483.1638909815,56446.42232407968,38929.71285211313,24775.609142529076,0.0,63705.3219946422,21059.267771149713,1534.0615555823965,0.0,0.886862102558079,2.816500970394131,0.0014959135982669303,354547.4084199494,1554731.4568017027,4.3851158403058355,1554731.4568017027,4.3851158403058355,0.8499999999999999,0.09553535387451585,4.027634451161993,1.2669614185532558,1.0,0.0,4.027634451161817,1.2847630724081691,1.2850611284903453,3.13492389193018,19306.78919605028,1968.7445963759571,4632.441516551485,4632.441516551485,5.558840300771077,5.0071676078933605,-2.334332691702299,7.341500299595659,3.4901433095113594,3.4901433095113594,0.9971838027175313,0.0,0.0,0.00023198095608370538,7.829861837679744e-05,0.00015368233770690794,0.0006189762778834542,0.09553535387454618,0.07166303248084344,0.02387232139370274,0.09553533884126762,0.07166303248082069,0.02387232139369516,0.37721925445586296,0.37721925445586296,0.12565892017855215,0.0,4.956713509758231,4.940678037760904,5.004857565501425,4.957133297828307,4.941254564530368,5.004806704693692,24775.609142529076,21059.267771149713,0.85,1.0674978156758306,0.6632772295945419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854374738416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.720332344687,1534.0615555823965,0.37721925445586296,0.12565892017855215,6.112874298809886,3.4901433095113594
1651.0,-30.059893802995294,5.007159291132036,35.00231273163898,24.089790286403172,4.9974413360903425,-26.554168760736417,-40.06261200467122,1.4917162938317092,-0.0505954129349675,-5.007848262965401,40.00459563830135,42254.29036495373,25750.998011358915,25750.998011358915,68005.28837631264,77291.02145790114,77291.02145790114,25750.998011358915,103042.01946926005,103042.01946926005,103042.01946926005,127817.62546319416,91483.14995488506,56446.418861938684,38929.701214384855,24775.605993934103,0.0,63705.30720831896,21059.265094843988,1534.0612508188926,0.0,0.8868621466058227,2.8165001789988935,0.0014959135982669303,354547.5124115656,1554731.3880888897,4.3851143603121026,1554731.3880888897,4.3851143603121026,0.85,0.0955353120874485,4.027634451161993,1.2669613454723736,1.0,0.0,4.02763445116294,1.2847630368852496,1.285061093490448,3.134923978608926,19306.786254948718,1968.7442964670627,4632.441516551485,4632.441516551485,5.558839311700293,5.007159291132036,-2.334319846257619,7.341479137389655,3.4901527490415862,3.4901527490415862,0.9971864997261675,0.0,0.0,0.0002319813695729113,7.829877442531567e-05,0.00015368259514759563,0.0006189773147604371,0.09553531208747688,0.07166299141928974,0.023872320668187147,0.09553529776272301,0.07166299141926845,0.023872320668180055,0.37721909259759095,0.37721909259759095,0.12565893444169488,0.0,4.956818523595018,4.940826935887344,5.0048307791166735,4.957252850030443,4.941436822699416,5.0047379404525145,24775.605993934103,21059.265094843988,0.85,1.0674980053692005,0.6632773973882659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542721467236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.718677640114,1534.0612508188926,0.37721909259759095,0.12565893444169488,6.112874298809886,3.4901527490415862
1652.0,-30.059876652842846,5.0071508354843095,35.00231161575251,24.089770030137174,4.997434399135858,-26.554154016931584,-40.06259077051652,1.4917117632248165,-0.050593421060909805,-5.007849144704328,40.00459296070716,42254.27649426388,25751.014677727195,25751.014677727195,68005.29117199108,77290.96767327626,77290.96767327626,25751.014677727195,103041.98235100345,103041.98235100345,103041.98235100345,127817.58177239686,91483.08643959093,56446.39526057948,38929.65686556828,24775.59942139341,0.0,63705.25628696169,21059.259508184397,1534.0609356431723,0.0,0.8868621518124431,2.816500049881113,0.0014959135982669303,354547.500225733,1554731.2726276547,4.3851141853709015,1554731.2726276547,4.3851141853709015,0.85,0.09553527594428413,4.027634451161993,1.2669612366752703,1.0,0.0,4.027634451162043,1.2847630572237614,1.2850611143659705,3.134923928981341,19306.772850554487,1968.7429295992504,4632.441516551485,4632.441516551485,5.558842909450683,5.0071508354843095,-2.3343132026086986,7.341464038093008,3.490162186165076,3.490162186165076,0.9971891960471646,0.0,0.0,0.00023198178386295046,7.829896267470443e-05,0.00015368282118824602,0.000618978225169548,0.09553527594432219,0.07166295485610667,0.02387232108821552,0.09553527431603476,0.07166295485607811,0.023872321088206007,0.3772189325961515,0.3772189325961515,0.12565894746554537,0.0,4.9569063036638,4.940932672925214,5.004864613380391,4.957255723643414,4.941353946650906,5.004998273993863,24775.59942139341,21059.259508184397,0.85,1.0674989025341926,0.6632777098318009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854169550704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.717023520592,1534.0609356431723,0.3772189325961515,0.12565894746554537,6.112874298809886,3.490162186165076
1653.0,-30.0598594580894,5.007142551444056,35.002310492441936,24.089783371333056,4.997447896260149,-26.55413718942104,-40.062573028821475,1.4917256275920185,-0.050452519380598915,-5.007835447219707,40.004590512691934,42254.277231838,25750.994084830436,25750.994084830436,68005.27131666844,77290.96706035973,77290.96706035973,25750.994084830436,103041.96114519017,103041.96114519017,103041.96114519017,127817.55034483934,91483.08435088406,56446.39452236313,38929.65536502326,24775.589199649163,0.0,63705.24456467242,21059.25081970179,1534.0600880314676,0.0,0.8868622303565831,2.8164997975020434,0.0014959135982669303,354547.68952812714,1554731.16706616,4.385111546306718,1554731.16706616,4.385111546306718,0.85,0.09553522486113258,4.027634451161993,1.2669611482089391,1.0,0.0,4.027634451161904,1.2847629915090903,1.2850610491697314,3.134924089330367,19306.77240974963,1968.7428846496641,4632.441516551485,4632.441516551485,5.558838464084956,5.007142551444056,-2.334295882349771,7.341438433793827,3.4901715675298988,3.4901715675298988,0.9971918764371139,0.0,0.0,0.00023198219923108358,7.829911996234377e-05,0.0001536830792687398,0.0006189792646234359,0.09553522486117644,0.07166290665680727,0.02387231820436917,0.09553522143044792,0.07166290665677437,0.02387231820435821,0.37721877156100425,0.37721877156100425,0.12565896315775718,0.0,4.9569964286666846,4.941065420737914,5.004826726023907,4.957382927839092,4.941622431891346,5.0047012202769565,24775.589199649163,21059.25081970179,0.85,1.0674987872879242,0.6632778434582762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540667561626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.715370635215,1534.0600880314676,0.37721877156100425,0.12565896315775718,6.112874298809886,3.4901715675298988
1654.0,-30.059842315160104,5.007134145874541,35.00230938771372,24.089773243200057,4.997443670056603,-26.554122181063487,-40.06255175974218,1.4917235359602439,-0.050345671673426295,-5.007835495913062,40.004588807323294,42254.26316955389,25751.008668341783,25751.008668341783,68005.27183789568,77290.94314106103,77290.94314106103,25751.008668341783,103041.95180940282,103041.95180940282,103041.95180940282,127817.53975210365,91483.05180113402,56446.371829627904,38929.64441278457,24775.58794270084,0.0,63705.23235548541,21059.249751295712,1534.0600607822748,0.0,0.8868622362819035,2.8164983877556695,0.0014959135982669303,354547.6888551733,1554731.093528521,4.38511134721739,1554731.093528521,4.38511134721739,0.85,0.09553519120007545,4.027634451161993,1.26696104710456,1.0,0.0,4.0276344511617665,1.28476300043853,1.2850610586333122,3.1349240675418226,19306.76554038552,1968.7421841694688,4632.441516551485,4632.441516551485,5.558841612211335,5.007134145874541,-2.3342886330439843,7.341422778918525,3.490180986570229,3.490180986570229,0.997194567591494,0.0,0.0,0.00023198261334799757,7.829930852212323e-05,0.00015368330482587434,0.0006189801730851216,0.09553519120009997,0.0716628718806744,0.02387231931942557,0.09553517255339682,0.07166287188065601,0.02387231931941944,0.37721861140803564,0.37721861140803564,0.1256589766561026,0.0,4.95709513128628,4.94119098523538,5.004844743616218,4.957489824239644,4.94169315141454,5.004916721415896,24775.58794270084,21059.249751295712,0.85,1.0674990000572537,0.6632777498364393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853963694306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.713719215013,1534.0600607822748,0.37721861140803564,0.1256589766561026,6.112874298809886,3.490180986570229
1655.0,-30.05982507938529,5.007125775121932,35.00230825839438,24.08977230023595,4.99744749959714,-26.554106283439555,-40.06253412282092,1.4917287036516362,-0.05024248627620409,-5.007828288379384,40.00458588159531,42254.26464759268,25751.004490313044,25751.004490313044,68005.26913790572,77290.92400578715,77290.92400578715,25751.004490313044,103041.9284961002,103041.9284961002,103041.9284961002,127817.50562157643,91483.02725959623,56446.36790140279,38929.621509103825,24775.57712547624,0.0,63705.19863458007,21059.240556654804,1534.059323660812,0.0,0.8868622835390544,2.8164978732996206,0.0014959135982669303,354547.78846498183,1554730.9673674623,4.385109759388672,1554730.9673674623,4.385109759388672,0.85,0.09553514574176712,4.027634451161993,1.2669609635835517,1.0,0.0,4.027634451162018,1.2847629754045145,1.2850610341284414,3.134924128626816,19306.760361090484,1968.7416560283568,4632.441516551485,4632.441516551485,5.558840710304918,5.007125775121932,-2.3342761063998965,7.341401881521829,3.4901903551424986,3.4901903551424986,0.9971972443264282,0.0,0.0,0.00023198302970844374,7.829946488153643e-05,0.0001536835648269073,0.0006189812202742394,0.09553514574181472,0.07166282804262901,0.02387231769918571,0.09553511428880267,0.0716628280425933,0.023872317699173817,0.3772184516135208,0.3772184516135208,0.12565899176566353,0.0,4.9571905316876155,4.941317517092386,5.004846638081517,4.957585802103154,4.941837336374874,5.004867919944104,24775.57712547624,21059.240556654804,0.85,1.0674995227311248,0.6632781241287344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853860943087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.71206732976,1534.059323660812,0.3772184516135208,0.12565899176566353,6.112874298809886,3.4901903551424986
1656.0,-30.059807847702917,5.0071174145973725,35.00230713467461,24.089766188431554,4.997451099232583,-26.55409041252914,-40.06251652082426,1.4917336640590146,-0.05022752637370331,-5.007822223484585,40.00458378605794,42254.26612431982,25751.003262947143,25751.003262947143,68005.26938726696,77290.88465849396,77290.88465849396,25751.003262947143,103041.8879214411,103041.8879214411,103041.8879214411,127817.45946814773,91482.9824144603,56446.36388028708,38929.57614908136,24775.57154670663,0.0,63705.14769578799,21059.235814700634,1534.0589096201218,0.0,0.88686232197818,2.816498384790486,0.0014959135982669303,354547.87228326884,1554730.877005269,4.385108467843532,1554730.877005269,4.385108467843532,0.85,0.09553510453298682,4.027634451161993,1.2669608833594248,1.0,0.0,4.027634451162188,1.2847629513403684,1.2850610105935387,3.134924187345253,19306.75089688364,1968.7406909478407,4632.441516551485,4632.441516551485,5.558840445354805,5.0071174145973725,-2.3342644182226606,7.3413818328200335,3.490199720208586,3.490199720208586,0.997199920059596,0.0,0.0,0.00023198344597071487,7.829962093161453e-05,0.00015368382503910035,0.0006189822683138328,0.09553510453302166,0.07166278736658135,0.023872317166440317,0.09553510999443313,0.07166278736655521,0.023872317166431605,0.37721829224816505,0.37721829224816505,0.12565900719807227,0.0,4.957269065241576,4.941422718399053,5.004845069148985,4.957594697110892,4.941855044767237,5.004850324865799,24775.57154670663,21059.235814700634,0.85,1.0675003802206597,0.6632786776682029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537576353847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.710417875944,1534.0589096201218,0.37721829224816505,0.12565900719807227,6.112874298809886,3.490199720208586
1657.0,-30.059790598995896,5.007109143414556,35.00230603170049,24.089769611042016,4.997460568937941,-26.554073939259343,-40.06249507712198,1.4917439092016078,-0.050174960803076374,-5.007812393306313,40.00458214288041,42254.25162578766,25750.99254193798,25750.99254193798,68005.24416772564,77290.86035381479,77290.86035381479,25750.99254193798,103041.85289575276,103041.85289575276,103041.85289575276,127817.42017959998,91482.95498154328,56446.346253517106,38929.565253362416,24775.567283847224,0.0,63705.13253720964,21059.23219127014,1534.0584871831468,0.0,0.8868623779348728,2.8164988417108217,0.0014959135982669303,354548.0081387017,1554730.8061493996,4.3851065877125945,1554730.8061493996,4.3851065877125945,0.85,0.0955350605795386,4.027634451161993,1.2669607646716758,1.0,0.0,4.027634451163094,1.284762902553596,1.2850609623308036,3.1349243063888776,19306.74510738617,1968.7401005833972,4632.441516551485,4632.441516551485,5.558838131022477,5.007109143414556,-2.334249957120615,7.34135910053517,3.4902090744088805,3.4902090744088805,0.9972025926882516,0.0,0.0,0.00023198386264493832,7.82998110406299e-05,0.0001536840516043084,0.0006189831808356701,0.09553506057956898,0.07166274458354113,0.02387231599602784,0.09553510521318166,0.07166274458351835,0.023872315996020254,0.3772181320164378,0.3772181320164378,0.1256590226799094,0.0,4.957339008372628,4.941527663007548,5.004809885768509,4.9576374325032475,4.94196611500945,5.004687842831402,24775.567283847224,21059.23219127014,0.85,1.067500238352135,0.6632786079066283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518536543522256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.708768914668,1534.0584871831468,0.3772181320164378,0.1256590226799094,6.112874298809886,3.4902090744088805
1658.0,-30.05977332795706,5.007100756453451,35.00230493052268,24.089764791447692,4.997455918768483,-26.554058857966453,-40.06247754497451,1.4917414487780962,-0.04996822503034082,-5.0078122324880825,40.00457998925243,42254.25375066788,25751.00643533251,25751.00643533251,68005.26018600039,77290.85970556062,77290.85970556062,25751.00643533251,103041.86614089314,103041.86614089314,103041.86614089314,127817.42944074173,91482.9454795591,56446.33952466728,38929.56217210202,24775.5632998486,0.0,63705.125471950625,21059.22880487131,1534.0583016533474,0.0,0.8868623865486229,2.8164961438269533,0.0014959135982669303,354548.0103612486,1554730.7132822736,4.385106298292747,1554730.7132822736,4.385106298292747,0.85,0.0955350250098119,4.027634451161993,1.2669607575284316,1.0,0.0,4.027634451161326,1.2847629132018312,1.2850609735175584,3.1349242804063318,19306.743102068496,1968.7398960979026,4632.441516551485,4632.441516551485,5.558841130174107,5.007100756453451,-2.3342426018480205,7.341343358301472,3.490218441626393,3.490218441626393,0.9972052690361123,0.0,0.0,0.00023198427985932066,7.829996647209638e-05,0.00015368431338722428,0.0006189842352015608,0.09553502500984326,0.07166270834411313,0.02387231666573012,0.09553500307531593,0.07166270834408961,0.023872316665722287,0.3772179711461745,0.3772179711461745,0.12565903616096677,0.0,4.957439952054415,4.94165630352137,5.004827637724361,4.957844007457766,4.942171171779478,5.004898951331825,24775.5632998486,21059.22880487131,0.85,1.0675006081880039,0.6632787148229138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535509670383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.707120868841,1534.0583016533474,0.3772179711461745,0.12565903616096677,6.112874298809886,3.490218441626393
1659.0,-30.059756020978483,5.007092487339107,35.00230382012569,24.089773452747636,4.997465827095718,-26.554042288341357,-40.062456066347636,1.4917520944588223,-0.04983325066075395,-5.007801123265274,40.00457751836781,42254.239443346574,25750.992293721316,25750.992293721316,68005.2317370679,77290.85463008458,77290.85463008458,25750.992293721316,103041.84692380589,103041.84692380589,103041.84692380589,127817.4006775239,91482.93743005552,56446.32224331854,38929.57242970776,24775.553753718,0.0,63705.12618342576,21059.2206906603,1534.0575502951842,0.0,0.8868624520082335,2.8164956671662478,0.0014959135982669303,354548.1638934356,1554730.60673465,4.385104098866369,1554730.60673465,4.385104098866369,0.85,0.095534976797705,4.027634451161993,1.2669606327963994,1.0,0.0,4.027634451162083,1.284762862538451,1.2850609233795904,3.1349244040290367,19306.741403285218,1968.7397228702175,4632.441516551485,4632.441516551485,5.558838077440221,5.007092487339107,-2.334227238806832,7.341319726145938,3.490227760132151,3.490227760132151,0.9972079314663288,0.0,0.0,0.00023198469794258434,7.830015689151294e-05,0.0001536845410510714,0.0006189851521483147,0.09553497679774804,0.0716626624425079,0.02387231435524015,0.09553494716697593,0.07166266244247561,0.023872314355229397,0.377217811272597,0.377217811272597,0.1256590512293552,0.0,4.957541319683287,4.941801432742125,5.00479757506514,4.957967872604513,4.942403053348244,5.004698446892576,24775.553753718,21059.2206906603,0.85,1.0675001496937762,0.6632784828285908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853447448013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.705473845353,1534.0575502951842,0.377217811272597,0.1256590512293552,6.112874298809886,3.490227760132151
1660.0,-30.059738693804448,5.00708409072663,35.00230271182176,24.08975822562354,4.997460381134115,-26.554027236102407,-40.062438569124765,1.491748923432283,-0.04978497441624086,-5.007801559631474,40.00457535853952,42254.24182643759,25751.00759349723,25751.00759349723,68005.24941993481,77290.81512964873,77290.81512964873,25751.00759349723,103041.82272314596,103041.82272314596,103041.82272314596,127817.37265947388,91482.8887310565,56446.315427846275,38929.52589245581,24775.54993632793,0.0,63705.07582878374,21059.21744587874,1534.0573834787394,0.0,0.8868624576063872,2.8164949818373057,0.0014959135982669303,354548.15786274616,1554730.5136001678,4.385103910769832,1554730.5136001678,4.385103910769832,0.85,0.09553494240481053,4.027634451161993,1.2669605487259106,1.0,0.0,4.027634451163545,1.2847628765080548,1.2850609378902287,3.134924369942084,19306.731125751427,1968.7386748534338,4632.441516551485,4632.441516551485,5.558841380185836,5.00708409072663,-2.334220351403012,7.341304442129642,3.4902371002100794,3.4902371002100794,0.9972106000600227,0.0,0.0,0.00023198511651440612,7.830031201398842e-05,0.0001536848045004177,0.000618986213225978,0.09553494240484148,0.07166262722708311,0.023872315177758372,0.09553491413515094,0.07166262722705989,0.02387231517775064,0.37721765328244344,0.37721765328244344,0.12565906467868976,0.0,4.957636543499234,4.9419194767348245,5.004824251123694,4.958016585215262,4.942390824397705,5.004930125703311,24775.54993632793,21059.21744587874,0.85,1.0675012710558323,0.6632790445144708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533437135863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.70382811756,1534.0573834787394,0.37721765328244344,0.12565906467868976,6.112874298809886,3.4902371002100794
1661.0,-30.059721388147217,5.007075829682793,35.002301595341606,24.089761438686423,4.997471427493397,-26.554010553858106,-40.06241705557329,1.4917605932045075,-0.04976539759212528,-5.0077896611306665,40.00457290378101,42254.22744507401,25750.991325260395,25750.991325260395,68005.21877033441,77290.78342468565,77290.78342468565,25750.991325260395,103041.77474994605,103041.77474994605,103041.77474994605,127817.31496453797,91482.85451332755,56446.2985337167,38929.50664401206,24775.540214591918,0.0,63705.04685860398,21059.20918240313,1534.0566012805273,0.0,0.8868625270228571,2.8164961137295768,0.0014959135982669303,354548.3223030043,1554730.4077479334,4.385101578394239,1554730.4077479334,4.385101578394239,0.85,0.09553489382653105,4.027634451161993,1.2669604487204924,1.0,0.0,4.027634451161765,1.2847628210540825,1.2850608829605177,3.134924505254226,19306.723904373728,1968.737938477842,4632.441516551485,4632.441516551485,5.558837868379639,5.007075829682793,-2.3342044387614007,7.341280268444194,3.490246388044214,3.490246388044214,0.9972132537269183,0.0,0.0,0.0002319855345671412,7.83005027438086e-05,0.00015368503182333263,0.0006189871287995818,0.09553489382657429,0.07166258106597187,0.023872312760602428,0.09553491129422907,0.07166258106593942,0.02387231276059162,0.37721749525261133,0.37721749525261133,0.1256590802548883,0.0,4.95770957110102,4.942026839422226,5.0047941541224645,4.958024263538562,4.9424788928383805,5.004696389264495,24775.540214591918,21059.20918240313,0.85,1.0675012753899207,0.6632791203946374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518532398581263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.702183371248,1534.0566012805273,0.37721749525261133,0.1256590802548883,6.112874298809886,3.490246388044214
