time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1662.0,-30.059703989504072,5.0070675035340635,35.00230049896391,24.089761229138844,4.997470850551234,-26.553994950366803,-40.062399523425825,1.4917618114142228,-0.04957087462503296,-5.007787153074371,40.004571256349216,42254.22979970147,25750.99913784755,25750.99913784755,68005.22893754902,77290.78495012893,77290.78495012893,25750.99913784755,103041.78408797648,103041.78408797648,103041.78408797648,127817.32239546295,91482.84878254586,56446.293632119414,38929.50572269605,24775.538307486466,0.0,63705.044030182515,21059.207561363495,1534.056481229897,0.0,0.8868625457453093,2.816493850380292,0.0014959135982669303,354548.35696497746,1554730.336708631,4.385100949324688,1554730.336708631,4.385100949324688,0.85,0.09553485790791894,4.027634451161993,1.26696034102235,1.0,0.0,4.027634451161801,1.284762814487451,1.2850608769323764,3.1349245212773345,19306.72269493814,1968.7378151497342,4632.441516551485,4632.441516551485,5.558839554874142,5.0070675035340635,-2.33419539988689,7.341262903420954,3.4902557027805345,3.4902557027805345,0.9972159150801527,0.0,0.0,0.00023198595486683614,7.830065817654429e-05,0.00015368529669029183,0.0006189881955868716,0.09553485790794468,0.07166254461838686,0.023872313289557814,0.09553482906249058,0.07166254461836756,0.023872313289551382,0.3772173366217332,0.3772173366217332,0.12565909410612985,0.0,4.957809964405158,4.942159892487723,5.004796454096777,4.958216278449356,4.942696869784982,5.004810422665855,24775.538307486466,21059.207561363495,0.85,1.0675014823838618,0.663279186804769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531361316478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.700538771453,1534.056481229897,0.3772173366217332,0.12565909410612985,6.112874298809886,3.4902557027805345
1663.0,-30.059686576224045,5.007059283027215,35.002299408420434,24.08975934321063,4.997480685052816,-26.553978292457472,-40.06237800987435,1.4917724012864901,-0.04961292655292482,-5.007776620575763,40.00456923352692,42254.21589432504,25750.986460821856,25750.986460821856,68005.2023551469,77290.73763214167,77290.73763214167,25750.986460821856,103041.72409296353,103041.72409296353,103041.72409296353,127817.25561949758,91482.79841766022,56446.27667984437,38929.46859757316,24775.531526534047,0.0,63705.00012410721,21059.20179755394,1534.0558961189997,0.0,0.8868626066490204,2.816495632635147,0.0014959135982669303,354548.5025268044,1554730.249482029,4.385098902975874,1554730.249482029,4.385098902975874,0.85,0.09553481219885793,4.027634451161993,1.2669602580508217,1.0,0.0,4.027634451161455,1.2847627640798396,1.285060827053539,3.134924644275962,19306.71206583232,1968.7367312825806,4632.441516551485,4632.441516551485,5.5588368182986985,5.007059283027215,-2.3341804844356475,7.341239767462863,3.4902649841084723,3.4902649841084723,0.9972185668881349,0.0,0.0,0.00023198637552081954,7.830084890714382e-05,0.0001536855266136757,0.0006189891216342137,0.09553481219889423,0.07166250080080847,0.023872311398085766,0.09553485963849358,0.07166250080078124,0.023872311398076697,0.3772171791401429,0.3772171791401429,0.1256591085227576,0.0,4.957876712886332,4.942261441756557,5.004758680442535,4.958163694022858,4.9426876466772,5.0046276117398065,24775.531526534047,21059.20179755394,0.85,1.0675018008423551,0.6632794256652897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518530318478458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.698896611333,1534.0558961189997,0.3772171791401429,0.1256591085227576,6.112874298809886,3.4902649841084723
1664.0,-30.059669116437984,5.007051023546477,35.00229833717724,24.08975885426628,4.997481844356677,-26.55396246029351,-40.06236040787769,1.4917751882124803,-0.04945711372295136,-5.00777284945906,40.00456761460251,42254.21837212134,25750.99113768848,25750.99113768848,68005.20950980982,77290.73100830779,77290.73100830779,25750.99113768848,103041.72214599627,103041.72214599627,103041.72214599627,127817.25147023248,91482.78521584606,56446.27257966074,38929.45848465035,24775.529324236213,0.0,63704.987808886566,21059.19992560078,1534.055729651297,0.0,0.8868626316937892,2.816494025427086,0.0014959135982669303,354548.5546446142,1554730.179672005,4.385098061478226,1554730.179672005,4.385098061478226,0.85,0.09553477476715387,4.027634451161993,1.2669602129934359,1.0,0.0,4.027634451162416,1.2847627501717664,1.2850608136841524,3.1349246782127813,19306.70927969515,1968.7364471756566,4632.441516551485,4632.441516551485,5.558837827888697,5.007051023546477,-2.3341705175732725,7.34122154111975,3.4902742834281297,3.4902742834281297,0.9972212238366085,0.0,0.0,0.00023198679729895513,7.830100495977251e-05,0.00015368579233918263,0.0006189901918794198,0.09553477476718007,0.07166246343112495,0.023872311336055125,0.09553479745332125,0.0716624634311053,0.023872311336048575,0.37721702075545466,0.37721702075545466,0.12565912096209417,0.0,4.957963089208533,4.942380945069715,5.00474556136362,4.958315735736107,4.942866122519661,5.00470025522759,24775.529324236213,21059.19992560078,0.85,1.0675021195172947,0.6632795927829541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529274763274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.697255324392,1534.055729651297,0.37721702075545466,0.12565912096209417,6.112874298809886,3.4902742834281297
1665.0,-30.05965166184227,5.007042750549906,35.00229725300788,24.089753056783252,4.997483135545591,-26.553946619572358,-40.06233899910001,1.4917780932759086,-0.04938555843278891,-5.007767941744741,40.00456509561229,42254.205140034894,25750.99275958854,25750.99275958854,68005.19789962342,77290.70247534475,77290.70247534475,25750.99275958854,103041.69523493329,103041.69523493329,103041.69523493329,127817.21677738451,91482.75016055361,56446.252825244905,38929.44148367634,24775.52154245123,0.0,63704.963026127574,21059.193311083545,1534.0552164333085,0.0,0.8868626657787398,2.8164936581172477,0.0014959135982669303,354548.622470506,1554730.0710500376,4.385096916232897,1554730.0710500376,4.385096916232897,0.85,0.095534733057011,4.027634451161993,1.2669600778212775,1.0,0.0,4.027634451161196,1.284762735711309,1.2850607997620929,3.134924713497464,19306.701881556386,1968.735692775452,4632.441516551485,4632.441516551485,5.558838178006461,5.007042750549906,-2.3341597469473974,7.341202497497303,3.490283557289819,3.490283557289819,0.9972238735113769,0.0,0.0,0.0002319872189524123,7.830119476226531e-05,0.000153686024190147,0.0006189911256903515,0.09553473305705133,0.07166242288860775,0.023872310168443586,0.09553475670482438,0.07166242288857749,0.023872310168433507,0.37721686280519956,0.37721686280519956,0.12565913329012626,0.0,4.9580450878436295,4.942491224144362,5.004742617666977,4.958382383311971,4.942941663632666,5.004740174108008,24775.52154245123,21059.193311083545,0.85,1.0675023525519067,0.6632796431057499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528228260763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.695615549565,1534.0552164333085,0.37721686280519956,0.12565913329012626,6.112874298809886,3.490283557289819
1666.0,-30.05963421807849,5.007034461431856,35.002296156462066,24.089747329149418,4.99748420568716,-26.55393081070729,-40.06232139710335,1.4917807983161449,-0.049309564500504166,-5.0077631984095685,40.00456256678296,42254.20756332675,25750.994694165984,25750.994694165984,68005.20225749274,77290.67498010067,77290.67498010067,25750.994694165984,103041.66967426665,103041.66967426665,103041.66967426665,127817.1834631657,91482.71605786197,56446.24864108873,38929.40824085915,24775.51378889904,0.0,63704.92202975819,21059.186720564183,1534.054708777653,0.0,0.886862699063059,2.816493213290176,0.0014959135982669303,354548.68802464526,1554729.9620038003,4.385095797888634,1554729.9620038003,4.385095797888634,0.85,0.09553469156749586,4.027634451161993,1.266959987706505,1.0,0.0,4.0276344511638715,1.2847627221870908,1.2850607867761548,3.1349247464976475,19306.694684456386,1968.7349588754964,4632.441516551485,4632.441516551485,5.558838595621541,5.007034461431856,-2.3341491192129635,7.34118358064482,3.490292813308431,3.490292813308431,0.9972265180881231,0.0,0.0,0.00023198764034490903,7.830135081553108e-05,0.00015368628952937795,0.0006189921943797793,0.0955346915675361,0.07166238243126113,0.02387230913627498,0.09553471358712197,0.07166238243123094,0.023872309136264917,0.37721670472255603,0.37721670472255603,0.12565914613767526,0.0,4.958124999369375,4.9425956599351935,5.004748865497049,4.958453633909073,4.943022413992992,5.004782875508397,24775.51378889904,21059.186720564183,0.85,1.0675031079345136,0.6632801079889672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852718206949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.693976252753,1534.054708777653,0.37721670472255603,0.12565914613767526,6.112874298809886,3.490292813308431
1667.0,-30.059616710633435,5.007026166749149,35.00229504934589,24.089752009045355,4.997485977831783,-26.553914874315097,-40.06230376018209,1.4917841415136948,-0.049076675362414335,-5.007757995820327,40.004560065807226,42254.2101820809,25750.99536192487,25750.99536192487,68005.20554400576,77290.68676889197,77290.68676889197,25750.99536192487,103041.68213081684,103041.68213081684,103041.68213081684,127817.18812663102,91482.721497711,56446.24491090086,38929.41842978904,24775.505995814176,0.0,63704.92442560321,21059.180096442047,1534.0541925179127,0.0,0.8868627345828902,2.8164907603825364,0.0014959135982669303,354548.75992580724,1554729.8541586509,4.385094604431822,1554729.8541586509,4.385094604431822,0.8499999999999999,0.09553464977939109,4.027634451161993,1.2669599338574336,1.0,0.0,4.027634451161193,1.284762705674422,1.28506077080305,3.1349247867898926,19306.695832492966,1968.7350759426477,4632.441516551485,4632.441516551485,5.558838739769911,5.007026166749149,-2.3341381752254757,7.3411643419746255,3.4903020506754023,3.4903020506754023,0.9972291573358293,0.0,0.0,0.00023198806327647637,7.830150717871429e-05,0.00015368655609776207,0.0006189932680197868,0.09553464977943131,0.07166234159316262,0.02387230818626869,0.0955346020608647,0.07166234159313245,0.02387230818625864,0.37721654625302864,0.37721654625302864,0.1256591599564946,0.0,4.958234291403244,4.942738377925764,5.004757764333192,4.958681320457913,4.943319133613102,5.004803251567239,24775.505995814176,21059.180096442047,0.85,1.0675031193769733,0.6632801241515766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518526136527607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.69233732076,1534.0541925179127,0.37721654625302864,0.1256591599564946,6.112874298809886,3.4903020506754023
1668.0,-30.059599198059093,5.007017926896956,35.00229394823382,24.089750681910687,4.997492427379037,-26.55389846555079,-40.06228231647981,1.4917916948709922,-0.04904329377581007,-5.007749942976139,40.00455802645822,42254.196853526504,25750.98878226323,25750.98878226323,68005.18563578973,77290.65532375334,77290.65532375334,25750.98878226323,103041.64410601657,103041.64410601657,103041.64410601657,127817.1440181852,91482.6855951595,56446.227124933735,38929.398300250854,24775.499912168623,0.0,63704.89821241947,21059.17492534333,1534.0537047321047,0.0,0.8868627829317093,2.8164912618924367,0.0014959135982669303,354548.87121827033,1554729.7662194148,4.385092979924562,1554729.7662194148,4.385092979924562,0.85,0.09553460701485889,4.027634451161993,1.2669598118728032,1.0,0.0,4.0276344511610365,1.2847626694665468,1.2850607351303296,3.1349248751400354,19306.68825554696,1968.734303309179,4632.441516551485,4632.441516551485,5.558837319425668,5.007017926896956,-2.334125142988391,7.341143069885347,3.4903112725485057,3.4903112725485057,0.9972317921567159,0.0,0.0,0.00023198848633266267,7.830169729196417e-05,0.0001536867890406985,0.0006189942062287826,0.09553460701489389,0.07166229998724842,0.023872307027645468,0.09553459390286925,0.07166229998722216,0.023872307027636725,0.3772163898660714,0.3772163898660714,0.1256591747173231,0.0,4.958325707697156,4.942864541672179,5.004744819445079,4.958706649200337,4.943384494557847,5.004708351082343,24775.499912168623,21059.17492534333,0.85,1.067503246124517,0.6632801878535757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852508716895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.690700245972,1534.0537047321047,0.3772163898660714,0.1256591747173231,6.112874298809886,3.4903112725485057
1669.0,-30.05958164343932,5.007009634676568,35.00229285057423,24.08973992513495,4.997491841390277,-26.55388272254217,-40.06226094262672,1.4917929204933669,-0.04902296647668436,-5.007746941390848,40.004555924794616,42254.18410942954,25750.995066446554,25750.995066446554,68005.1791758761,77290.61429944869,77290.61429944869,25750.995066446554,103041.60936589524,103041.60936589524,103041.60936589524,127817.10451682561,91482.63724809744,56446.20705807922,38929.36687779802,24775.495150930365,0.0,63704.862028728385,21059.17087829081,1534.0534054756347,0.0,0.8868628058090434,2.81649134521259,0.0014959135982669303,354548.91270099,1554729.6755931033,4.385092211252358,1554729.6755931033,4.385092211252358,0.85,0.09553456962964291,4.027634451161993,1.2669597036251798,1.0,0.0,4.027634451161877,1.2847626628574493,1.28506072906456,3.134924891266768,19306.678052286647,1968.7332628661825,4632.441516551485,4632.441516551485,5.558838675985336,5.007009634676568,-2.3341158247600586,7.341125459436627,3.490320497137676,3.490320497137676,0.9972344277536217,0.0,0.0,0.00023198891040526488,7.830188678637725e-05,0.00015368702361888762,0.0006189951510239787,0.0955345696296757,0.07166226253300421,0.023872307096671486,0.09553458055698606,0.07166226253297962,0.023872307096663287,0.3772162342360249,0.3772162342360249,0.1256591889125056,0.0,4.958404225337404,4.942965612036232,5.00475559352526,4.9587239749141645,4.943375595765701,5.0048043968809,24775.495150930365,21059.17087829081,0.85,1.0675037510513474,0.6632803645406934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518524037503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.689063857522,1534.0534054756347,0.3772162342360249,0.1256591889125056,6.112874298809886,3.490320497137676
1670.0,-30.05956408680656,5.007001373099424,35.00229174358838,24.08974425578492,4.997495972004297,-26.553866506009694,-40.06224327078087,1.4917983912076749,-0.04884737718953147,-5.00774007916855,40.00455345782758,42254.18676887122,25750.99138925734,25750.99138925734,68005.17815812856,77290.61502078458,77290.61502078458,25750.99138925734,103041.60641004192,103041.60641004192,103041.60641004192,127817.09332379542,91482.63255548124,56446.204303569015,38929.36472434691,24775.486913753506,0.0,63704.851638100416,21059.16387669048,1534.0528246675044,0.0,0.8868628496487164,2.816489839026407,0.0014959135982669303,354549.00753876986,1554729.5692144649,4.385090738251342,1554729.5692144649,4.385090738251342,0.85,0.0955345267710333,4.027634451161993,1.2669596157083292,1.0,0.0,4.027634451164075,1.284762636389891,1.2850607031357855,3.1349249558497543,19306.677061947572,1968.7331618797014,4632.441516551485,4632.441516551485,5.558837882194587,5.007001373099424,-2.3341036982999883,7.341105071399412,3.4903296921960205,3.4903296921960205,0.9972370549131487,0.0,0.0,0.00023198933452721134,7.830204346018183e-05,0.0001536872910670295,0.0006189962282073289,0.09553452677107403,0.07166222079420434,0.023872305976869696,0.0955344980197331,0.07166222079417378,0.023872305976859517,0.3772160777732842,0.3772160777732842,0.12565920408549208,0.0,4.958499317846986,4.943093206781498,5.0047530667084175,4.958892701979039,4.943616622012428,5.004756006847799,24775.486913753506,21059.16387669048,0.85,1.0675039091913718,0.6632805144718359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852298531708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.687428895137,1534.0528246675044,0.3772160777732842,0.12565920408549208,6.112874298809886,3.4903296921960205
1671.0,-30.0595464628721,5.006993186427838,35.00229065712773,24.089747853018366,4.997504396372949,-26.553849799522887,-40.06222552908582,1.4918077330239448,-0.04877637374772803,-5.007731083273209,40.00455184169782,42254.18941920988,25750.98240059033,25750.98240059033,68005.1718198002,77290.59559454715,77290.59559454715,25750.98240059033,103041.57799513749,103041.57799513749,103041.57799513749,127817.06087323834,91482.60942634754,56446.203251011204,38929.34019481815,24775.482878100862,0.0,63704.82307291901,21059.160446385733,1534.0524334413997,0.0,0.8868629012630831,2.81648995626456,0.0014959135982669303,354549.1318645228,1554729.499524975,4.385089004022874,1554729.499524975,4.385089004022874,0.85,0.09553448467428914,4.027634451161993,1.2669595530675726,1.0,0.0,4.027634451162241,1.2847625918101255,1.2850606590926916,3.134925064627999,19306.672180729107,1968.7326641339405,4632.441516551485,4632.441516551485,5.558835941821034,5.006993186427838,-2.3340899924723004,7.3410831789001385,3.490338882678043,3.490338882678043,0.9972396807651551,0.0,0.0,0.0002319897602757061,7.830220075354298e-05,0.00015368755952216312,0.0006189973094464736,0.09553448467431876,0.0716621796773398,0.023872304996978958,0.09553448319245667,0.07166217967731758,0.023872304996971554,0.3772159223209142,0.3772159223209142,0.12565921924098342,0.0,4.958586982522263,4.943220131810847,5.0047228197691425,4.958954709525472,4.9437449213469336,5.004618936280053,24775.482878100862,21059.160446385733,0.85,1.0675042883638315,0.6632808534896031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518521933010655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.68579455823,1534.0524334413997,0.3772159223209142,0.12565921924098342,6.112874298809886,3.490338882678043
1672.0,-30.059528879233667,5.0069849058977525,35.00228957348044,24.089742788951867,4.997501110482991,-26.553834300407022,-40.06220796201376,1.4918065316565627,-0.04860794629155407,-5.007730044183534,40.00454975072042,42254.19263003503,25750.993663610298,25750.993663610298,68005.18629364533,77290.588524929,77290.588524929,25750.993663610298,103041.5821885393,103041.5821885393,103041.5821885393,127817.06090447502,91482.5939291706,56446.19803427743,38929.32877210352,24775.478715935726,0.0,63704.80748803925,21059.156908545367,1534.0522158375618,0.0,0.8868629141180132,2.816487864348095,0.0014959135982669303,354549.14622503077,1554729.4093594756,4.385088572100793,1554729.4093594756,4.385088572100793,0.85,0.09553444954043043,4.027634451161993,1.2669594843825327,1.0,0.0,4.02763445116322,1.2847625965529312,1.285060664382362,3.1349250530551678,19306.66891017401,1968.7323306301346,4632.441516551485,4632.441516551485,5.558838373156633,5.0069849058977525,-2.334082135382889,7.341067041280642,3.4903480819872805,3.4903480819872805,0.997242309139223,0.0,0.0,0.00023199018505147377,7.830235649902832e-05,0.00015368782855244547,0.0006189983930021071,0.09553444954046139,0.07166214406583961,0.023872305474621786,0.09553440006857826,0.07166214406581638,0.02387230547461405,0.3772157677212745,0.3772157677212745,0.12565923269910662,0.0,4.9586936154008185,4.943357917403205,5.004735886714002,4.959122097891964,4.943911034469863,5.004790130162519,24775.478715935726,21059.156908545367,0.85,1.0675047767221255,0.663281066157658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518520876670455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.684162154825,1534.0522158375618,0.3772157677212745,0.12565923269910662,6.112874298809886,3.4903480819872805
1673.0,-30.059511255206058,5.006976790005464,35.00228849706294,24.08974558291959,4.997514768353118,-26.553817070429226,-40.06218637861309,1.4918205835765344,-0.04865563871527456,-5.007716839337284,40.00454779400927,42254.17928044357,25750.973907074676,25750.973907074676,68005.15318751824,77290.54454715156,77290.54454715156,25750.973907074676,103041.51845422623,103041.51845422623,103041.51845422623,127816.9896790562,91482.54836735355,56446.18310064648,38929.29474078563,24775.471224829973,0.0,63704.7659656156,21059.150541105475,1534.051529093182,0.0,0.8868629883771477,2.8164900327067923,0.0014959135982669303,354549.32871971256,1554729.3249837072,4.385086077014665,1554729.3249837072,4.385086077014665,0.8499999999999999,0.0955344019921933,4.027634451161993,1.2669593920698392,1.0,0.0,4.027634451162457,1.2847625299394998,1.2850605983004952,3.1349252155973577,19306.659294717356,1968.7313501264302,4632.441516551485,4632.441516551485,5.558834108335252,5.006976790005464,-2.3340653589891995,7.341042148994664,3.490357239338084,3.490357239338084,0.9972449255251669,0.0,0.0,0.00023199061080365636,7.830254785272114e-05,0.00015368806295093523,0.0006189993370735398,0.0955344019922299,0.07166209903169035,0.023872302960539552,0.0955344388503408,0.0716620990316629,0.023872302960530407,0.3772156145473099,0.3772156145473099,0.1256592474068797,0.0,4.958762119249229,4.943466517380614,5.0046839702044394,4.9590612006219885,4.943926001982561,5.004501411122874,24775.471224829973,21059.150541105475,0.85,1.0675049528354559,0.6632812889266416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851982274566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.68252953162,1534.051529093182,0.3772156145473099,0.1256592474068797,6.112874298809886,3.490357239338084
1674.0,-30.059493620413583,5.00696854966845,35.0022874389119,24.08973545478659,4.997510294748949,-26.55380164406849,-40.0621650396846,1.4918183184041165,-0.048549477307687994,-5.007717196700588,40.004546173224234,42254.16707221679,25750.988840441605,25750.988840441605,68005.1559126584,77290.52175507633,77290.52175507633,25750.988840441605,103041.51059551793,103041.51059551793,103041.51059551793,127816.98084104138,91482.51664613401,56446.161963275415,38929.282980954,24775.470245523447,0.0,63704.75322647745,21059.14970869493,1534.0515231342877,0.0,0.8868629924259911,2.8164885959663843,0.0014959135982669303,354549.3237808502,1554729.2550934833,4.3850859409746725,1554729.2550934833,4.3850859409746725,0.8500000000000001,0.09553436985713812,4.027634451161993,1.2669592937128624,1.0,0.0,4.027634451162015,1.2847625396561841,1.2850606085667877,3.1349251918878567,19306.652600207974,1968.7306674764548,4632.441516551485,4632.441516551485,5.558837331984568,5.00696854966845,-2.3340585210491724,7.341027070717622,3.49036643255374,3.49036643255374,0.9972475521582114,0.0,0.0,0.00023199103681661345,7.830273703940189e-05,0.00015368829977721154,0.0006190002909232092,0.09553436985716122,0.07166206595178409,0.023872303905377135,0.09553439018161981,0.07166206595176676,0.023872303905371362,0.37721546083514845,0.37721546083514845,0.12565925918075438,0.0,4.958843379623318,4.9435719916365315,5.004692500830629,4.9591677193928945,4.943993210287033,5.004725943868607,24775.470245523447,21059.14970869493,0.85,1.0675052090837327,0.6632812299264161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518766400172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.680898303664,1534.0515231342877,0.37721546083514845,0.12565925918075438,6.112874298809886,3.49036643255374
1675.0,-30.059475979115813,5.006960335256175,35.00228635262864,24.089734686445468,4.997513305229575,-26.553785463325436,-40.06214736783875,1.4918227894394616,-0.04843234372117422,-5.007710586733246,40.00454323750871,42254.170116234556,25750.985729472988,25750.985729472988,68005.15584570754,77290.50643467397,77290.50643467397,25750.985729472988,103041.49216414696,103041.49216414696,103041.49216414696,127816.95146009463,91482.49542420096,56446.159105762694,38929.262576042514,24775.45929594767,0.0,63704.72187199019,21059.140401555516,1534.0507909222874,0.0,0.8868630366790757,2.8164878284770234,0.0014959135982669303,354549.4151324808,1554729.1285018616,4.3850844540835645,1554729.1285018616,4.3850844540835645,0.8499999999999999,0.09553432568401993,4.027634451161993,1.2669592217309402,1.0,0.0,4.027634451162576,1.2847625178608544,1.2850605873139582,3.1349252450702365,19306.648121488935,1968.730210774213,4632.441516551485,4632.441516551485,5.55883666042323,5.006960335256175,-2.334046620649121,7.341006955905296,3.4903755747020835,3.4903755747020835,0.9972501642005953,0.0,0.0,0.00023199146298744395,7.830289371478025e-05,0.0001536885692726637,0.0006190013763523768,0.09553432568406726,0.07166202363275914,0.02387230205130812,0.09553432331651528,0.07166202363272363,0.02387230205129629,0.3772153065752024,0.3772153065752024,0.12565927224002557,0.0,4.95892784508186,4.943684984993695,5.0046912824834635,4.959278243012079,4.944149515439221,5.004698976864006,24775.45929594767,21059.140401555516,0.85,1.0675057334424716,0.663281604166503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518517709409609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.679267878835,1534.0507909222874,0.3772153065752024,0.12565927224002557,6.112874298809886,3.4903755747020835
1676.0,-30.05945834202487,5.006952147123902,35.002285271249505,24.08973363870757,4.997517842963943,-26.55376913367212,-40.062129695992894,1.4918286346114098,-0.048356863806191086,-5.007703942796239,40.00454120778751,42254.17305180486,25750.982575872804,25750.982575872804,68005.15562767765,77290.48394983402,77290.48394983402,25750.982575872804,103041.46652570681,103041.46652570681,103041.46652570681,127816.92014790438,91482.46765768768,56446.156759659425,38929.23433114251,24775.453622197576,0.0,63704.68795334008,21059.13557886794,1534.0503587426745,0.0,0.8868630778254863,2.816487612305406,0.0014959135982669303,354549.5069536007,1554729.0409778212,4.385083071575914,1554729.0409778212,4.385083071575914,0.85,0.09553428468419888,4.027634451161993,1.2669591272203253,1.0,0.0,4.027634451159905,1.2847624896375827,1.2850605596315658,3.134925313937321,19306.642261588648,1968.7296132306801,4632.441516551485,4632.441516551485,5.558835979659067,5.006952147123902,-2.3340346943579986,7.3409868414819,3.4903847109371613,3.4903847109371613,0.9972527745534746,0.0,0.0,0.00023199188905736768,7.83030503904482e-05,0.00015368883866691946,0.0006190024613739623,0.09553428468423306,0.07166198363517812,0.023872301049054946,0.09553429350205044,0.07166198363515247,0.0238723010490464,0.3772151524035037,0.3772151524035037,0.12565928574186336,0.0,4.959009171758623,4.9437964453437075,5.004682103709172,4.959347078990049,4.944254908291157,5.004658020966872,24775.453622197576,21059.13557886794,0.85,1.0675062983981243,0.6632820034022228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851665202928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.677638172152,1534.0503587426745,0.3772151524035037,0.12565928574186336,6.112874298809886,3.4903847109371613
1677.0,-30.05944065502683,5.006943951937312,35.00228419417205,24.08973294021564,4.997520195336884,-26.553752977648074,-40.062108252290614,1.4918325179583607,-0.04823145732893863,-5.007698870238618,40.00453917032447,42254.16062422868,25750.983422390775,25750.983422390775,68005.14404661945,77290.47171363367,77290.47171363367,25750.983422390775,103041.45513602445,103041.45513602445,103041.45513602445,127816.9035334915,91482.4492349095,56446.1381455054,38929.234543782324,24775.448397467047,0.0,63704.68294124937,21059.13113784699,1534.0499886615967,0.0,0.8868631110059214,2.8164865566175266,0.0014959135982669303,354549.5770578178,1554728.9531199473,4.38508195672283,1554728.9531199473,4.38508195672283,0.85,0.0955342453718813,4.027634451161993,1.2669590645795688,1.0,0.0,4.027634451162682,1.2847624705891523,1.2850605411276932,3.1349253604170464,19306.63837360883,1968.7292167670744,4632.441516551485,4632.441516551485,5.55883616239596,5.006943951937312,-2.334023927681607,7.340967879618919,3.490393841409352,3.490393841409352,0.9972553832598149,0.0,0.0,0.00023199231633365094,7.830324050716163e-05,0.0001536890758264893,0.0006190034165660162,0.09553424537191466,0.07166194492442966,0.023872300447484986,0.0955342382206206,0.07166194492440464,0.023872300447476652,0.37721499828472926,0.37721499828472926,0.1256592991140096,0.0,4.95909889699044,4.943917084751433,5.004678980083156,4.959467412909703,4.944409279004674,5.004676130211294,24775.448397467047,21059.13113784699,0.85,1.0675062005933866,0.6632818605061878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518515594901247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.676008969238,1534.0499886615967,0.37721499828472926,0.1256592991140096,6.112874298809886,3.490393841409352
1678.0,-30.059422898820976,5.006935796881905,35.00228312197767,24.089731752779358,4.997525647107912,-26.553736449364063,-40.06209058044476,1.4918391976512464,-0.04817778717239207,-5.007691579052303,40.004537158399685,42254.16394964274,25750.978606648867,25750.978606648867,68005.1425562916,77290.44493275379,77290.44493275379,25750.978606648867,103041.42353940266,103041.42353940266,103041.42353940266,127816.86609784211,91482.41749433306,56446.13651122295,38929.20109234457,24775.442558439456,0.0,63704.643650784026,21059.126174673536,1534.0495316888116,0.0,0.8868631553806046,2.8164867026038243,0.0014959135982669303,354549.67782414693,1554728.8663633177,4.385080465746319,1554728.8663633177,4.385080465746319,0.85,0.09553420388338998,4.027634451161993,1.2669589568814263,1.0,0.0,4.027634451163415,1.2847624384560856,1.2850605095382976,3.1349254388243555,19306.63167501433,1968.728533700533,4632.441516551485,4632.441516551485,5.558835122827106,5.006935796881905,-2.334011539984887,7.340947336866792,3.490402956106604,3.490402956106604,0.9972579874590297,0.0,0.0,0.00023199274528256297,7.830339718347098e-05,0.000153689348099092,0.0006190045131805309,0.09553420388342428,0.07166190457657987,0.023872299306844407,0.09553421949417015,0.07166190457655415,0.023872299306835838,0.377214844839464,0.377214844839464,0.1256593127436291,0.0,4.9591791098696945,4.9440295104651,5.004662444792473,4.9595137918798855,4.944493064454889,5.0046101666240475,24775.442558439456,21059.126174673536,0.85,1.0675068355939958,0.6632823217922938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851453478204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.67438135403,1534.0495316888116,0.377214844839464,0.1256593127436291,6.112874298809886,3.490402956106604
1679.0,-30.059405173929086,5.006927614210828,35.00228205351129,24.089726025145524,4.997526668803684,-26.5537203923082,-40.06206913674248,1.4918418871830577,-0.048109398063729714,-5.007687479507152,40.004535122596714,42254.151744560986,25750.981920529182,25750.981920529182,68005.13366509016,77290.41764568297,77290.41764568297,25750.981920529182,103041.39956621216,103041.39956621216,103041.39956621216,127816.8372161223,91482.38346665358,56446.11756553264,38929.18433457883,24775.43764991013,0.0,63704.62198448896,21059.12200242361,1534.0491999034543,0.0,0.8868631836050654,2.816486282555488,0.0014959135982669303,354549.7344810704,1554728.778577037,4.385079517412654,1554728.778577037,4.385079517412654,0.85,0.09553416573119278,4.027634451161993,1.2669588667666538,1.0,0.0,4.027634451161078,1.284762424990378,1.285060496619621,3.134925471681784,19306.624493745054,1968.727801414862,4632.441516551485,4632.441516551485,5.558835838190767,5.006927614210828,-2.3340015008180277,7.340929115028856,3.490412069251452,3.490412069251452,0.9972605912147007,0.0,0.0,0.0002319931734757302,7.83035873009625e-05,0.0001536895861747677,0.0006190054720623243,0.09553416573122554,0.07166186682397681,0.023872298907248738,0.095534187624453,0.07166186682395223,0.023872298907240554,0.3772146915151349,0.3772146915151349,0.12565932576350378,0.0,4.959257350891619,4.944134115272163,5.0046615008018875,4.9595780814433965,4.944560322623033,5.004665519445382,24775.43764991013,21059.12200242361,0.85,1.0675070590898148,0.6632823557896503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518513470514822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.672755714853,1534.0491999034543,0.3772146915151349,0.12565932576350378,6.112874298809886,3.490412069251452
1680.0,-30.05938737469107,5.006919495833481,35.002280988958816,24.089729866851144,4.997533647264675,-26.553703672606495,-40.06205139504743,1.4918499451803464,-0.04800337337013616,-5.007679059143918,40.00453309966496,42254.15513815617,25750.974205281647,25750.974205281647,68005.12934343782,77290.40499064114,77290.40499064114,25750.974205281647,103041.37919592278,103041.37919592278,103041.37919592278,127816.81052312236,91482.3664526478,56446.11660016373,38929.16650276007,24775.431327199574,0.0,63704.597829959646,21059.11662811964,1534.0486911421306,0.0,0.8868632337639584,2.8164858724091992,0.0014959135982669303,354549.85085299646,1554728.6913457804,4.3850778320885615,1554728.6913457804,4.3850778320885615,0.85,0.09553412289727987,4.027634451161993,1.2669587832456455,1.0,0.0,4.027634451162367,1.284762386407517,1.2850604585802723,3.134925565827125,19306.620903075367,1968.7274352684524,4632.441516551485,4632.441516551485,5.558834172708859,5.006919495833481,-2.333988299452364,7.340907795285845,3.490421160473814,3.490421160473814,0.997263188706804,0.0,0.0,0.00023199360346566402,7.830374459719078e-05,0.00015368985886847323,0.0006190065703728873,0.09553412289731503,0.07166182548146156,0.023872297415853467,0.0955341474320973,0.0716618254814352,0.023872297415844682,0.37721453788803694,0.37721453788803694,0.1256593392304313,0.0,4.959337822636144,4.944249354351825,5.004637554385113,4.959675685773789,4.94472630690575,5.00455777865659,24775.431327199574,21059.11662811964,0.85,1.0675073960117785,0.663282660553654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512408124635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.671130040226,1534.0486911421306,0.37721453788803694,0.1256593392304313,6.112874298809886,3.490421160473814
1681.0,-30.059369606544777,5.006911321337073,35.00227992839409,24.08972969222816,4.997532838637519,-26.55368775966273,-40.062030021194346,1.4918509917557317,-0.04780616744631061,-5.007676305855432,40.00453108671158,42254.143205954235,25750.980939568897,25750.980939568897,68005.12414552314,77290.40757790231,77290.40757790231,25750.980939568897,103041.3885174712,103041.3885174712,103041.3885174712,127816.81545259607,91482.36154081723,56446.09716887008,38929.182635496836,24775.42693512487,0.0,63704.6095706217,21059.112894856138,1534.0484222021846,0.0,0.8868632550569684,2.8164836024779434,0.0014959135982669303,354549.8889042692,1554728.6045448082,4.385077116649711,1554728.6045448082,4.385077116649711,0.85,0.09553408622445898,4.027634451161993,1.2669587200554089,1.0,0.0,4.027634451160725,1.2847623806253268,1.2850604533482402,3.1349255799361435,19306.619866472865,1968.7273295644145,4632.441516551485,4632.441516551485,5.558835626431961,5.006911321337073,-2.333979261369651,7.340890582706724,3.490430257453665,3.490430257453665,0.9972657878439043,0.0,0.0,0.00023199403270522412,7.830393409618431e-05,0.00015369009860903983,0.0006190075359602527,0.09553408622449036,0.07166178893091237,0.023872297293577992,0.09553405598214518,0.07166178893088883,0.023872297293570155,0.37721438473360624,0.37721438473360624,0.12565935165889122,0.0,4.959443243979933,4.944388408169857,5.004641965768656,4.959870138409144,4.944949854550714,5.004664846222624,24775.42693512487,21059.112894856138,0.85,1.067507117677787,0.6632823510065171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518511341278466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.66950644583,1534.0484222021846,0.37721438473360624,0.12565935165889122,6.112874298809886,3.490430257453665
1682.0,-30.05935177264828,5.006903177619045,35.00227885719471,24.089728749264054,4.997536947100822,-26.55367129576729,-40.0620122794993,1.4918564702201043,-0.04772089604853136,-5.007669511883398,40.004528655824274,42254.14690341911,25750.977246163387,25750.977246163387,68005.1241495825,77290.38709352522,77290.38709352522,25750.977246163387,103041.3643396886,103041.3643396886,103041.3643396886,127816.7830727605,91482.3355216174,56446.09533151254,38929.15576678317,24775.418733071907,0.0,63704.57449985508,21059.10592311112,1534.0478415990176,0.0,0.8868632984186972,2.816483275163011,0.0014959135982669303,354549.98279901495,1554728.4997220254,4.385075659708493,1554728.4997220254,4.385075659708493,0.85,0.09553404419883656,4.027634451161993,1.2669586315890773,1.0,0.0,4.027634451161842,1.2847623541076758,1.2850604273779782,3.1349256446413882,19306.614375329078,1968.72676962358,4632.441516551485,4632.441516551485,5.558834829140621,5.006903177619045,-2.3339672840212664,7.3408704616403115,3.490439323973638,3.490439323973638,0.9972683782781823,0.0,0.0,0.00023199446353389924,7.830409139305616e-05,0.0001536903721408431,0.000619008637646367,0.09553404419887665,0.07166174833083108,0.023872295868045575,0.0955340133932173,0.07166174833080101,0.02387229586803555,0.3772142334788962,0.3772142334788962,0.125659364960986,0.0,4.959541741043097,4.944521912105927,5.004635326093933,4.9599486158348896,4.945068834775952,5.004621684999904,24775.418733071907,21059.10592311112,0.85,1.0675077054276094,0.6632827741988173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451851027629601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.66788282187,1534.0478415990176,0.3772142334788962,0.125659364960986,6.112874298809886,3.490439323973638
1683.0,-30.059333957059387,5.006895033058819,35.00227779036955,24.08972798092293,4.997539697688246,-26.553654984168652,-40.061994607653446,1.4918607247977154,-0.04760864879762039,-5.0076642009683034,40.00452664083481,42254.15061491495,25750.977347227137,25750.977347227137,68005.12796214208,77290.37298048161,77290.37298048161,25750.977347227137,103041.35032770874,103041.35032770874,103041.35032770874,127816.76372313051,91482.31533131533,56446.09296574958,38929.135961739725,24775.41339542176,0.0,63704.549357161486,21059.101386108498,1534.0474585924612,0.0,0.8868633327303125,2.8164824202300047,0.0014959135982669303,354550.0561974798,1554728.412833261,4.38507450684847,1554728.412833261,4.38507450684847,0.85,0.09553400548062202,4.027634451161993,1.2669585629040374,1.0,0.0,4.027634451162304,1.2847623333162255,1.285060407134678,3.134925695374235,19306.6101143275,1968.7263351223407,4632.441516551485,4632.441516551485,5.558834850957138,5.006895033058819,-2.3339563984381515,7.34085143149697,3.4904483861542617,3.4904483861542617,0.9972709674726462,0.0,0.0,0.00023199489392103926,7.830424807093944e-05,0.0001536906458500998,0.000619009740047199,0.09553400548065503,0.07166171026777145,0.023872295212883584,0.0955339642382894,0.07166171026774669,0.02387229521287533,0.37721408349997243,0.37721408349997243,0.12565937829449877,0.0,4.959642489497014,4.94465733455246,5.004631937646934,4.960055552170672,4.945209114021736,5.0046284816755815,24775.41339542176,21059.101386108498,0.85,1.067508186595423,0.6632830942420732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509207372785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.66626110738,1534.0474585924612,0.37721408349997243,0.12565937829449877,6.112874298809886,3.4904483861542617
1684.0,-30.05931609657897,5.006886833201028,35.00227671094473,24.089712125156097,4.9975380923670985,-26.553639067764117,-40.06197323380036,1.491861063552466,-0.047656010176240216,-5.0076615073405355,40.00452414019168,42254.13907630956,25750.983982934893,25750.983982934893,68005.12305924445,77290.31542654094,77290.31542654094,25750.983982934893,103041.29940947583,103041.29940947583,103041.29940947583,127816.70557264959,91482.24991855818,56446.07356832762,38929.08483358951,24775.406163173753,0.0,63704.49099676327,21059.09523869769,1534.047021882111,0.0,0.8868633554851121,2.8164833570556045,0.0014959135982669303,354550.09342424077,1554728.3050025348,4.385073742294034,1554728.3050025348,4.385073742294034,0.85,0.09553396824900663,4.027634451161993,1.2669584222370758,1.0,0.0,4.027634451163724,1.2847623308405787,1.2850604052128252,3.1349257014150167,19306.596309488894,1968.7249274205662,4632.441516551485,4632.441516551485,5.5588362833999945,5.006886833201028,-2.3339474601623245,7.340834293363352,3.490457434507958,3.490457434507958,0.9972735527165595,0.0,0.0,0.0002319953253934013,7.830443757105974e-05,0.00015369088782234158,0.0006190107146229362,0.09553396824904503,0.0716616733469899,0.023872294902055134,0.09553397126973939,0.0716616733469611,0.023872294902045538,0.3772139347470699,0.3772139347470699,0.1256593918459606,0.0,4.959714071884093,4.9447461355093765,5.004651795986376,4.960005497164275,4.945106456637575,5.004736350845576,24775.406163173753,21059.09523869769,0.85,1.067509087588498,0.663283520756118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508139547026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.664639620589,1534.047021882111,0.3772139347470699,0.1256593918459606,6.112874298809886,3.490457434507958
1685.0,-30.05929820986956,5.006878757597934,35.00227563813882,24.089725885447137,4.997548973489345,-26.55362187903193,-40.06195165039969,1.491872642651974,-0.04747033222992059,-5.00765035525829,40.00452217413298,42254.126877499715,25750.96907237122,25750.96907237122,68005.09594987094,77290.32703890356,77290.32703890356,25750.96907237122,103041.29611127477,103041.29611127477,103041.29611127477,127816.6952061112,91482.25871666707,56446.058555264135,38929.111290447705,24775.399094836423,0.0,63704.51038528413,21059.08923061096,1534.04641057868,0.0,0.8868634193349615,2.8164822191630976,0.0014959135982669303,354550.24754946557,1554728.2202237337,4.385071596958408,1554728.2202237337,4.385071596958408,0.85,0.09553392351401953,4.027634451161993,1.2669583705859262,1.0,0.0,4.02763445116165,1.2847622757817945,1.2850603506964502,3.1349258357629823,19306.598166259322,1968.725116758457,4632.441516551485,4632.441516551485,5.558833064673191,5.006878757597934,-2.333932319170757,7.340811076768691,3.490466452605956,3.490466452605956,0.9972761293159874,0.0,0.0,0.00023199575750014367,7.83046289294538e-05,0.00015369112857068986,0.0006190116842692778,0.09553392351405535,0.0716616304888765,0.02387229302517885,0.09553390148148254,0.07166163048884963,0.0238722930251699,0.3772137842368956,0.3772137842368956,0.12565940697982772,0.0,4.959803028749889,4.944875129432148,5.004620512111046,4.960180023028386,4.945412290977458,5.004516580458414,24775.399094836423,21059.08923061096,0.85,1.0675083371424867,0.663283127394705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518507069030724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.663019626978,1534.04641057868,0.3772137842368956,0.12565940697982772,6.112874298809886,3.490466452605956
1686.0,-30.05928030721873,5.006870611659962,35.002274584267795,24.089715198520594,4.9975478992990645,-26.55360587158949,-40.06193397855384,1.4918734636700985,-0.047448281506319745,-5.007648319212444,40.00452058004071,42254.13114679801,25750.977512556663,25750.977512556663,68005.10865935468,77290.28828122465,77290.28828122465,25750.977512556663,103041.26579378132,103041.26579378132,103041.26579378132,127816.66309195569,91482.21229802712,56446.0551636015,38929.063482695135,24775.39729817437,0.0,63704.4607808695,21059.08770344821,1534.0463011510121,0.0,0.8868634354629978,2.816482167113545,0.0014959135982669303,354550.275688255,1554728.151484571,4.3850710550612995,1554728.151484571,4.3850710550612995,0.8499999999999999,0.09553388994528787,4.027634451161993,1.266958268932067,1.0,0.0,4.027634451160101,1.2847622710480344,1.285060346517271,3.1349258473137467,19306.588369977057,1968.724117815672,4632.441516551485,4632.441516551485,5.55883488664664,5.006870611659962,-2.333923855109345,7.340794466769307,3.490475494521024,3.490475494521024,0.9972787127202926,0.0,0.0,0.0002319961899927411,7.830478560833181e-05,0.00015369140438440928,0.0006190127951461162,0.09553388994531248,0.07166159631843777,0.02387229362687471,0.09553389463862236,0.07166159631841931,0.023872293626868563,0.37721363481847786,0.37721363481847786,0.12565942029023033,0.0,4.959881661256361,4.944978907343909,5.004623619258382,4.960200037706102,4.945397887251488,5.004639919046497,24775.39729817437,21059.08770344821,0.85,1.067509367880509,0.6632837108871183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518505996942466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.66140075417,1534.0463011510121,0.37721363481847786,0.12565942029023033,6.112874298809886,3.490475494521024
1687.0,-30.059262403147393,5.0068625009092935,35.002273519737436,24.089719459321373,4.997552245560963,-26.55358932074572,-40.06191249992696,1.49187916315955,-0.0472837169498348,-5.007641375201857,40.00451816182106,42254.11940975037,25750.973290080194,25750.973290080194,68005.09269983057,77290.28796732426,77290.28796732426,25750.973290080194,103041.26125740445,103041.26125740445,103041.26125740445,127816.65025799962,91482.20651725255,56446.0379596797,38929.07617508094,24775.38900059517,0.0,63704.46517567611,21059.080650505894,1534.045713272134,0.0,0.8868634795420978,2.8164808153764533,0.0014959135982669303,354550.37165666104,1554728.0472080563,4.385069574017035,1554728.0472080563,4.385069574017035,0.85,0.0955338481554618,4.027634451161993,1.266958177168854,1.0,0.0,4.027634451160042,1.2847622434929347,1.2850603195115025,3.1349259145504633,19306.587149990868,1968.7239934117022,4632.441516551485,4632.441516551485,5.558833975145338,5.0068625009092935,-2.3339118191576658,7.340774320066959,3.490484501759066,3.490484501759066,0.9972812862168761,0.0,0.0,0.00023199662252039831,7.830497603858314e-05,0.00015369164648181517,0.0006190137702259687,0.09553384815550188,0.07166155586769589,0.02387229228780599,0.0955338169259267,0.07166155586766583,0.023872292287795974,0.3772134848296899,0.3772134848296899,0.1256594342073941,0.0,4.959974226292218,4.945105642062288,5.004613562052498,4.960357658252008,4.945625772912479,5.004586536098714,24775.38900059517,21059.080650505894,0.85,1.0675090437113746,0.663283480886737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518504923898867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.659782796947,1534.045713272134,0.3772134848296899,0.1256594342073941,6.112874298809886,3.490484501759066
