time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1688.0,-30.059244497038588,5.006854466393178,35.002272476716456,24.089723056554817,4.997560784957296,-26.55357234876027,-40.06189472330732,1.4918886366792246,-0.04722160932266206,-5.00763244386873,40.004516659268845,42254.123108166925,25750.964141933913,25750.964141933913,68005.08725010084,77290.26798231073,77290.26798231073,25750.964141933913,103041.23212424465,103041.23212424465,103041.23212424465,127816.61746275923,91482.182762014,56446.03788787122,38929.04986015864,24775.385338514574,0.0,63704.43519867321,21059.077537737387,1534.045343177179,0.0,0.8868635304166648,2.8164810419798223,0.0014959135982669303,354550.4950905186,1554727.982416216,4.385067864647279,1554727.982416216,4.385067864647279,0.85,0.09553380745432687,4.027634451161993,1.266958112330176,1.0,0.0,4.0276344511627045,1.2847621982829915,1.2850602748468585,3.1349260248664597,19306.58213663799,1968.723482191981,4632.441516551485,4632.441516551485,5.5588320003451726,5.006854466393178,-2.3338983091577052,7.340752775550883,3.490493506035381,3.490493506035381,0.9972838588672517,0.0,0.0,0.00023199705509802053,7.830513364703383e-05,0.0001536919214509867,0.000619014877701277,0.09553380745435476,0.07166151632566083,0.023872291128693938,0.09553380704453815,0.0716615163256399,0.023872291128686968,0.377213335846504,0.377213335846504,0.12565944781340077,0.0,4.9600581583185885,4.945229527058359,5.004577507089039,4.960410834546053,4.945742034263901,5.004450268701589,24775.385338514574,21059.077537737387,0.85,1.0675094604954163,0.6632838510598233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518503850770281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.658165464934,1534.045343177179,0.377213335846504,0.12565944781340077,6.112874298809886,3.490493506035381
1689.0,-30.059226523091212,5.006846240509827,35.00227141638615,24.08970339400696,4.997550190716095,-26.55355722917745,-40.061873419303424,1.4918808968025583,-0.04714929086048869,-5.007636178219792,40.004514069053535,42254.11253969226,25750.98710600217,25750.98710600217,68005.09964569443,77290.23129893097,77290.23129893097,25750.98710600217,103041.21840493314,103041.21840493314,103041.21840493314,127816.59807152224,91482.13453479347,56446.01577555579,38929.02084359742,24775.379666589095,0.0,63704.40051018652,21059.07271660073,1534.045142705245,0.0,0.8868635207950826,2.816479655709619,0.0014959135982669303,354550.4434805977,1554727.8707230522,4.3850681879294635,1554727.8707230522,4.3850681879294635,0.85,0.0955337767411303,4.027634451161993,1.2669580139731988,1.0,0.0,4.027634451161493,1.2847622335931466,1.2850603107231007,3.1349259387067634,19306.571958669272,1968.7224443280095,4632.441516551485,4632.441516551485,5.558836957573055,5.006846240509827,-2.3338941248125424,7.340740365322369,3.4905025197912014,3.4905025197912014,0.9972864342260576,0.0,0.0,0.0002319974893152388,7.830532252984645e-05,0.00015369216678539236,0.0006190158658185812,0.09553377674116441,0.07166148457094182,0.023872292170222586,0.09553374650188096,0.07166148457091623,0.023872292170214065,0.3772131875794064,0.3772131875794064,0.1256594595865797,0.0,4.96014532750911,4.94533015208566,5.004624251554276,4.960486887359309,4.945725558602817,5.004804129268848,24775.379666589095,21059.07271660073,0.85,1.0675102363583222,0.6632840463342199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502777519724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.656548770543,1534.045142705245,0.3772131875794064,0.1256594595865797,6.112874298809886,3.4905025197912014
1690.0,-30.059208572283087,5.00683818399152,35.002270333502,24.089711636211746,4.997562563933008,-26.55353983349018,-40.06185183590276,1.4918938251403147,-0.04708117521920485,-5.007623014659616,40.00451129146371,42254.10048991753,25750.966782196752,25750.966782196752,68005.06727211428,77290.2146164055,77290.2146164055,25750.966782196752,103041.18139860226,103041.18139860226,103041.18139860226,127816.54860195698,91482.1156163767,56446.00148988967,38929.0156960967,24775.36720335472,0.0,63704.38289945142,21059.062122851512,1534.0441745335338,0.0,0.8868635978152247,2.8164802974723324,0.0014959135982669303,354550.6254052169,1554727.7509500838,4.385065600076664,1554727.7509500838,4.385065600076664,0.85,0.09553372732310707,4.027634451161993,1.2669578936370094,1.0,0.0,4.027634451162996,1.2847621722194904,1.2850602498923829,3.1349260884635597,19306.567966088904,1968.7220371981161,4632.441516551485,4632.441516551485,5.558832570295776,5.00683818399152,-2.333877580850147,7.340715764841667,3.490511462427046,3.490511462427046,0.9972889892648703,0.0,0.0,0.00023199792297420513,7.830551389024008e-05,0.00015369240908396503,0.00061901684170866,0.09553372732315547,0.07166143824610788,0.023872289077047592,0.09553371627327342,0.07166143824607157,0.023872289077035497,0.3772130385566647,0.3772130385566647,0.12565947489262513,0.0,4.96021963206249,4.945438153834175,5.004597352642804,4.9605418394403955,4.9458951677800655,5.004514785303854,24775.36720335472,21059.062122851512,0.85,1.0675100232813006,0.6632840405441145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501700203232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.654934032054,1534.0441745335338,0.3772130385566647,0.12565947489262513,6.112874298809886,3.490511462427046
1691.0,-30.059190544039517,5.006830027486801,35.00226927024424,24.08970653722065,4.997559490300199,-26.553523912956177,-40.061834164056904,1.4918928592170788,-0.04692791111477845,-5.007622465484509,40.004509697358586,42254.10535022537,25750.97878056622,25750.97878056622,68005.0841307916,77290.20652084872,77290.20652084872,25750.97878056622,103041.18530141494,103041.18530141494,103041.18530141494,127816.55116379148,91482.09899967609,56445.99782905375,38929.00130069149,24775.365862376537,0.0,63704.367163068026,21059.060983020056,1534.044127809751,0.0,0.8868636063792446,2.8164783476465542,0.0014959135982669303,354550.6329949939,1554727.6822103828,4.3850653123282815,1554727.6822103828,4.3850653123282815,0.85,0.09553369552137442,4.027634451161993,1.2669578211056072,1.0,0.0,4.027634451161469,1.284762175838688,1.2850602540720024,3.1349260796324177,19306.564459267294,1968.721679601831,4632.441516551485,4632.441516551485,5.558835160370453,5.006830027486801,-2.3338702723022364,7.340700299789038,3.4905204424448733,3.4905204424448733,0.9972915549842495,0.0,0.0,0.00023199835850462274,7.830567057075492e-05,0.00015369268793386784,0.0006190179648141353,0.09553369552139793,0.07166140536071808,0.02387229016067985,0.09553364814884732,0.07166140536070045,0.02387229016067397,0.37721288944401216,0.37721288944401216,0.12565948858842857,0.0,4.9603144122232266,4.945558490241069,5.004615374340062,4.960694554369752,4.946040879752275,5.004688505306262,24775.365862376537,21059.060983020056,0.85,1.067510551619087,0.6632842806846336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500624273805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.65331942914,1534.044127809751,0.37721288944401216,0.12565948858842857,6.112874298809886,3.4905204424448733
1692.0,-30.05917249189403,5.006822028246325,35.00226821417027,24.089709401037567,4.997572512949415,-26.553506361140197,-40.06181254573164,1.4919063821957899,-0.046967821244891184,-5.007609818784424,40.00450778008539,42254.09363991971,25750.959908857196,25750.959908857196,68005.05354877691,77290.16549397497,77290.16549397497,25750.959908857196,103041.12540283217,103041.12540283217,103041.12540283217,127816.48394689249,91482.05595878574,56445.98410473129,38928.96872672717,24775.35854406032,0.0,63704.32727078749,21059.054762451273,1534.04346252895,0.0,0.8868636776558378,2.8164803485611043,0.0014959135982669303,354550.8077765128,1554727.599535297,4.385062917457241,1554727.599535297,4.385062917457241,0.85,0.09553364971371255,4.027634451161993,1.2669577375845988,1.0,0.0,4.02763445116227,1.2847621116782761,1.2850601904570296,3.1349262361891426,19306.555375832035,1968.7207533492106,4632.441516551485,4632.441516551485,5.558831086555607,5.006822028246325,-2.3338540982874623,7.340676126533787,3.490529378872602,3.490529378872602,0.9972941082493149,0.0,0.0,0.00023199879461322168,7.830586224158109e-05,0.0001536929323716406,0.0006190189493201299,0.09553364971374838,0.07166136180258473,0.02387228791116365,0.09553368226607345,0.07166136180255785,0.023872287911154696,0.3772127410797347,0.3772127410797347,0.12565950370328938,0.0,4.960375127828229,4.945654705105426,5.004569475996732,4.96064199753954,4.946063589611867,5.0044099282491175,24775.35854406032,21059.054762451273,0.85,1.0675107400429542,0.6632845122170518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499543703234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.651706975877,1534.04346252895,0.3772127410797347,0.12565950370328938,6.112874298809886,3.490529378872602
1693.0,-30.059154512892416,5.006813914557353,35.00226717631634,24.089699203055375,4.997568517579376,-26.553490577112143,-40.06179494373498,1.4919045817993557,-0.04687927121375424,-5.00760991635527,40.00450619863543,42254.09837210893,25750.973642676676,25750.973642676676,68005.0720147856,77290.14043503204,77290.14043503204,25750.973642676676,103041.11407770871,103041.11407770871,103041.11407770871,127816.47155177157,91482.0220253992,56445.97996247702,38928.935625469094,24775.35747406285,0.0,63704.29309953195,21059.05385295342,1534.0434439933517,0.0,0.8868636828839063,2.8164791735935766,0.0014959135982669303,354550.806428052,1554727.5313413066,4.385062741795802,1554727.5313413066,4.385062741795802,0.8499999999999999,0.09553361841089095,4.027634451161993,1.2669576315348974,1.0,0.0,4.027634451162637,1.2847621192035537,1.2850601985421086,3.1349262178268407,19306.548214462524,1968.7200230927508,4632.441516551485,4632.441516551485,5.558834051259948,5.006813914557353,-2.3338472623079833,7.340661176865336,3.4905383491475366,3.4905383491475366,0.9972966711850104,0.0,0.0,0.00023199922895554328,7.83060183034466e-05,0.00015369321065209667,0.000619020070132082,0.09553361841091366,0.07166132947663009,0.02387228893428357,0.09553364182058433,0.07166132947661305,0.023872288934277893,0.377212591931008,0.377212591931008,0.12565951608759474,0.0,4.96044627268941,4.945746597439268,5.00457830206301,4.960730645141496,4.94611398178796,5.004613420817748,24775.35747406285,21059.05385295342,0.85,1.0675116025309959,0.6632849422893821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498461700189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.65009560239,1534.0434439933517,0.377212591931008,0.12565951608759474,6.112874298809886,3.4905383491475366
1694.0,-30.059136458964414,5.006805822671703,35.0022661119931,24.08969843471425,4.997571209073623,-26.553474056845555,-40.061773465108104,1.491908806955032,-0.046761379988879526,-5.007603704938337,40.00450335195003,42254.08729584915,25750.971026277915,25750.971026277915,68005.05832212706,77290.12658305731,77290.12658305731,25750.971026277915,103041.09760933522,103041.09760933522,103041.09760933522,127816.44455657621,91482.00197619987,56445.96268899297,38928.932541341,24775.34694724099,0.0,63704.27948858199,21059.04490515484,1534.0427438491236,0.0,0.8868637247869978,2.8164783496391923,0.0014959135982669303,354550.8922718836,1554727.4085888735,4.385061333865287,1554727.4085888735,4.385061333865287,0.8499999999999999,0.09553357587778535,4.027634451161993,1.2669575633993375,1.0,0.0,4.027634451161713,1.2847620985378385,1.285060178431981,3.1349262682529018,19306.543983239546,1968.7195916280837,4632.441516551485,4632.441516551485,5.558833486460858,5.006805822671703,-2.3338358444088287,7.340641667080532,3.490547271565107,3.490547271565107,0.9972992204471735,0.0,0.0,0.0002319996651087135,7.830620873646937e-05,0.00015369345637224413,0.0006190210598030132,0.09553357587783107,0.07166128853003641,0.023872287347794653,0.0955335747843064,0.07166128853000212,0.023872287347783232,0.3772124419566316,0.3772124419566316,0.12565952957680437,0.0,4.9605231270893455,4.945849035493893,5.004578316025231,4.9608423249494535,4.946270587889558,5.004590181823858,24775.34694724099,21059.04490515484,0.85,1.0675116156727888,0.6632849101357868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497384081368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.648483365327,1534.0427438491236,0.3772124419566316,0.12565952957680437,6.112874298809886,3.490547271565107
1695.0,-30.059118415363383,5.00679775504493,35.00226505119234,24.089702730439626,4.997575394792702,-26.553457396477224,-40.06175572341306,1.4919143759067488,-0.046596825095264194,-5.007597365090045,40.004501325905046,42254.09177273108,25750.968115212767,25750.968115212767,68005.05988794385,77290.12701281677,77290.12701281677,25750.968115212767,103041.09512802953,103041.09512802953,103041.09512802953,127816.43626414839,91481.99681770527,56445.96157762026,38928.928044538894,24775.341136118856,0.0,63704.26918065775,21059.039965701028,1534.0423117775763,0.0,0.8868637643729342,2.8164769275067427,0.0014959135982669303,354550.9798906963,1554727.32122343,4.385060003790523,1554727.32122343,4.385060003790523,0.85,0.095533536095403,4.027634451161993,1.2669574738340454,1.0,0.0,4.027634451161481,1.2847620715864223,1.2850601520343745,3.134926334016598,19306.542894580565,1968.7194806157624,4632.441516551485,4632.441516551485,5.55883285805246,5.00679775504493,-2.333824332958661,7.340622088003592,3.4905561870371984,3.4905561870371984,0.9973017677249139,0.0,0.0,0.00023200010101315436,7.830636603756608e-05,0.00015369373497558828,0.0006190221819154403,0.09553353609543698,0.07166124959808678,0.023872286497350192,0.09553350390294561,0.07166124959806129,0.023872286497341695,0.3772122920227708,0.3772122920227708,0.12565954342122052,0.0,4.960616204800601,4.945975749216188,5.004570375110632,4.961000539994757,4.946494648523128,5.0045506655905,24775.341136118856,21059.039965701028,0.85,1.0675118129852423,0.6632850877372675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518496301971795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.646873228587,1534.0423117775763,0.3772122920227708,0.12565954342122052,6.112874298809886,3.4905561870371984
1696.0,-30.059100305360023,5.00678976689266,35.0022640119745,24.089701019134395,4.997584062508201,-26.553440228124334,-40.06173414001239,1.4919239852727828,-0.04662617005811853,-5.007588378272549,40.00449983295326,42254.08054323919,25750.95857827245,25750.95857827245,68005.03912151164,77290.08512118075,77290.08512118075,25750.95857827245,103041.04369945319,103041.04369945319,103041.04369945319,127816.3812151225,91481.95112550171,56445.94654756109,38928.89397548958,24775.33751566931,0.0,63704.23149115889,21059.036888318915,1534.0419404051825,0.0,0.8868638154949062,2.816478362303564,0.0014959135982669303,354551.10409153247,1554727.2568455932,4.385058286108786,1554727.2568455932,4.385058286108786,0.85,0.0955334954921313,4.027634451161993,1.2669574067974465,1.0,0.0,4.027634451162817,1.284762025730824,1.2850601067302618,3.1349264459080763,19306.53325160688,1968.7184973061017,4632.441516551485,4632.441516551485,5.558830799323758,5.00678976689266,-2.3338108663257064,7.340600633218367,3.4905650963409083,3.4905650963409083,0.9973043132402595,0.0,0.0,0.00023200053852252958,7.830655740031761e-05,0.00015369398112221195,0.0006190231733040619,0.09553349549215898,0.0716612101533511,0.023872285338807885,0.09553353494996102,0.07166121015333034,0.023872285338800963,0.3772121436623383,0.3772121436623383,0.1256595570672153,0.0,4.960681994688457,4.946075394700472,5.004534487458955,4.960962208214426,4.946491049221663,5.004408023790745,24775.33751566931,21059.036888318915,0.85,1.0675121185780199,0.6632853038828884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495220481344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.645263486764,1534.0419404051825,0.3772121436623383,0.1256595570672153,6.112874298809886,3.4905650963409083
1697.0,-30.05908218125789,5.00678167760954,35.00226297466275,24.089696059841685,4.99758015245092,-26.553424304934175,-40.061716503091134,1.491922276127494,-0.046449876083556774,-5.007587905331556,40.00449781003506,42254.085812753096,25750.970713974384,25750.970713974384,68005.05652672748,77290.0809429884,77290.0809429884,25750.970713974384,103041.05165696278,103041.05165696278,103041.05165696278,127816.3852897025,91481.93804891745,56445.9429186833,38928.88347803795,24775.333632739723,0.0,63704.21711077767,21059.033587828762,1534.041750238804,0.0,0.8868638252232843,2.8164761009674195,0.0014959135982669303,354551.11062773684,1554727.169614987,4.385057959238442,1554727.169614987,4.385057959238442,0.8499999999999999,0.0955334620257984,4.027634451161993,1.2669572996487841,1.0,0.0,4.027634451161365,1.2847620328219873,1.2850601143856337,3.134926428605047,19306.530491898484,1968.718215894162,4632.441516551485,4632.441516551485,5.558833419044242,5.00678167760954,-2.333803656806295,7.340585334415835,3.4905740161733814,3.4905740161733814,0.9973068617638232,0.0,0.0,0.00023200097637326948,7.83067137731128e-05,0.0001536942626001567,0.0006190243069943293,0.0955334620258281,0.07166117631294719,0.02387228571288091,0.09553344745178334,0.07166117631292492,0.023872285712873486,0.37721199500298447,0.37721199500298447,0.12565956885374366,0.0,4.960773026078243,4.946192718113082,5.004546552580621,4.961138029247991,4.94666291080182,5.0045957122889035,24775.333632739723,21059.033587828762,0.85,1.067512632773917,0.6632855363291864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494135011055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.643655676651,1534.041750238804,0.37721199500298447,0.12565956885374366,6.112874298809886,3.4905740161733814
1698.0,-30.05906406226143,5.00677360692737,35.00226191102241,24.089695361349754,4.997582598091751,-26.55340775068518,-40.06169502446426,1.4919262865157528,-0.046328450254236486,-5.007581891569691,40.00449496853378,42254.074994717426,25750.96848186052,25750.96848186052,68005.04347657795,77290.06823995018,77290.06823995018,25750.96848186052,103041.0367218107,103041.0367218107,103041.0367218107,127816.35985882374,91481.91902285154,56445.925777619814,38928.8813835908,24775.323137013034,0.0,63704.20452060383,21059.02466646108,1534.0410560926132,0.0,0.8868638661020551,2.816475207497339,0.0014959135982669303,354551.1937399657,1554727.0470861231,4.385056585725074,1554727.0470861231,4.385056585725074,0.85,0.09553342009076539,4.027634451161993,1.2669572348101061,1.0,0.0,4.027634451159515,1.2847620131576942,1.285060095279184,3.134926476587562,19306.526476599618,1968.7178064476268,4632.441516551485,4632.441516551485,5.558832937200304,5.00677360692737,-2.333792425232177,7.340566032159547,3.4905828921844613,3.4905828921844613,0.9973093977669889,0.0,0.0,0.00023200141410142512,7.830690420769939e-05,0.00015369450989372572,0.0006190253030024276,0.09553342009081109,0.07166113596359305,0.023872284127218035,0.09553337832081736,0.07166113596355878,0.023872284127206617,0.3772118472433849,0.3772118472433849,0.1256595820379087,0.0,4.960866828041048,4.946316363563653,5.004550724333171,4.961253441315478,4.946822370345274,5.004578845476374,24775.323137013034,21059.02466646108,0.85,1.0675126388962772,0.6632854976008876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493048695873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.642048752652,1534.0410560926132,0.3772118472433849,0.1256595820379087,6.112874298809886,3.4905828921844613
1699.0,-30.059045886106503,5.006765569924392,35.00226085255511,24.08969427868726,4.997587440718497,-26.55339090530462,-40.06167721292002,1.4919324599168546,-0.04626940775733601,-5.007575152269747,40.004492991930874,42254.079927315215,25750.964440357337,25750.964440357337,68005.04436767256,77290.0442881998,77290.0442881998,25750.964440357337,103041.00872855714,103041.00872855714,103041.00872855714,127816.32613824109,91481.88969529644,56445.92533441289,38928.84928987062,24775.31740968395,0.0,63704.16669955457,21059.01979823136,1534.0406167178223,0.0,0.88686390754108,2.8164752184655844,0.0014959135982669303,354551.2868793959,1554726.9618526946,4.385055193387439,1554726.9618526946,4.385055193387439,0.85,0.09553338067374326,4.027634451161993,1.2669571353541689,1.0,0.0,4.027634451161604,1.2847619833720767,1.2850600660508367,3.1349265492669547,19306.520287253956,1968.717175310015,4632.441516551485,4632.441516551485,5.558832064765503,5.006765569924392,-2.3337806608462013,7.3405462307705935,3.4905917603246888,3.4905917603246888,0.9973119315213397,0.0,0.0,0.00023200185321121006,7.830706212938884e-05,0.0001536947910818212,0.0006190264355252881,0.09553338067377674,0.07166109746687022,0.02387228320690653,0.09553335579434039,0.0716610974668451,0.023872283206898163,0.3772117006653413,0.3772117006653413,0.1256595958693621,0.0,4.960952054550376,4.946432734747816,5.004542413725176,4.961305744512401,4.9469110227076385,5.004521984912174,24775.31740968395,21059.01979823136,0.85,1.0675132866646235,0.6632859688220467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491962686868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.640442330507,1534.0406167178223,0.3772117006653413,0.1256595958693621,6.112874298809886,3.4905917603246888
1700.0,-30.059027734595954,5.006757521053364,35.0022597998946,24.089688376430445,4.997589381906696,-26.55337437227531,-40.06165573429314,1.491936019586285,-0.04623158212780254,-5.007570555369971,40.004491044131285,42254.06926150869,25750.9658645233,25750.9658645233,68005.03512603199,77290.01265862182,77290.01265862182,25750.9658645233,103040.97852314512,103040.97852314512,103040.97852314512,127816.29107204133,91481.85152518259,56445.90812807025,38928.825996791486,24775.312548896207,0.0,63704.13854568769,21059.015666561776,1534.0402742986073,0.0,0.8868639379769918,2.816475258107419,0.0014959135982669303,354551.3504101338,1554726.8778613016,4.385054170750846,1554726.8778613016,4.385054170750846,0.85,0.09553334377885805,4.027634451161993,1.266957077658735,1.0,0.0,4.027634451162096,1.2847619658146017,1.285060049052705,3.134926592108661,19306.51223175707,1968.716353877937,4632.441516551485,4632.441516551485,5.558832372198628,5.006757521053364,-2.3337704733848468,7.340527994438212,3.49060062517367,3.49060062517367,0.9973144643353342,0.0,0.0,0.000232002291726386,7.830725256475898e-05,0.00015369503916162704,0.0006190274347000607,0.09553334377888968,0.07166106092361214,0.02387228285527754,0.09553333909316432,0.07166106092358841,0.023872282855269635,0.37721155467366735,0.37721155467366735,0.12565960946416416,0.0,4.9610276956333905,4.9465339350823,5.004541288814323,4.961338973242164,4.946947469598172,5.0045455293808345,24775.312548896207,21059.015666561776,0.85,1.0675136133778775,0.6632860945322206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849087325208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.638837657401,1534.0402742986073,0.37721155467366735,0.12565960946416416,6.112874298809886,3.49060062517367
1701.0,-30.05900952984393,5.006749507278513,35.00225875024001,24.089687293767952,4.997594235099795,-26.553357500094748,-40.0616379576735,1.4919422053508897,-0.04617276600555442,-5.007563757049097,40.00448902636389,42254.07430039161,25750.96165298226,25750.96165298226,68005.03595337387,77289.98865536271,77289.98865536271,25750.96165298226,103040.95030834497,103040.95030834497,103040.95030834497,127816.25683012385,91481.82213886129,56445.90778389132,38928.79372774441,24775.306521778883,0.0,63704.10024952329,21059.01054351205,1534.0398162532256,0.0,0.8868639798652515,2.8164752789412684,0.0014959135982669303,354551.444365286,1554726.7908528203,4.385052763319226,1554726.7908528203,4.385052763319226,0.85,0.09553330419685507,4.027634451161993,1.2669569776533174,1.0,0.0,4.027634451163887,1.2847619359697204,1.2850600197659698,3.1349266649326677,19306.50603000927,1968.715721475659,4632.441516551485,4632.441516551485,5.5588314630579445,5.006749507278513,-2.3337586801163126,7.340508187394825,3.4906094730474506,3.4906094730474506,0.9973169922992716,0.0,0.0,0.00023200273152856698,7.830741017744565e-05,0.00015369532135112133,0.0006190285712561897,0.09553330419688925,0.07166102231261734,0.02387228188427191,0.09553331578698691,0.07166102231259171,0.02387228188426337,0.37721140830830496,0.37721140830830496,0.12565962330003702,0.0,4.961097775495205,4.946631846119146,5.004527780980766,4.961390991043515,4.9470364054741935,5.004486675484031,24775.306521778883,21059.01054351205,0.85,1.067514268108398,0.663286572369536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489785294568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.637233096459,1534.0398162532256,0.37721140830830496,0.12565962330003702,6.112874298809886,3.4906094730474506
1702.0,-30.058991337911387,5.00674155086017,35.00225772034375,24.089696374163054,4.997601359016199,-26.553340412384955,-40.06161637427283,1.491950433490006,-0.04599426016432062,-5.007555866842037,40.00448750255911,42254.06347099259,25750.95477020109,25750.95477020109,68005.01824119367,77289.99658209484,77289.99658209484,25750.95477020109,103040.95135229593,103040.95135229593,103040.95135229593,127816.25428016594,91481.82560694152,56445.892495840184,38928.814567890375,24775.302927870016,0.0,63704.117495760394,21059.007488689513,1534.0394757665274,0.0,0.8868640255201384,2.8164738545026418,0.0014959135982669303,354551.55341070774,1554726.7251445847,4.385051229330281,1554726.7251445847,4.385051229330281,0.85,0.09553326492107325,4.027634451161993,1.2669568919343872,1.0,0.0,4.027634451160632,1.2847618965713488,1.285059980923131,3.1349267610679954,19306.50676191983,1968.7157961097655,4632.441516551485,4632.441516551485,5.558829977279626,5.00674155086017,-2.3337460740820957,7.3404876249422655,3.4906183180937926,3.4906183180937926,0.9973195194553693,0.0,0.0,0.00023200317102181563,7.830760154255631e-05,0.00015369556947925932,0.0006190295706256266,0.09553326492110095,0.07166098399053489,0.023872280930566068,0.09553325118474072,0.07166098399051411,0.023872280930559146,0.377211261511908,0.377211261511908,0.12565963657678597,0.0,4.9611875475028455,4.946762066958058,5.004496079776857,4.961561606677719,4.947297940131364,5.004384276852193,24775.302927870016,21059.007488689513,0.85,1.067513701068373,0.6632862228066287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848869414605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.63563020717,1534.0394757665274,0.377211261511908,0.12565963657678597,6.112874298809886,3.4906183180937926
1703.0,-30.05897306361736,5.0067334488195305,35.00225667698046,24.08968146136033,4.997593790782879,-26.553324719825916,-40.06159503534434,1.4919454469916882,-0.04590906878149781,-5.007557588831045,40.004485050508684,42254.05384174005,25750.97224487666,25750.97224487666,68005.02608661671,77289.96697344206,77289.96697344206,25750.97224487666,103040.93921831872,103040.93921831872,103040.93921831872,127816.23643847796,91481.78555831726,56445.87242661618,38928.79236855676,24775.297220159242,0.0,63704.089588716,21059.002637135356,1534.0392276918537,0.0,0.8868640256357834,2.816472534032523,0.0014959135982669303,354551.5296122149,1554726.619409318,4.38505122544465,1554726.619409318,4.38505122544465,0.85,0.09553323305635512,4.027634451161993,1.266956790830009,1.0,0.0,4.027634451162221,1.2847619189863095,1.2850600039105233,3.134926706373612,19306.49830997837,1968.7149342515918,4632.441516551485,4632.441516551485,5.558833749518415,5.0067334488195305,-2.333740548719551,7.340473997539082,3.49062716708639,3.49062716708639,0.9973220477389686,0.0,0.0,0.00023200361250558384,7.830779074052562e-05,0.0001536958217650582,0.0006190305867406018,0.09553323305638896,0.07166095152970871,0.023872281526680254,0.095533190958579,0.07166095152968333,0.0238722815266718,0.3772111163960854,0.3772111163960854,0.1256596482934994,0.0,4.96128040047023,4.946874996721817,5.004528629475772,4.96164852004955,4.947323445051211,5.004655554254782,24775.297220159242,21059.002637135356,0.85,1.0675142918714993,0.6632863622184874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518487603766057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.634027667893,1534.0392276918537,0.3772111163960854,0.1256596482934994,6.112874298809886,3.49062716708639
1704.0,-30.0589547778707,5.006725454208448,35.00225561132742,24.08968509351837,4.997602079397467,-26.55330743113659,-40.0615771888755,1.4919547326636273,-0.045839124543931575,-5.007547479501757,40.00448231454538,42254.058974809275,25750.959353329843,25750.959353329843,68005.01832813912,77289.9481391731,77289.9481391731,25750.959353329843,103040.90749250294,103040.90749250294,103040.90749250294,127816.19335017823,91481.7626992903,56445.873534927494,38928.76573818089,24775.285857675288,0.0,63704.051595856174,21058.992979023995,1534.0383902493616,0.0,0.8868640869674708,2.816472795196043,0.0014959135982669303,354551.66932671407,1554726.5014314076,4.385049164720616,1554726.5014314076,4.385049164720616,0.85,0.09553318777361022,4.027634451161993,1.266956687527709,1.0,0.0,4.027634451160298,1.2847618746361678,1.285059960117679,3.1349268145916773,19306.49348576377,1968.7144423186076,4632.441516551485,4632.441516551485,5.558830966634536,5.006725454208448,-2.3337263802038066,7.340451834412255,3.4906359588888973,3.4906359588888973,0.9973245596825421,0.0,0.0,0.0002320040542668039,7.830794897352153e-05,0.00015369610529328238,0.0006190317286886453,0.09553318777365674,0.07166090864736561,0.02387227912629112,0.09553315427153496,0.07166090864733073,0.023872279126279497,0.3772109716625443,0.3772109716625443,0.1256596626389384,0.0,4.961362153833932,4.946988687276644,5.004514466835417,4.961708354957807,4.947462654881008,5.004477037410936,24775.285857675288,21058.992979023995,0.85,1.067514806743669,0.6632868383768203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486508449677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.632427384984,1534.0383902493616,0.3772109716625443,0.1256596626389384,6.112874298809886,3.4906359588888973
1705.0,-30.058936514735432,5.006717514391159,35.002254580696466,24.089688795525603,4.99760968702817,-26.55329023097765,-40.06155560547484,1.4919634032706466,-0.045764275909277785,-5.007539743653856,40.00448120333546,42254.04838226983,25750.95277807467,25750.95277807467,68005.0011603445,77289.9325010369,77289.9325010369,25750.95277807467,103040.88527911158,103040.88527911158,103040.88527911158,127816.16996555422,91481.74276952397,56445.85865075783,38928.76013196239,24775.284686442636,0.0,63704.04481840502,21058.99198347624,1534.0381889227,0.0,0.8868641303435852,2.8164727148161335,0.0014959135982669303,354551.7762388912,1554726.453514748,4.3850477072979,1554726.453514748,4.3850477072979,0.85,0.09553315062522859,4.027634451161993,1.266956635876559,1.0,0.0,4.02763445116145,1.284761833164399,1.2850599192031749,3.134926915786277,19306.489279746173,1968.7140134241738,4632.441516551485,4632.441516551485,5.558829547241511,5.006717514391159,-2.333713917740804,7.340431432131963,3.49064476959592,3.49064476959592,0.9973270770274058,0.0,0.0,0.00023200449548253725,7.830814033984915e-05,0.00015369635514268809,0.0006190327349907193,0.09553315062525013,0.07166087198805494,0.02387227863719518,0.09553314367983869,0.07166087198803879,0.0238722786371898,0.37721082735626954,0.37721082735626954,0.12565967627517574,0.0,4.961441880991401,4.947105406693993,5.0044831001268335,4.961775467744587,4.947586980870085,5.004372341691976,24775.284686442636,21058.99198347624,0.85,1.0675146508231903,0.663286742666331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485412447009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.630827940655,1534.0381889227,0.37721082735626954,0.12565967627517574,6.112874298809886,3.49064476959592
1706.0,-30.058918225721698,5.0067094953740385,35.00225355289878,24.089683626685314,4.997607174090693,-26.553274019620932,-40.06153793362898,1.491962967990198,-0.045625445216444405,-5.0075383353414695,40.004479224596324,42254.05418354996,25750.962282054425,25750.962282054425,68005.01646560439,77289.92175744333,77289.92175744333,25750.962282054425,103040.88403949776,103040.88403949776,103040.88403949776,127816.16460068035,91481.72362661302,56445.856052720694,38928.74174876925,24775.280561182582,0.0,63704.02230995183,21058.988477005194,1534.037962047268,0.0,0.8868641446704526,2.816471054975837,0.0014959135982669303,354551.7957022739,1554726.368189227,4.385047225920046,1554726.368189227,4.385047225920046,0.85,0.09553311726635105,4.027634451161993,1.2669565545534716,1.0,0.0,4.027634451160317,1.2847618342882405,1.285059920894968,3.1349269130440094,19306.4852397881,1968.7136014630992,4632.441516551485,4632.441516551485,5.558831598855054,5.0067094953740385,-2.3337061112914155,7.340415606665454,3.490653583508052,3.490653583508052,0.9973295952880149,0.0,0.0,0.00023200493732423693,7.830829702522226e-05,0.00015369664029901467,0.0006190338834961642,0.09553311726638077,0.07166083843081295,0.02387227883556782,0.09553307479350182,0.07166083843079066,0.0238722788355604,0.3772106836513526,0.3772106836513526,0.12565968829089652,0.0,4.961535551650002,4.947228004794226,5.004489893042148,4.9619128901250065,4.947721073244111,5.004519742364039,24775.280561182582,21058.988477005194,0.85,1.0675152682624354,0.6632870680906603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518484317799771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.62922865287,1534.037962047268,0.3772106836513526,0.12565968829089652,6.112874298809886,3.490653583508052
1707.0,-30.058899880717732,5.006701457702612,35.00225249772161,24.089678038749867,4.997607105148679,-26.553257513407843,-40.06151642007751,1.49196473783905,-0.04553842486183157,-5.007534175574948,40.00447637151351,42254.044363250054,25750.964520571164,25750.964520571164,68005.00888382123,77289.89954473825,77289.89954473825,25750.964520571164,103040.8640653094,103040.8640653094,103040.8640653094,127816.13451585779,91481.69398162133,56445.83880013404,38928.72797943032,24775.270450548393,0.0,63703.99842997871,21058.979882966134,1534.0373297906779,0.0,0.886864176159406,2.8164703971595433,0.0014959135982669303,354551.8531917436,1554726.2451610034,4.385046167901987,1554726.2451610034,4.385046167901987,0.85,0.09553307824297753,4.027634451161993,1.266956479274668,1.0,0.0,4.027634451161603,1.2847618250937993,1.2850599122678235,3.134926935479219,19306.478983449982,1968.712963494158,4632.441516551485,4632.441516551485,5.558832082081175,5.006701457702612,-2.3336963306008407,7.340397788303453,3.490662360295206,3.490662360295206,0.9973321029414874,0.0,0.0,0.00023200538051937463,7.830848777302432e-05,0.0001536968927463503,0.0006190349002617503,0.09553307824302226,0.07166080052584158,0.02387227771718069,0.09553301649861791,0.07166080052580802,0.023872277717169512,0.3772105408619749,0.3772105408619749,0.1256597013043101,0.0,4.96162601471741,4.947343874502792,5.004504049760385,4.961995750713129,4.947815256322485,5.0045685857107856,24775.270450548393,21058.979882966134,0.85,1.0675155494135904,0.6632871625741715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483221601604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.627630492289,1534.0373297906779,0.3772105408619749,0.1256597013043101,6.112874298809886,3.490662360295206
1708.0,-30.0588815390553,5.006693513062265,35.00225145010746,24.089681601058714,4.997615826992436,-26.553240131097464,-40.06149483667684,1.4919744190348827,-0.04548641377465401,-5.0075247391643,40.00447448145038,42254.03399663217,25750.953356841655,25750.953356841655,68004.98735347383,77289.87867427037,77289.87867427037,25750.953356841655,103040.83203111202,103040.83203111202,103040.83203111202,127816.0961670511,91481.66923907235,56445.824561435285,38928.71630848562,24775.264135939087,0.0,63703.98044442471,21058.974515548223,1534.0367952785857,0.0,0.88686423100583,2.816470815407091,0.0014959135982669303,354551.9836063616,1554726.163659301,4.385044325081037,1554726.163659301,4.385044325081037,0.85,0.09553303703481301,4.027634451161993,1.2669563699280846,1.0,0.0,4.027634451163166,1.2847617788906265,1.2850598666232578,3.134927048218852,19306.473761733145,1968.712431027226,4632.441516551485,4632.441516551485,5.5588296721792965,5.006693513062265,-2.3336826765619705,7.340376189624235,3.4906711180899492,3.4906711180899492,0.9973346051685569,0.0,0.0,0.00023200582363456493,7.830867914056919e-05,0.00015369714449399574,0.0006190359142092401,0.09553303703484665,0.07166076082323444,0.023872276211612208,0.09553300330634558,0.07166076082320921,0.023872276211603802,0.37721039847857163,0.37721039847857163,0.12565971556714386,0.0,4.961704894933746,4.947456845345243,5.004480548979757,4.962038325389642,4.9479266558592485,5.004404487554666,24775.264135939087,21058.974515548223,0.85,1.0675155128304943,0.6632871871090464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518482122047676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.626034063009,1534.0367952785857,0.37721039847857163,0.12565971556714386,6.112874298809886,3.4906711180899492
1709.0,-30.058863213316247,5.006685614967605,35.00225043737513,24.089680169150256,4.997622928857109,-26.553222925165613,-40.06147321835158,1.49198264070672,-0.04548864324050328,-5.007517403760182,40.004473402230964,42254.023668885035,25750.947771359202,25750.947771359202,68004.97144024423,77289.8441137412,77289.8441137412,25750.947771359202,103040.7918851004,103040.7918851004,103040.7918851004,127816.05509153954,91481.63015688583,56445.80971203081,38928.68938317225,24775.26320643914,0.0,63703.95258961139,21058.973725473268,1534.0366143361123,0.0,0.8868642722289654,2.816471701095153,0.0014959135982669303,354552.0849843332,1554726.117122119,4.385042939997994,1554726.117122119,4.385042939997994,0.85,0.0955330007217421,4.027634451161993,1.2669562369538472,1.0,0.0,4.027634451162368,1.284761739515831,1.2850598278081604,3.1349271442966753,19306.465513750627,1968.7115899670762,4632.441516551485,4632.441516551485,5.55882846644741,5.006685614967605,-2.3336705353305685,7.340356150298174,3.4906798905529484,3.4906798905529484,0.9973371115865567,0.0,0.0,0.00023200626636584349,7.830887081820397e-05,0.0001536973955476395,0.0006190369253615448,0.09553300072176307,0.07166072498502284,0.02387227573674023,0.09553302652061296,0.07166072498500711,0.02387227573673499,0.37721025632132976,0.37721025632132976,0.12565972855439672,0.0,4.961766884484462,4.947551364638116,5.004444844834325,4.962028760519672,4.94794337746697,5.00431597527637,24775.26320643914,21058.973725473268,0.85,1.067515729806289,0.663287315013098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481022694192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.62443817829,1534.0366143361123,0.37721025632132976,0.12565972855439672,6.112874298809886,3.4906798905529484
1710.0,-30.058844896877577,5.006677568570546,35.002249410319756,24.089670564886205,4.997615134219803,-26.55320721731345,-40.061455651279516,1.491977454655881,-0.04531327936615526,-5.007519308396332,40.00447095957413,42254.02989345959,25750.96556764711,25750.96556764711,68004.99546110671,77289.83685514813,77289.83685514813,25750.96556764711,103040.80242279524,103040.80242279524,103040.80242279524,127816.05988854816,91481.61234964627,56445.80538795842,38928.67440187539,24775.257465752915,0.0,63703.9318676283,21058.968845889976,1534.0363701726674,0.0,0.8868642713814492,2.8164691744297676,0.0014959135982669303,354552.0586615614,1554726.0117919468,4.3850429684742425,1554726.0117919468,4.3850429684742425,0.85,0.09553296939219541,4.027634451161993,1.2669561858521776,1.0,0.0,4.027634451163296,1.2847617628621697,1.285059851728462,3.1349270873296384,19306.461755675307,1968.711206750043,4632.441516551485,4632.441516551485,5.558832308112295,5.006677568570546,-2.3336652058204836,7.340342774391029,3.490688663816163,3.490688663816163,0.9973396182331894,0.0,0.0,0.00023200670887321093,7.83090265759549e-05,0.00015369768229725602,0.0006190380802841792,0.09553296939222904,0.07166069309722502,0.02387227629500402,0.09553292552094049,0.07166069309719979,0.023872276294995616,0.37721011330093696,0.37721011330093696,0.12565973976518016,0.0,4.961855441132343,4.947659279556262,5.004475256779074,4.962206029030199,4.948087321437356,5.004593283269003,24775.257465752915,21058.968845889976,0.85,1.0675164541243023,0.6632876284820237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479924295271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.622842585959,1534.0363701726674,0.37721011330093696,0.12565973976518016,6.112874298809886,3.490688663816163
1711.0,-30.05882654046984,5.0066697004841,35.00224837455233,24.08967859754341,4.997628669379623,-26.553189340341746,-40.06143392818046,1.4919914692517993,-0.04528059510295179,-5.007505879168638,40.004468651706716,42254.0192896654,25750.944170373565,25750.944170373565,68004.96346003897,77289.81469414073,77289.81469414073,25750.944170373565,103040.7588645143,103040.7588645143,103040.7588645143,127816.00622111745,91481.58825939761,56445.792854923195,38928.66156052713,24775.247356603162,0.0,63703.90891713029,21058.960253112687,1534.0355284170016,0.0,0.8868643480524117,2.816470312786937,0.0014959135982669303,354552.24425845477,1554725.9122740554,4.385040392356735,1554725.9122740554,4.385040392356735,0.85,0.09553292217932902,4.027634451161993,1.2669560946384446,1.0,0.0,4.027634451161073,1.2847616963868285,1.285059785807485,3.134927249535087,19306.45667162123,1968.7106883208057,4632.441516551485,4632.441516551485,5.558827689106643,5.0066697004841,-2.333648647681038,7.3403183481651375,3.4906973791779965,3.4906973791779965,0.9973421083365704,0.0,0.0,0.00023200715234697212,7.830921918335114e-05,0.00015369793316362098,0.0006190390906821932,0.09553292217937069,0.07166064893823024,0.02387227324114045,0.09553291997151171,0.07166064893819897,0.02387227324113004,0.37720997046570415,0.37720997046570415,0.1256597535420281,0.0,4.961924310380994,4.947765354018827,5.004432393793593,4.96222528406571,4.948215164312501,5.004286475214201,24775.247356603162,21058.960253112687,0.85,1.0675163363759002,0.6632877009891474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478826453953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.62124741817,1534.0355284170016,0.37720997046570415,0.1256597535420281,6.112874298809886,3.4906973791779965
1712.0,-30.058808169919395,5.006661787446878,35.002247374310535,24.08967283498498,4.99762988882136,-26.553172682363346,-40.06141618648542,1.4919944012656081,-0.045234144327594095,-5.0075028536336985,40.00446761493411,42254.025169184446,25750.94956446661,25750.94956446661,68004.97473365106,77289.7864355445,77289.7864355445,25750.94956446661,103040.73600001112,103040.73600001112,103040.73600001112,127815.98412967415,91481.55307949871,56445.791813140044,38928.62362928741,24775.24812966303,0.0,63703.87175895044,21058.960910213573,1534.0355428610344,0.0,0.8868643671967262,2.8164700556430318,0.0014959135982669303,354552.28607247747,1554725.867567234,4.385039749114514,1554725.867567234,4.385039749114514,0.85,0.09553289034436395,4.027634451161993,1.2669560006773102,1.0,0.0,4.027634451162598,1.284761681754556,1.2850597717420453,3.134927285239071,19306.449247185268,1968.7099312390337,4632.441516551485,4632.441516551485,5.558828853523513,5.006661787446878,-2.3336396865755393,7.340301474022417,3.4907061349195363,3.4907061349195363,0.9973446099770104,0.0,0.0,0.00023200759616319078,7.830937649003882e-05,0.00015369821967315197,0.0006190402446378508,0.09553289034438141,0.07166061665759987,0.023872273686781537,0.09553291421108369,0.07166061665758677,0.023872273686777173,0.37720982773888834,0.37720982773888834,0.12565976494665654,0.0,4.961992044329179,4.947860620893209,5.004417438223186,4.962268709306102,4.948247436500935,5.0043633684672955,24775.24812966303,21058.960910213573,0.85,1.0675171360223692,0.6632881801763914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847772621715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.619653661644,1534.0355428610344,0.37720982773888834,0.12565976494665654,6.112874298809886,3.4907061349195363
1713.0,-30.058789775739026,5.006653770989741,35.002246343597285,24.089662881474965,4.997624218552797,-26.553156692058778,-40.06139854956416,1.4919911348727457,-0.0451043714442676,-5.0075026998315115,40.0044647269006,42254.03155541089,25750.96197485637,25750.96197485637,68004.99353026727,77289.76920579192,77289.76920579192,25750.96197485637,103040.73118064829,103040.73118064829,103040.73118064829,127815.97030997332,91481.52612987369,56445.788479493436,38928.59738931139,24775.239129325022,0.0,63703.83651863641,21058.953259926267,1534.0350649473307,0.0,0.8868643784330277,2.8164683683709253,0.0014959135982669303,354552.2881980814,1554725.743031924,4.385039371578753,1554725.743031924,4.385039371578753,0.85,0.09553285517526687,4.027634451161993,1.2669559649610895,1.0,0.0,4.027634451161132,1.2847616961169437,1.2850597866787277,3.134927250193629,19306.443559682702,1968.7093512751758,4632.441516551485,4632.441516551485,5.558831532540552,5.006653770989741,-2.333632885052536,7.340286656042277,3.4907148639874475,3.4907148639874475,0.9973471039964136,0.0,0.0,0.00023200804055107093,7.830953286803882e-05,0.0001536985076830321,0.0006190414046363664,0.09553285517530875,0.07166058188562145,0.0238722732896873,0.095532828427911,0.07166058188559003,0.023872273289676834,0.3772096845138621,0.3772096845138621,0.12565977611798387,0.0,4.96207324660827,4.947958875959955,5.004447418446887,4.9623983283872235,4.948352188829801,5.004567631809607,24775.239129325022,21058.953259926267,0.85,1.0675180216245306,0.6632886473493566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476625132821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.618060800321,1534.0350649473307,0.3772096845138621,0.12565977611798387,6.112874298809886,3.4907148639874475
