time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1714.0,-30.058771296697167,5.00664587881512,35.00224530200755,24.089666234236233,4.997634091211091,-26.553139070975675,-40.0613768963143,1.492001865489845,-0.04507449598122548,-5.007491861906866,40.00446234867461,42254.02163255065,25750.947060954593,25750.947060954593,68004.96869350525,77289.74292728127,77289.74292728127,25750.947060954593,103040.68998823587,103040.68998823587,103040.68998823587,127815.9195111516,91481.49638983667,56445.775095107085,38928.579216366204,24775.229522915728,0.0,63703.80873928193,21058.945094478368,1534.0343101851556,0.0,0.8868644421761548,2.816469241107177,0.0014959135982669303,354552.43798227794,1554725.640480104,4.385037229832321,1554725.640480104,4.385037229832321,0.85,0.09553281045389234,4.027634451161993,1.2669558797916403,1.0,0.0,4.027634451160907,1.284761644997776,1.2850597361212965,3.1349273749287287,19306.437283286028,1968.708711260831,4632.441516551485,4632.441516551485,5.558828313093155,5.00664587881512,-2.3336182639139396,7.34026414272906,3.490723548668623,3.490723548668623,0.9973495853338923,0.0,0.0,0.00023200848698992068,7.830972485726552e-05,0.00015369876213265518,0.0006190424294664344,0.095532810453934,0.071660539580564,0.02387227087337,0.09553281789374732,0.07166053958053274,0.023872270873359587,0.3772095411350624,0.3772095411350624,0.1256597898188048,0.0,4.962137955872322,4.948052546611052,5.0044251485061295,4.96241736592566,4.948447818845125,5.0043566751404,24775.229522915728,21058.945094478368,0.85,1.067518097258933,0.6632887808244248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475522632341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.616469024737,1534.0343101851556,0.3772095411350624,0.1256597898188048,6.112874298809886,3.490723548668623
1715.0,-30.058752846153567,5.006638015830411,35.00224429605405,24.089664976950758,4.997640061691438,-26.553121865849583,-40.06135527798904,1.4920090813876896,-0.04505004656658684,-5.007485396548467,40.00446130347896,42254.01184015466,25750.943558165018,25750.943558165018,68004.95539831967,77289.71366586126,77289.71366586126,25750.943558165018,103040.65722402628,103040.65722402628,103040.65722402628,127815.88633711167,91481.46209833404,56445.76027262836,38928.55758411743,24775.229113085392,0.0,63703.78669720282,21058.944746122583,1534.0341793339787,0.0,0.8868644788499828,2.816469674655356,0.0014959135982669303,354552.5273359878,1554725.5954100739,4.385035997604821,1554725.5954100739,4.385035997604821,0.85,0.09553277484054407,4.027634451161993,1.2669557633018123,1.0,0.0,4.027634451160216,1.2847616103217134,1.2850597020099024,3.1349274595412644,19306.430046338988,1968.707973297608,4632.441516551485,4632.441516551485,5.558827556949867,5.006638015830411,-2.3336068156652225,7.3402448314956334,3.4907322574809285,3.4907322574809285,0.9973520735659795,0.0,0.0,0.00023200893274106702,7.830991653726629e-05,0.00015369901620380073,0.0006190434527721333,0.09553277484056374,0.07166050425211756,0.023872270588446185,0.0955328284010883,0.0716605042521028,0.023872270588441272,0.3772093974206261,0.3772093974206261,0.1256598023933641,0.0,4.962194981718994,4.948137756774258,5.004397528817776,4.962435349981888,4.948490880261716,5.004299342816921,24775.229113085392,21058.944746122583,0.85,1.0675182579265057,0.6632888566106228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474415045637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.614879562352,1534.0341793339787,0.3772093974206261,0.1256598023933641,6.112874298809886,3.4907322574809285
1716.0,-30.058734366519435,5.0066301207448465,35.002243294760156,24.089659319166117,4.997640673428716,-26.553105170418753,-40.06133376443756,1.4920114773282922,-0.04498281003242255,-5.007481830035484,40.00445942729094,42254.00248193458,25750.947410267756,25750.947410267756,68004.94989220233,77289.68825076635,77289.68825076635,25750.947410267756,103040.63566103412,103040.63566103412,103040.63566103412,127815.86050294002,91481.4294720232,56445.7437031926,38928.539743145106,24775.22484190591,0.0,63703.764585051016,21058.941115620022,1534.0338937224574,0.0,0.8868645037847855,2.816469207543827,0.0014959135982669303,354552.57662655995,1554725.5145067114,4.385035159804406,1554725.5145067114,4.385035159804406,0.85,0.09553273919155574,4.027634451161993,1.2669556363718586,1.0,0.0,4.0276344511607,1.2847615981917182,1.2850596904507103,3.1349274891394834,19306.423160817336,1968.7072711698017,4632.441516551485,4632.441516551485,5.558828388499001,5.0066301207448465,-2.3335975052457876,7.340227625990634,3.490740961945233,3.490740961945233,0.9973545605557809,0.0,0.0,0.00023200937919580858,7.831010728871603e-05,0.00015369927190709255,0.0006190444826515207,0.09553273919158578,0.07166046903957704,0.023872270152008743,0.09553279745632483,0.0716604690395545,0.023872270152001232,0.37720925298685803,0.37720925298685803,0.1256598137275161,0.0,4.962254437961974,4.9482196462129195,5.004389608068266,4.962499020003065,4.948553979723897,5.0043647061558545,24775.22484190591,21058.941115620022,0.85,1.067518542038576,0.6632889399420214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847330916721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.613290145018,1534.0338937224574,0.37720925298685803,0.1256598137275161,6.112874298809886,3.490740961945233
1717.0,-30.05871591543003,5.006622213112509,35.00224227911775,24.089658830221765,4.997641614684779,-26.55308846770483,-40.06131602274252,1.49201416695979,-0.04483221497747536,-5.007477397557695,40.004457006771155,42254.00867945411,25750.94891588051,25750.94891588051,68004.95759533462,77289.68258258625,77289.68258258625,25750.94891588051,103040.63149846676,103040.63149846676,103040.63149846676,127815.84862435219,91481.41673765016,56445.742834518926,38928.526559034704,24775.217125885432,0.0,63703.74368492013,21058.934557002616,1534.0333938971548,0.0,0.8868645350952384,2.8164677461959813,0.0014959135982669303,354552.6378851042,1554725.4101311443,4.385034107784487,1554725.4101311443,4.385034107784487,0.85,0.09553270061978189,4.027634451161993,1.2669555929629133,1.0,0.0,4.027634451162182,1.2847615846892744,1.2850596775178664,3.134927522086594,19306.420473329872,1968.706997122348,4632.441516551485,4632.441516551485,5.558828713513953,5.006622213112509,-2.333587586520155,7.340209799632664,3.490749643620805,3.490749643620805,0.9973570410345157,0.0,0.0,0.00023200982496172025,7.831026459705216e-05,0.0001536995603646681,0.0006190456444531896,0.09553270061982021,0.07166043157416091,0.023872269045659297,0.09553272013423283,0.07166043157413217,0.023872269045649725,0.37720910783297407,0.37720910783297407,0.12565982524599814,0.0,4.962330906381567,4.948321307699814,5.004390412768146,4.962645182580218,4.948736374685609,5.004402059126846,24775.217125885432,21058.934557002616,0.85,1.067519013194709,0.6632892548425914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472201545332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.611701925483,1534.0333938971548,0.37720910783297407,0.12565982524599814,6.112874298809886,3.490749643620805
1718.0,-30.058697465786903,5.00661436592892,35.00224126652877,24.08966274177658,4.997648076912999,-26.553071214172814,-40.06129443934185,1.4920218252991504,-0.044725179308045426,-5.007469523528756,40.004455064424896,42253.99885381835,25750.941662030746,25750.941662030746,68004.9405158491,77289.6723051617,77289.6723051617,25750.941662030746,103040.61396719245,103040.61396719245,103040.61396719245,127815.8249821391,91481.4016297479,56445.72817840569,38928.526057046896,24775.211014946646,0.0,63703.73707199354,21058.92936270465,1534.0329074617719,0.0,0.8868645821826431,2.8164672590157034,0.0014959135982669303,354552.74670722644,1554725.326374971,4.385032525664771,1554725.326374971,4.385032525664771,0.85,0.09553266015967268,4.027634451161993,1.2669554698793215,1.0,0.0,4.027634451162953,1.2847615479435355,1.2850596413362905,3.1349276117493248,19306.417284928077,1968.7066719958475,4632.441516551485,4632.441516551485,5.558827147633468,5.00661436592892,-2.3335751462170236,7.340189512145944,3.4907583083529583,3.4907583083529583,0.9973595166722738,0.0,0.0,0.00023201027069348062,7.831045596861166e-05,0.00015369981472486896,0.0006190466689230976,0.09553266015970652,0.0716603926287622,0.02387226753094432,0.09553267838862697,0.07166039262873682,0.02387226753093586,0.3772089633570946,0.3772089633570946,0.1256598374360076,0.0,4.962410605573211,4.948434384498967,5.0043698736747615,4.9627443442207095,4.948901650948017,5.004302688361406,24775.211014946646,21058.92936270465,0.85,1.0675188559031417,0.6632891694574499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847109563451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.610113750092,1534.0329074617719,0.3772089633570946,0.1256598374360076,6.112874298809886,3.4907583083529583
1719.0,-30.058678928151213,5.006606475921328,35.002240259052414,24.08965715384113,4.997647969759417,-26.55305453842563,-40.061276697646804,1.4920235800340353,-0.044643002824102496,-5.007466504182489,40.00445318816305,42254.00543860776,25750.946800911013,25750.946800911013,68004.95223951878,77289.65025861117,77289.65025861117,25750.946800911013,103040.59705952219,103040.59705952219,103040.59705952219,127815.80395907277,91481.372057528,56445.727237525156,38928.494244447604,24775.20689955058,0.0,63703.70114399819,21058.92586461799,1534.0326433013256,0.0,0.8868646043341569,2.816466531714911,0.0014959135982669303,354552.78843576525,1554725.2454684325,4.385031781381982,1554725.2454684325,4.385031781381982,0.85,0.0955326253706395,4.027634451161993,1.266955441306345,1.0,0.0,4.027634451162169,1.2847615388101712,1.2850596327762283,3.1349276340355114,19306.411043947865,1968.7060355929768,4632.441516551485,4632.441516551485,5.558828256957838,5.006606475921328,-2.3335662706901004,7.340172746611428,3.490766978141096,3.490766978141096,0.9973619937545989,0.0,0.0,0.0002320107185518795,7.831061327759573e-05,0.00015370010527428378,0.0006190478391499305,0.09553262537066895,0.07166035810705094,0.023872267263618012,0.09553263965450141,0.07166035810702885,0.023872267263610657,0.37720882018392193,0.37720882018392193,0.12565984886891868,0.0,4.962492041180326,4.948542219420688,5.004372024223187,4.9628235013584,4.948979295625293,5.004386367159782,24775.20689955058,21058.92586461799,0.85,1.0675196420031843,0.6632896469091373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469989810534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.60852616076,1534.0326433013256,0.37720882018392193,0.12565984886891868,6.112874298809886,3.490766978141096
1720.0,-30.058660355628113,5.006598508253893,35.00223922160325,24.089652229473018,4.997643886490735,-26.55303822887446,-40.06125521901993,1.4920217597373924,-0.044464879825966364,-5.007465226908928,40.00445030018634,42253.996712792854,25750.956120092185,25750.956120092185,68004.95283288504,77289.64686258389,77289.64686258389,25750.956120092185,103040.60298267608,103040.60298267608,103040.60298267608,127815.80044717473,91481.35951215752,56445.709362367736,38928.50016643309,24775.197464498648,0.0,63703.69763093174,21058.91784482385,1534.0321163417957,0.0,0.8868646212855436,2.816464340294453,0.0014959135982669303,354552.80608818337,1554725.1209356114,4.385031211821588,1554725.1209356114,4.385031211821588,0.85,0.09553258932114894,4.027634451161993,1.2669553358061236,1.0,0.0,4.027634451160728,1.284761546398882,1.2850596409432051,3.1349276155184107,19306.40839634788,1968.7057656129139,4632.441516551485,4632.441516551485,5.558830268679118,5.006598508253893,-2.3335587191413625,7.340157227395255,3.4907756219320207,3.4907756219320207,0.9973644634091487,0.0,0.0,0.00023201116725393652,7.831080372094968e-05,0.00015370036353298683,0.0006190488793215803,0.09553258932119199,0.07166032256993048,0.023872266751261514,0.095532534332356,0.07166032256989818,0.02387226675125076,0.37720867781029205,0.37720867781029205,0.12565986105896326,0.0,4.962593220841825,4.948665957364426,5.004405451656055,4.963000347082982,4.949163336314427,5.0045415899420505,24775.197464498648,21058.91784482385,0.85,1.0675197101881384,0.6632895465125427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518468878712674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.606940949203,1534.0321163417957,0.37720867781029205,0.12565986105896326,6.112874298809886,3.4907756219320207
1721.0,-30.058641846675897,5.006590658509855,35.00223817986087,24.0896503784694,4.997653575874401,-26.553020599203354,-40.061237337626494,1.4920323284021069,-0.044522768383046696,-5.007454759204578,40.00444810024071,42254.00259541134,25750.941969284515,25750.941969284515,68004.94456469585,77289.60015101325,77289.60015101325,25750.941969284515,103040.54212029776,103040.54212029776,103040.54212029776,127815.73106621229,91481.30925276129,56445.71169716043,38928.4417284454,24775.18894591453,0.0,63703.630674359934,21058.91060402735,1534.0314294302684,0.0,0.8868646824998573,2.8164663230280427,0.0014959135982669303,354552.95075596205,1554725.0260714716,4.385029155043149,1554725.0260714716,4.385029155043149,0.85,0.0955325463172497,4.027634451161993,1.2669552533840762,1.0,0.0,4.027634451163623,1.284761496035827,1.2850595911429974,3.13492773840856,19306.397789504754,1968.7046840159235,4632.441516551485,4632.441516551485,5.558827213959997,5.006590658509855,-2.3335444366935656,7.34013509520342,3.4907842291455466,3.4907842291455466,0.9973669226130133,0.0,0.0,0.00023201161442095008,7.831096226923925e-05,0.00015370065215171083,0.0006190500417722962,0.09553254631728841,0.07166028153886478,0.023872264778423635,0.095532565401536,0.07166028153883573,0.02387226477841396,0.3772085371129697,0.3772085371129697,0.12565987575361268,0.0,4.96265700085678,4.948756937214796,5.004387542419693,4.962931990821517,4.9491407430951995,5.004335807936911,24775.18894591453,21058.91060402735,0.85,1.0675207024278313,0.6632903360156228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467765523924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.605357054477,1534.0314294302684,0.3772085371129697,0.12565987575361268,6.112874298809886,3.4907842291455466
1722.0,-30.058623325127794,5.0065827432470975,35.002237154112166,24.089650238771014,4.997652376828991,-26.553004047147727,-40.06121585899962,1.4920330988491612,-0.04433455163257349,-5.007452884354996,40.00444648260718,42253.99350389945,25750.949831530856,25750.949831530856,68004.9433354303,77289.6045186674,77289.6045186674,25750.949831530856,103040.55435019826,103040.55435019826,103040.55435019826,127815.74096874858,91481.3056591253,56445.69464435838,38928.45668307435,24775.186618550317,0.0,63703.64330162467,21058.90862576777,1534.0312955780319,0.0,0.8868646978929322,2.8164640687434535,0.0014959135982669303,354552.9766671228,1554724.9563172907,4.385028637841523,1554724.9563172907,4.385028637841523,0.85,0.09553251445112308,4.027634451161993,1.266955152829178,1.0,0.0,4.027634451161143,1.2847614915077092,1.285059587188754,3.1349277494575536,19306.397031096654,1968.7046066798198,4632.441516551485,4632.441516551485,5.558828911174375,5.0065827432470975,-2.3335364476550855,7.340119190902183,3.490792858653185,3.490792858653185,0.9973693881866242,0.0,0.0,0.0002320120618930703,7.831115271337747e-05,0.00015370090917969282,0.0006190510769870514,0.09553251445114802,0.0716602489907355,0.02387226546041252,0.09553248226020572,0.0716602489907168,0.02387226546040629,0.377208395851861,0.377208395851861,0.1256598893598063,0.0,4.96274855868478,4.948875171280406,5.004398983530962,4.963118332722445,4.949351669919167,5.004448312669751,24775.186618550317,21058.90862576777,0.85,1.067520471528446,0.6632900618232274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518466656145599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.6037725053,1534.0312955780319,0.377208395851861,0.1256598893598063,6.112874298809886,3.490792858653185
1723.0,-30.05860473497611,5.0065749383177325,35.002236134504614,24.0896483528428,4.997662127426715,-26.5529863382761,-40.06119417082516,1.492043730726941,-0.044396407103022284,-5.007442741900281,40.004444609983054,42253.98400391878,25750.936591523812,25750.936591523812,68004.92059544259,77289.5575144066,77289.5575144066,25750.936591523812,103040.49410593041,103040.49410593041,103040.49410593041,127815.67413665302,91481.25509899814,56445.68158851124,38928.41501165211,24775.180030722615,0.0,63703.59504237473,21058.90302611422,1534.0307259221772,0.0,0.8868647562677981,2.81646606562904,0.0014959135982669303,354553.1168398763,1554724.8755676306,4.385026676467711,1554724.8755676306,4.385026676467711,0.85,0.09553247302516303,4.027634451161993,1.2669550693081693,1.0,0.0,4.027634451161285,1.284761440844897,1.2850595370912423,3.1349278730791466,19306.386360786673,1968.7035186110113,4632.441516551485,4632.441516551485,5.558826053068774,5.0065749383177325,-2.3335224024031147,7.340097340720847,3.490801455313103,3.490801455313103,0.9973718443751723,0.0,0.0,0.00023201251102341898,7.83113450159425e-05,0.0001537011660074765,0.000619052111395481,0.09553247302519692,0.0716602092036719,0.023872263821525016,0.0955325208056688,0.07166020920364648,0.02387226382151655,0.3772082558537988,0.3772082558537988,0.12565990386388357,0.0,4.9628042634879534,4.948960475832678,5.00436579362281,4.963046334797241,4.949320962636648,5.004252318070257,24775.180030722615,21058.90302611422,0.85,1.0675209232729594,0.6632904151769147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465546012473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.602188825424,1534.0307259221772,0.3772082558537988,0.12565990386388357,6.112874298809886,3.490801455313103
1724.0,-30.05858611734669,5.006567087875362,35.0022351344408,24.08964796867224,4.997662470549054,-26.552969545509615,-40.06117639420552,1.4920458987122427,-0.04424365260905461,-5.007439887782433,40.00444314002181,42253.9908604793,25750.942053084487,25750.942053084487,68004.9329135638,77289.55464087534,77289.55464087534,25750.942053084487,103040.49669395984,103040.49669395984,103040.49669395984,127815.67487780163,91481.2448497373,56445.68106934229,38928.4042004389,24775.178183841792,0.0,63703.582384280686,21058.90145626552,1534.0305964188476,0.0,0.8868647761080468,2.8164643916470853,0.0014959135982669303,354553.1562849264,1554724.8121812486,4.385026009842764,1554724.8121812486,4.385026009842764,0.8499999999999999,0.09553244045009716,4.027634451161993,1.266955034141429,1.0,0.0,4.027634451163455,1.2847614297743706,1.2850595265960565,3.134927900092179,19306.384197762243,1968.7032980439033,4632.441516551485,4632.441516551485,5.558827232049804,5.006567087875362,-2.333513691243317,7.340080779118679,3.490810072064823,3.490810072064823,0.9973743063042352,0.0,0.0,0.0002320129608184235,7.831150263624398e-05,0.00015370145818217952,0.0006190532881683806,0.09553244045012058,0.07166017629504097,0.023872264155079613,0.09553245809769328,0.0716601762950234,0.02387226415507376,0.37720811494727274,0.37720811494727274,0.12565991638627996,0.0,4.962881577051064,4.949066175541191,5.004357857046784,4.9631962351733705,4.949494397020999,5.00433153733087,24775.178183841792,21058.90145626552,0.85,1.0675213287588126,0.6632906546069813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464431767593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.60060713729,1534.0305964188476,0.37720811494727274,0.12565991638627996,6.112874298809886,3.490810072064823
1725.0,-30.058567528273713,5.006559233288437,35.00223412190531,24.089642136264615,4.997663990120596,-26.55295266075594,-40.061154880654044,1.4920491226030759,-0.044199169095691104,-5.007435147204564,40.00444077662798,42253.98185632323,25750.942550431006,25750.942550431006,68004.92440675423,77289.52495951072,77289.52495951072,25750.942550431006,103040.46750994172,103040.46750994172,103040.46750994172,127815.63805711691,91481.20828061862,56445.66517743216,38928.381225762736,24775.170547175192,0.0,63703.55177293793,21058.894965098913,1534.0300906927523,0.0,0.8868648087790205,2.816464360584539,0.0014959135982669303,354553.22180161637,1554724.710269054,4.385024912110293,1554724.710269054,4.385024912110293,0.85,0.09553240282658246,4.027634451161993,1.2669548940239475,1.0,0.0,4.027634451160888,1.2847614137657957,1.2850595111607912,3.134927939154473,19306.376480142568,1968.7025110657125,4632.441516551485,4632.441516551485,5.558827339411445,5.006559233288437,-2.3335036255288184,7.340062858817255,3.4908186620785706,3.4908186620785706,0.9973767605938774,0.0,0.0,0.0002320134099243159,7.831169339126525e-05,0.00015370171653305062,0.0006190543287112496,0.09553240282662029,0.0716601396372066,0.02387226318941368,0.09553242906904341,0.07166013963717822,0.02387226318940423,0.3772079746081514,0.3772079746081514,0.12565992883324056,0.0,4.962950659558089,4.949159390778618,5.004354460648983,4.963235978108855,4.949541258114493,5.004349888403567,24775.170547175192,21058.894965098913,0.85,1.0675217081952968,0.6632908319920908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518463315875938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.599026619302,1534.0300906927523,0.3772079746081514,0.12565992883324056,6.112874298809886,3.4908186620785706
1726.0,-30.058548905544637,5.006551352557608,35.0022330977503,24.089636548329167,4.997664043299898,-26.552935892356672,-40.061133332177974,1.4920510301121825,-0.04412156075761686,-5.00743148078992,40.00443841311392,42253.973067056155,25750.94568769948,25750.94568769948,68004.91875475564,77289.50215504177,77289.50215504177,25750.94568769948,103040.44784274125,103040.44784274125,103040.44784274125,127815.61114280192,91481.17798113356,56445.648893148886,38928.3656533163,24775.163300060663,0.0,63703.52895337697,21058.888805051563,1534.0296323623072,0.0,0.8868648359859639,2.8164637688573806,0.0014959135982669303,354553.2724729452,1554724.6083516805,4.3850239979672345,1554724.6083516805,4.3850239979672345,0.85,0.09553236637994435,4.027634451161993,1.2669548165472229,1.0,0.0,4.027634451161638,1.284761403913506,1.2850595018842852,3.134927963194904,19306.370085678867,1968.7018590118817,4632.441516551485,4632.441516551485,5.558828016650102,5.006551352557608,-2.3334943686697214,7.340045721227329,3.490827237757974,3.490827237757974,0.9973792107879926,0.0,0.0,0.0002320138598441316,7.831188445638475e-05,0.00015370197538774685,0.0006190553712833419,0.09553236637998147,0.07166010382119625,0.023872262558785225,0.09553238338606464,0.0716601038211684,0.023872262558775947,0.37720783403602914,0.37720783403602914,0.12565994148999893,0.0,4.963021122173927,4.949250345736061,5.004363374742866,4.963309920032316,4.949621131277581,5.004406002142559,24775.163300060663,21058.888805051563,0.85,1.067522001874131,0.6632909316213987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518462201696039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.597446149819,1534.0296323623072,0.37720783403602914,0.12565994148999893,6.112874298809886,3.490827237757974
1727.0,-30.058530218768503,5.006543553161858,35.00223207864891,24.089645489025884,4.997671819629685,-26.552918293951414,-40.06111545078454,1.492059894812874,-0.04396317987590237,-5.0074227487962695,40.004436512002265,42253.97973073599,25750.935927489918,25750.935927489918,68004.91565822592,77289.50698757925,77289.50698757925,25750.935927489918,103040.44291506917,103040.44291506917,103040.44291506917,127815.59989590346,91481.17841950564,56445.65116266366,38928.363618713316,24775.156980834287,0.0,63703.5205995476,21058.883433709143,1534.0291153879905,0.0,0.8868648872886266,2.816462707176256,0.0014959135982669303,354553.3931526426,1554724.5263736197,4.3850222742171825,1554724.5263736197,4.3850222742171825,0.85,0.09553232607155199,4.027634451161993,1.2669547203881666,1.0,0.0,4.027634451162183,1.2847613615126365,1.2850594600536365,3.134928066656664,19306.370178193785,1968.7018684457778,4632.441516551485,4632.441516551485,5.558825909724514,5.006543553161858,-2.3334813983824825,7.340024951544341,3.4908357924596545,3.4908357924596545,0.9973816549884728,0.0,0.0,0.00023201431131211395,7.831204300669681e-05,0.00015370226830541714,0.0006190565510486421,0.09553232607158549,0.07166006496600334,0.02387226110558215,0.09553232070610355,0.07166006496597821,0.02387226110557377,0.3772076932025259,0.3772076932025259,0.12565995505916774,0.0,4.9631054969998445,4.949370524432879,5.0043402274961295,4.963459568920371,4.949867828679885,5.00426424081968,24775.156980834287,21058.883433709143,0.85,1.0675220932563163,0.6632911232073423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461085499044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.595866974214,1534.0291153879905,0.3772076932025259,0.12565995505916774,6.112874298809886,3.4908357924596545
1728.0,-30.0585115726601,5.006535750650044,35.00223107986196,24.089644650835567,4.997674900910423,-26.55290120171319,-40.061093867383875,1.492064529963728,-0.0438748004523859,-5.0074179439606175,40.004435065501774,42253.97084501945,25750.936301417718,25750.936301417718,68004.90714643717,77289.49126679073,77289.49126679073,25750.936301417718,103040.42756820846,103040.42756820846,103040.42756820846,127815.58215628832,91481.15642005854,56445.6359982883,38928.356024189154,24775.154588079862,0.0,63703.51061226902,21058.88139986788,1534.0289090677666,0.0,0.8868649169675764,2.816462106827326,0.0014959135982669303,354553.4595574358,1554724.4639989024,4.385021277015759,1554724.4639989024,4.385021277015759,0.85,0.09553229172268857,4.027634451161993,1.2669546456588434,1.0,0.0,4.027634451161645,1.2847613388994115,1.285059438013962,3.1349281218348763,19306.365535386634,1968.7013950112052,4632.441516551485,4632.441516551485,5.558825990443893,5.006535750650044,-2.333471295958577,7.340007046608621,3.4908443585628666,3.4908443585628666,0.9973841024465333,0.0,0.0,0.00023201476179837943,7.831223438227398e-05,0.00015370252741610545,0.000619057594651777,0.09553229172271306,0.07166003083055832,0.023872260892154742,0.0955322906910264,0.07166003083053994,0.02387226089214862,0.3772075539934614,0.3772075539934614,0.125659967419153,0.0,4.963191204095608,4.949490120132907,5.004324163897252,4.963543143508218,4.949977631681577,5.0042690450248415,24775.154588079862,21058.88139986788,0.85,1.067522127004092,0.6632910877109733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518459965463408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.594289702447,1534.0289090677666,0.3772075539934614,0.125659967419153,6.112874298809886,3.4908443585628666
1729.0,-30.058492949834086,5.006527965011937,35.00223008504542,24.089638504106574,4.997678559864967,-26.552884072641564,-40.06107228398321,1.4920696826726598,-0.04388417812458556,-5.007412210246157,40.00443318357361,42253.9618371664,25750.9342765728,25750.9342765728,68004.8961137392,77289.45154678836,77289.45154678836,25750.9342765728,103040.38582336117,103040.38582336117,103040.38582336117,127815.53515879271,91481.11066474787,56445.620955126615,38928.321899579176,24775.149335431553,0.0,63703.47123501073,21058.87693511682,1534.0285156303094,0.0,0.8868649529480083,2.8164628994443444,0.0014959135982669303,354553.53879972623,1554724.382848062,4.385020068086999,1554724.382848062,4.385020068086999,0.85,0.09553225500772594,4.027634451161993,1.2669545621378346,1.0,0.0,4.0276344511617,1.284761313866237,1.285059413553055,3.1349281829179754,19306.355879094695,1968.7004103434604,4632.441516551485,4632.441516551485,5.5588255533428725,5.006527965011937,-2.3334605223166864,7.339988487328624,3.4908529107270723,3.4908529107270723,0.9973865459220207,0.0,0.0,0.0002320152117229534,7.831242575828328e-05,0.0001537027859646701,0.0006190586359908834,0.09553225500775753,0.07165999506291156,0.02387225994484598,0.09553229695029462,0.07165999506288785,0.023872259944838086,0.37720741612869857,0.37720741612869857,0.1256599792261012,0.0,4.9632563944412595,4.949582929271344,5.004306409278513,4.963528032121587,4.949965059001897,5.00424629241769,24775.149335431553,21058.87693511682,0.85,1.067522613687093,0.6632913563106445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518458847865447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.592712238858,1534.0285156303094,0.37720741612869857,0.1256599792261012,6.112874298809886,3.4908529107270723
1730.0,-30.058474310726904,5.006520100538496,35.00222907638667,24.08963347496467,4.997675138131681,-26.552867637016277,-40.061058349069185,1.492068464421346,-0.04372784121079576,-5.0074110334984265,40.00443079075544,42253.98468516116,25750.94373681298,25750.94373681298,68004.92842197414,77289.4450428149,77289.4450428149,25750.94373681298,103040.38877962789,103040.38877962789,103040.38877962789,127815.53141735977,91481.09525230569,56445.634894652976,38928.28928628079,24775.142637731882,0.0,63703.43192401268,21058.8712420721,1534.0281461129055,0.0,0.8868649675956347,2.8164609825713134,0.0014959135982669303,354553.5550628653,1554724.2796670797,4.385019575932369,1554724.2796670797,4.385019575932369,0.85,0.09553222135742752,4.027634451161993,1.2669545352132996,1.0,0.0,4.027634451160652,1.28476131863527,1.2850594189017768,3.1349281712811243,19306.352626422187,1968.7000786631713,4632.441516551485,4632.441516551485,5.558827595514403,5.006520100538496,-2.3334531179159903,7.339973218454486,3.4908614549773263,3.4908614549773263,0.9973889871363789,0.0,0.0,0.00023201566204168053,7.831254931681086e-05,0.00015370311272486968,0.0006190599520615205,0.0955322213574632,0.0716599616509956,0.023872259706467596,0.0955322104973928,0.07165996165096884,0.02387225970645868,0.37720727779405616,0.37720727779405616,0.12565999047732215,0.0,4.963341310488602,4.949690036086793,5.004324678353669,4.963683192287647,4.9501206994123095,5.004399992039623,24775.142637731882,21058.8712420721,0.85,1.0675237796150827,0.663292124285595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845773166314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.591134930384,1534.0281461129055,0.37720727779405616,0.12565999047732215,6.112874298809886,3.4908614549773263
1731.0,-30.05845560107372,5.0065123153220386,35.0022280575875,24.089632008131616,4.997682063489183,-26.55285010310256,-40.0610329239629,1.4920765655183068,-0.043723532488854744,-5.007402454884226,40.00442847807697,42253.96012107738,25750.934225974856,25750.934225974856,68004.89434705224,77289.41128430147,77289.41128430147,25750.934225974856,103040.34551027633,103040.34551027633,103040.34551027633,127815.479456353,91481.05674594991,56445.60558272675,38928.27907024796,24775.133946076672,0.0,63703.41301632463,21058.86385416517,1534.0274926076033,0.0,0.8868650196077335,2.8164619274835636,0.0014959135982669303,354553.67362287006,1554724.179941814,4.3850178283458865,1554724.179941814,4.3850178283458865,0.85,0.09553218027308867,4.027634451161993,1.2669544044369836,1.0,0.0,4.027634451163258,1.2847612798053563,1.2850593806436263,3.134928266029458,19306.34449996414,1968.6992499950688,4632.441516551485,4632.441516551485,5.558825542420349,5.0065123153220386,-2.3334403041739673,7.339952619496006,3.490869962469525,3.490869962469525,0.9973914178484357,0.0,0.0,0.00023201611406560303,7.831277475739465e-05,0.00015370333930820836,0.0006190608646563814,0.09553218027312814,0.07165992244259071,0.02387225783053742,0.09553220745347205,0.07165992244256111,0.02387225783052756,0.3772071400127752,0.3772071400127752,0.12566000345756234,0.0,4.963405576509672,4.949780492180082,5.004310289011869,4.963678922395388,4.950158614446025,5.004269042305623,24775.133946076672,21058.86385416517,0.85,1.0675235615653011,0.6632919355553114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456614485142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.589558568838,1534.0274926076033,0.3772071400127752,0.12566000345756234,6.112874298809886,3.490869962469525
1732.0,-30.058436859054204,5.006504545331525,35.002227059532196,24.089636268932395,4.997686315961067,-26.552832807402073,-40.06101511241866,1.4920822643092424,-0.04357623797568522,-5.0073968330533765,40.004427044689585,42253.967205337925,25750.932398861616,25750.932398861616,68004.89960419954,77289.41135348714,77289.41135348714,25750.932398861616,103040.34375234877,103040.34375234877,103040.34375234877,127815.47504814528,91481.05097193358,56445.60682378576,38928.2712757198,24775.131295796516,0.0,63703.402571516315,21058.861601427037,1534.027254524901,0.0,0.8868650533953821,2.81646064838023,0.0014959135982669303,354553.75131892064,1554724.1181325584,4.385016693093979,1554724.1181325584,4.385016693093979,0.85,0.09553214525402906,4.027634451161993,1.2669543126737701,1.0,0.0,4.027634451163536,1.2847612522116896,1.285059353625336,3.134928333360385,19306.343281404228,1968.699125736539,4632.441516551485,4632.441516551485,5.5588251480034465,5.006504545331525,-2.3334296427302896,7.3399341880618145,3.490878480763458,3.490878480763458,0.9973938516467022,0.0,0.0,0.00023201656687230572,7.831293269002903e-05,0.0001537036341822767,0.0006190620523013377,0.09553214525405382,0.07165988784375996,0.023872257410293855,0.09553215288015311,0.07165988784374139,0.02387225741028767,0.37720700173544414,0.37720700173544414,0.12566001585192,0.0,4.963486447482239,4.949893608948912,5.0042943224707415,4.963820595077664,4.950356756876772,5.004241145188814,24775.131295796516,21058.861601427037,0.85,1.0675238191218148,0.663292155515582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845549307898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.587984241864,1534.027254524901,0.37720700173544414,0.12566001585192,6.112874298809886,3.490878480763458
1733.0,-30.058418167188883,5.006496681381125,35.002226047498546,24.089626140799396,4.997681854614939,-26.552816428256484,-40.060993598867185,1.492080115682752,-0.043484867988411224,-5.007396412886982,40.004424641428,42253.95894874977,25750.943674048074,25750.943674048074,68004.90262279785,77289.38843218442,77289.38843218442,25750.943674048074,103040.3321062325,103040.3321062325,103040.3321062325,127815.4568842505,91481.0186999719,56445.589216538174,38928.25498159303,24775.124778018,0.0,63703.37975961103,21058.8560613153,1534.0269104717677,0.0,0.8868650642319449,2.8164594968422394,0.0014959135982669303,354553.75712579594,1554724.0145012564,4.38501632898968,1554724.0145012564,4.38501632898968,0.85,0.09553211271644924,4.027634451161993,1.2669542588246991,1.0,0.0,4.02763445116229,1.2847612613303312,1.2850593633263163,3.1349283111101123,19306.33647066513,1968.698431234431,4632.441516551485,4632.441516551485,5.558827581965412,5.006496681381125,-2.333422827574435,7.3399195089555604,3.49088699067519,3.49088699067519,0.9973962830500543,0.0,0.0,0.00023201701846809606,7.831312344827036e-05,0.0001537038950198257,0.0006190631028596363,0.09553211271648437,0.07165985523741988,0.023872257479064494,0.09553209356214708,0.07165985523739352,0.023872257479055716,0.37720686449632473,0.37720686449632473,0.12566002767229528,0.0,4.9635713109601625,4.949998449338409,5.004319186338023,4.963911544898565,4.950418609601343,5.004419440701042,24775.124778018,21058.8560613153,0.85,1.0675242487827004,0.6632922634277477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454369733027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.586411186952,1534.0269104717677,0.37720686449632473,0.12566002767229528,6.112874298809886,3.49088699067519
1734.0,-30.05839946192787,5.006488920236125,35.00222502630938,24.08963501164692,4.997690300712942,-26.552798746210986,-40.06097571747375,1.4920895849962925,-0.043343375688095875,-5.007386769413029,40.00442235068721,42253.96564089199,25750.931337400005,25750.931337400005,68004.896978292,77289.39012144647,77289.39012144647,25750.931337400005,103040.32145884648,103040.32145884648,103040.32145884648,127815.43720679985,91481.01625884717,56445.59177829372,38928.24942283717,24775.11574795337,0.0,63703.36517079054,21058.848385760364,1534.0262168745037,0.0,0.886865121581718,2.8164587634983342,0.0014959135982669303,354553.8904026659,1554723.915721981,4.385014402059685,1554723.915721981,4.385014402059685,0.8500000000000001,0.0955320708766863,4.027634451161993,1.2669541945355016,1.0,0.0,4.027634451161593,1.28476121610019,1.2850593186663204,3.134928421475563,19306.3359554853,1968.6983787007084,4632.441516551485,4632.441516551485,5.55882491886691,5.006488920236125,-2.33340926632779,7.339898186563914,3.4908954592923718,3.4908954592923718,0.9973987026549633,0.0,0.0,0.0002320174703883368,7.831328200090254e-05,0.00015370418838743424,0.0006190642844371233,0.09553207087672605,0.07165981538653153,0.023872255490194522,0.09553203167133062,0.07165981538650172,0.02387225549018459,0.3772067276610855,0.3772067276610855,0.1256600414998851,0.0,4.963662066433358,4.9501256665808455,5.004300445744946,4.964043393724921,4.950652856889064,5.004243818666737,24775.11574795337,21058.848385760364,0.85,1.0675244046522336,0.6632925203811119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453249393346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.584837752021,1534.0262168745037,0.3772067276610855,0.1256600414998851,6.112874298809886,3.4908954592923718
1735.0,-30.058380691954312,5.006481054816138,35.00222400830156,24.089619574975245,4.997685912831845,-26.55278228942887,-40.060954238846875,1.49208751030663,-0.0433467401714438,-5.0073868670153345,40.00442040097299,42253.95767189362,25750.943850398402,25750.943850398402,68004.90152229203,77289.34555937814,77289.34555937814,25750.943850398402,103040.28940977654,103040.28940977654,103040.28940977654,127815.40143055905,91480.96234425946,56445.574456775874,38928.20876387065,24775.11202078252,0.0,63703.32078465317,21058.84521766514,1534.0260414519155,0.0,0.8868651281425929,2.8164587963124044,0.0014959135982669303,354553.8890537607,1554723.831648153,4.385014181616865,1554723.831648153,4.385014181616865,0.85,0.09553204106174269,4.027634451161993,1.2669540928816425,1.0,0.0,4.027634451161041,1.2847612248690585,1.2850593280198732,3.1349284000787656,19306.324577243282,1968.6972184429221,4632.441516551485,4632.441516551485,5.558827620033961,5.006481054816138,-2.3334028547940164,7.339883909610155,3.4909039458159317,3.4909039458159317,0.9974011273759805,0.0,0.0,0.00023201792387285243,7.831347245025625e-05,0.0001537044514225962,0.0006190653438466034,0.09553204106177088,0.07165978478448268,0.023872256277288208,0.09553202256658247,0.07165978478446153,0.02387225627728116,0.377206592576373,0.377206592576373,0.1256600543044852,0.0,4.963737719295352,4.950217814134646,5.004326554484294,4.964040126843884,4.950586219295133,5.004430803899368,24775.11202078252,21058.84521766514,0.85,1.0675252197947451,0.6632928574435175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518452128250932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.583265208508,1534.0260414519155,0.377206592576373,0.1256600543044852,6.112874298809886,3.4909039458159317
1736.0,-30.05836189753882,5.006473360003549,35.00222299618241,24.08963288124653,4.997699439259471,-26.552764019076356,-40.060932480823226,1.4921015607972579,-0.043239029128301354,-5.007374032820669,40.00441853647755,42253.94870636893,25750.92337751067,25750.92337751067,68004.8720838796,77289.34470040204,77289.34470040204,25750.92337751067,103040.26807791271,103040.26807791271,103040.26807791271,127815.37240785013,91480.95937565848,56445.5633816264,38928.21777114675,24775.104329937414,0.0,63703.322101084166,21058.838680446803,1534.0253516950788,0.0,0.8868652001811739,2.8164588793577314,0.0014959135982669303,354554.0664277942,1554723.751249054,4.385011761148922,1554723.751249054,4.385011761148922,0.85,0.09553199755018801,4.027634451161993,1.2669540011184295,1.0,0.0,4.027634451162923,1.2847611582039649,1.2850592619227206,3.134928562747363,19306.323950743816,1968.697154557756,4632.441516551485,4632.441516551485,5.558823200574446,5.006473360003549,-2.3333869639956033,7.339860323999153,3.4909123879479624,3.4909123879479624,0.9974035394137035,0.0,0.0,0.0002320183779487055,7.831366537743721e-05,0.00015370471257126827,0.000619066395657992,0.09553199755022296,0.07165974360863088,0.023872253941592078,0.0955319901884616,0.07165974360860466,0.02387225394158335,0.37720645684933235,0.37720645684933235,0.12566006899905932,0.0,4.963812302539225,4.950332110538682,5.004281879476991,4.964135003692377,4.950813679144403,5.004127581361843,24775.104329937414,21058.838680446803,0.85,1.0675247356169235,0.6632927029978207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451003229986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.581694584915,1534.0253516950788,0.37720645684933235,0.12566006899905932,6.112874298809886,3.4909123879479624
1737.0,-30.05834311862933,5.006465544553098,35.002222005053305,24.08962275311353,4.997694882658365,-26.552747571147286,-40.060914774052776,1.4920993351765701,-0.04315461561043321,-5.007374853135671,40.0044171236198,42253.956463545765,25750.93785405419,25750.93785405419,68004.89431759996,77289.32222002317,77289.32222002317,25750.93785405419,103040.26007407736,103040.26007407736,103040.26007407736,127815.36394806142,91480.92747075131,56445.56171427494,38928.18417386263,24775.10387398406,0.0,63703.28804784669,21058.83829288645,1534.0253815164635,0.0,0.8868652011222266,2.8164576744081398,0.0014959135982669303,354554.05509068974,1554723.690325074,4.385011729529926,1554723.690325074,4.385011729529926,0.85,0.09553197025409556,4.027634451161993,1.2669539022119722,1.0,0.0,4.027634451161262,1.2847611676784307,1.285059271982314,3.1349285396288455,19306.317217468633,1968.6964679547689,4632.441516551485,4632.441516551485,5.558826325609803,5.006465544553098,-2.333381075013971,7.339846619567069,3.490920868437525,3.490920868437525,0.9974059624107214,0.0,0.0,0.00023201883165074918,7.83138223827059e-05,0.00015370500926804328,0.0006190675906441445,0.09553197025411532,0.07165971503249094,0.023872255221624377,0.09553195127605914,0.07165971503247612,0.023872255221619437,0.37720632201355775,0.37720632201355775,0.12566008092880449,0.0,4.963894204887936,4.950437352461449,5.004293686424546,4.9642202375252396,4.950856762195713,5.004339354543333,24775.10387398406,21058.83829288645,0.85,1.0675256552930579,0.6632931793380803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449876744226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.58012507664,1534.0253815164635,0.37720632201355775,0.12566008092880449,6.112874298809886,3.490920868437525
1738.0,-30.05832434877939,5.00645775674681,35.00222098832419,24.089616711158328,4.997697699232077,-26.552730393940312,-40.06089315572751,1.492103744393248,-0.04314412118924338,-5.007368799595617,40.00441439570409,42253.94805656014,25750.934536754557,25750.934536754557,68004.8825933147,77289.28644186837,77289.28644186837,25750.934536754557,103040.22097862294,103040.22097862294,103040.22097862294,127815.31446227983,91480.88525705332,56445.54687174623,38928.153761452326,24775.093483656892,0.0,63703.24724510922,21058.82946110836,1534.0246870041215,0.0,0.8868652417918157,2.8164582432450236,0.0014959135982669303,354554.13875321246,1554723.5726943505,4.385010363047874,1554723.5726943505,4.385010363047874,0.85,0.09553193115301722,4.027634451161993,1.2669538307795305,1.0,0.0,4.027634451163906,1.2847611461159298,1.2850592509974588,3.134928592243216,19306.308308605694,1968.695559503571,4632.441516551485,4632.441516551485,5.558825609508018,5.00645775674681,-2.3333701901297874,7.339827946876598,3.490929299709978,3.490929299709978,0.997408371345708,0.0,0.0,0.00023201928513472866,7.831401407197897e-05,0.00015370527106274969,0.0006190686450575232,0.09553193115306116,0.07165967744385006,0.023872253709211103,0.09553193170041602,0.0716596774438171,0.023872253709200122,0.3772061874176884,0.3772061874176884,0.12566009404347508,0.0,4.963958002713582,4.95052249505261,5.004293377999488,4.964224678406367,4.950874566285734,5.00430365398023,24775.093483656892,21058.82946110836,0.85,1.0675261550114423,0.6632934722147019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844875118802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.578555884209,1534.0246870041215,0.3772061874176884,0.12566009404347508,6.112874298809886,3.490929299709978
1739.0,-30.058305528183595,5.006450065364052,35.002219992449696,24.08962540738287,4.997707129381387,-26.55271250970024,-40.060871467553056,1.4921141108982556,-0.04303202348665991,-5.007359447117008,40.004412969683756,42253.93943770557,25750.922965930942,25750.922965930942,68004.8624036365,77289.28350686708,77289.28350686708,25750.922965930942,103040.20647279802,103040.20647279802,103040.20647279802,127815.29598217274,91480.87854337113,56445.53447421041,38928.16007684524,24775.08950937473,0.0,63703.24958621997,21058.82608296852,1534.024288044677,0.0,0.8868652945311446,2.8164578621726677,0.0014959135982669303,354554.26800851297,1554723.5112027898,4.385008591027482,1554723.5112027898,4.385008591027482,0.85,0.09553189275155702,4.027634451161993,1.2669537104433406,1.0,0.0,4.027634451162018,1.2847610966830205,1.2850592021373046,3.1349287128638057,19306.306891736825,1968.6954150231554,4632.441516551485,4632.441516551485,5.558823111727189,5.006450065364052,-2.333356866256851,7.3398069316209025,3.4909377262960035,3.4909377262960035,0.9974107789417153,0.0,0.0,0.0002320197398455614,7.831420638103953e-05,0.00015370553346452187,0.0006190697019159409,0.09553189275158401,0.07165964030306285,0.02387225244852116,0.09553189961042699,0.0716596403030426,0.023872252448514413,0.3772060518645451,0.3772060518645451,0.12566010737895805,0.0,4.964028336319188,4.950628346976487,5.004257049251692,4.964327423630323,4.95106952308447,5.0041295163031805,24775.08950937473,21058.82608296852,0.85,1.0675257988463283,0.6632933125415594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447626174986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.576987136248,1534.024288044677,0.3772060518645451,0.12566010737895805,6.112874298809886,3.4909377262960035
