time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1740.0,-30.05828669280074,5.006442333125854,35.00221901603271,24.08962498828771,4.997707696466034,-26.55269549852717,-40.06085369093341,1.492116502192748,-0.04289002880278758,-5.007356517657924,40.00441154467606,42253.94709488432,25750.927868583778,25750.927868583778,68004.8749634681,77289.27956789732,77289.27956789732,25750.927868583778,103040.2074364811,103040.2074364811,103040.2074364811,127815.2951033307,91480.8672314539,56445.53475844215,38928.14719223528,24775.087666849606,0.0,63703.234859084885,21058.824516822166,1534.0241557238453,0.0,0.8868653145918732,2.81645633839399,0.0014959135982669303,354554.3084949123,1554723.4497548956,4.3850079169950495,1554723.4497548956,4.3850079169950495,0.85,0.0955318611418089,4.027634451161993,1.2669536719797185,1.0,0.0,4.027634451162164,1.2847610845569806,1.2850591905931363,3.1349287424523973,19306.304504447275,1968.6951715873693,4632.441516551485,4632.441516551485,5.558824170057406,5.006442333125854,-2.3333482449105265,7.33979057803638,3.490946168990116,3.490946168990116,0.9974131911400331,0.0,0.0,0.00023202019491447236,7.831436400666625e-05,0.00015370583090780612,0.0006190708999087598,0.09553186114183171,0.07165960856907272,0.02387225257275899,0.09553184184571709,0.07165960856905561,0.023872252572753286,0.3772059168587105,0.3772059168587105,0.1256601187056524,0.0,4.96411485706011,4.9507476266715,5.004245193468023,4.964466488855123,4.951230311491599,5.0042033401543335,24775.087666849606,21058.824516822166,0.85,1.0675262428022483,0.6632935860847948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446498120556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.575420030558,1534.0241557238453,0.3772059168587105,0.1256601187056524,6.112874298809886,3.490946168990116
1741.0,-30.058267827434424,5.0064345084724655,35.00221801016251,24.0896149649285,4.9977025856216715,-26.552679028140417,-40.06083217738194,1.492113786327888,-0.042784224753518174,-5.007356124118121,40.00440873395155,42253.93952644829,25750.938958406583,25750.938958406583,68004.87848485487,77289.2596817762,77289.2596817762,25750.938958406583,103040.19864018277,103040.19864018277,103040.19864018277,127815.27728971018,91480.83766177359,56445.51750644671,38928.133505918755,24775.078649527404,0.0,63703.21215544616,21058.816852098294,1534.0236690064457,0.0,0.8868653267678597,2.8164549940951455,0.0014959135982669303,354554.3139338036,1554723.3285533823,4.3850075078868,1554723.3285533823,4.3850075078868,0.8500000000000001,0.09553182778897003,4.027634451161993,1.2669535807659855,1.0,0.0,4.027634451161917,1.2847610963204612,1.2850592029449637,3.134928713748482,19306.298264003024,1968.6945352391515,4632.441516551485,4632.441516551485,5.558826564005126,5.0064345084724655,-2.333341532449086,7.339776040921551,3.490954586540533,3.490954586540533,0.997415596154438,0.0,0.0,0.00023202065070862144,7.831455476813097e-05,0.00015370609594049048,0.00061907196736353,0.0955318277890112,0.07165957561127975,0.02387225217773145,0.09553176724933757,0.07165957561124886,0.023872252177721164,0.377205783175909,0.377205783175909,0.12566012988578984,0.0,4.9642061194452936,4.950859948455275,5.0042732074346645,4.964571899364614,4.951309983790793,5.004386011577992,24775.078649527404,21058.816852098294,0.85,1.0675266785434923,0.6632937036729298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844536917999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.573853848457,1534.0236690064457,0.377205783175909,0.12566012988578984,6.112874298809886,3.490954586540533
1742.0,-30.058249003762864,5.00642687668635,35.002217011682376,24.089617479499452,4.997717600289576,-26.552660582621982,-40.060810384433694,1.4921291791489177,-0.0428866817669018,-5.007342285904584,40.004406937464815,42253.93057995768,25750.915814333897,25750.915814333897,68004.84639429158,77289.2092575204,77289.2092575204,25750.915814333897,103040.1250718543,103040.1250718543,103040.1250718543,127815.1960818671,91480.78571859453,56445.507041032746,38928.0874195131,24775.071010012805,0.0,63703.1584295259,21058.810358510884,1534.0229540361427,0.0,0.8868654036677653,2.816457955926068,0.0014959135982669303,354554.5051839883,1554723.251086913,4.385004924081062,1554723.251086913,4.385004924081062,0.85,0.0955317836988061,4.027634451161993,1.266953467023559,1.0,0.0,4.027634451160194,1.2847610233745619,1.2850591305664623,3.134928891742825,19306.28730181101,1968.693417406659,4632.441516551485,4632.441516551485,5.5588215679198845,5.00642687668635,-2.333324955255304,7.339751831941653,3.4909629633253036,3.4909629633253036,0.9974179895215153,0.0,0.0,0.00023202110549623028,7.831474800745564e-05,0.00015370635748877462,0.0006190730207844098,0.09553178369884048,0.07165953430641034,0.02387224939243014,0.09553183147064837,0.07165953430638455,0.023872249392421545,0.3772056502089405,0.3772056502089405,0.12566014335954273,0.0,4.964250761000301,4.950936292665915,5.0042226437764725,4.964455604137697,4.951267959836343,5.004046700000117,24775.071010012805,21058.810358510884,0.85,1.067527075121787,0.6632941226407595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444238442472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.572288894868,1534.0229540361427,0.3772056502089405,0.12566014335954273,6.112874298809886,3.4909629633253036
1743.0,-30.058230148967716,5.006419082446668,35.00221603118368,24.089613079000287,4.997710177561245,-26.552644353016102,-40.06079271258784,1.4921243816098804,-0.042649074939333786,-5.007345123868068,40.00440546425289,42253.93879494146,25750.935308761716,25750.935308761716,68004.87410370317,77289.22150845728,77289.22150845728,25750.935308761716,103040.156817219,103040.156817219,103040.156817219,127815.22762603214,91480.78735401374,56445.504640498824,38928.09190390546,24775.070808813132,0.0,63703.16271271859,21058.810187491163,1534.0230474229234,0.0,0.8868653945631914,2.8164545024993464,0.0014959135982669303,354554.4659620812,1554723.1875604098,4.38500522999105,1554723.1875604098,4.38500522999105,0.85,0.09553175821840557,4.027634451161993,1.266953409877606,1.0,0.0,4.027634451163501,1.2847610448765248,1.2850591526587052,3.1349288392761623,19306.28764695314,1968.6934526013615,4632.441516551485,4632.441516551485,5.558825776160346,5.006419082446668,-2.3333205988937857,7.339739681340454,3.490971385250613,3.490971385250613,0.9974203957858894,0.0,0.0,0.00023202156103662184,7.831490470505148e-05,0.00015370665633157035,0.0006190742244139494,0.09553175821842433,0.07165950730324486,0.02387225091517948,0.09553171916834234,0.07165950730323078,0.023872250915174788,0.37720551570688005,0.37720551570688005,0.1256601539198214,0.0,4.964340900571813,4.951048466206657,5.0042466090931725,4.964696048928715,4.951491769293909,5.004337074532145,24775.070808813132,21058.810187491163,0.85,1.0675274383217668,0.6632942070002639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443110204187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.57072373484,1534.0230474229234,0.37720551570688005,0.1256601539198214,6.112874298809886,3.490971385250613
1744.0,-30.058211264632327,5.006411450616208,35.002215040775745,24.089610773976915,4.9977224578663915,-26.55262612632588,-40.06077098948879,1.4921373195602121,-0.04277189546610316,-5.007332731853491,40.00440321462605,42253.930241310445,25750.91581965523,25750.91581965523,68004.84606096568,77289.16261680948,77289.16261680948,25750.91581965523,103040.07843646471,103040.07843646471,103040.07843646471,127815.13946095298,91480.7258120213,56445.49343652307,38928.0359727758,24775.061024488277,0.0,63703.096997264074,21058.801870815034,1534.0222416643594,0.0,0.886865465746255,2.8164575630613737,0.0014959135982669303,354554.6372252156,1554723.0905540518,4.385002838269129,1554723.0905540518,4.385002838269129,0.85,0.09553171391777472,4.027634451161993,1.2669532889919357,1.0,0.0,4.027634451162279,1.284760983411353,1.2850590917654805,3.1349289892565415,19306.274659008428,1968.692128199582,4632.441516551485,4632.441516551485,5.558821569068596,5.006411450616208,-2.333305098585187,7.339716549201395,3.4909797454494527,3.4909797454494527,0.9974227844141293,0.0,0.0,0.00023202201729154506,7.831509732581428e-05,0.0001537069199657308,0.0006190752862359765,0.09553171391781509,0.07165946592276728,0.023872247995047804,0.09553178046881207,0.071659465922737,0.023872247995037715,0.3772053822012883,0.3772053822012883,0.12566016663703608,0.0,4.964380181906108,4.951114843471146,5.004204517247786,4.9645608363873635,4.951403895341173,5.004059711004118,24775.061024488277,21058.801870815034,0.85,1.0675280993620506,0.6632947569742986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441980100611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.569159825778,1534.0222416643594,0.3772053822012883,0.12566016663703608,6.112874298809886,3.4909797454494527
1745.0,-30.05819238532581,5.006403716184163,35.00221406870444,24.089605744835012,4.997718948322355,-26.55260948331016,-40.060749475937314,1.492136046307031,-0.04262299962084626,-5.007332755469489,40.004401767905314,42253.92262780496,25750.928131845398,25750.928131845398,68004.85075965036,77289.15650844261,77289.15650844261,25750.928131845398,103040.08464028801,103040.08464028801,103040.08464028801,127815.14471185824,91480.7106625187,56445.47678188245,38928.037645151395,24775.060071570235,0.0,63703.09771672163,21058.8010608347,1534.022226756091,0.0,0.8868654708628114,2.816455603844874,0.0014959135982669303,354554.63689883205,1554723.0281698825,4.3850026663549295,1554723.0281698825,4.3850026663549295,0.85,0.09553168523872202,4.027634451161993,1.2669532214058563,1.0,0.0,4.027634451159717,1.2847609884256697,1.2850590973670146,3.134928977021171,19306.271461827215,1968.69180217783,4632.441516551485,4632.441516551485,5.558824226887399,5.006403716184163,-2.3332986895127386,7.339702405696902,3.490988141651342,3.490988141651342,0.9974251833289548,0.0,0.0,0.00023202247342579338,7.83152880889305e-05,0.00015370718533686288,0.0006190763550538905,0.09553168523874297,0.07165943649259406,0.023872248746148926,0.09553171363662981,0.07165943649257833,0.02387224874614369,0.3772052467893464,0.3772052467893464,0.1256601770883086,0.0,4.964446109151993,4.951200024008585,5.0042126192838055,4.964709755848617,4.951540701606405,5.004244982529599,24775.060071570235,21058.8010608347,0.85,1.0675281610646,0.6632946299676349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440848226646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.567597136996,1534.022226756091,0.3772052467893464,0.1256601770883086,6.112874298809886,3.490988141651342
1746.0,-30.058173536241565,5.006395982795399,35.00221306884331,24.089600017201178,4.997719910777707,-26.552592420205077,-40.06072789253665,1.4921387947414544,-0.0425684385508589,-5.007328006600566,40.004399014322125,42253.91462969419,25750.92800665166,25750.92800665166,68004.84263634586,77289.12942300245,77289.12942300245,25750.92800665166,103040.05742965412,103040.05742965412,103040.05742965412,127815.107404158,91480.67635890891,56445.461565601334,38928.01643700842,24775.049974503883,0.0,63703.0664115123,21058.7924783283,1534.0215794739565,0.0,0.8868655049881724,2.8164554413396305,0.0014959135982669303,354554.7025303222,1554722.9094323877,4.3850015197568135,1554722.9094323877,4.3850015197568135,0.85,0.09553164698800894,4.027634451161993,1.2669531301921237,1.0,0.0,4.027634451160724,1.2847609746282573,1.2850590841515177,3.134929010688062,19306.264222325048,1968.6910639540565,4632.441516551485,4632.441516551485,5.558824199861966,5.006395982795399,-2.333288826303908,7.339684809099307,3.4909964941820357,3.4909964941820357,0.9974275697662959,0.0,0.0,0.00023202292883067966,7.831547947183863e-05,0.00015370744935884104,0.0006190774184379055,0.09553164698805244,0.07165939969488147,0.023872247293170966,0.0955316714908259,0.07165939969484884,0.023872247293160096,0.3772051110373078,0.3772051110373078,0.12566018874386162,0.0,4.964506999739967,4.95127856788514,5.004220488287444,4.964759568049715,4.951601765684188,5.0042609933805124,24775.049974503883,21058.7924783283,0.85,1.0675285581551872,0.6632948303734738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518439716654261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.56603497695,1534.0215794739565,0.3772051110373078,0.12566018874386162,6.112874298809886,3.4909964941820357
1747.0,-30.058154562668836,5.00638830792911,35.002212073240074,24.089603963680588,4.997726045883014,-26.552574727774367,-40.060710011143215,1.492146210988861,-0.04246451496152304,-5.007320535778849,40.00439713862199,42253.92246542156,25750.92098395471,25750.92098395471,68004.84344937626,77289.12064462433,77289.12064462433,25750.92098395471,103040.04162857904,103040.04162857904,103040.04162857904,127815.08568186688,91480.66240615745,56445.46422695586,38927.997976890656,24775.04405328784,0.0,63703.04203017849,21058.787445294663,1534.0211112856769,0.0,0.8868655497828358,2.8164549480019816,0.0014959135982669303,354554.80578043644,1554722.8285501667,4.385000014674608,1554722.8285501667,4.385000014674608,0.8500000000000001,0.09553160882015219,4.027634451161993,1.266953057111241,1.0,0.0,4.027634451162356,1.2847609389888586,1.2850590490928318,3.1349290976513107,19306.26127770858,1968.6907636867413,4632.441516551485,4632.441516551485,5.558822683880185,5.00638830792911,-2.333276965133958,7.339665273063068,3.491004834136732,3.491004834136732,0.9974299526104948,0.0,0.0,0.0002320233872441105,7.831563802888023e-05,0.00015370774921523027,0.0006190786261498293,0.0955316088201846,0.07165936279391859,0.023872246026266024,0.09553163042588851,0.07165936279389427,0.02387224602625792,0.3772049746673548,0.3772049746673548,0.12566020135410313,0.0,4.964573968373202,4.95137272026642,5.0042058200874635,4.964856020817308,4.951763523459192,5.00416135164545,24775.04405328784,21058.787445294663,0.85,1.0675289794977114,0.663295207243075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438586893485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.56447284076,1534.0211112856769,0.3772049746673548,0.12566020135410313,6.112874298809886,3.491004834136732
1748.0,-30.0581356458332,5.006380582724532,35.002211081121146,24.089603789057605,4.997725119429615,-26.55255779262776,-40.060692199598975,1.4921472662244588,-0.0422861216416095,-5.007318188165395,40.004395248903386,42253.93051786778,25750.9270245494,25750.9270245494,68004.85754241719,77289.1237066673,77289.1237066673,25750.9270245494,103040.0507312167,103040.0507312167,103040.0507312167,127815.09046406999,91480.65745778636,56445.46426898789,38927.992431998304,24775.039732853285,0.0,63703.03216485159,21058.783772925293,1534.0208513667521,0.0,0.8868655685657061,2.816452878036192,0.0014959135982669303,354554.8382255139,1554722.7470634582,4.38499938357795,1554722.7470634582,4.38499938357795,0.85,0.09553157622242664,4.027634451161993,1.2669529939210045,1.0,0.0,4.0276344511619095,1.2847609331087548,1.2850590437985858,3.1349291119992784,19306.260233394485,1968.6906571963398,4632.441516551485,4632.441516551485,5.558823987856645,5.006380582724532,-2.3332688677372606,7.339649450461792,3.491013178856727,3.491013178856727,0.9974323368162077,0.0,0.0,0.00023202384428757134,7.831579596685362e-05,0.00015370804832071772,0.000619079830837395,0.09553157622245592,0.07165933018040786,0.023872246042048056,0.09553154605124063,0.07165933018038591,0.02387224604204074,0.3772048388023488,0.3772048388023488,0.1256602133660844,0.0,4.9646646993552395,4.9514906804787415,5.004214778026835,4.965032066523804,4.951966982002148,5.0042550733306825,24775.039732853285,21058.783772925293,0.85,1.0675293660501635,0.6632954363698493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843744967139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.562913826792,1534.0208513667521,0.3772048388023488,0.1256602133660844,6.112874298809886,3.491013178856727
1749.0,-30.05811666554018,5.0063729602285285,35.00221009476751,24.08960728151726,4.9977342060879835,-26.552539798972504,-40.060666704643495,1.4921573395205856,-0.04225234390321475,-5.007308637764734,40.00439343259214,42253.90683448117,25750.914699520345,25750.914699520345,68004.82153400152,77289.1010814237,77289.1010814237,25750.914699520345,103040.01578094404,103040.01578094404,103040.01578094404,127815.04914751557,91480.63085040747,56445.436603465976,38927.99360771277,24775.033366571526,0.0,63703.026974284294,21058.778361585795,1534.0203087796006,0.0,0.8868656237245033,2.8164535491820404,0.0014959135982669303,354554.97021638794,1554722.6687421554,4.384997530265321,1554722.6687421554,4.384997530265321,0.8499999999999999,0.09553153649553281,4.027634451161993,1.266952877980657,1.0,0.0,4.027634451162345,1.2847608850394916,1.2850589963073618,3.1349292292924917,19306.254618120227,1968.6900845977198,4632.441516551485,4632.441516551485,5.5588213272663225,5.0063729602285285,-2.3332554918836355,7.339628452112164,3.4910214955998944,3.4910214955998944,0.9974347130285413,0.0,0.0,0.000232024302865038,7.831602203544538e-05,0.0001537082808295926,0.0006190807672981498,0.09553153649556544,0.07165929217530168,0.023872244320263757,0.09553154096774469,0.07165929217527721,0.023872244320255608,0.37720470484841034,0.37720470484841034,0.12566022632299778,0.0,4.96473939228963,4.951600705696137,5.004183368792269,4.965056293861494,4.952058951277593,5.004075890157708,24775.033366571526,21058.778361585795,0.85,1.0675288877788143,0.6632951186375848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436315850125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.561354308644,1534.0203087796006,0.37720470484841034,0.12566022632299778,6.112874298809886,3.4910214955998944
1750.0,-30.05809773790859,5.006365303249619,35.00220912798673,24.08960679257291,4.997735122970893,-26.55252266977912,-40.060648893099255,1.4921600548416998,-0.042121135930642595,-5.007305496871332,40.00439202998669,42253.914815369804,25750.91883746912,25750.91883746912,68004.83365283892,77289.09549521019,77289.09549521019,25750.91883746912,103040.0143326793,103040.0143326793,103040.0143326793,127815.04581771864,91480.61799563587,56445.43731579663,38927.9785331547,24775.031485039337,0.0,63703.010018194036,21058.776762283436,1534.020168736177,0.0,0.8868656447796937,2.816452191835024,0.0014959135982669303,354555.01362496923,1554722.6082602968,4.384996822819732,1554722.6082602968,4.384996822819732,0.85,0.09553150513310729,4.027634451161993,1.2669528340222316,1.0,0.0,4.027634451163125,1.2847608713930578,1.285058983245321,3.1349292625909873,19306.251905223613,1968.6898079592536,4632.441516551485,4632.441516551485,5.558822220520727,5.006365303249619,-2.3332468048739208,7.339612108123539,3.4910298304514744,3.4910298304514744,0.997437094414707,0.0,0.0,0.00023202476017099925,7.831617997413377e-05,0.0001537085801968655,0.0006190819730400916,0.09553150513313002,0.07165926073833391,0.02387224439479612,0.09553148847455564,0.07165926073831685,0.02387224439479044,0.37720457202057645,0.37720457202057645,0.12566023759288694,0.0,4.964827195767441,4.951721165009701,5.004173106841108,4.965184360940668,4.952208970085508,5.004138030848708,24775.031485039337,21058.776762283436,0.85,1.0675293621669721,0.6632954204723103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435178225577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.55979669232,1534.020168736177,0.37720457202057645,0.12566023759288694,6.112874298809886,3.4910298304514744
1751.0,-30.05807879574858,5.006357538219927,35.00220813030669,24.089591670222603,4.99772887340695,-26.552506244146297,-40.060631186328806,1.4921563218049192,-0.04207904622194292,-5.007305931453094,40.00438919641526,42253.92328575501,25750.931803563097,25750.931803563097,68004.85508931811,77289.05965506185,77289.05965506185,25750.931803563097,103039.99145862495,103039.99145862495,103039.99145862495,127815.0139893092,91480.57197991914,56445.435610613335,38927.92929922867,24775.022530684244,0.0,63702.95182991291,21058.769151081608,1534.0197021054869,0.0,0.8868656528255795,2.8164515880529866,0.0014959135982669303,354555.00761884986,1554722.48607365,4.384996552481335,1554722.48607365,4.384996552481335,0.85,0.09553147308107333,4.027634451161993,1.2669527592929084,1.0,0.0,4.027634451161033,1.2847608879109602,1.2850590003550677,3.1349292222858565,19306.242193975064,1968.6888176874943,4632.441516551485,4632.441516551485,5.558825019497016,5.006357538219927,-2.333240790793561,7.339598329013487,3.491038142196551,3.491038142196551,0.9974394691990146,0.0,0.0,0.0002320252178288076,7.831633698406346e-05,0.00015370888084474416,0.0006190831839398453,0.09553147308111426,0.0716592288728916,0.023872244208222655,0.09553143980197065,0.0716592288728609,0.023872244208212434,0.37720444079997817,0.37720444079997817,0.12566024877515244,0.0,4.964907302199833,4.951816237518926,5.00420826099554,4.965226885231175,4.952195702310405,5.004348051392583,24775.022530684244,21058.769151081608,0.85,1.0675306737887327,0.6632961593141417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843404375757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.558238653688,1534.0197021054869,0.37720444079997817,0.12566024877515244,6.112874298809886,3.491038142196551
1752.0,-30.058059784668508,5.006349839206853,35.002207108990646,24.0895957564004,4.997734079895016,-26.55248861078793,-40.060609533078946,1.4921629060146937,-0.04195440041252141,-5.007298244929796,40.004386512606814,42253.915635609315,25750.92388156891,25750.92388156891,68004.83951717822,77289.055230518,77289.055230518,25750.92388156891,103039.9791120869,103039.9791120869,103039.9791120869,127814.99080078208,91480.56199004514,56445.42239513761,38927.93288323059,24775.01168869518,0.0,63702.94457192577,21058.759935390903,1534.0189474281306,0.0,0.8868657016426064,2.8164508476197527,0.0014959135982669303,354555.1138501288,1554722.3703449473,4.384994912249755,1554722.3703449473,4.384994912249755,0.85,0.0955314330849264,4.027634451161993,1.2669526532432065,1.0,0.0,4.0276344511631645,1.284760856161912,1.2850589691888044,3.1349292997563203,19306.24008569215,1968.6886027024673,4632.441516551485,4632.441516551485,5.558823309384938,5.006349839206853,-2.333228852557018,7.339578691763871,3.491046408584676,3.491046408584676,0.9974418310241931,0.0,0.0,0.00023202567715261674,7.831652898871258e-05,0.00015370914816390416,0.0006190842606037037,0.09553143308497063,0.07165919065854655,0.023872242426424082,0.0955313729479309,0.07165919065851337,0.02387224242641303,0.3772043094053418,0.3772043094053418,0.12566026263572144,0.0,4.964991693002162,4.951927513794374,5.0042119112159185,4.965343844517292,4.952387222630136,5.004241126559862,24775.01168869518,21058.759935390903,0.85,1.0675305509684134,0.6632961147957804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432908418946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.55668153703,1534.0189474281306,0.3772043094053418,0.12566026263572144,6.112874298809886,3.491046408584676
1753.0,-30.058040785813937,5.006342265638975,35.00220612627699,24.089598759915702,4.99774609392012,-26.552470307700844,-40.06058400319887,1.4921756158072599,-0.04199797686652573,-5.007287649490696,40.00438559435522,42253.89184388296,25750.90882814533,25750.90882814533,68004.80067202829,77289.01887104555,77289.01887104555,25750.90882814533,103039.92769919088,103039.92769919088,103039.92769919088,127814.93779815492,91480.52282597154,56445.39579880988,38927.91891906851,24775.010098964027,0.0,63702.92901803253,21058.758584119423,1534.0186521498522,0.0,0.8868657588669083,2.8164526571801547,0.0014959135982669303,354555.26028399967,1554722.330748954,4.3849929895374204,1554722.330748954,4.3849929895374204,0.85,0.09553139616954948,4.027634451161993,1.266952536203899,1.0,0.0,4.027634451162519,1.2847607957583382,1.2850589093609883,3.1349294471463507,19306.231820428016,1968.6877598800831,4632.441516551485,4632.441516551485,5.5588200598191255,5.006342265638975,-2.3332147416985447,7.33955700733752,3.4910546819460992,3.4910546819460992,0.9974441948417426,0.0,0.0,0.0002320261361818838,7.831675536894674e-05,0.00015370938081293707,0.0006190851976289636,0.09553139616956974,0.07165915476185454,0.02387224140771519,0.09553142210207946,0.07165915476183936,0.023872241407710125,0.37720417891788505,0.37720417891788505,0.12566027675113067,0.0,4.965047265777798,4.952016636372662,5.00416673418664,4.965289672624181,4.952393256731,5.004006171345964,24775.010098964027,21058.758584119423,0.85,1.0675302018338593,0.6632959032687814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518431768949618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.555126432475,1534.0186521498522,0.37720417891788505,0.12566027675113067,6.112874298809886,3.4910546819460992
1754.0,-30.058021741937996,5.006334499383297,35.002205142931054,24.089589539822214,4.997735763741218,-26.552454198642646,-40.06057010320944,1.492168220446126,-0.04178211068335713,-5.007292054870574,40.0043836105091,42253.91662492267,25750.931950681337,25750.931950681337,68004.848575604,77289.02345786674,77289.02345786674,25750.931950681337,103039.95540854808,103039.95540854808,103039.95540854808,127814.96272592485,91480.51554393466,56445.408710991614,38927.89648104782,24775.007317376774,0.0,63702.903798424595,21058.756219770257,1534.0186318428387,0.0,0.886865743637031,2.816449306456633,0.0014959135982669303,354555.199399606,1554722.2452033858,4.384993501254839,1554722.2452033858,4.384993501254839,0.85,0.09553137147193495,4.027634451161993,1.2669525208184496,1.0,0.0,4.027634451163118,1.2847608294033088,1.285058943604938,3.1349293650496626,19306.230283612444,1968.6876031685076,4632.441516551485,4632.441516551485,5.558825051255267,5.006334499383297,-2.333211651983202,7.339546151366499,3.491062980318467,3.491062980318467,0.9974465658052764,0.0,0.0,0.00023202659629974757,7.831687862410233e-05,0.00015370971767564523,0.0006190865543888123,0.09553137147195957,0.07165912839675395,0.02387224307520562,0.09553130554353928,0.07165912839673548,0.02387224307519947,0.37720404788636525,0.37720404788636525,0.12566028811065907,0.0,4.9651414790395165,4.952129252441068,5.004205676728361,4.965509944187204,4.9525713477069075,5.004353070969216,24775.007317376774,21058.756219770257,0.85,1.0675313764470151,0.6632965548733374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430630213222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.553571716706,1534.0186318428387,0.37720404788636525,0.12566028811065907,6.112874298809886,3.491062980318467
1755.0,-30.058002747496737,5.006326903223143,35.00220414012433,24.089587304648035,4.997747932496596,-26.552435883985492,-40.06054453840477,1.4921810689855994,-0.04190600667016042,-5.007279466700919,40.00438107697897,42253.892807266406,25750.911539218498,25750.911539218498,68004.8043464849,77288.96508205897,77288.96508205897,25750.911539218498,103039.87662127748,103039.87662127748,103039.87662127748,127814.87230875467,91480.45442822788,56445.38215343624,38927.85808310182,24774.995687477192,0.0,63702.85377057901,21058.746334355612,1534.0177154720695,0.0,0.8868658168454261,2.816452404031758,0.0014959135982669303,354555.37337397295,1554722.1359548608,4.384991041483929,1554722.1359548608,4.384991041483929,0.85,0.09553132693750715,4.027634451161993,1.2669523598207166,1.0,0.0,4.027634451162168,1.2847607683509035,1.2850588831280048,3.134929514022906,19306.21738563191,1968.686287940521,4632.441516551485,4632.441516551485,5.5588206450554765,5.006326903223143,-2.333196132909713,7.3395230361328565,3.491071207940736,3.491071207940736,0.997448916554496,0.0,0.0,0.0002320270552240594,7.831710531495775e-05,0.00015370994990910166,0.0006190874897402821,0.09553132693755191,0.07165908679291877,0.023872240144633138,0.09553136142899651,0.0716590867928852,0.023872240144621953,0.3772039179042818,0.3772039179042818,0.1256603023386188,0.0,4.965183094752547,4.952196009542774,5.0041717887554,4.965373460030776,4.952486953782511,5.004060170896764,24774.995687477192,21058.746334355612,0.85,1.0675315205092546,0.6632967018940877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518429488778548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.552018536162,1534.0177154720695,0.3772039179042818,0.1256603023386188,6.112874298809886,3.491071207940736
1756.0,-30.057983765007695,5.006319185347606,35.002203152783096,24.08958775866779,4.997742863367718,-26.552419304053462,-40.06052683163432,1.4921784024137617,-0.04163961657991422,-5.007280560178832,40.004379521833286,42253.901356808165,25750.926145064455,25750.926145064455,68004.82750187261,77288.98757387121,77288.98757387121,25750.926145064455,103039.91371893567,103039.91371893567,103039.91371893567,127814.90801414581,91480.46720587932,56445.38098881731,38927.873574513345,24774.994295210137,0.0,63702.86786972349,21058.745150928615,1534.0177017628394,0.0,0.8868658169119005,2.816448776096659,0.0014959135982669303,354555.3582615961,1554722.0688953206,4.384991039250418,1554722.0688953206,4.384991039250418,0.8499999999999999,0.09553130005902229,4.027634451161993,1.2669523565238348,1.0,0.0,4.027634451164231,1.284760779877919,1.2850588952469637,3.1349294858959724,19306.22008225293,1968.6865629193385,4632.441516551485,4632.441516551485,5.558823798003206,5.006319185347606,-2.3331906356037737,7.339509820951379,3.491079473931395,3.491079473931395,0.9974512782661129,0.0,0.0,0.00023202751386043355,7.831726232660258e-05,0.00015371025153383097,0.0006190887045744333,0.09553130005904387,0.07165905864323689,0.02387224141580698,0.09553123752633681,0.0716590586432207,0.023872241415801587,0.3772037860547142,0.3772037860547142,0.1256603144689007,0.0,4.965275083494248,4.9523116787356685,5.004192660749425,4.965640943598942,4.952772278638747,5.004274069705218,24774.994295210137,21058.745150928615,0.85,1.06753164772655,0.6632966892985124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428350307016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.55046500007,1534.0177017628394,0.3772037860547142,0.1256603144689007,6.112874298809886,3.491079473931395
1757.0,-30.05796468872583,5.006311646322148,35.00220217019051,24.0895957564004,4.997756762394412,-26.552400742716415,-40.06050500376148,1.4921928163852716,-0.041633139335772285,-5.0072675228961225,40.00437768546442,42253.893422595596,25750.90468305495,25750.90468305495,68004.79810565055,77288.9636570085,77288.9636570085,25750.90468305495,103039.86834006345,103039.86834006345,103039.86834006345,127814.85483305223,91480.44121648381,56445.37098207192,38927.85581601321,24774.986492988784,0.0,63702.84230900199,21058.738519040468,1534.016997411766,0.0,0.8868658898814483,2.816450213041873,0.0014959135982669303,354555.53844297974,1554721.9897091386,4.3849885875049495,1554721.9897091386,4.3849885875049495,0.85,0.09553125726655515,4.027634451161993,1.2669522587163375,1.0,0.0,4.027634451161367,1.284760711498429,1.2850588274437882,3.1349296527479606,19306.214597399114,1968.6860036199023,4632.441516551485,4632.441516551485,5.558819165023073,5.006311646322148,-2.333174783310596,7.3394864296327444,3.4910876905443136,3.4910876905443136,0.9974536258698039,0.0,0.0,0.0002320279747637761,7.831745588179224e-05,0.00015371051888198387,0.0006190897813550643,0.09553125726658974,0.07165901839734248,0.02387223886924726,0.0955312502626418,0.07165901839731653,0.023872238869238612,0.3772036557229975,0.3772036557229975,0.125660328220553,0.0,4.965341992269259,4.952418125387453,5.0041408414780335,4.965634383560371,4.952868681457346,5.003958352377936,24774.986492988784,21058.738519040468,0.85,1.0675316146143237,0.6632968308954812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427212552032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.548911857684,1534.016997411766,0.3772036557229975,0.125660328220553,6.112874298809886,3.4910876905443136
1758.0,-30.057945616073845,5.006304060202883,35.00220122548833,24.08958999384197,4.997757691235988,-26.552383481810644,-40.06048342036081,1.4921955569730616,-0.04159571299072695,-5.007265014968972,40.00437682392004,42253.88626250719,25750.910334311862,25750.910334311862,68004.79659681905,77288.93671402552,77288.93671402552,25750.910334311862,103039.84704833738,103039.84704833738,103039.84704833738,127814.83491630861,91480.40695116039,56445.35649964332,38927.833835018966,24774.98786797123,0.0,63702.8217029902,21058.739687775545,1534.0170548755882,0.0,0.8868659057581402,2.8164500140641837,0.0014959135982669303,354555.57310372166,1554721.9525584283,4.384988054054956,1554721.9525584283,4.384988054054956,0.85,0.09553122895360705,4.027634451161993,1.266952126291581,1.0,0.0,4.027634451160472,1.2847606977265535,1.2850588142607868,3.134929686352554,19306.20736597698,1968.685266220063,4632.441516551485,4632.441516551485,5.558820384953622,5.006304060202883,-2.3331666196028804,7.339470679805763,3.491095948247213,3.491095948247213,0.9974559852134893,0.0,0.0,0.00023202843558026007,7.831764726959844e-05,0.00015371078831066164,0.000619090866515289,0.09553122895362146,0.07165898948901486,0.023872239464606596,0.0955312488022867,0.07165898948900405,0.02387223946460299,0.37720352612317354,0.37720352612317354,0.12566033887327957,0.0,4.96540650437413,4.9525113270440215,5.0041191982198825,4.9656693019782665,4.9528888987546225,5.0040373935424896,24774.98786797123,21058.739687775545,0.85,1.067531936244308,0.6632969330544396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426069175556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.547361227029,1534.0170548755882,0.37720352612317354,0.12566033887327957,6.112874298809886,3.491095948247213
1759.0,-30.05792658819767,5.006296452856404,35.002200267358496,24.089584370981925,4.997757926245618,-26.55236633053626,-40.06046560881657,1.4921976685844287,-0.04153208413487164,-5.007261361153783,40.00437454340357,42253.894659625315,25750.91288157751,25750.91288157751,68004.80754120283,77288.91302904952,77288.91302904952,25750.91288157751,103039.82591062703,103039.82591062703,103039.82591062703,127814.80652460638,91480.37568126306,56445.357311839645,38927.798188248235,24774.980613979347,0.0,63702.77880222758,21058.733521882445,1534.0165937384147,0.0,0.8868659326003573,2.816449604573345,0.0014959135982669303,354555.62360118446,1554721.8542201354,4.38498715216808,1554721.8542201354,4.38498715216808,0.85,0.09553119435192624,4.027634451161993,1.2669520455179741,1.0,0.0,4.0276344511624345,1.2847606868992267,1.2850588040216286,3.134929712772189,19306.20076671554,1968.6845932826748,4632.441516551485,4632.441516551485,5.558820934829027,5.006296452856404,-2.333157648788772,7.339454101645176,3.4911041791784383,3.4911041791784383,0.9974583369081252,0.0,0.0,0.00023202889531575278,7.83178052113177e-05,0.0001537110901044351,0.0006190920820302881,0.09553119435196208,0.07165895595382371,0.023872238398138367,0.0955312090867241,0.07165895595379683,0.023872238398129412,0.37720339637629846,0.37720339637629846,0.12566034884299748,0.0,4.965469673532311,4.952597823587155,5.004112311904805,4.965729277018909,4.952950751825256,5.004091713665844,24774.980613979347,21058.733521882445,0.85,1.0675328269796736,0.6632975115702138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842492601682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.545811159534,1534.0165937384147,0.37720339637629846,0.12566034884299748,6.112874298809886,3.4911041791784383
1760.0,-30.057907514375866,5.006288845253678,35.00219929764876,24.089578503649705,4.9977595258720795,-26.55234900143267,-40.06044395556671,1.492201012929162,-0.04150004390567119,-5.007256757432112,40.00437228985451,42253.8874631476,25750.91291232712,25750.91291232712,68004.80037547472,77288.88293922611,77288.88293922611,25750.91291232712,103039.79585155324,103039.79585155324,103039.79585155324,127814.76910944787,91480.33854044732,56445.34306436995,38927.77275119708,24774.97325789462,0.0,63702.7460090917,21058.727269210427,1534.0161049001879,0.0,0.8868659641772573,2.8164497210437047,0.0014959135982669303,354555.6872268139,1554721.757044711,4.384986091197954,1554721.757044711,4.384986091197954,0.85,0.09553115877356395,4.027634451161993,1.2669519911194227,1.0,0.0,4.027634451162437,1.284760670302949,1.285058788013608,3.134929753268575,19306.19292844378,1968.683794001395,4632.441516551485,4632.441516551485,5.558820941466909,5.006288845253678,-2.3331480011033734,7.339436846357051,3.4911123910625883,3.4911123910625883,0.9974606831607395,0.0,0.0,0.00023202935616218595,7.831799721929443e-05,0.00015371135894289153,0.000619093164813317,0.09553115877360015,0.0716589216163986,0.023872237157201544,0.09553118599617078,0.07165892161637145,0.023872237157192503,0.37720326616714,0.37720326616714,0.12566035914713417,0.0,4.96552533518377,4.9526729176483855,5.004109612441084,4.965756713526446,4.952982040579627,5.004107567667518,24774.97325789462,21058.727269210427,0.85,1.067533264041224,0.6632977400553046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518423785541978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.544260830784,1534.0161049001879,0.37720326616714,0.12566035914713417,6.112874298809886,3.4911123910625883
1761.0,-30.057888402499383,5.006281284572379,35.00219833230405,24.089577316213422,4.997764901389005,-26.552331260475032,-40.06042230231685,1.4922077593649077,-0.04146996665150482,-5.007249924372728,40.004370477576835,42253.88017965969,25750.907281755826,25750.907281755826,68004.78746141552,77288.85642405294,77288.85642405294,25750.907281755826,103039.76370580876,103039.76370580876,103039.76370580876,127814.73144143622,91480.30648754808,56445.33024315583,38927.75138265805,24774.96773562746,0.0,63702.7191182855,21058.72257528334,1534.0156710021067,0.0,0.8868660054978221,2.8164501235736754,0.0014959135982669303,354555.7816629707,1554721.6788973794,4.384984702845003,1554721.6788973794,4.384984702845003,0.85,0.09553112216484075,4.027634451161993,1.2669518823223194,1.0,0.0,4.027634451162028,1.2847606377899825,1.2850587560863878,3.134929832603093,19306.186163936058,1968.6831042135755,4632.441516551485,4632.441516551485,5.558819726001743,5.006281284572379,-2.333136719828772,7.339418004401152,3.4911205901905267,3.4911205901905267,0.9974630257687219,0.0,0.0,0.00023202981792891115,7.831818922770664e-05,0.0001537116287012045,0.0006190942513011918,0.09553112216487192,0.071658886384763,0.023872235780108917,0.09553117707944449,0.07165888638473962,0.023872235780101125,0.3772031349540687,0.3772031349540687,0.12566036996821733,0.0,4.965573666148202,4.952743305383592,5.0040917026279885,4.9657799577212245,4.953037838427804,5.004033055118271,24774.96773562746,21058.72257528334,0.85,1.0675335119548317,0.663297905717355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518422642313464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.54271205674,1534.0156710021067,0.3772031349540687,0.12566036996821733,6.112874298809886,3.4911205901905267
1762.0,-30.057869268403707,5.006273688882316,35.00219736990277,24.089582240581535,4.9977649151538435,-26.55231403573329,-40.06040449077261,1.4922096824836815,-0.04122900293299381,-5.007246947329389,40.00436863262086,42253.88898737565,25750.911482807587,25750.911482807587,68004.80047018324,77288.87635138119,77288.87635138119,25750.911482807587,103039.78783418877,103039.78783418877,103039.78783418877,127814.75110284101,91480.3186974323,56445.331333427916,38927.763737782654,24774.96326865224,0.0,63702.72700643489,21058.718778354403,1534.0153893342035,0.0,0.8868660273206002,2.8164473049628294,0.0014959135982669303,354555.8228071429,1554721.599340927,4.384983969609215,1554721.599340927,4.384983969609215,0.85,0.09553108939152434,4.027634451161993,1.266951851551421,1.0,0.0,4.027634451163338,1.28476062783911,1.2850587467271877,3.134929856884104,19306.188740734353,1968.6833669738753,4632.441516551485,4632.441516551485,5.558820632878117,5.006273688882316,-2.3331282727122398,7.339401961594556,3.491128790793758,3.491128790793758,0.9974653687982166,0.0,0.0,0.00023203028023332842,7.831834717043548e-05,0.00015371193306289293,0.0006190954771588138,0.0955310893915533,0.07165885405362443,0.023872235337928874,0.09553106628475919,0.0716588540536027,0.023872235337921637,0.3772030027024127,0.3772030027024127,0.12566038027829682,0.0,4.965661393650805,4.952859766376889,5.0040931430797855,4.9660179443964125,4.953331266929695,5.0041045651549325,24774.96326865224,21058.718778354403,0.85,1.0675335839753575,0.6632979618456114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842149680424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.541164680855,1534.0153893342035,0.3772030027024127,0.12566038027829682,6.112874298809886,3.491128790793758
1763.0,-30.057850172506775,5.0062660895936615,35.00219639463834,24.08957116948443,4.997766187124823,-26.552296719525906,-40.06038283752275,1.4922127341441798,-0.04127709443702088,-5.007242542720854,40.00436633315086,42253.88189334462,25750.91191463856,25750.91191463856,68004.79380798318,77288.82650635776,77288.82650635776,25750.91191463856,103039.73842099632,103039.73842099632,103039.73842099632,127814.69416288425,91480.26165985761,56445.3170468455,38927.71623668013,24774.955741887927,0.0,63702.671978568054,21058.71238060474,1534.0148931992758,0.0,0.8868660580507844,2.816448451086674,0.0014959135982669303,354555.8836809608,1554721.500185355,4.38498293708852,1554721.500185355,4.38498293708852,0.85,0.09553105401285637,4.027634451161993,1.2669517136318609,1.0,0.0,4.027634451163468,1.2847606126108875,1.2850587320882283,3.134929894042318,19306.176703410936,1968.6821395084903,4632.441516551485,4632.441516551485,5.558820726096989,5.0062660895936615,-2.333118803680353,7.339384893274015,3.491136968234876,3.491136968234876,0.9974677052099645,0.0,0.0,0.00023203074161566196,7.831853917964092e-05,0.00015371220243602104,0.0006190965620953047,0.09553105401289304,0.07165881975634104,0.023872234256551998,0.09553107757341275,0.07165881975631354,0.02387223425654283,0.3772028724619251,0.3772028724619251,0.12566039134154958,0.0,4.965720533923047,4.952937089715078,5.004097673305694,4.965965448283839,4.953254751512418,5.004124168711314,24774.955741887927,21058.71238060474,0.85,1.0675344015532429,0.6632984234564037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518420349963435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.539618387153,1534.0148931992758,0.3772028724619251,0.12566039134154958,6.112874298809886,3.491136968234876
1764.0,-30.05783103227276,5.006258541483364,35.002195423747814,24.08958045942711,4.997771792923699,-26.552278930011585,-40.06036495612932,1.4922196906627525,-0.04107969392396171,-5.007235551390008,40.00436451002231,42253.89038442436,25750.90577323577,25750.90577323577,68004.79615766014,77288.84149057356,77288.84149057356,25750.90577323577,103039.74726380932,103039.74726380932,103039.74726380932,127814.69727207304,91480.27118813699,56445.32008198871,38927.723451275866,24774.95000826372,0.0,63702.67345953958,21058.707507024163,1534.014447675254,0.0,0.8868661002157456,2.816446673536044,0.0014959135982669303,354555.98030454724,1554721.4215701309,4.38498152036442,1554721.4215701309,4.38498152036442,0.85,0.0955310174431644,4.027634451161993,1.2669516900042073,1.0,0.0,4.0276344511612185,1.2847605791137484,1.2850586991774906,3.1349299757783116,19306.178714278,1968.6823445598652,4632.441516551485,4632.441516551485,5.558819400359198,5.006258541483364,-2.3331074389830797,7.339365980466443,3.491145131930936,3.491145131930936,0.9974700376945531,0.0,0.0,0.00023203120407008733,7.831869774240933e-05,0.000153712506327678,0.0006190977860598117,0.09553101744319574,0.07165878442028933,0.023872233022906406,0.09553099407752241,0.07165878442026583,0.023872233022898575,0.37720274153366173,0.37720274153366173,0.12566040319574753,0.0,4.96580494492747,4.953054424600452,5.004083215791809,4.966155857466049,4.953537047383918,5.004038678391623,24774.95000826372,21058.707507024163,0.85,1.0675344136200662,0.6632985413282804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419205412323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.53807196601,1534.014447675254,0.37720274153366173,0.12566040319574753,6.112874298809886,3.491145131930936
1765.0,-30.057811888399822,5.006250868591559,35.00219443921297,24.089565441850596,4.997765132283021,-26.552262363940212,-40.060343442577846,1.4922156078236624,-0.041034958739203375,-5.0072368916205425,40.004362170820436,42253.88395151349,25750.920747016527,25750.920747016527,68004.80469853002,77288.8075651732,77288.8075651732,25750.920747016527,103039.72831218973,103039.72831218973,103039.72831218973,127814.67243954678,91480.22683924079,56445.303225582094,38927.69290406521,24774.94412735704,0.0,63702.63703142225,21058.702508253486,1534.0141767500807,0.0,0.8868661018649979,2.8164459292684825,0.0014959135982669303,354555.96178190893,1554721.3207012883,4.384981464950274,1554721.3207012883,4.384981464950274,0.85,0.09553098853590322,4.027634451161993,1.266951620769687,1.0,0.0,4.02763445115927,1.2847605972579106,1.2850587179201511,3.1349299315049444,19306.169354798578,1968.681390158574,4632.441516551485,4632.441516551485,5.5588226327326,5.006250868591559,-2.333102211432141,7.339353080023701,3.491153298400319,3.491153298400319,0.9974723709715196,0.0,0.0,0.00023203166661328137,7.831888851363329e-05,0.00015371277809964808,0.0006190988806579613,0.09553098853593604,0.07165875499702334,0.023872233538912702,0.09553095213847641,0.07165875499699872,0.0238722335389045,0.37720261253409393,0.37720261253409393,0.12566041453379895,0.0,4.965884855119896,4.953148298141116,5.004121185523275,4.966201932881347,4.9535212464146525,5.004270516324027,24774.94412735704,21058.702508253486,0.85,1.067535158159711,0.6632988196496661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841805820395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.536527069613,1534.0141767500807,0.37720261253409393,0.12566041453379895,6.112874298809886,3.491153298400319
