time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1766.0,-30.057792733802817,5.00624334606871,35.00219344713916,24.089568515215092,4.997776501723603,-26.552243985071144,-40.0603216496296,1.4922277529921801,-0.04105781515528406,-5.007225316919539,40.004359982162676,42253.87646375941,25750.90270274188,25750.90270274188,68004.77916650129,77288.7742190616,77288.7742190616,25750.90270274188,103039.67692180348,103039.67692180348,103039.67692180348,127814.61166313066,91480.19036492515,56445.29260962399,38927.66417255684,24774.934741327197,0.0,63702.59891388404,21058.694530128116,1534.013413687183,0.0,0.8868661686692322,2.8164475808923326,0.0014959135982669303,354556.12174993544,1554721.2263240681,4.384979220357662,1554721.2263240681,4.384979220357662,0.85,0.09553094649937377,4.027634451161993,1.2669514713110401,1.0,0.0,4.027634451162297,1.284760539487846,1.2850586607313037,3.1349300724690377,19306.161657186327,1968.6806052205725,4632.441516551485,4632.441516551485,5.558818737535094,5.00624334606871,-2.3330875285930164,7.3393308746617265,3.4911614146470966,3.4911614146470966,0.9974746898991704,0.0,0.0,0.0002320321294164347,7.831908176284376e-05,0.00015371304765359094,0.000619099966322708,0.09553094649941282,0.07165871534173626,0.023872231157676557,0.09553096783596371,0.07165871534170697,0.0238722311576668,0.3772024837323842,0.3772024837323842,0.12566042862988097,0.0,4.965936988963904,4.953226810555293,5.004094102400131,4.966167501764232,4.953562850997059,5.004007776962396,24774.934741327197,21058.694530128116,0.85,1.0675353961371832,0.6632990990034809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518416910777643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.534982884126,1534.013413687183,0.3772024837323842,0.12566042862988097,6.112874298809886,3.4911614146470966
1767.0,-30.057773588134207,5.006235737254734,35.00219247482364,24.08956861998888,4.99777387023731,-26.552227014477992,-40.06030383808536,1.492227296581345,-0.04085111946011466,-5.007224823380619,40.004358573518786,42253.8854754279,25750.913057677193,25750.913057677193,68004.79853310509,77288.78526425645,77288.78526425645,25750.913057677193,103039.69832193365,103039.69832193365,103039.69832193365,127814.6318818912,91480.1926169704,56445.292828142876,38927.66643203058,24774.933559957535,0.0,63702.599991988114,21058.693525963903,1534.0133743540785,0.0,0.8868661762787741,2.816444922621051,0.0014959135982669303,354556.1285708854,1554721.165581869,4.384978964680449,1554721.165581869,4.384978964680449,0.85,0.09553091886954064,4.027634451161993,1.2669514322979376,1.0,0.0,4.0276344511621955,1.284760540667691,1.2850586625057685,3.134930069590111,19306.162132462443,1968.6806536852487,4632.441516551485,4632.441516551485,5.558820972843467,5.006235737254734,-2.333080957784216,7.33931669503895,3.491169563467023,3.491169563467023,0.9974770181334351,0.0,0.0,0.00023203259200471556,7.831923970723729e-05,0.00015371335229747828,0.000619101193316924,0.09553091886956151,0.07165868670364653,0.023872232165914983,0.09553087604037686,0.07165868670363088,0.02387223216590977,0.377202354219635,0.377202354219635,0.1256604410111608,0.0,4.966024147691314,4.953338909747856,5.00410636250632,4.96637370392051,4.953788244729196,5.00415634130627,24774.933559957535,21058.693525963903,0.85,1.067535682086101,0.6632992292424827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518415762708745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.533439551606,1534.0133743540785,0.377202354219635,0.1256604410111608,6.112874298809886,3.491169563467023
1768.0,-30.057754460375012,5.006228190192133,35.00219149329914,24.08956215893852,4.997779457312572,-26.55220923804841,-40.0602821848355,1.4922342349862219,-0.04091581392970056,-5.007217417449643,40.004356360654896,42253.87823849907,25750.905647512034,25750.905647512034,68004.78388601111,77288.73646474112,77288.73646474112,25750.905647512034,103039.64211225315,103039.64211225315,103039.64211225315,127814.56752446886,91480.13835904158,56445.280132800464,38927.62025137901,24774.92541221571,0.0,63702.54566359472,21058.686600383353,1534.0127743991238,0.0,0.886866221963541,2.8164466372896615,0.0014959135982669303,354556.2309245034,1554721.0701608642,4.384977429692711,1554721.0701608642,4.384977429692711,0.85,0.09553088135344617,4.027634451161993,1.2669513202039524,1.0,0.0,4.027634451162121,1.284760507255906,1.2850586296800217,3.134930151117842,19306.150681761035,1968.6794860386613,4632.441516551485,4632.441516551485,5.558819373219353,5.006228190192133,-2.3330693431176854,7.339297533309819,3.491177673718255,3.491177673718255,0.9974793353480729,0.0,0.0,0.0002320330541611271,7.83194317184656e-05,0.00015371362244266147,0.0006191022813629706,0.09553088135348355,0.0716586505799499,0.023872230773533648,0.09553090175889895,0.07165865057992186,0.023872230773524312,0.37720222622799365,0.37720222622799365,0.12566045438936604,0.0,4.9660768276205545,4.953413691848368,5.004092665509404,4.9663016035199234,4.95372689089254,5.004051958453545,24774.92541221571,21058.686600383353,0.85,1.0675363625990077,0.6632996813288528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414615175157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.531896678707,1534.0127743991238,0.37720222622799365,0.12566045438936604,6.112874298809886,3.491177673718255
1769.0,-30.05773531257011,5.006220598118968,35.00219051529827,24.089561914466344,4.997778714297594,-26.552192076647888,-40.060260601434834,1.4922354783756533,-0.04075005559110423,-5.00721502957023,40.00435450023986,42253.87146094966,25750.91104877986,25750.91104877986,68004.78250972953,77288.73865055843,77288.73865055843,25750.91104877986,103039.64969933829,103039.64969933829,103039.64969933829,127814.57066070699,91480.13251550218,56445.265325894805,38927.630210674855,24774.9209613687,0.0,63702.55117204356,21058.682817163397,1534.0125044282038,0.0,0.886866240845094,2.816444738076166,0.0014959135982669303,354556.2639261793,1554720.9899378237,4.384976795281005,1554720.9899378237,4.384976795281005,0.85,0.09553085023659515,4.027634451161993,1.26695121195633,1.0,0.0,4.027634451163939,1.284760500484073,1.285058623501032,3.1349301676417185,19306.149448528835,1968.6793602839743,4632.441516551485,4632.441516551485,5.558820539185034,5.006220598118968,-2.333061412442739,7.339282010561707,3.491185789916462,3.491185789916462,0.9974816542618462,0.0,0.0,0.00023203351680272229,7.831962311073573e-05,0.00015371389369198655,0.0006191033738560972,0.0955308502366238,0.07165861931980076,0.02387223091682305,0.09553082256097552,0.07165861931977927,0.023872230916815885,0.37720209726406784,0.37720209726406784,0.1256604669985541,0.0,4.966153552692788,4.953513580322294,5.004099827617608,4.9664649739791,4.953917671351405,5.00413301613662,24774.9209613687,21058.682817163397,0.85,1.0675362486828321,0.6632995175787112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413468715181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.530354085211,1534.0125044282038,0.37720209726406784,0.1256604669985541,6.112874298809886,3.491185789916462
1770.0,-30.057716111471006,5.006213108341297,35.00218954471254,24.089565406926,4.99778770450158,-26.552173893881275,-40.06023880848659,1.4922454869120545,-0.0407215935978229,-5.007205704665221,40.004352760220385,42253.86429157726,25750.898773320467,25750.898773320467,68004.76306489772,77288.71646281764,77288.71646281764,25750.898773320467,103039.61523613811,103039.61523613811,103039.61523613811,127814.53010216582,91480.10621745816,56445.254046218484,38927.61352359964,24774.914866027706,0.0,63702.52838962735,21058.67763612355,1534.0119810885597,0.0,0.8868662945803474,2.816445452743429,0.0014959135982669303,354556.3928010061,1554720.9149063707,4.384974989800717,1554720.9149063707,4.384974989800717,0.85,0.09553081217450779,4.027634451161993,1.2669511388754473,1.0,0.0,4.027634451161582,1.2847604527067307,1.285058576308673,3.1349302842226976,19306.143898537222,1968.6787943423312,4632.441516551485,4632.441516551485,5.558817889295261,5.006213108341297,-2.3330483964889717,7.339261504830269,3.4911938799580433,3.4911938799580433,0.9974839657022981,0.0,0.0,0.00023203398073284292,7.831981636162239e-05,0.00015371416437122052,0.0006191044640531052,0.09553081217453945,0.07165858279636231,0.023872229378177137,0.09553081999889643,0.07165858279633856,0.02387222937816923,0.3772019690952892,0.3772019690952892,0.12566048024884943,0.0,4.966216123796471,4.9536080364682675,5.004066649782715,4.966484111067416,4.954003577715582,5.003951667955505,24774.914866027706,21058.67763612355,0.85,1.0675363252296106,0.6632996422549758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412321053897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.52881253089,1534.0119810885597,0.3772019690952892,0.12566048024884943,6.112874298809886,3.4911938799580433
1771.0,-30.05769689617687,5.0062055760166615,35.00218859229272,24.089565022755437,4.997787875361132,-26.552156580356538,-40.06022099694235,1.4922475595410902,-0.04057951529028969,-5.007203154037961,40.00435134816992,42253.87339339988,25750.903878956266,25750.903878956266,68004.77727235615,77288.71435684571,77288.71435684571,25750.903878956266,103039.61823580197,103039.61823580197,103039.61823580197,127814.5311424096,91480.09642479775,56445.25546135306,38927.60107049411,24774.912906607624,0.0,63702.51397710173,21058.67597061648,1534.0118490754974,0.0,0.8868663126668718,2.8164438836780046,0.0014959135982669303,354556.428051951,1554720.8540172835,4.3849743821016824,1554720.8540172835,4.3849743821016824,0.8500000000000001,0.0955307823947356,4.027634451161993,1.266951105357148,1.0,0.0,4.02763445116308,1.284760442052393,1.2850585662483751,3.1349303102202337,19306.14183187466,1968.678583601399,4632.441516551485,4632.441516551485,5.558818991443185,5.0062055760166615,-2.3330403386780025,7.339245914694664,3.4912019882053107,3.4912019882053107,0.9974862823443745,0.0,0.0,0.0002320344450067956,7.831997430738567e-05,0.00015371447069940992,0.0006191056978310742,0.0955307823947579,0.07165855277825016,0.02387222961650775,0.09553076050497572,0.07165855277823342,0.023872229616502174,0.37720184129965934,0.37720184129965934,0.12566049156951548,0.0,4.96629666061267,4.953718355957562,5.004057750583797,4.966623638747649,4.954164480356837,5.004027003306874,24774.912906607624,21058.67597061648,0.85,1.067536789785108,0.6632999352048854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411170198495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.52727268249,1534.0118490754974,0.37720184129965934,0.12566049156951548,6.112874298809886,3.4912019882053107
1772.0,-30.057677722549546,5.006198040102777,35.00218762822515,24.089553986582928,4.997789154205108,-26.55213919349418,-40.06019934369249,1.4922506251500152,-0.040632203541349554,-5.007198826867951,40.00434910406328,42253.8665896155,25750.904309666148,25750.904309666148,68004.77089928165,77288.66447430296,77288.66447430296,25750.904309666148,103039.56878396911,103039.56878396911,103039.56878396911,127814.47434810056,91480.03932110994,56445.2414364235,38927.55320520716,24774.905564131444,0.0,63702.4587693386,21058.669729511726,1534.011364326626,0.0,0.886866342802658,2.8164450811551607,0.0014959135982669303,354556.4878556102,1554720.7572490738,4.384973369552948,1554720.7572490738,4.384973369552948,0.85,0.09553074803853509,4.027634451161993,1.2669509674375878,1.0,0.0,4.027634451161304,1.284760426755031,1.2850585515426827,3.1349303475471646,19306.1297805986,1968.6773547132407,4632.441516551485,4632.441516551485,5.558819084420049,5.006198040102777,-2.3330310053581194,7.339229045460896,3.491210071134615,3.491210071134615,0.9974885917527471,0.0,0.0,0.00023203490827486037,7.832016632027856e-05,0.0001537147419545818,0.0006191067903477495,0.09553074803857103,0.07165851940342267,0.023872228635148363,0.0955307741804582,0.07165851940339571,0.023872228635139377,0.37720171482789544,0.37720171482789544,0.12566050279726343,0.0,4.966349011800389,4.953789537729847,5.004053548658817,4.966566623326628,4.954082486195034,5.0040449682167605,24774.905564131444,21058.669729511726,0.85,1.0675376149219196,0.6633004032483786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410018492465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.525733758499,1534.011364326626,0.37720171482789544,0.12566050279726343,6.112874298809886,3.491210071134615
1773.0,-30.05765852084864,5.006190474797641,35.002186652032854,24.089548468496673,4.997788681181236,-26.552121956560306,-40.06017776029182,1.492252116893178,-0.04055708618710696,-5.007195753438791,40.004346822769485,42253.85999718543,25750.907836616196,25750.907836616196,68004.76783380163,77288.64409907599,77288.64409907599,25750.907836616196,103039.55193569219,103039.55193569219,103039.55193569219,127814.45038418233,91480.01100415476,56445.226902265116,38927.53789098849,24774.898448490145,0.0,63702.436339478634,21058.66368121662,1534.0109241813198,0.0,0.8868663666951154,2.8164444529597565,0.0014959135982669303,354556.5303319479,1554720.6588773185,4.384972566777253,1554720.6588773185,4.384972566777253,0.85,0.09553071473693037,4.027634451161993,1.2669508965546266,1.0,0.0,4.027634451162753,1.284760418818719,1.2850585442006213,3.134930366912476,19306.123804531955,1968.676745324036,4632.441516551485,4632.441516551485,5.558819845778835,5.006190474797641,-2.3330226126274387,7.33921308742508,3.4912181404272875,3.4912181404272875,0.9974908972649393,0.0,0.0,0.00023203537222208688,7.832035771420858e-05,0.0001537150145078783,0.0006191078880927963,0.09553071473696578,0.07165848673153104,0.023872228005434742,0.09553072803627158,0.07165848673150448,0.023872228005425895,0.3772015871144158,0.3772015871144158,0.12566051422971206,0.0,4.966405778045782,4.953861975756922,5.0040632456716025,4.9666386672516865,4.95415756728579,5.0041078772452465,24774.898448490145,21058.66368121662,0.85,1.067537942683939,0.6633005333109878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518408869283985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.524194640295,1534.0109241813198,0.3772015871144158,0.12566051422971206,6.112874298809886,3.4912181404272875
1774.0,-30.05763925826033,5.006182997946588,35.00218568123554,24.089557374268793,4.997796632419981,-26.552103822347117,-40.06015600226817,1.4922611965070742,-0.04041695797735656,-5.007187124532893,40.00434502752627,42253.85312082283,25750.89722212633,25750.89722212633,68004.75034294916,77288.648071995,77288.648071995,25750.89722212633,103039.54529412133,103039.54529412133,103039.54529412133,127814.43755063636,91480.01042132625,56445.21547015536,38927.549945745435,24774.892256515028,0.0,63702.44220226046,21058.658418037772,1534.0104138561828,0.0,0.8868664170895837,2.816443619133841,0.0014959135982669303,354556.6495877903,1554720.5814645712,4.384970873546156,1554720.5814645712,4.384970873546156,0.85,0.09553067701767579,4.027634451161993,1.2669507970986893,1.0,0.0,4.02763445116352,1.2847603753837522,1.2850585013535587,3.1349304728976843,19306.123681530666,1968.676732781395,4632.441516551485,4632.441516551485,5.558817554440708,5.006182997946588,-2.3330101461449675,7.339193144091556,3.491226188293743,3.491226188293743,0.9974931966553552,0.0,0.0,0.0002320358376413199,7.832055065707051e-05,0.00015371528698424937,0.0006191089855280155,0.09553067701770768,0.07165845056153713,0.023872226456170542,0.09553067340159618,0.07165845056151321,0.02387222645616257,0.37720145853123094,0.37720145853123094,0.1256605266663222,0.0,4.966475379603537,4.953963117417743,5.004038134591497,4.966770166555534,4.954384078544479,5.00395409644733,24774.892256515028,21058.658418037772,0.85,1.067537569863154,0.6633003643198386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407718393036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.522656723619,1534.0104138561828,0.37720145853123094,0.1256605266663222,6.112874298809886,3.491226188293743
1775.0,-30.05761998852564,5.0061755094225715,35.002184730676035,24.089551402162783,4.997798864033371,-26.55208625372906,-40.06013434901831,1.4922651292370392,-0.04040977851519756,-5.007183158608916,40.004343675401955,42253.846618542855,25750.898622882076,25750.898622882076,68004.74524142493,77288.6150040515,77288.6150040515,25750.898622882076,103039.51362693358,103039.51362693358,103039.51362693358,127814.40384590623,91479.97047902664,56445.20209351891,38927.52042834192,24774.890218972643,0.0,63702.410647314566,21058.656686126746,1534.0102422684927,0.0,0.8868664421589576,2.8164439878042904,0.0014959135982669303,354556.7043988751,1554720.5231595736,4.384970031226707,1554720.5231595736,4.384970031226707,0.85,0.09553064590952946,4.027634451161993,1.2669507333589722,1.0,0.0,4.02763445116228,1.2847603560252499,1.2850584825887705,3.134930520134166,19306.115252028165,1968.6758732113583,4632.441516551485,4632.441516551485,5.558817856820292,5.0061755094225715,-2.3330010862643014,7.339176595686872,3.491234250235004,3.491234250235004,0.997495500067144,0.0,0.0,0.00023203630323408286,7.832074267126972e-05,0.00015371556056281314,0.000619110087402464,0.09553064590955217,0.07165841958804633,0.02387222632150583,0.09553067792124859,0.0716584195880293,0.023872226321500156,0.3772013310419276,0.3772013310419276,0.1256605378010352,0.0,4.9665334756266475,4.954045273841132,5.004023975656821,4.966773380093741,4.9543814346826025,5.00397488034065,24774.890218972643,21058.656686126746,0.85,1.067538018583473,0.6633005908124783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406563852861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.521120666775,1534.0102422684927,0.3772013310419276,0.1256605378010352,6.112874298809886,3.491234250235004
1776.0,-30.057600769892225,5.006167971054463,35.00218376723481,24.089546093624108,4.997797057473796,-26.552069134917847,-40.06011653747407,1.4922654224996998,-0.04030375395649344,-5.007181047539081,40.00434139907331,42253.85585294194,25750.90460417301,25750.90460417301,68004.76045711496,77288.60088359474,77288.60088359474,25750.90460417301,103039.50548776775,103039.50548776775,103039.50548776775,127814.38890638792,91479.94787011202,56445.20283946036,38927.494478501845,24774.883418620168,0.0,63702.377897122016,21058.65090582714,1534.0098423917023,0.0,0.8868664611377939,2.8164428411548146,0.0014959135982669303,354556.7335749365,1554720.4250019323,4.384969393546542,1554720.4250019323,4.384969393546542,0.8499999999999999,0.09553061355510543,4.027634451161993,1.2669506817078222,1.0,0.0,4.027634451162677,1.2847603536945094,1.2850584808541103,3.134930525821382,19306.110480597774,1968.6753866608653,4632.441516551485,4632.441516551485,5.558819147994917,5.006167971054463,-2.3329934153823673,7.33916138643683,3.4912422961935037,3.4912422961935037,0.9974977989124296,0.0,0.0,0.00023203676759299955,7.832090061875967e-05,0.00015371586697423986,0.0006191113215156826,0.09553061355514003,0.07165838772591636,0.023872225829223666,0.09553061617013858,0.07165838772589041,0.023872225829215023,0.37720120334338625,0.37720120334338625,0.12566054854191996,0.0,4.966601440042439,4.9541326742216825,5.004033569689341,4.96687729358257,4.954486286902522,5.004075959603256,24774.883418620168,21058.65090582714,0.85,1.0675388062740954,0.66330107678525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405408884523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.519585395185,1534.0098423917023,0.37720120334338625,0.12566054854191996,6.112874298809886,3.4912422961935037
1777.0,-30.057581482023117,5.006160543212111,35.002182807825854,24.089554824773245,4.997806399630093,-26.552050838844607,-40.060094779450424,1.4922757564518419,-0.04019578709232974,-5.007171383704585,40.004339589640246,42253.848986645135,25750.891341082217,25750.891341082217,68004.74032772736,77288.59832968767,77288.59832968767,25750.891341082217,103039.48967076988,103039.48967076988,103039.48967076988,127814.36642192982,91479.94131338407,56445.19197034244,38927.49927004625,24774.87675115994,0.0,63702.37602120619,21058.645238485948,1534.0092805865359,0.0,0.8868665168483892,2.816442550738827,0.0014959135982669303,354556.86713407724,1554720.346977314,4.384967521696286,1554720.346977314,4.384967521696286,0.85,0.0955305747457168,4.027634451161993,1.2669505619211123,1.0,0.0,4.027634451162921,1.2847603043905602,1.2850584321374916,3.134930646127446,19306.10909685284,1968.6752455581511,4632.441516551485,4632.441516551485,5.558816284906254,5.006160543212111,-2.332980207139155,7.339140750351266,3.491250314634829,3.491250314634829,0.9975000898956654,0.0,0.0,0.00023203723362564489,7.832109356285878e-05,0.0001537161400627861,0.0006191124214165195,0.09553057474574958,0.07165835087250236,0.02387222387324723,0.095530577334058,0.07165835087247777,0.023872223873239038,0.37720107585035884,0.37720107585035884,0.1256605603993162,0.0,4.96667260180044,4.954238617691715,5.004000286850555,4.966975596612258,4.954680752424338,5.003885529388469,24774.87675115994,21058.645238485948,0.85,1.067538521719958,0.6633009885310879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404256979218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.51804974219,1534.0092805865359,0.37720107585035884,0.1256605603993162,6.112874298809886,3.491250314634829
1778.0,-30.057562195335464,5.006153081286526,35.00218186965804,24.08954909713941,4.997807243436979,-26.552033393759135,-40.06007689805699,1.4922784418609465,-0.04015768114606999,-5.00716847090545,40.00433828951686,42253.8583145693,25750.89543107023,25750.89543107023,68004.75374563952,77288.5717711092,77288.5717711092,25750.89543107023,103039.46720217942,103039.46720217942,103039.46720217942,127814.34250459282,91479.9073117358,56445.19385519715,38927.45939615407,24774.875302413384,0.0,63702.33469856745,21058.644007051375,1534.0091668060388,0.0,0.8868665363721546,2.8164423901039966,0.0014959135982669303,354556.9073904603,1554720.2909146543,4.384966865706832,1554720.2909146543,4.384966865706832,0.85,0.0955305450439367,4.027634451161993,1.2669505185121674,1.0,0.0,4.027634451159717,1.2847602908661018,1.2850584192086307,3.134930679128341,19306.10192107724,1968.674513832679,4632.441516551485,4632.441516551485,5.55881716780742,5.006153081286526,-2.3329719351038896,7.339125016390415,3.4912583538541435,3.4912583538541435,0.9975023868154695,0.0,0.0,0.00023203769963060558,7.832125213040814e-05,0.00015371644750019744,0.000619113659662029,0.0955305450439577,0.07165832115723685,0.02387222388672085,0.09553056690285396,0.0716583211572211,0.0238722238867156,0.3772009497049569,0.3772009497049569,0.12566057055512075,0.0,4.96673913544015,4.954331140404804,5.003988775615994,4.967010789759399,4.954706765675496,5.003948268784825,24774.875302413384,21058.644007051375,0.85,1.0675394248488796,0.663301565233205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403100924313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.516516116839,1534.0091668060388,0.3772009497049569,0.12566057055512075,6.112874298809886,3.4912583538541435
1779.0,-30.057542891200335,5.006145510569365,35.00218090030683,24.089539248403185,4.997800760081784,-26.552016665676604,-40.06005538450552,1.492274534558302,-0.040029649941686785,-5.007169186750737,40.00433550489541,42253.85247013761,25750.9084860594,25750.9084860594,68004.76095619702,77288.55829396978,77288.55829396978,25750.9084860594,103039.46678002918,103039.46678002918,103039.46678002918,127814.33322966954,91479.88341828281,56445.177594451816,38927.45091536777,24774.86644964037,0.0,63702.317365008144,21058.636482194313,1534.008713279078,0.0,0.8868665428100012,2.816440624272937,0.0014959135982669303,354556.89749711007,1554720.1708389155,4.3849666493981765,1554720.1708389155,4.3849666493981765,0.85,0.0955305142902872,4.027634451161993,1.2669504465302457,1.0,0.0,4.027634451161611,1.2847603081810859,1.2850584371269114,3.1349306368782224,19306.096878555312,1968.6739996385425,4632.441516551485,4632.441516551485,5.558819985973418,5.006145510569365,-2.33296637463137,7.339111885200735,3.4912663704119455,3.4912663704119455,0.9975046772605559,0.0,0.0,0.00023203816605799597,7.832144290738435e-05,0.00015371672315061163,0.0006191147698811337,0.09553051429032684,0.07165829067778799,0.023872223612538847,0.09553047945789267,0.07165829067775825,0.023872223612528942,0.3772008238940917,0.3772008238940917,0.12566058064827407,0.0,4.966819490797604,4.954426656925932,5.004023595836657,4.967139536809043,4.954807363364807,5.004161515734836,24774.86644964037,21058.636482194313,0.85,1.0675398285204647,0.6633016539732315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401944940396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.514983110746,1534.008713279078,0.3772008238940917,0.12566058064827407,6.112874298809886,3.4912663704119455
1780.0,-30.05752358118811,5.006138084974353,35.002179923160284,24.08954242654147,4.997811690374958,-26.551998190830076,-40.06003359155727,1.4922863000171516,-0.04004570805534513,-5.0071579766827705,40.00433333913852,42253.8455901901,25750.891071401464,25750.891071401464,68004.73666159157,77288.52699744968,77288.52699744968,25750.891071401464,103039.41806885114,103039.41806885114,103039.41806885114,127814.27525928293,91479.84875303728,56445.167345778755,38927.4237858428,24774.857190431787,0.0,63702.28097627459,21058.628611867018,1534.0079652248883,0.0,0.8868666076762005,2.816442143993972,0.0014959135982669303,354557.0524260491,1554720.0774492586,4.384964469924148,1554720.0774492586,4.384964469924148,0.85,0.09553047316136586,4.027634451161993,1.2669503448763866,1.0,0.0,4.02763445116235,1.284760252179527,1.2850583817118193,3.134930773527066,19306.08956273282,1968.673253632262,4632.441516551485,4632.441516551485,5.558816226690569,5.006138084974353,-2.33295208027799,7.339090165252343,3.4912743417144125,3.4912743417144125,0.9975069547755464,0.0,0.0,0.00023203863262825412,7.832163616242235e-05,0.00015371699646583175,0.0006191158706949303,0.09553047316140459,0.07165825204769577,0.023872221113708812,0.09553049140715232,0.07165825204766672,0.023872221113699132,0.3772006985941621,0.3772006985941621,0.1256605934944072,0.0,4.966873789163003,4.954507931091655,5.003996886255493,4.967112268627432,4.9548543261815325,5.00391136165473,24774.857190431787,21058.628611867018,0.85,1.067540056955251,0.6633019248702761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840078791091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.513451097077,1534.0079652248883,0.3772006985941621,0.1256605934944072,6.112874298809886,3.4912743417144125
1781.0,-30.057504264268122,5.006130663654128,35.002178982973554,24.089546722266846,4.99781569453731,-26.551980402489527,-40.060011903382815,1.4922918327589472,-0.039910438695585526,-5.007153288292939,40.0043324613816,42253.83915672468,25750.890558426978,25750.890558426978,68004.72971515165,77288.5281924771,77288.5281924771,25750.890558426978,103039.41875090408,103039.41875090408,103039.41875090408,127814.27628024129,91479.84377221606,56445.154736464436,38927.43226194625,24774.857529337205,0.0,63702.28979128345,21058.628899936622,1534.0079161455876,0.0,0.8868666347037469,2.816440913979821,0.0014959135982669303,354557.1172220379,1554720.0395994817,4.384963561811265,1554720.0395994817,4.384963561811265,0.85,0.09553044326699953,4.027634451161993,1.266950255860575,1.0,0.0,4.027634451160511,1.2847602253339034,1.285058355459644,3.134930839032808,19306.088511570386,1968.6731464435243,4632.441516551485,4632.441516551485,5.558816115955338,5.006130663654128,-2.3329425332711304,7.339073196925258,3.491282344177533,3.491282344177533,0.9975092411935809,0.0,0.0,0.00023203909936628272,7.832182848878652e-05,0.0001537172708774962,0.0006191169759248038,0.09553044326701576,0.07165822204091686,0.023872221226098903,0.0955304495413857,0.07165822204090468,0.023872221226094843,0.37720057290262243,0.37720057290262243,0.12566060483332966,0.0,4.966945822515186,4.954611194090376,5.003975140495243,4.967242849597369,4.955033154087573,5.003897071504184,24774.857529337205,21058.628899936622,0.85,1.0675398001855958,0.6633017320910556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399630529344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.511919844615,1534.0079161455876,0.37720057290262243,0.12566060483332966,6.112874298809886,3.491282344177533
1782.0,-30.057484938235756,5.0061231481157105,35.00217802851911,24.089536594133847,4.99781095647951,-26.551963480175612,-40.05999412676317,1.4922894984196655,-0.039826973607659966,-5.007153306580565,40.00433016542743,42253.8489707284,25750.901864610096,25750.901864610096,68004.75083533849,77288.50652624782,77288.50652624782,25750.901864610096,103039.40839085792,103039.40839085792,103039.40839085792,127814.25960960024,91479.81238734217,56445.154831824024,38927.39728390905,24774.85121874231,0.0,63702.24850265136,21058.623535930965,1534.0075909108677,0.0,0.886866642921325,2.8164398151620706,0.0014959135982669303,354557.1169692936,1554719.9405955905,4.384963285704505,1554719.9405955905,4.384963285704505,0.85,0.09553041371156192,4.027634451161993,1.2669501586025582,1.0,0.0,4.02763445116034,1.2847602352895593,1.2850583660175716,3.13493081474011,19306.081888044064,1968.6724710318065,4632.441516551485,4632.441516551485,5.558818556608519,5.0061231481157105,-2.33293647234914,7.33905962046485,3.4912903355542224,3.4912903355542224,0.9975115244440635,0.0,0.0,0.00023203956632534954,7.832198612859627e-05,0.00015371758019675326,0.0006191182217497,0.09553041371159508,0.07165819247087804,0.023872221240717046,0.09553039290191025,0.07165819247085316,0.023872221240708754,0.37720044828596666,0.37720044828596666,0.12566061524981567,0.0,4.967021934565764,4.954705847786727,5.003995568145058,4.9673263329729025,4.955084428216139,5.004077243990878,24774.85121874231,21058.623535930965,0.85,1.0675408236572381,0.663302316070833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398472733929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.510389374205,1534.0075909108677,0.37720044828596666,0.12566061524981567,6.112874298809886,3.4912903355542224
1783.0,-30.057465633201414,5.006115661822176,35.00217704919301,24.089535825792723,4.997813591242491,-26.551945839407093,-40.059972438588716,1.4922937974484187,-0.03973798953506957,-5.007147595335115,40.00432753207782,42253.842575950206,25750.89835522413,25750.89835522413,68004.74093117434,77288.49285549264,77288.49285549264,25750.89835522413,103039.39121071677,103039.39121071677,103039.39121071677,127814.23223122489,91479.79199143541,56445.141711894015,38927.38919949044,24774.841020508116,0.0,63702.23021999856,21058.614867431897,1534.00691493444,0.0,0.8868666815069152,2.8164393127264606,0.0014959135982669303,354557.195901692,1554719.8270428695,4.384961989246853,1554719.8270428695,4.384961989246853,0.85,0.09553037711543368,4.027634451161993,1.2669500893680379,1.0,0.0,4.027634451162471,1.2847602142157615,1.2850583455381945,3.1349308661620774,19306.077583651262,1968.6720321058938,4632.441516551485,4632.441516551485,5.558817799041271,5.006115661822176,-2.3329262455339532,7.33904190735613,3.4912982861395565,3.4912982861395565,0.9975137960398733,0.0,0.0,0.00023204003277792462,7.83221784557551e-05,0.00015371785432216953,0.0006191193258266704,0.09553037711547616,0.07165815738148028,0.02387221973399587,0.09553033791972972,0.07165815738144841,0.023872219733985258,0.37720032407576237,0.37720032407576237,0.12566062747237558,0.0,4.967097301340289,4.954804165316375,5.00400201227859,4.967409605800071,4.955208286763082,5.004038647601135,24774.841020508116,21058.614867431897,0.85,1.0675409745674032,0.6633024060543035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839731439252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.508859730246,1534.00691493444,0.37720032407576237,0.12566062747237558,6.112874298809886,3.4912982861395565
1784.0,-30.057446277826767,5.006108279773649,35.00217609312995,24.08953393986451,4.997823337331101,-26.55192744219464,-40.059950680565066,1.4923045016992227,-0.03982159546865205,-5.007138285760136,40.00432625101418,42253.835937562355,25750.885845823308,25750.885845823308,68004.72178338567,77288.44582043102,77288.44582043102,25750.885845823308,103039.33166625432,103039.33166625432,103039.33166625432,127814.16914483397,91479.74108975392,56445.131206886086,38927.344314297596,24774.837478579644,0.0,63702.181792877236,21058.611856792697,1534.0065344563466,0.0,0.8868667335027421,2.8164414981104775,0.0014959135982669303,354557.3245649161,1554719.7718021006,4.384960242211682,1554719.7718021006,4.384960242211682,0.85,0.09553034143427544,4.027634451161993,1.2669499629875647,1.0,0.0,4.027634451161552,1.2847601631762078,1.2850582950876719,3.1349309907031992,19306.066841258973,1968.6709366867353,4632.441516551485,4632.441516551485,5.558815098650822,5.006108279773649,-2.332913357328975,7.339021637102624,3.4913062330211995,3.4913062330211995,0.9975160665774856,0.0,0.0,0.00023204050044770038,7.832237140276378e-05,0.00015371812904493658,0.0006191204323095516,0.09553034143430034,0.07165812292042936,0.023872218513870974,0.09553039395192287,0.07165812292041068,0.023872218513864753,0.37720020047609426,0.37720020047609426,0.1256606403050797,0.0,4.967137644155173,4.954869328328584,5.003967819654008,4.967316690291511,4.955147668019492,5.003848749478209,24774.837478579644,21058.611856792697,0.85,1.0675414855412302,0.6633028060945771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839615730984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.507330309825,1534.0065344563466,0.37720020047609426,0.1256606403050797,6.112874298809886,3.4913062330211995
1785.0,-30.057426943932377,5.006100746985606,35.00217513603333,24.089529609214537,4.997815483278327,-26.55191082444287,-40.05992916701359,1.4922993637891258,-0.03958287758246115,-5.00714099685519,40.00432430878205,42253.830287688805,25750.903934565184,25750.903934565184,68004.73422225399,77288.46006230895,77288.46006230895,25750.903934565184,103039.36399687413,103039.36399687413,103039.36399687413,127814.19808485403,91479.74434821414,56445.11457359526,38927.366416243196,24774.8340879799,0.0,63702.200504223096,21058.608974782914,1534.0064405970757,0.0,0.8868667267413632,2.8164380449926765,0.0014959135982669303,354557.2870961527,1554719.6880510761,4.384960469390805,1554719.6880510761,4.384960469390805,0.85,0.09553031605583187,4.027634451161993,1.2669499113364147,1.0,0.0,4.027634451162953,1.2847601862464006,1.2850583187634272,3.134930934409843,19306.067528930907,1968.6710068097575,4632.441516551485,4632.441516551485,5.55881900344742,5.006100746985606,-2.332909300552809,7.339010047538415,3.491314198872931,3.491314198872931,0.9975183425351232,0.0,0.0,0.0002320409675993308,7.832256218226046e-05,0.00015371840541707034,0.0006191215454354788,0.09553031605585749,0.07165809639949872,0.02387221965635877,0.095530270252815,0.0716580963994795,0.023872219656352372,0.37720007541902606,0.37720007541902606,0.1256606511648986,0.0,4.967222772554635,4.954972199134147,5.003999663310935,4.967558119272724,4.955378531939516,5.004121883379128,24774.8340879799,21058.608974782914,0.85,1.0675413672365315,0.6633025225696499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183949972101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.505802541391,1534.0064405970757,0.37720007541902606,0.1256606511648986,6.112874298809886,3.491314198872931
1786.0,-30.057407594751957,5.006093390250683,35.00217417174313,24.089532473031454,4.997828449998244,-26.551892110682317,-40.05990730421615,1.4923129659288588,-0.0396476015670828,-5.007128369145056,40.00432218506005,42253.82343054493,25750.882808190658,25750.882808190658,68004.70623873558,77288.41920978777,77288.41920978777,25750.882808190658,103039.30201797842,103039.30201797842,103039.30201797842,127814.12653083967,91479.70093561804,56445.105156376354,38927.32864360187,24774.824512861243,0.0,63702.153156463115,21058.600835932055,1534.0056409868043,0.0,0.8868667986670151,2.816440369654029,0.0014959135982669303,354557.46161779447,1554719.5964740291,4.384958052723156,1554719.5964740291,4.384958052723156,0.8499999999999999,0.09553027385872098,4.027634451161993,1.2669498261669654,1.0,0.0,4.027634451162082,1.2847601216510045,1.2850582547537261,3.134931092028454,19306.058367050122,1968.6700725579196,4632.441516551485,4632.441516551485,5.55881444292044,5.006093390250683,-2.332894012940023,7.338987403190706,3.491322106948161,3.491322106948161,0.9975206019851888,0.0,0.0,0.0002320414351211751,7.832275605926778e-05,0.0001537186790619073,0.0006191226475768516,0.0955302738587598,0.07165805697533849,0.023872216883421307,0.09553030705440595,0.07165805697530937,0.023872216883411606,0.3771999515270859,0.3771999515270859,0.12566066442981536,0.0,4.96726957552238,4.955048466865833,5.00395798614727,4.9674807675779675,4.955377529761961,5.003815286595625,24774.824512861243,21058.600835932055,0.85,1.0675417214188143,0.6633029079372323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393838397998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.504274987814,1534.0056409868043,0.3771999515270859,0.12566066442981536,6.112874298809886,3.491322106948161
1787.0,-30.057388272035528,5.0060859089828345,35.002173225983206,24.08952241474765,4.997823198335288,-26.551875242756335,-40.05988956252111,1.4923101690563236,-0.039559532862369906,-5.00712983160805,40.004320796214955,42253.833263393775,25750.89775214187,25750.89775214187,68004.73101553565,77288.39995319494,77288.39995319494,25750.89775214187,103039.29770533681,103039.29770533681,103039.29770533681,127814.12165656754,91479.67175362588,56445.10506382566,38927.29632200025,24774.823951230734,0.0,63702.12027323098,21058.600358546122,1534.005677088934,0.0,0.88686679625448,2.816439041749072,0.0014959135982669303,354557.441405778,1554719.5365856218,4.384958133783186,1554719.5365856218,4.384958133783186,0.85,0.09553024909009278,4.027634451161993,1.2669497366016733,1.0,0.0,4.027634451160375,1.284760133770518,1.2850582674759163,3.1349310624557436,19306.052208424353,1968.6694445528651,4632.441516551485,4632.441516551485,5.558817668854574,5.0060859089828345,-2.332889044714092,7.338974953696926,3.4913300555781017,3.4913300555781017,0.9975228730223148,0.0,0.0,0.00023204190200445404,7.832291339109472e-05,0.00015371898861335932,0.0006191238943369441,0.09553024909011158,0.07165803095367707,0.023872218136434514,0.0955302640018409,0.07165803095366297,0.023872218136429812,0.37719982702190896,0.37719982702190896,0.1256606751797764,0.0,4.967330278998361,4.955124033090215,5.0039740509127455,4.96757029874567,4.955423519658609,5.004035529408725,24774.823951230734,21058.600358546122,0.85,1.0675426614349715,0.6633034046929479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518392678669874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.502748384932,1534.005677088934,0.37719982702190896,0.1256606751797764,6.112874298809886,3.4913300555781017
1788.0,-30.057368895490782,5.006078468036026,35.002172255030366,24.089526815246813,4.997826517244881,-26.55185746919735,-40.059867839422054,1.4923150909517104,-0.03939898006336762,-5.00712363556468,40.00431817089506,42253.82709445682,25750.892913617005,25750.892913617005,68004.72000807383,77288.40435890856,77288.40435890856,25750.892913617005,103039.29727252557,103039.29727252557,103039.29727252557,127814.11087356161,91479.66968231148,56445.09241786064,38927.308071612046,24774.813601036054,0.0,63702.1216726481,21058.591560880646,1534.0049832887123,0.0,0.8868668372771801,2.816437655546045,0.0014959135982669303,354557.5270383998,1554719.423379172,4.384956755440114,1554719.423379172,4.384956755440114,0.85,0.09553021183878391,4.027634451161993,1.2669496574765073,1.0,0.0,4.0276344511630935,1.2847601097794143,1.2850582440807818,3.13493112099621,19306.051771290033,1968.6693999775698,4632.441516551485,4632.441516551485,5.55881662436759,5.006078468036026,-2.332878502996888,7.338956971032914,3.4913379543793854,3.4913379543793854,0.9975251298226816,0.0,0.0,0.00023204237018922157,7.832310603006819e-05,0.0001537192641591534,0.0006191250041346772,0.09553021183882648,0.07165799533727572,0.023872216501550768,0.09553017819588837,0.07165799533724378,0.023872216501540127,0.3771997020344296,0.3771997020344296,0.1256606873929984,0.0,4.967406802552773,4.95522661094509,5.003972334192895,4.967724655501286,4.955648694876743,5.003977247834541,24774.813601036054,21058.591560880646,0.85,1.0675424651872019,0.6633032932810372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518391520528096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.501221896859,1534.0049832887123,0.3771997020344296,0.1256606873929984,6.112874298809886,3.4913379543793854
1789.0,-30.057349541551062,5.00607110670939,35.00217130474559,24.08953048232945,4.997834521498705,-26.551839247472206,-40.059846116323,1.492324227420141,-0.039355334101458084,-5.007115526652074,40.004316830993474,42253.820556508064,25750.883359196363,25750.883359196363,68004.70391570442,77288.38678609909,77288.38678609909,25750.883359196363,103039.27014529545,103039.27014529545,103039.27014529545,127814.08020774742,91479.64753826954,56445.08130867956,38927.29581065552,24774.810062451972,0.0,63702.105873107495,21058.588553084177,1534.0046330489283,0.0,0.8868668833780335,2.8164380287440944,0.0014959135982669303,354557.6391079182,1554719.3656012625,4.3849552064736255,1554719.3656012625,4.3849552064736255,0.85,0.09553017716226112,4.027634451161993,1.266949598132633,1.0,0.0,4.027634451161987,1.2847600660739213,1.2850582009659826,3.134931227641578,19306.047097967297,1968.6689234312735,4632.441516551485,4632.441516551485,5.558814561865428,5.00607110670939,-2.332866538364004,7.338937645073394,3.491345852875403,3.491345852875403,0.9975273865358295,0.0,0.0,0.00023204283782866578,7.832329866947931e-05,0.00015371953915918645,0.0006191261117342844,0.09553017716228618,0.07165796169946544,0.02387221546282075,0.09553017400894928,0.07165796169944663,0.023872215462814483,0.37719957835019136,0.37719957835019136,0.12566069970879562,0.0,4.967474401794334,4.95532703432508,5.003941367846437,4.9677601925506,4.955744134678923,5.003832919948991,24774.810062451972,21058.588553084177,0.85,1.0675424773423905,0.6633033551618575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390359160196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.499697131236,1534.0046330489283,0.37719957835019136,0.12566069970879562,6.112874298809886,3.491345852875403
1790.0,-30.057330127016833,5.006063645644459,35.00217035690878,24.089525557961338,4.997830114539316,-26.55182221239998,-40.05982830477876,1.4923221999227647,-0.0391982349386808,-5.007115869435268,40.00431500172515,42253.83068135391,25750.895327791754,25750.895327791754,68004.72600914567,77288.38485140087,77288.38485140087,25750.895327791754,103039.28017919263,103039.28017919263,103039.28017919263,127814.08664826848,91479.63598318014,56445.0818131342,38927.28241116215,24774.80646907585,0.0,63702.08888023801,21058.585498714474,1534.0044720016365,0.0,0.8868668882556099,2.816435924546088,0.0014959135982669303,354557.63437047,1554719.286721367,4.384955042589416,1554719.286721367,4.384955042589416,0.85,0.09553014996811958,4.027634451161993,1.2669495426351207,1.0,0.0,4.02763445116208,1.2847600745897567,1.2850582100865122,3.1349312068621664,19306.044659358206,1968.6686747623507,4632.441516551485,4632.441516551485,5.558817145512808,5.006063645644459,-2.332860783129336,7.338924428773796,3.4913537629885942,3.4913537629885942,0.9975296465681698,0.0,0.0,0.0002320433069330978,7.832345662173518e-05,0.00015371985031136263,0.0006191273649415088,0.09553014996814567,0.0716579339621357,0.023872216006009972,0.09553009313327458,0.07165793396211613,0.023872216006003453,0.3771994556462264,0.3771994556462264,0.12566071033103118,0.0,4.967563181530636,4.955440387080671,5.003956355549633,4.967917634496587,4.955893147393795,5.004015654637612,24774.80646907585,21058.585498714474,0.85,1.0675431089394378,0.663303691042102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389199147346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.498172558646,1534.0044720016365,0.3771994556462264,0.12566071033103118,6.112874298809886,3.4913537629885942
1791.0,-30.057310764311644,5.006056350379787,35.002169414494205,24.089528421778255,4.9978430368193205,-26.551803490925444,-40.05980647690592,1.4923357634334242,-0.03926607608229915,-5.007103719028423,40.00431326398591,42253.82387751111,25750.875431760705,25750.875431760705,68004.69930927182,77288.3442064283,77288.3442064283,25750.875431760705,103039.21963818901,103039.21963818901,103039.21963818901,127814.01882297228,91479.59275461751,56445.07242570137,38927.24480990682,24774.799184783275,0.0,63702.043994690095,21058.579307065782,1534.003813526492,0.0,0.88686695635596,2.8164382344367738,0.0014959135982669303,354557.80229565554,1554719.2117883016,4.384952754450644,1554719.2117883016,4.384952754450644,0.85,0.09553010992360901,4.027634451161993,1.2669494118588047,1.0,0.0,4.027634451160746,1.2847600101743926,1.28505814625731,3.13493136404151,19306.035536316213,1968.6677444709676,4632.441516551485,4632.441516551485,5.5588128505787076,5.006056350379787,-2.332845869890539,7.338902220270326,3.4913616307451893,3.4913616307451893,0.9975318944986256,0.0,0.0,0.00023204377478607715,7.83236501910778e-05,0.00015372012459499934,0.0006191284696557334,0.0955301099236419,0.07165789646202537,0.023872213461616526,0.09553013781093528,0.0716578964620007,0.023872213461608307,0.3771993345778112,0.3771993345778112,0.12566072236565218,0.0,4.967613458994435,4.955524281768476,5.003905686888743,4.967837642946108,4.955882945853091,5.003726113860694,24774.799184783275,21058.579307065782,0.85,1.0675434420116938,0.6633040516099168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518388035502834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.496649845096,1534.003813526492,0.3771993345778112,0.12566072236565218,6.112874298809886,3.4913616307451893
