time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1792.0,-30.05729138620522,5.006048848032937,35.0021684728389,24.089519411232345,4.997831616173008,-26.551787190064744,-40.05978877013547,1.4923274200328465,-0.03903547349790415,-5.007109119153733,40.00431140127198,42253.83429210382,25750.90028162195,25750.90028162195,68004.73457372577,77288.35388619835,77288.35388619835,25750.90028162195,103039.2541678203,103039.2541678203,103039.2541678203,127814.05121809305,91479.58998915445,56445.07039506106,38927.2439934371,24774.797050272755,0.0,63702.041043709854,21058.57749273184,1534.0038510925408,0.0,0.8868669356274073,2.816434574035,0.0014959135982669303,354557.72766299936,1554719.1314662045,4.384953450919949,1554719.1314662045,4.384953450919949,0.85,0.09553008814049282,4.027634451161993,1.2669494118588047,1.0,0.0,4.027634451163604,1.2847600482374502,1.2850581849307898,3.134931271164188,19306.034952687376,1968.667684957389,4632.441516551485,4632.441516551485,5.558818214890627,5.006048848032937,-2.3328438372192792,7.338892685252216,3.491369536083087,3.491369536083087,0.9975341531665963,0.0,0.0,0.00023204424301206098,7.832380721485289e-05,0.0001537204357972081,0.0006191297230644707,0.0955300881405147,0.07165787304594903,0.023872215094565656,0.09553001376120832,0.07165787304593263,0.023872215094560188,0.37719921310628146,0.37719921310628146,0.12566073155702057,0.0,4.967707551467527,4.955635909869443,5.003947116815709,4.968073645655807,4.956072162886869,5.004102569355496,24774.797050272755,21058.57749273184,0.85,1.0675440450497273,0.6633042458264545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386874964966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.49512674039,1534.0038510925408,0.37719921310628146,0.12566073155702057,6.112874298809886,3.491369536083087
1793.0,-30.0572719967918,5.006041459620447,35.00216749600895,24.089517874550097,4.997839185922821,-26.551768979792662,-40.059767047036416,1.4923361689239634,-0.03906186772866249,-5.007099537309436,40.00430849342252,42253.82791315054,25750.886609498782,25750.886609498782,68004.71452264933,77288.31705857837,77288.31705857837,25750.886609498782,103039.20366807716,103039.20366807716,103039.20366807716,127813.98750832531,91479.54840035256,56445.0592549258,38927.210161585295,24774.783840248165,0.0,63701.99400183346,21058.56626421094,1534.0029124036157,0.0,0.8868669948966232,2.81643603947133,0.0014959135982669303,354557.86008928466,1554719.0060768186,4.384951459503139,1554719.0060768186,4.384951459503139,0.85,0.09553004718057531,4.027634451161993,1.2669492706423626,1.0,0.0,4.0276344511632445,1.2847600063432472,1.2850581436288064,3.1349313733898536,19306.02617570376,1968.6667899541392,4632.441516551485,4632.441516551485,5.5588152635045995,5.006041459620447,-2.332830868955696,7.338872328576143,3.4913773667924204,3.4913773667924204,0.9975363905121201,0.0,0.0,0.00023204471151212357,7.832399985585859e-05,0.000153720711656265,0.0006191308341239118,0.09553004718062395,0.07165783484520091,0.023872212335423044,0.09553001139443773,0.07165783484516443,0.02387221233541089,0.37719909305068366,0.37719909305068366,0.1256607440273221,0.0,4.967769936439993,4.955722252487249,5.003937557328527,4.968037669580781,4.956085828252299,5.0039175373042895,24774.783840248165,21058.56626421094,0.85,1.0675445186329964,0.6633046355179149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385713504172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.493604589647,1534.0029124036157,0.37719909305068366,0.1256607440273221,6.112874298809886,3.4913773667924204
1794.0,-30.05725257713768,5.006034127148066,35.00216655387626,24.089521646406524,4.997846291500267,-26.55175078880518,-40.05974525408817,1.492344503168043,-0.039003319378593915,-5.007092573154669,40.00430755039844,42253.821675506704,25750.87989668578,25750.87989668578,68004.70157219248,77288.3036971931,77288.3036971931,25750.87989668578,103039.18359387887,103039.18359387887,103039.18359387887,127813.96647094844,91479.53007731233,56445.0480556272,38927.20224631681,24774.782877069567,0.0,63701.985123386374,21058.56544550913,1534.0027350127023,0.0,0.8868670337373694,2.8164360832180124,0.0014959135982669303,354557.9563377053,1554718.965412676,4.384950154473068,1554718.965412676,4.384950154473068,0.85,0.09553001569816053,4.027634451161993,1.266949182725512,1.0,0.0,4.027634451160944,1.284759966387229,1.2850581042663975,3.134931470886179,19306.022308772837,1968.6663956369237,4632.441516551485,4632.441516551485,5.558813814417118,5.006034127148066,-2.33281978224434,7.338853909392406,3.491385219368041,3.491385219368041,0.9975386341051545,0.0,0.0,0.00023204518074375596,7.832419311672953e-05,0.00015372098762702642,0.0006191319456332581,0.09553001569817922,0.0716578038011159,0.023872211897063317,0.09553000601503403,0.07165780380110189,0.023872211897058643,0.37719897266826413,0.37719897266826413,0.12566075605503235,0.0,4.967831156100601,4.955813211000361,5.003909475508465,4.9680892537761,4.9561902769333415,5.003810389172656,24774.782877069567,21058.56544550913,0.85,1.0675444641241878,0.6633046300466767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384551365855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.492083311354,1534.0027350127023,0.37719897266826413,0.12566075605503235,6.112874298809886,3.491385219368041
1795.0,-30.057233143308558,5.006026798275242,35.00216563211252,24.08951553460213,4.997849437177845,-26.55173298106359,-40.05972360083831,1.4923492749331027,-0.039024470796505284,-5.007088040964609,40.00430625942128,42253.81573133628,25750.879464738857,25750.879464738857,68004.69519607513,77288.26633002992,77288.26633002992,25750.879464738857,103039.14579476877,103039.14579476877,103039.14579476877,127813.92649606115,91479.48613963564,56445.035540942925,38927.167331880795,24774.78070129237,0.0,63701.94803317316,21058.563596098513,1534.002540633911,0.0,0.8868670614659496,2.816436890244738,0.0014959135982669303,354558.01897505746,1554718.9097444506,4.384949222806387,1554718.9097444506,4.384949222806387,0.85,0.0955299854293069,4.027634451161993,1.266949105248787,1.0,0.0,4.027634451163816,1.284759943095561,1.2850580815726473,3.1349315277199734,19306.013036078,1968.6654500851973,4632.441516551485,4632.441516551485,5.558813721173216,5.006026798275242,-2.3328104724356225,7.338837270710864,3.4913930765049064,3.4913930765049064,0.9975408790014019,0.0,0.0,0.00023204565031876756,7.832438513918474e-05,0.00015372126517958283,0.0006191330635134962,0.09552998542932904,0.07165777388246349,0.02387221154686556,0.0955300242702547,0.07165777388244687,0.023872211546860023,0.37719885236198,0.37719885236198,0.12566076659860834,0.0,4.967875919311837,4.955880421735401,5.003886828897805,4.968063570168113,4.956157875795327,5.003804859503418,24774.78070129237,21058.563596098513,0.85,1.067544985604856,0.6633049229410122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383387415188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.490563285199,1534.002540633911,0.37719885236198,0.12566076659860834,6.112874298809886,3.4913930765049064
1796.0,-30.057213749589064,5.006019469783507,35.00216471204089,24.089514871034794,4.997851531726179,-26.551715314527037,-40.05970568452028,1.4923530966644067,-0.03892933410219257,-5.007083675202658,40.00430446517877,42253.82538356663,25750.879419008117,25750.879419008117,68004.70480257475,77288.25518750044,77288.25518750044,25750.879419008117,103039.13460650857,103039.13460650857,103039.13460650857,127813.91025636892,91479.4680173048,56445.03821337225,38927.144226591714,24774.775649860352,0.0,63701.91987645207,21058.559302381298,1534.0021885581648,0.0,0.8868670901695419,2.8164361498960218,0.0014959135982669303,354558.0793122903,1554718.8323749213,4.384948258379819,1554718.8323749213,4.384948258379819,0.85,0.09552995319908937,4.027634451161993,1.2669490437069912,1.0,0.0,4.027634451162151,1.284759924250092,1.2850580633248836,3.1349315737046384,19306.00921150519,1968.665060087307,4632.441516551485,4632.441516551485,5.5588137113013705,5.006019469783507,-2.3328012957948894,7.338820765578397,3.4914009225068514,3.4914009225068514,0.9975431207162433,0.0,0.0,0.00023204611892549415,7.832454402261005e-05,0.0001537215749028841,0.0006191343109657347,0.09552995319911861,0.07165774255482946,0.02387221064428915,0.09552998032487801,0.07165774255480753,0.023872210644281844,0.3771987307365446,0.3771987307365446,0.12566077626589175,0.0,4.967929947280027,4.955957811620976,5.00387070192113,4.968154341100444,4.956275666153431,5.0038144946189504,24774.775649860352,21058.559302381298,0.85,1.0675456082715842,0.6633053676485204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518382222615094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.489044190337,1534.0021885581648,0.3771987307365446,0.12566077626589175,6.112874298809886,3.4914009225068514
1797.0,-30.057194340087214,5.006012100174734,35.00216378034916,24.08950945772233,4.997850282736887,-26.551697968146172,-40.05968406619502,1.4923539107960442,-0.03884180879873611,-5.007081304983031,40.00430228657458,42253.81961531139,25750.884353052803,25750.884353052803,68004.70396836419,77288.23843839963,77288.23843839963,25750.884353052803,103039.12279145242,103039.12279145242,103039.12279145242,127813.89187985368,91479.44292844452,56445.0241053572,38927.13202565257,24774.769088401255,0.0,63701.90111405383,21058.553725141068,1534.001794902704,0.0,0.8868671101128844,2.816435276586747,0.0014959135982669303,354558.11207003257,1554718.7384313347,4.384947588293356,1554718.7384313347,4.384947588293356,0.85,0.09552992170932356,4.027634451161993,1.2669489838136365,1.0,0.0,4.02763445116219,1.2847599194731996,1.285058059149452,3.1349315853606923,19306.00391670212,1968.6645201676538,4632.441516551485,4632.441516551485,5.558814776408112,5.006012100174734,-2.332793604976764,7.338805705151499,3.4914087564089704,3.4914087564089704,0.9975453589739915,0.0,0.0,0.0002320465879144423,7.832473573614501e-05,0.00015372185217829728,0.0006191354277297414,0.0955299217093569,0.07165771180964409,0.023872209899712817,0.09552992833665898,0.07165771180961908,0.023872209899704483,0.3771986087181305,0.3771986087181305,0.12566078561256783,0.0,4.967990959067492,4.95603729092079,5.00387625358394,4.96823949618431,4.956359711697928,5.003902966719465,24774.769088401255,21058.553725141068,0.85,1.0675459096049031,0.6633054724639829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381060219219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.487524939741,1534.001794902704,0.3771986087181305,0.12566078561256783,6.112874298809886,3.4914087564089704
1798.0,-30.057174874799127,5.006004827940046,35.00216285223072,24.089513054955773,4.997858675455737,-26.55167960732133,-40.05966227324677,1.492363407978178,-0.038804266466229365,-5.007072411903654,40.00430052727189,42253.81347011674,25750.872668162625,25750.872668162625,68004.68613827936,77288.219035669,77288.219035669,25750.872668162625,103039.09170383163,103039.09170383163,103039.09170383163,127813.85446901555,91479.41906689727,56445.01350134606,38927.1172950569,24774.762765183936,0.0,63701.88006024084,21058.548350406345,1534.001267228185,0.0,0.8868671617208642,2.8164358215311336,0.0014959135982669303,354558.23497731687,1554718.6625684523,4.38494585429081,1554718.6625684523,4.38494585429081,0.85,0.09552988465629894,4.027634451161993,1.2669488772144546,1.0,0.0,4.027634451162449,1.2847598740747506,1.2850580143447705,3.13493169613706,19305.998880913645,1968.6640066601383,4632.441516551485,4632.441516551485,5.55881225400386,5.006004827940046,-2.3327811323384298,7.338785960278476,3.4914165656932963,3.4914165656932963,0.9975475901980847,0.0,0.0,0.00023204705825221814,7.832492899869475e-05,0.00015372212925352337,0.0006191365436874676,0.0955298846563306,0.07165767673562522,0.02387220792070538,0.09552991951857204,0.07165767673560147,0.023872207920697473,0.3771984865636845,0.3771984865636845,0.12566079600717753,0.0,4.968043019350489,4.956116941807352,5.003845462868128,4.968268145437435,4.9564524420727025,5.003739208388197,24774.762765183936,21058.548350406345,0.85,1.0675459825356723,0.6633055952219723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379896877573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.486006651774,1534.001267228185,0.3771984865636845,0.12566079600717753,6.112874298809886,3.4914165656932963
1799.0,-30.05715542072239,5.005997458413201,35.00216192784156,24.08950285697358,4.997854498590284,-26.5516625136468,-40.059640689846105,1.4923615915149406,-0.038739493429034155,-5.007072674119913,40.00429877965838,42253.80804634729,25750.884343221325,25750.884343221325,68004.6923895686,77288.1947280528,77288.1947280528,25750.884343221325,103039.07907127411,103039.07907127411,103039.07907127411,127813.83868374373,91479.3852160742,56444.998534369726,38927.096313004964,24774.75961246961,0.0,63701.85592547458,21058.545670599167,1534.0011270870402,0.0,0.8868671667127217,2.8164349398472948,0.0014959135982669303,354558.2313533426,1554718.587209621,4.384945686566878,1554718.587209621,4.384945686566878,0.85,0.09552985744747772,4.027634451161993,1.2669487717142331,1.0,0.0,4.027634451163515,1.2847598816013897,1.285058022477112,3.1349316777713714,19305.99173696849,1968.6632781804688,4632.441516551485,4632.441516551485,5.5588147742858025,5.005997458413201,-2.3327753785320713,7.338772836945273,3.4914243920694563,3.4914243920694563,0.997549826305559,0.0,0.0,0.00023204752831997483,7.832512040338384e-05,0.00015372240791659098,0.0006191376660404389,0.09552985744750273,0.07165764923784637,0.023872208209656354,0.09552988142339532,0.07165764923782761,0.023872208209650102,0.3771983643638087,0.3771983643638087,0.12566080503906424,0.0,4.968101154079704,4.956189320119165,5.003860819355282,4.968333180690877,4.9564783353943085,5.003921746764377,24774.75961246961,21058.545670599167,0.85,1.0675464851311076,0.6633057613859858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378730192472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.484490128376,1534.0011270870402,0.3771983643638087,0.12566080503906424,6.112874298809886,3.4914243920694563
1800.0,-30.057135999604725,5.005990099543313,35.002160976246,24.089502298180037,4.997855778316666,-26.55164490389998,-40.05962280845267,1.492364682612172,-0.03862073319879755,-5.007067950408019,40.00429613843364,42253.81785049874,25750.88306438657,25750.88306438657,68004.70091488531,77288.18740620562,77288.18740620562,25750.88306438657,103039.07047059218,103039.07047059218,103039.07047059218,127813.82005488107,91479.37057362779,56445.00101792196,38927.077284117586,24774.74958428889,0.0,63701.826868406475,21058.537146645554,1534.000483234331,0.0,0.8868672003030063,2.8164339308947204,0.0014959135982669303,354558.29663767084,1554718.473317391,4.384944557950041,1554718.473317391,4.384944557950041,0.85,0.09552982192674922,4.027634451161993,1.266948721711524,1.0,0.0,4.027634451161995,1.2847598661724091,1.2850580076474845,3.1349317154194964,19305.98864679743,1968.6629630707153,4632.441516551485,4632.441516551485,5.558814498225168,5.005990099543313,-2.3327660095590876,7.3387561091024,3.4914321769754255,3.4914321769754255,0.9975520505644073,0.0,0.0,0.00023204799759221856,7.832527897847103e-05,0.00015372271861374752,0.0006191389174150105,0.09552982192679113,0.07165761524444642,0.023872206682344715,0.09552981072332584,0.07165761524441498,0.023872206682334245,0.3771982417394869,0.3771982417394869,0.12566081575984242,0.0,4.968168574313779,4.956275818318716,5.003870946426957,4.9684472172092455,4.956630786297751,5.003920435878342,24774.74958428889,21058.537146645554,0.85,1.0675471059153074,0.6633062178544038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518377564179512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.48297402922,1534.000483234331,0.3771982417394869,0.12566081575984242,6.112874298809886,3.4914321769754255
1801.0,-30.057116520248485,5.005982852905129,35.00216004312006,24.089505650941305,4.997865755601428,-26.551626371958463,-40.05960101550443,1.4923756073116632,-0.03862367714685888,-5.007058388424609,40.00429477321213,42253.81166169876,25750.86959658202,25750.86959658202,68004.68125828078,77288.16056894948,77288.16056894948,25750.86959658202,103039.0301655315,103039.0301655315,103039.0301655315,127813.77549687031,91479.3399133393,56444.99100608961,38927.05434138854,24774.74533133881,0.0,63701.79967272735,21058.53353163799,1534.0000579296789,0.0,0.8868672538872839,2.816435085890586,0.0014959135982669303,354558.4287896354,1554718.4144476876,4.384942757545116,1554718.4144476876,4.384942757545116,0.85,0.09552978576896146,4.027634451161993,1.2669486337946734,1.0,0.0,4.027634451160585,1.28475981409542,1.285057956163153,3.1349318424921235,19305.98217618905,1968.662303252288,4632.441516551485,4632.441516551485,5.558811590945171,5.005982852905129,-2.3327530737561806,7.338735926661309,3.491439952813697,3.491439952813697,0.9975542722324848,0.0,0.0,0.00023204846827255715,7.832547224225922e-05,0.00015372299603029792,0.0006191400347474662,0.09552978576898757,0.07165758065121337,0.023872205117774208,0.09552982918534508,0.07165758065119378,0.023872205117767678,0.37719811968046696,0.37719811968046696,0.12566082752472021,0.0,4.968218170548369,4.956353151125882,5.003837253296467,4.968434711277723,4.956680650005978,5.003720660942463,24774.74533133881,21058.53353163799,0.85,1.0675472531021069,0.6633064038815356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376400142194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.481457918253,1534.0000579296789,0.37719811968046696,0.12566082752472021,6.112874298809886,3.491439952813697
1802.0,-30.05709704453332,5.005975555565711,35.00215913061095,24.089505371544533,4.99786537267193,-26.551608879404732,-40.05957936225457,1.4923772075436026,-0.03847588015293013,-5.007056447708881,40.00429350746958,42253.80608845901,25750.875680730205,25750.875680730205,68004.68176918922,77288.16104325083,77288.16104325083,25750.875680730205,103039.03672398103,103039.03672398103,103039.03672398103,127813.78087062464,91479.33237162099,56444.977416830196,38927.06106087865,24774.744146643618,0.0,63701.805207522266,21058.532524647075,1533.9999827445365,0.0,0.8868672683414307,2.8164333705169455,0.0014959135982669303,354558.4556114179,1554718.3598676184,4.38494227189304,1554718.3598676184,4.38494227189304,0.85,0.09552975798280755,4.027634451161993,1.2669485200522472,1.0,0.0,4.0276344511624345,1.2847598056378875,1.2850579483082887,3.134931863129279,19305.98058456979,1968.6621409522916,4632.441516551485,4632.441516551485,5.558812904323475,5.005975555565711,-2.332745715455606,7.338721271021317,3.491447750243751,3.491447750243751,0.9975565000696431,0.0,0.0,0.0002320489388657964,7.832566426761366e-05,0.00015372327459818277,0.0006191411567170762,0.09552975798282745,0.07165755259425916,0.0238722053885683,0.09552976787688536,0.07165755259424422,0.02387220538856332,0.3771979975753202,0.3771979975753202,0.12566083747320347,0.0,4.96828991518754,4.956450715746257,5.003831463428753,4.968580567555932,4.95684466192796,5.003811993825082,24774.744146643618,21058.532524647075,0.85,1.067547168367512,0.6633062587599863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375232614427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.47994362137,1533.9999827445365,0.3771979975753202,0.12566083747320347,6.112874298809886,3.491447750243751
1803.0,-30.057077535851054,5.00596826832684,35.002158206863676,24.089504673052602,4.997867446039722,-26.551591111486058,-40.05955767408011,1.4923810216749958,-0.03837941478735729,-5.0070517006063415,40.00429135511404,42253.80048928947,25750.87446866454,25750.87446866454,68004.674957954,77288.14999229337,77288.14999229337,25750.87446866454,103039.02446095791,103039.02446095791,103039.02446095791,127813.76130316005,91479.31428595733,56444.964782954456,38927.05500333652,24774.73684220214,0.0,63701.79184553866,21058.52631587182,1533.999493065728,0.0,0.8868673002811406,2.8164326572360125,0.0014959135982669303,354558.5212190508,1554718.267055923,4.384941198734857,1554718.267055923,4.384941198734857,0.85,0.09552972434345874,4.027634451161993,1.2669484585104511,1.0,0.0,4.02763445116233,1.2847597868222256,1.2850579300939158,3.134931909041222,19305.976767735294,1968.66175174349,4632.441516551485,4632.441516551485,5.558812642676209,5.00596826832684,-2.3327363253170805,7.338704593643921,3.4914555203012014,3.4914555203012014,0.9975587200860575,0.0,0.0,0.00023204941025650448,7.832585660312322e-05,0.00015372355365338126,0.0006191422806494074,0.09552972434349352,0.07165752017480885,0.023872204168684675,0.09552971662902168,0.07165752017478276,0.02387220416867598,0.3771978767122238,0.3771978767122238,0.12566084763890698,0.0,4.968364587935639,4.956552467276538,5.003824822488639,4.968672285818968,4.956968493179886,5.00380728435357,24774.73684220214,21058.52631587182,0.85,1.067547285370697,0.6633063099974432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374065305075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.478429900857,1533.999493065728,0.3771978767122238,0.12566084763890698,6.112874298809886,3.4914555203012014
1804.0,-30.057058063141955,5.005961012163849,35.00215728740979,24.08949842154982,4.997871581871695,-26.55157316970539,-40.05953595098106,1.4923866884354076,-0.038421236995020536,-5.007045957322426,40.004289632674336,42253.7946303885,25750.87073955897,25750.87073955897,68004.66536994747,77288.10797746465,77288.10797746465,25750.87073955897,103038.97871702362,103038.97871702362,103038.97871702362,127813.71043414772,91479.26608586947,56444.952738794476,38927.01483008333,24774.7317171241,0.0,63701.74654720743,21058.521959555485,1533.9991020995597,0.0,0.8868673357323504,2.816433877247525,0.0014959135982669303,354558.60059448454,1554718.1927826249,4.384940007592104,1554718.1927826249,4.384940007592104,0.85,0.0955296913557103,4.027634451161993,1.2669483667472377,1.0,0.0,4.027634451162575,1.2847597593418758,1.2850579032117284,3.1349319760958014,19305.96659549271,1968.6607144634215,4632.441516551485,4632.441516551485,5.558811837678334,5.005961012163849,-2.3327262060101837,7.338687218174032,3.4914632812434188,3.4914632812434188,0.9975609374981197,0.0,0.0,0.00023204988077886712,7.832604924878858e-05,0.00015372383153007855,0.0006191433998351666,0.09552969135573942,0.07165748828957673,0.023872203066162695,0.09552973748147568,0.07165748828955487,0.023872203066155416,0.37719775716181675,0.37719775716181675,0.12566085792289503,0.0,4.9684144344286665,4.956623976658477,5.00380961576667,4.968624720327398,4.956920926460782,5.003759708541338,24774.7317171241,21058.521959555485,0.85,1.0675478939898653,0.6633066897008152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837289601996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.476917489974,1533.9991020995597,0.37719775716181675,0.12566085792289503,6.112874298809886,3.4914632812434188
1805.0,-30.057038596828676,5.0059536563824745,35.00215635344445,24.089493636880093,4.997866354163377,-26.5515561700852,-40.059518174361415,1.4923839274201633,-0.03824479721629359,-5.007046416156908,40.004287371088694,42253.804998745436,25750.882693764957,25750.882693764957,68004.6876925104,77288.10988958854,77288.10988958854,25750.882693764957,103038.9925833535,103038.9925833535,103038.9925833535,127813.71810236706,91479.25802449984,56444.95313365788,38927.005434268845,24774.72551901356,0.0,63701.7309532824,21058.516691161523,1533.9987945510322,0.0,0.886867341584395,2.8164315053986595,0.0014959135982669303,354558.5942531315,1554718.0952608283,4.38493981096637,1554718.0952608283,4.38493981096637,0.85,0.09552966312253602,4.027634451161993,1.2669482766324656,1.0,0.0,4.027634451161352,1.284759771286447,1.2850579157634137,3.1349319469499495,19305.964894205197,1968.6605409803753,4632.441516551485,4632.441516551485,5.55881441821949,5.0059536563824745,-2.3327206617673926,7.338674318149867,3.491471039414794,3.491471039414794,0.9975631541185125,0.0,0.0,0.0002320503511475664,7.832620689645199e-05,0.0001537241442511144,0.0006191446593611842,0.09552966312256846,0.07165745999796569,0.023872203124602764,0.09552963850927847,0.07165745999794136,0.023872203124594663,0.3771976368947051,0.3771976368947051,0.125660867777426,0.0,4.968492048474388,4.956718028953958,5.003837862782916,4.968801618940631,4.957093366746733,5.003949978503158,24774.72551901356,21058.516691161523,0.85,1.0675485057444312,0.663307014839731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371728891142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15419.475405008716,1533.9987945510322,0.3771976368947051,0.125660867777426,6.112874298809886,3.491471039414794
1806.0,-30.037174456171595,4.973059165745151,35.002087655775746,24.0796644584276,4.9843355653459716,-26.53502871464787,-40.04416629960758,1.4821898238223703,-0.21643275211238233,-5.02253909798249,40.00231176134748,42276.0486275792,25706.15915795045,25706.15915795045,67982.20778552965,77303.16363477966,77303.16363477966,25706.15915795045,103009.3227927301,103009.3227927301,103009.3227927301,127778.02249968328,91480.81656344922,56453.70155624909,38919.016674666804,24768.699706953175,0.0,63687.716381619975,21053.3947509102,1533.9981112991802,0.0,0.886795659259433,2.8169654293747177,0.0014959135982669303,354344.52733883,1554632.9067915066,4.387348433082872,1554632.9067915066,4.387348433082872,0.8500000000000001,0.09553990113787061,4.027634451161993,1.2669637730764225,1.0,0.0,4.027634451162946,1.2848064683149765,1.285105240932543,3.134818006048985,19306.293811370604,1968.6940811970046,4632.441516551485,4632.441516551485,5.549159998265193,4.973059165745151,-2.3528533230522495,7.3259124887974005,3.4914787554410194,3.4914787554410194,0.9975653586974341,0.0,0.0,0.00023253079069470836,7.846246086381126e-05,0.0001540683298308971,0.0006205309130599101,0.09553990113700264,0.07166513220349664,0.023874768933506006,0.09553998316778195,0.07166513220414772,0.023874768933722902,0.37719751746950614,0.37719751746950614,0.12566087991444694,0.0,4.94189410841733,4.970774328515006,4.855225789908559,4.8061063458700914,4.9975605685850155,4.232376581177334,24768.699706953175,21053.3947509102,0.85,1.0674304504525938,0.6638022373774404,42257.704602238395,25750.0,0.0,3991.1797185283226,-3991.1797185283226,0.07081804256374685,0.3540902128187344,3160.107517924918,831.0722006034047,3991.1797185283226,0.03669965071729409,0.5365003224526278,1.4517873877663445,1.4518370562145844,1.2663183582919342,0.0002320503511475664,0.003502082993247198,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46248.884320766716,21758.82028147168,,,,,,,,,,,,,,,,,,3.0,15419.47389304842,1533.9981112991802,0.37719751746950614,0.12566087991444694,6.112874298809886,3.4914787554410194
1807.0,-29.98475440136996,4.886627967910615,35.00177600382586,24.054254369717114,4.947475942818259,-26.491529211352965,-40.00467580100519,1.4542507528012325,-0.765168507697183,-5.065434499877139,39.99509819719066,42339.02851577072,25556.422391293956,25556.422391293956,67895.45090706467,77349.69659708464,77349.69659708464,25556.422391293956,102906.11898837858,102906.11898837858,102906.11898837858,127648.60235779238,91491.26996391249,56480.60188259844,38900.742312571165,24742.48336941379,0.0,63643.22568198496,21031.11086400172,1533.4533987610055,0.0,0.8866032931065349,2.8191902087090663,0.0014959135982669303,353752.35818337544,1554321.8872145377,4.393813500485049,1554321.8872145377,4.393813500485049,0.85,0.09556070732895837,4.027634451161993,1.2670257852273066,1.0,0.0,4.027634451160997,1.2849345609524696,1.285234998199482,3.134505502114031,19308.499917833724,1968.9190414498046,4632.441516551485,4632.441516551485,5.516836488918883,4.886627967910615,-2.4173494988746254,7.3039774667852395,3.4815655068593974,3.4815655068593974,0.9947330019598278,0.0,0.0,0.0002338030401583101,7.881396214692019e-05,0.0001549890780113899,0.0006242393501525076,0.09556070732881936,0.07168205710257865,0.023878650226240715,0.09556075240698506,0.07168205710268293,0.02387865022627544,0.37719824582353967,0.37719824582353967,0.12565187638355116,0.0,4.829725247109252,5.024546358120801,4.245878728157322,4.300265992179959,5.158104845087053,1.7447812085575265,24742.48336941379,21031.11086400172,0.85,1.0668134774677733,0.6652558549959754,42257.704602238395,25750.0,0.0,10565.321348850392,-10565.321348850392,0.18777009037736878,0.9388504518868441,8367.271524454742,2198.0498243956495,10565.321348850392,0.20337299353747348,0.7112503423385182,1.451562150310177,1.451718006575299,1.2664742861997451,0.00023253079069470836,0.00349401210596207,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52823.025951088784,15184.678651149608,,,,,,,,,,,,,,,,,,4.0,15419.869936713025,1533.4533987610055,0.37719824582353967,0.12565187638355116,6.112874298809886,3.4815655068593974
1808.0,-29.927790545796807,4.793684764428056,35.001137502863685,24.025363416317873,4.9032195623989745,-26.44467932386246,-39.963729784917064,1.420108340464854,-1.4538400660318302,-5.1177709931202084,39.98495603539267,42415.700124943374,25352.40100638935,25352.40100638935,67768.10113133272,77412.09946582738,77412.09946582738,25352.40100638935,102764.50047221674,102764.50047221674,102764.50047221674,127468.97165843047,91512.76486543784,56516.36552455475,38884.88815653677,24704.47118621373,0.0,63589.3593427505,20998.80050828167,1532.4533987610055,0.0,0.8863730449331121,2.822197868202556,0.0014959135982669303,353030.90736361686,1553884.677949853,4.401554213918652,1553884.677949853,4.401554213918652,0.85,0.0955756447039918,4.027634451161993,1.2671293974341826,1.0,0.0,4.027634451162645,1.2850914701990759,1.2853937302438208,3.1341227800213045,19313.036244682175,1969.3816180532776,4632.441516551485,4632.441516551485,5.4727946193829915,4.793684764428056,-2.5067508205836924,7.300435585011748,3.455447194122221,3.455447194122221,0.9872706268920631,0.0,0.0,0.00023519283771222048,7.917995565327111e-05,0.00015601288205894937,0.0006283628586056973,0.09557564470361779,0.07169975536898156,0.02387588933463624,0.09557549066851585,0.07169975536926211,0.02387588933472969,0.3772020711927816,0.3772020711927816,0.12560760998761492,0.0,4.615989943305863,5.119460518926985,3.1107504362154828,3.6639309270883587,5.399636478282787,3.979039320256561e-13,24704.47118621373,20998.80050828167,0.85,1.065714481664433,0.6670251212364035,42257.704602238395,25750.0,0.0,11550.783411517736,-11550.783411517736,0.20615971406021574,1.030798570301079,9153.262494488086,2397.520917029649,11550.783411517736,0.4013625652745046,0.7809080078038476,1.4512956385831302,1.4514039325520909,1.2668841075721764,0.0002338030401583101,0.003472884480043406,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53808.48801375613,14199.216588482264,,,,,,,,,,,,,,,,,,4.0,15420.918845995677,1532.4533987610055,0.3772020711927816,0.12560760998761492,6.112874298809886,3.455447194122221
1809.0,-29.869704154289913,4.699992664682903,35.00017440283047,23.996820800844603,4.858831084350551,-26.396832212329166,-39.92201277343554,1.3859591423897737,-2.117918626365565,-5.170539227968717,39.97422659928933,42494.103849393316,25139.337246594157,25139.337246594157,67633.44109598748,77476.452528954,77476.452528954,25139.337246594157,102615.78977554815,102615.78977554815,102615.78977554815,127281.80993875301,91535.70336615572,56553.354686594925,38869.27631062311,24666.020163204856,0.0,63535.29647382796,20966.117138724127,1531.4533987610055,0.0,0.8861422837704755,2.824871284853204,0.0014959135982669303,352304.6746791693,1553422.2535922888,4.409314906215571,1553422.2535922888,4.409314906215571,0.85,0.09557839951850215,4.027634451161993,1.2672375620855023,1.0,0.0,4.027634451163126,1.2852483774962569,1.2855525060452608,3.1337401561308122,19317.877231580715,1969.8752613360032,4632.441516551485,4632.441516551485,5.426800782432449,4.699992664682903,-2.5987110032253273,7.298703667908231,3.4272203743514997,3.4272203743514997,0.9792058212432856,0.0,0.0,0.00023661785683501185,7.955445601211071e-05,0.00015706340082290114,0.0006325939641709815,0.09557839950675572,0.07171718636878062,0.0238612131379751,0.0955787111341724,0.07171718637759454,0.02386121314090761,0.3772109059781694,0.3772109059781694,0.1255028296736402,0.0,4.322674344681218,5.246175924096121,1.5698210075555608,3.0526206016031665,5.652739275407612,3.979039320256561e-13,24666.020163204856,20966.117138724127,0.85,1.064501857229039,0.6688267184980852,42257.704602238395,25750.0,0.0,11853.714722824148,-11853.714722824148,0.21254354858661756,1.062717742933088,9399.400595729538,2454.3141270946107,11853.714722824148,0.6111043016751493,0.8050891991917333,1.4510145039740017,1.451062781500035,1.2673249948994627,0.00023519283771222048,0.0034502920107808417,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54111.41932506254,13896.285277175852,,,,,,,,,,,,,,,,,,3.0,15422.060530088947,1531.4533987610055,0.3772109059781694,0.1255028296736402,6.112874298809886,3.4272203743514997
1810.0,-29.81174313185537,4.607664184857921,34.99889635857039,23.969919885881268,4.816239552923291,-26.34891826012722,-39.880172338429816,1.3534146811933558,-2.7242044264653487,-5.221423324627534,39.96312997717175,42571.52484473303,24923.29165951311,24923.29165951311,67494.81650424615,77540.1781003273,77540.1781003273,24923.29165951311,102463.46975984042,102463.46975984042,102463.46975984042,127091.47694279143,91558.79240834014,56590.13915273863,38854.05917289057,24628.007182951013,0.0,63482.06635584158,20933.80610550836,1530.4533987610055,0.0,0.8859220754897233,2.827030209813926,0.0014959135982669303,351605.4838543174,1552944.1134236506,4.4167232444733155,1552944.1134236506,4.4167232444733155,0.85,0.09556485432934965,4.027634451161993,1.2673444497445598,1.0,0.0,4.027634451161432,1.2853977993965982,1.2857038013484279,3.1333758724751806,19322.749989050328,1970.3721443153706,4632.441516551485,4632.441516551485,5.380163261740795,4.607664184857921,-2.6892234389121112,7.296887623770032,3.3986127322024258,3.3986127322024258,0.9710322092006931,0.0,0.0,0.00023804772501313028,7.993170854453326e-05,0.00015811601646859702,0.0006368335152094184,0.09556485426820506,0.07173320601651373,0.02383164825169133,0.09556554543608467,0.07173320606241038,0.023831648266939273,0.3772257408480726,0.3772257408480726,0.12532426287074588,0.0,3.976374994718867,5.398168112671613,3.979039320256561e-13,2.4972188981622025,5.909426983835203,3.979039320256561e-13,24628.007182951013,20933.80610550836,0.85,1.0632107676821914,0.6706071066764452,42257.704602238395,25750.0,0.0,11906.125919484924,-11906.125919484924,0.2144843175224205,1.0724215876121028,9447.078427272192,2459.0474922127323,11906.125919484924,0.8247437913643542,0.8124405966758355,1.4507293797769303,1.4507150653042165,1.2677696332931745,0.00023661785683501185,0.0034276500251039354,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54163.83052172332,13843.874080515076,,,,,,,,,,,,,,,,,,3.0,15423.226601113942,1530.4533987610055,0.3772257408480726,0.12532426287074588,6.112874298809886,3.3986127322024258
1811.0,-29.75433069454031,4.51741506296037,34.99731697075363,23.944740543980174,4.7757174615261055,-26.30129113316029,-39.838491229433544,1.3226779001445408,-3.2731907357324417,-5.270005636506298,39.95180028461756,42647.30232916022,24707.490387990707,24707.490387990707,67354.79271715094,77602.49493990495,77602.49493990495,24707.490387990707,102309.98532789566,102309.98532789566,102309.98532789566,126900.6283685788,91581.5320462039,56626.33943545283,38839.102900834514,24590.643040683135,0.0,63429.74594151765,20902.046584580665,1529.4533987610055,0.0,0.8857141314145276,2.8287194008894936,0.0014959135982669303,350938.9383745718,1552456.0452974562,4.423721267545567,1552456.0452974562,4.423721267545567,0.85,0.0955373773270186,4.027634451161993,1.2674484850512822,1.0,0.0,4.027634451161117,1.2855388018721603,1.2858466683230247,3.1330321926467364,19327.549007535883,1970.8615080109807,4632.441516551485,4632.441516551485,5.333578481177165,4.51741506296037,-2.777145415064664,7.2945604780250335,3.370260295229694,3.370260295229694,0.9629315129227697,0.0,0.0,0.0002394719034595284,8.030916828577582e-05,0.00015916273517375257,0.0006410493155269785,0.09553737727145238,0.07174790513330859,0.023789472138143794,0.09553773734188849,0.07174790517503855,0.02378947215198005,0.37724699372071807,0.37724699372071807,0.12508388683464378,0.0,3.598946191860591,5.569994748512272,3.410605131648481e-13,1.9968149007738702,6.164957360817709,3.410605131648481e-13,24590.643040683135,20902.046584580665,0.85,1.061880222242293,0.6723549290025711,42257.704602238395,25750.0,0.0,11872.404239715463,-11872.404239715463,0.21487250912568182,1.0743625456284094,9426.289893832633,2446.1143458828296,11872.404239715463,1.03945190102705,0.8139110194154616,1.450444059219346,1.4503682580827104,1.2682079960312325,0.00023804772501313028,0.003405467081689873,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54130.10884195386,13877.595760284537,,,,,,,,,,,,,,,,,,3.0,15424.392096791571,1529.4533987610055,0.37724699372071807,0.12508388683464378,6.112874298809886,3.370260295229694
1812.0,-29.697602061087792,4.429425290772208,34.995462753560496,23.919640585687034,4.735400735322319,-26.254259029716216,-39.79734851801766,1.2920577039507621,-3.8390733347945343,-5.318307053716091,39.94064054635952,42722.42190700462,24498.34536010172,24498.34536010172,67220.76726710633,77664.30063095712,77664.30063095712,24498.34536010172,102162.64599105885,102162.64599105885,102162.64599105885,126716.08716000653,91604.11950084737,56662.240776894854,38824.30969328058,24553.44116894768,0.0,63377.75086222826,20870.424993605528,1528.4533987610055,0.0,0.8855066491050895,2.830699482382754,0.0014959135982669303,350277.2304506421,1551975.4119248448,4.430705958044096,1551975.4119248448,4.430705958044096,0.85,0.09551982978597925,4.027634451161993,1.2675518802134325,1.0,0.0,4.027634451161578,1.2856793089073886,1.2859890282378337,3.132689795392916,19332.315908971395,1971.3475966789267,4632.441516551485,4632.441516551485,5.288430576526512,4.429425290772208,-2.863717297831794,7.293142588604002,3.3423812504320294,3.3423812504320294,0.9549660715520084,0.0,0.0,0.00024088682522352978,8.068336773743146e-05,0.0001602034574860983,0.0006452409645662752,0.09551982978324908,0.0717639853596893,0.023755844423559786,0.09551972286019203,0.07176398536174046,0.023755844424238795,0.37727468561348393,0.37727468561348393,0.12488825267242876,0.0,3.1933089823241403,5.756378460913822,3.979039320256561e-13,1.4792337189215345,6.4099913436055544,3.979039320256561e-13,24553.44116894768,20870.424993605528,0.85,1.0606366801061162,0.6740917960291052,42257.704602238395,25750.0,0.0,11810.427302477681,-11810.427302477681,0.2147310374735081,1.0736551873675408,9382.84136257013,2427.5859399075516,11810.427302477681,1.2542503531276228,0.8133751419451067,1.4501598283871246,1.4500248892295426,1.2686366746936741,0.0002394719034595284,0.0033839073476480924,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54068.13190471608,13939.572697522319,,,,,,,,,,,,,,,,,,3.0,15425.54853451472,1528.4533987610055,0.37727468561348393,0.12488825267242876,6.112874298809886,3.3423812504320294
1813.0,-29.64159638734429,4.343714736483068,34.99335852390233,23.894938558246963,4.695671853664809,-26.207818898583792,-39.756721433345206,1.2618943649039913,-4.4158239239799855,-5.365982553781754,39.92965420124271,42796.6174492746,24295.236149656383,24295.236149656383,67091.85359893099,77725.33645211229,77725.33645211229,24295.236149656383,102020.57260176867,102020.57260176867,102020.57260176867,126537.09009186154,91626.46689316984,56697.74789033087,38809.68778093218,24516.517490092872,0.0,63326.20527102506,20839.03986657894,1527.4533987610055,0.0,0.8853013973250963,2.832933017837908,0.0014959135982669303,349625.05819719285,1551502.3562041663,4.437617727414435,1551502.3562041663,4.437617727414435,0.85,0.09551009642300703,4.027634451161993,1.2676540428912269,1.0,0.0,4.027634451161554,1.2858177282639294,1.2861292868884537,3.13235255870984,19337.03214717633,1971.8285191351106,4632.441516551485,4632.441516551485,5.244585617077021,4.343714736483068,-2.9486294712558436,7.292344207738911,3.315033360926868,3.315033360926868,0.947152388836248,0.0,0.0,0.00024229126606274554,8.105445852462776e-05,0.0001612368075381178,0.000649402920835899,0.09551009641978733,0.07178112003215864,0.02372897638762869,0.0955104045689843,0.07178112003457844,0.023728976388428597,0.377308526402748,0.377308526402748,0.12472841200932341,0.0,2.762594822642427,5.952250968416479,3.410605131648481e-13,0.9501586298017628,6.644836987138774,3.410605131648481e-13,24516.517490092872,20839.03986657894,0.85,1.0594642977861948,0.6758121265298083,42257.704602238395,25750.0,0.0,11740.030365040428,-11740.030365040428,0.2144128864377448,1.0720644321887243,9332.452373383701,2407.577991656727,11740.030365040428,1.468807988760808,0.8121700243853972,1.4498771014813956,1.4496857623183208,1.2690548015043606,0.00024088682522352978,0.0033630044345388937,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53997.734967278826,14009.969634959572,,,,,,,,,,,,,,,,,,3.0,15426.693187115068,1527.4533987610055,0.377308526402748,0.12472841200932341,6.112874298809886,3.315033360926868
1814.0,-29.586317336788987,4.260248181335291,34.991026398229174,23.870571178291016,4.656466343206455,-26.161980485330304,-39.71662289751691,1.2321294917478824,-4.996967991969143,-5.413011472308018,39.918812121809076,42869.92409940128,24098.042694813517,24098.042694813517,66967.9667942148,77785.60699308068,77785.60699308068,24098.042694813517,101883.6496878942,101883.6496878942,101883.6496878942,126363.51436189217,91648.55418787239,56732.87129419345,38795.20321519882,24479.86467399797,0.0,63275.067889196784,20807.884972898275,1526.4533987610055,0.0,0.8850986020113757,2.835336716390043,0.0014959135982669303,348982.66513019975,1551035.6192024301,4.444448891533807,1551035.6192024301,4.444448891533807,0.85,0.09550659861582952,4.027634451161993,1.2677550115482887,1.0,0.0,4.02763445116367,1.2859543329429544,1.286267716882974,3.132019814377546,19341.693493861294,1972.3038442140073,4632.441516551485,4632.441516551485,5.2020176852125175,4.260248181335291,-3.0318750247167774,7.292123206052068,3.2882263858675973,3.2882263858675973,0.9394932531050278,0.0,0.0,0.0002436848788106813,8.142226804342622e-05,0.00016226261076725506,0.0006535344812616854,0.09550659856301734,0.071799119080316,0.023707479482701344,0.09550697867067266,0.07179911912001871,0.023707479495810813,0.37734798621858834,0.37734798621858834,0.1245972061455058,0.0,2.3107535162695285,6.1538880274109715,3.979039320256561e-13,0.4160434803388853,6.8705384077752,3.979039320256561e-13,24479.86467399797,20807.884972898275,0.85,1.058362622565412,0.6775168408269798,42257.704602238395,25750.0,0.0,11667.94392291979,-11667.94392291979,0.2140389419041437,1.0701947095207187,9280.468574518107,2387.475348401684,11667.94392291979,1.6830161326624082,0.8107535678187263,1.4495959948020103,1.4493511056589303,1.2694622688594652,0.00024229126606274554,0.003342753584385531,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53925.64852515818,14082.05607708021,,,,,,,,,,,,,,,,,,3.0,15427.825247377028,1526.4533987610055,0.37734798621858834,0.1245972061455058,6.112874298809886,3.2882263858675973
1815.0,-29.53174433809875,4.179068405960612,34.988444614997015,23.85034627458083,4.6221851153323,-26.116285209426763,-39.676350995991356,1.2067259866600817,-5.454684918506928,-5.454684918507315,39.90688133478789,42939.51291525394,23895.147534054955,23895.147534054955,66834.6604493089,77842.71125913705,77842.71125913705,23895.147534054955,101737.858793192,101737.858793192,101737.858793192,126172.8176162737,91669.75362663736,56766.555282753456,38781.33149320434,24434.958823081706,0.0,63216.290316286046,20769.71499961945,1525.4533987610055,0.0,0.8849271293548487,2.8375044677210783,0.0014959135982669303,348414.20003314345,1550522.1374477625,4.450226590363615,1550522.1374477625,4.450226590363615,0.85,0.09549881524994079,4.027634451161993,1.2678485704632476,1.0,0.0,4.02763445116288,1.2860705444946117,1.2863857355507313,3.1317367996673435,19346.16746566006,1972.760062371968,4632.441516551485,4632.441516551485,5.158218932430938,4.179068405960612,-3.109896996449185,7.288965402409797,3.26195349962549,3.26195349962549,0.9319867141787114,0.0,0.0,0.00024506793126791013,8.179322013867622e-05,0.00016327471112923393,0.000657610851547625,0.09549881525035518,0.07181085848757801,0.02368795676277717,0.09549887776508785,0.07181085848726641,0.02368795676267438,0.37739242155348524,0.37739242155348524,0.12448890812111839,0.0,1.8361169298194113,6.36136051552586,3.979039320256561e-13,3.979039320256561e-13,7.111570605428824,3.979039320256561e-13,24434.958823081706,20769.71499961945,0.85,1.0572379384319974,0.6792475910942797,42257.704602238395,25750.0,0.0,11596.425510906443,-11596.425510906443,0.2136504936581416,1.0682524682907082,9228.691942758594,2367.73356814785,11596.425510906443,1.8968422151354016,0.8092821729475062,1.4493165237453691,1.449020935288014,1.2698592313107355,0.0002436848788106813,0.0033231373418279777,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53854.13011314484,14153.574489093557,,,,,,,,,,,,,,,,,,4.0,15428.94461781024,1525.4533987610055,0.37739242155348524,0.12448890812111839,6.112874298809886,3.26195349962549
1816.0,-29.47781649025683,4.10044535665258,34.985488419042966,23.84375719064849,4.603779191903723,-26.06958308115664,-39.6341729798354,1.1955457828032114,-5.479298177296698,-5.479298177297093,39.89082113035876,42998.44635972028,23658.51140233417,23658.51140233417,66656.95776205444,77890.74832815347,77890.74832815347,23658.51140233417,101549.25973048764,101549.25973048764,101549.25973048764,125910.34281627009,91688.57338562791,56796.27141719345,38769.22440937162,24361.083085782448,0.0,63130.30749515407,20706.92062291508,1524.4533987610055,0.0,0.8848587919217109,2.8385079513975193,0.0014959135982669303,348078.7936387004,1549831.135151917,4.452529609605043,1549831.135151917,4.452529609605043,0.85,0.09546275362501819,4.027634451161993,1.2679195149661977,1.0,0.0,4.027634451163018,1.2861201150228698,1.2864370851941334,3.131616094108266,19350.1392250975,1973.1650691212087,4632.441516551485,4632.441516551485,5.107136553759713,4.10044535665258,-3.173696951594998,7.274142308247578,3.236231347689688,3.236231347689688,0.9246375279113394,0.0,0.0,0.0002464417332625029,8.218340422781319e-05,0.00016425832903468968,0.0006615725049104184,0.09546275362531409,0.07179891891467816,0.02366383471063594,0.09546265265082221,0.0717989189144556,0.023663834710562597,0.3774413257443667,0.3774413257443667,0.12439893636827512,0.0,1.3259174647423606,6.583898982610265,3.979039320256561e-13,3.979039320256561e-13,7.427785954158139,3.979039320256561e-13,24361.083085782448,20706.92062291508,0.85,1.0558630300853689,0.6811062398677667,42257.704602238395,25750.0,0.0,11526.254514629607,-11526.254514629607,0.2132617545582776,1.0663087727913882,9177.743558384862,2348.510956244746,11526.254514629607,2.1102797229059562,0.8078096763571123,1.4490386692582327,1.4486951226325262,1.2702454727686672,0.00024506793126791013,0.00330415692166946,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53783.959116868005,14223.745485370393,,,,,,,,,,,,,,,,,,3.0,15430.05168630611,1524.4533987610055,0.3774413257443667,0.12439893636827512,6.112874298809886,3.236231347689688
