time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1817.0,-29.424521766532106,4.024312833391366,34.98218864618458,23.837886715214722,4.5863173703738696,-26.023355886135413,-39.592379693035014,1.1851514907158294,-5.502830476352301,-5.502830476352684,39.87491003065657,43056.28991388989,23428.103129790277,23428.103129790277,66484.39304368016,77937.87125641118,77937.87125641118,23428.103129790277,101365.97438620146,101365.97438620146,101365.97438620146,125654.74410225911,91707.11903710978,56825.537697578824,38757.312599478835,24288.769716057643,0.0,63046.08231553648,20645.454258648995,1523.4533987610055,0.0,0.8847954513333305,2.8395836102273373,0.0014959135982669303,347758.35465621564,1549146.7777506448,4.45466444445911,1549146.7777506448,4.45466444445911,0.85,0.09542970352753291,4.027634451161993,1.2679887011321265,1.0,0.0,4.027634451162724,1.2861660239419974,1.286484760672142,3.131504312963898,19354.053136340124,1973.5641769962347,4632.441516551485,4632.441516551485,5.057398576125101,4.024312833391366,-3.2352609732107376,7.259573806602104,3.2111451751583657,3.2111451751583657,0.9174700500452474,0.0,0.0,0.0002478063728274507,8.257172567248088e-05,0.00016523464715496983,0.0006655047574069525,0.0954297036034256,0.07178735652445595,0.02364234707896966,0.0954293522163859,0.07178735646736527,0.02364234706016765,0.37749485733775195,0.37749485733775195,0.12432362563266718,0.0,0.7951136483202959,6.823333256752505,3.979039320256561e-13,3.979039320256561e-13,7.737048116404878,3.979039320256561e-13,24288.769716057643,20645.454258648995,0.85,1.054536469227944,0.6829336309653534,42257.704602238395,25750.0,0.0,11457.799661557405,-11457.799661557405,0.21287805536129392,1.06439027680647,9127.897413147874,2329.902248409532,11457.799661557405,2.3233313591784093,0.8063562703079318,1.4487623989194947,1.4483732987877593,1.270619695650772,0.0002464417332625029,0.0032858663552564156,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53715.504263795796,14292.200338442595,,,,,,,,,,,,,,,,,,2.0,15431.147649379938,1523.4533987610055,0.37749485733775195,0.12432362563266718,6.112874298809886,3.2111451751583657
1818.0,-29.371842603625126,3.950606629256354,34.97857556086661,23.832794499490433,4.569884073753815,-25.977580476051184,-39.550937328580744,1.1756219469190978,-5.5252601961644245,-5.525260196164761,39.859194068355876,43112.97764241454,23203.635994114065,23203.635994114065,66316.61363652861,77983.98004886355,77983.98004886355,23203.635994114065,101187.61604297762,101187.61604297762,101187.61604297762,125405.6507673443,91725.31321474267,56854.31081128618,38745.55822606276,24218.034724366677,0.0,62963.59295042944,20585.329515711674,1522.4533987610055,0.0,0.8847370594351986,2.84073258251295,0.0014959135982669303,347453.14511967596,1548471.037713783,4.456632669652282,1548471.037713783,4.456632669652282,0.85,0.09539928679207069,4.027634451161993,1.268056020713412,1.0,0.0,4.027634451162461,1.286207900314731,1.286528391244841,3.131402357407728,19357.89287184132,1973.9557210506462,4632.441516551485,4632.441516551485,5.0089431051009745,3.950606629256354,-3.2946141921007377,7.245220821357092,3.18667927290232,3.18667927290232,0.9104797922578057,0.0,0.0,0.0002491620878811823,8.295846065296793e-05,0.00016620362722821438,0.0006694074549324417,0.09539928748924525,0.07177631965251612,0.023622967836729146,0.0953990037604955,0.07177631912797677,0.023622967664093913,0.3775532642244132,0.3775532642244132,0.12426004371084749,0.0,0.24982649656476497,7.074618385129838,3.410605131648481e-13,3.410605131648481e-13,8.037950389358514,3.410605131648481e-13,24218.034724366677,20585.329515711674,0.85,1.0532533251197873,0.6847286760836048,42257.704602238395,25750.0,0.0,11391.108502087205,-11391.108502087205,0.2125011206596493,1.0625056032982467,9079.20341491641,2311.9050871707946,11391.108502087205,2.5360031301969563,0.8049284873471566,1.4484876768046953,1.4480553870179094,1.270982201606843,0.0002478063728274507,0.003268241143196927,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53648.8131043256,14358.891497912795,,,,,,,,,,,,,,,,,,2.0,15432.232726462214,1522.4533987610055,0.3775532642244132,0.12426004371084749,6.112874298809886,3.18667927290232
1819.0,-29.31976592282318,3.8792639502576094,34.97467781027797,23.828479565586917,4.55445127438929,-25.932247864998164,-39.509848261345155,1.1669332165643114,-5.5466187865067695,-5.546618786507193,39.84368622857365,43168.57427149905,22984.96071324199,22984.96071324199,66153.53498474104,78029.18399017898,78029.18399017898,22984.96071324199,101014.14470342097,101014.14470342097,101014.14470342097,125163.09622853795,91743.2486435475,56882.63892486768,38734.010798533134,24148.95152511698,0.0,62882.962323650114,20526.608796349432,1521.4533987610055,0.0,0.8846834139383883,2.8419424724902744,0.0014959135982669303,347162.7063774115,1547804.4647409797,4.458441060366412,1547804.4647409797,4.458441060366412,0.85,0.09537111832638366,4.027634451161993,1.2681215495383364,1.0,0.0,4.027634451163079,1.2862458552809681,1.286568088231554,3.1313099549558467,19361.678000474258,1974.3416967541677,4632.441516551485,4632.441516551485,4.961737915334249,3.8792639502576094,-3.35182067687291,7.231084627130519,3.1628184227105773,3.1628184227105773,0.9036624064887364,0.0,0.0,0.0002505090098894962,8.33435510313552e-05,0.00016716545885814098,0.0006732813611413514,0.09537111832670402,0.07176584919300671,0.0236052691336973,0.0953711637603988,0.07176584919276564,0.023605269133618014,0.37761644992036825,0.37761644992036825,0.12420584484005841,0.0,3.979039320256561e-13,7.333804408366291,3.979039320256561e-13,3.979039320256561e-13,8.330831058241301,3.979039320256561e-13,24148.95152511698,20526.608796349432,0.85,1.052010473747368,0.6864907866349589,42257.704602238395,25750.0,0.0,11326.160766607401,-11326.160766607401,0.21213143335192028,1.0606571667596016,9031.656675743208,2294.504090864192,11326.160766607401,2.748302068907496,0.8035281566360618,1.4482144665109067,1.4477412777665801,1.2713332836264777,0.0002491620878811823,0.0032512578881221405,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53583.8653688458,14423.839233392599,,,,,,,,,,,,,,,,,,3.0,15433.307248300234,1521.4533987610055,0.37761644992036825,0.12420584484005841,6.112874298809886,3.1628184227105773
1820.0,-29.268278602427298,3.810221510635471,34.970520872012756,23.824742074962728,4.539786238732174,-25.887368433113405,-39.46912904558701,1.158876069418099,-5.5670399165225035,-5.567039916522876,39.82835045600202,43223.20365755476,22772.176695916904,22772.176695916904,65995.38035347167,78073.61665319935,78073.61665319935,22772.176695916904,100845.79334911625,100845.79334911625,100845.79334911625,124927.39752147156,91760.96375477045,56910.55075912518,38722.68110627252,24081.604172355306,0.0,62804.28527862782,20469.36354650201,1520.4533987610055,0.0,0.8846339621304334,2.8431837295430213,0.0014959135982669303,346885.1937218596,1547145.5010386396,4.460108211707577,1547145.5010386396,4.460108211707577,0.85,0.09534480112700071,4.027634451161993,1.2681856513628738,1.0,0.0,4.027634451160841,1.2862808689446907,1.2866048321463706,3.131224718024768,19365.416632845714,1974.7229311585215,4632.441516551485,4632.441516551485,4.915804466079721,3.810221510635471,-3.4070225846751727,7.217244095310644,3.1395477255947166,3.1395477255947166,0.8970136358842048,0.0,0.0,0.0002518472788658229,8.372680459937597e-05,0.00016812047426644693,0.0006771278141012349,0.09534480112732026,0.0717559025860032,0.023588898541317058,0.09534477693093237,0.07175590258576271,0.023588898541237996,0.3776841055081321,0.3776841055081321,0.1241591524100938,0.0,3.979039320256561e-13,7.597959096642626,3.979039320256561e-13,3.979039320256561e-13,8.616641825886575,3.979039320256561e-13,24081.604172355306,20469.36354650201,0.85,1.0508101487133676,0.688220612109466,42257.704602238395,25750.0,0.0,11262.916058739676,-11262.916058739676,0.2117690556922791,1.0588452784613958,8985.235898244833,2277.6801604948428,11262.916058739676,2.960235454897948,0.8021555139859059,1.4479427321170906,1.4474308884363776,1.2716732287585941,0.0002505090098894962,0.0032348941189327993,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53520.62066097807,14487.083941260324,,,,,,,,,,,,,,,,,,3.0,15434.371456385512,1520.4533987610055,0.3776841055081321,0.1241591524100938,6.112874298809886,3.1395477255947166
1821.0,-29.21737138199941,3.743418476004555,34.966129324430604,23.821610456239455,4.525941218671602,-25.842928626064126,-39.42876630518583,1.151498463456125,-5.58651373725786,-5.586513737258278,39.81321155432642,43276.848668895844,22565.037496728535,22565.037496728535,65841.88616562438,78117.1812775418,78117.1812775418,22565.037496728535,100682.21877427032,100682.21877427032,100682.21877427032,124698.18886684997,91778.3791781916,56938.04657245962,38711.48067303553,24015.970092579646,0.0,62727.45076561517,20413.5745786927,1519.4533987610055,0.0,0.8845886699842264,2.8444575551038938,0.0014959135982669303,346620.7167983588,1546495.2047038944,4.4616352391987695,1546495.2047038944,4.4616352391987695,0.8500000000000001,0.09532004204124973,4.027634451161993,1.2682481360668314,1.0,0.0,4.027634451164214,1.2863127158141743,1.2866383974873072,3.1311471943373377,19369.092018506322,1975.0977161932285,4632.441516551485,4632.441516551485,4.871089557440665,3.743418476004555,-3.4602515781562966,7.203670054160852,3.116852029559134,3.116852029559134,0.8905291513026097,0.0,0.0,0.00025317694110425055,8.410831007107332e-05,0.00016906863103317724,0.0006809466429600203,0.09532004415546444,0.07174645584037459,0.023573588315089853,0.09531987732410983,0.07174645424902504,0.0235735877922247,0.3777558112323708,0.3777558112323708,0.12411846513278879,0.0,3.979039320256561e-13,7.864601270160165,3.979039320256561e-13,3.979039320256561e-13,8.89499851417429,3.979039320256561e-13,24015.970092579646,20413.5745786927,0.85,1.0496502784984278,0.6899188176896005,42257.704602238395,25750.0,0.0,11201.32665898294,-11201.32665898294,0.21141390254351763,1.0570695127175884,8939.913560836081,2261.4130981468593,11201.32665898294,3.171810547347734,0.8008102369072639,1.447672438526174,1.4471241363604133,1.2720023271529068,0.0002518472788658229,0.0032191278192668146,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53459.03126122133,14548.67334101706,,,,,,,,,,,,,,,,,,2.0,15435.425593506681,1519.4533987610055,0.3777558112323708,0.12411846513278879,6.112874298809886,3.116852029559134
1822.0,-29.167023694425428,3.6787968095382815,34.96152750690888,23.81918930858376,4.513015314586755,-25.798901631767652,-39.38873325297607,1.1448932519287194,-5.6050081970741985,-5.605008197074544,39.79831255345508,43329.48573868127,22363.254522114894,22363.254522114894,65692.74026079617,78159.9000749765,78159.9000749765,22363.254522114894,100523.15459709139,100523.15459709139,100523.15459709139,124475.1934086645,91795.54243096897,56965.12809467261,38700.46037366262,23952.038811573115,0.0,62652.499185235734,20359.232989837146,1518.4533987610055,0.0,0.8845475511243686,2.8457678563202404,0.0014959135982669303,346369.6873450558,1545855.4151232776,4.463021654615192,1545855.4151232776,4.463021654615192,0.85,0.09529663918412373,4.027634451161993,1.2683090294757857,1.0,0.0,4.027634451161047,1.2863409592278596,1.286668347917326,3.131078445624265,19372.714185571796,1975.4670744415064,4632.441516551485,4632.441516551485,4.827530891045702,3.6787968095382815,-3.511520065270437,7.190316874808719,3.0947168166298673,3.0947168166298673,0.8842048047513906,0.0,0.0,0.000254498345725443,8.448828591508351e-05,0.00017001005981035947,0.0006847383739363148,0.0952966391842673,0.07173750173989783,0.02355913744436947,0.09529659465054667,0.07173750173978974,0.023559137444333994,0.3778310840763529,0.3778310840763529,0.12408258197761145,0.0,3.410605131648481e-13,8.131767505582786,3.410605131648481e-13,3.410605131648481e-13,9.166065035275835,3.410605131648481e-13,23952.038811573115,20359.232989837146,0.85,1.0485254557295758,0.6915843151056934,42257.704602238395,25750.0,0.0,11141.345453837916,-11141.345453837916,0.21106584549414134,1.055329227470707,8895.662159697844,2245.683294140072,11141.345453837916,3.3830344961317236,0.7994918389929597,1.4474035515167007,1.4468209620455201,1.272320858001292,0.00025317694110425055,0.003203938069008106,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53399.05005607631,14608.654546162084,,,,,,,,,,,,,,,,,,3.0,15436.46982553584,1518.4533987610055,0.3778310840763529,0.12408258197761145,6.112874298809886,3.0947168166298673
1823.0,-29.11722652725139,3.6162988072464386,34.956737146794154,23.81733984164896,4.500856280348314,-25.755292945135896,-39.34904200779272,1.1389226982328546,-5.622612890031007,-5.6226128900314,39.78362504646231,43381.20257335576,22166.83760488748,22166.83760488748,65548.04017824325,78201.8277655594,78201.8277655594,22166.83760488748,100368.66537044688,100368.66537044688,100368.66537044688,124258.49479185848,91812.4494989665,56991.824306762974,38689.583546892805,23889.829421411596,0.0,62579.4129683044,20306.355008199855,1517.4533987610055,0.0,0.8845102504803577,2.8470964157925778,0.0014959135982669303,346130.8675405462,1545224.9033124973,4.464279404758628,1545224.9033124973,4.464279404758628,0.85,0.09527430731097751,4.027634451161993,1.2683685316005717,1.0,0.0,4.027634451161314,1.2863662445334167,1.2866953290045349,3.1310168999520607,19376.282286890862,1975.8309195179663,4632.441516551485,4632.441516551485,4.78513058949292,3.6162988072464386,-3.5609331843727827,7.177231991619221,3.0731283113725487,3.0731283113725487,0.8780366603921568,0.0,0.0,0.0002558115473980188,8.48665833094425e-05,0.00017094496408857627,0.0006885038266157995,0.09527430730984017,0.07172894441283077,0.0235453628970094,0.09527427820046346,0.07172894441368705,0.023545362897290464,0.3779094201706677,0.3779094201706677,0.12405054212013623,0.0,3.979039320256561e-13,8.398105834336604,3.979039320256561e-13,3.979039320256561e-13,9.430704475066022,3.979039320256561e-13,23889.829421411596,20306.355008199855,0.85,1.0474377605849772,0.6932184326389852,42257.704602238395,25750.0,0.0,11082.922670133681,-11082.922670133681,0.2107247318247399,1.0536236591236998,8852.45101459485,2230.471655538832,11082.922670133681,3.593914309205193,0.7981997417603787,1.447136037858103,1.4465212388449524,1.2726290878409354,0.000254498345725443,0.0031893050836390617,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53340.627272372076,14667.077329866319,,,,,,,,,,,,,,,,,,3.0,15437.50454516417,1517.4533987610055,0.3779094201706677,0.12405054212013623,6.112874298809886,3.0731283113725487
1824.0,-29.095426867648314,3.6012045701620683,34.95193771726138,23.82261698311197,4.500014002100344,-25.73575408356913,-39.332208631653316,1.1403412183327424,-5.6267124952112795,-5.626712495211675,39.77378057406145,43406.11418057963,22053.783961772366,22053.783961772366,65459.898142351994,78226.6853752621,78226.6853752621,22053.783961772366,100280.46933703446,100280.46933703446,100280.46933703446,124131.0124591186,91828.16889674378,57007.59770332289,38689.52354824543,23850.543122084142,0.0,62540.06667032957,20272.96165377152,1516.4533987610055,0.0,0.8845251872076373,2.848354610802715,0.0014959135982669303,346075.27213443344,1544802.4042607795,4.463775740847208,1544802.4042607795,4.463775740847208,0.85,0.09525500877413823,4.027634451161993,1.2684165995894001,1.0,0.0,4.027634451162302,1.2863583993814198,1.286688223908131,3.131035995177386,19379.599739920104,1976.1692055819374,4632.441516551485,4632.441516551485,4.76072582524254,3.6012045701620683,-3.588684236012387,7.189888806174455,3.0520727420304063,3.0520727420304063,0.872020783437259,0.0,0.0,0.0002563883881506915,8.502749455363856e-05,0.00017136089359705297,0.0006901790386333952,0.09525501210184198,0.07172234975975653,0.02353266234208546,0.09525517717966735,0.07172234725415874,0.02353266151997949,0.3779903347497343,0.3779903347497343,0.12402157690082273,0.0,3.979039320256561e-13,8.638011725961292,3.979039320256561e-13,3.979039320256561e-13,9.591541293244177,3.979039320256561e-13,23850.543122084142,20272.96165377152,0.85,1.0466873738305056,0.694052892674201,42257.704602238395,25750.0,0.0,5507.524488352206,-5507.524488352206,0.10509060281317269,0.5254530140658635,4400.746174532655,1106.7783138195518,5507.524488352206,3.69911809715079,0.7961409304028235,1.4470023863034038,1.4462249091018662,1.272927282270084,0.0002558115473980188,0.0031752096214855384,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,47765.2290905906,20242.475511647794,,,,,,,,,,,,,,,,,,2.0,15438.529914290077,1516.4533987610055,0.3779903347497343,0.12402157690082273,6.112874298809886,3.0520727420304063
1825.0,-29.101123198924835,3.631930437091047,34.947369646132316,23.836515994649403,4.514626861917112,-25.739420514959264,-39.335975458938606,1.1529241779515118,-5.6116959853595745,-5.611695985359925,39.770911187386766,43396.976583827054,22062.89596852256,22062.89596852256,65459.87255234961,78223.77362459873,78223.77362459873,22062.89596852256,100286.66959312129,100286.66959312129,100286.66959312129,124130.20826614012,91833.47130646188,57006.67426568997,38696.44115641323,23843.53867301883,0.0,62539.979829432064,20267.007872066006,1515.4533987610055,0.0,0.8846136020110215,2.849480303700092,0.0014959135982669303,346278.94764762156,1544679.2741131173,4.460794641449024,1544679.2741131173,4.460794641449024,0.8500000000000001,0.095239484903539,4.027634451161993,1.2684201975865288,1.0,0.0,4.027634451161129,1.2862997027614118,1.2866293181947843,3.131178871079204,19380.718771032545,1976.2833149987555,4632.441516551485,4632.441516551485,4.762692824009311,3.631930437091047,-3.5771315465086353,7.209061983599682,3.0452131451886992,3.0452131451886992,0.8700608986253426,0.0,0.0,0.00025623754202875335,8.49914627564494e-05,0.00017124607927230395,0.000689716608503549,0.09523948490214815,0.07171826616153723,0.023521218740610913,0.09523950246904854,0.0717182661625846,0.0235212187409544,0.37807188610763576,0.37807188610763576,0.1239950713920386,0.0,3.410605131648481e-13,8.82142625163948,3.410605131648481e-13,3.410605131648481e-13,9.586779070095417,3.410605131648481e-13,23843.53867301883,20267.007872066006,0.85,1.0466884180468412,0.6939077483265179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460952214404057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.996059919884,1515.4533987610055,0.37807188610763576,0.1239950713920386,6.112874298809886,3.0452131451886992
1826.0,-29.106733986952722,3.662236067877985,34.94309934751045,23.852480307128303,4.534041952666919,-25.74252945535729,-39.33774484377352,1.1698374210714266,-5.590459017975149,-5.590459017975538,39.77043686246999,43379.90647285908,22113.32430556743,22113.32430556743,65493.230778426514,78209.78187935558,78209.78187935558,22113.32430556743,100323.106184923,100323.106184923,100323.106184923,124170.06614190596,91829.6044329128,56999.72902641585,38699.86156277439,23846.959956982955,0.0,62546.821519757345,20269.915963435513,1514.4533987610055,0.0,0.8847253822956519,2.8505739147145066,0.0014959135982669303,346567.1546345546,1544658.920757714,4.457026293753988,1544658.920757714,4.457026293753988,0.8500000000000001,0.09522525233826236,4.027634451161993,1.2683899453980847,1.0,0.0,4.027634451161648,1.2862207026847636,1.2865501068594023,3.1313711890618783,19379.90269833365,1976.2000987425524,4632.441516551485,4632.441516551485,4.773578733062816,3.662236067877985,-3.54687949864668,7.209115566524665,3.052150789329211,3.052150789329211,0.8720430826654889,0.0,0.0,0.0002560890411143241,8.497454247878211e-05,0.000171114498635542,0.0006891866497978207,0.09522525233861802,0.07171474325031596,0.023510509088302056,0.09522521626063594,0.0717147432500481,0.02351050908821425,0.37815067968299865,0.37815067968299865,0.12397053365167796,0.0,3.979039320256561e-13,8.952116361106562,3.979039320256561e-13,3.979039320256561e-13,9.518590006381999,3.979039320256561e-13,23846.959956982955,20269.915963435513,0.85,1.047107258004125,0.6935589278370636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461291071689064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.912095854388,1514.4533987610055,0.37815067968299865,0.12397053365167796,6.112874298809886,3.052150789329211
1827.0,-29.112271572774283,3.692054857667621,34.939144089292455,23.865244234353327,4.549757795868093,-25.74594243908187,-39.34001864455638,1.1834286621759704,-5.573186822420098,-5.573186822420506,39.77106121988081,43365.253316051145,22171.74522524368,22171.74522524368,65536.99854129483,78197.80994339705,78197.80994339705,22171.74522524368,100369.55516864073,100369.55516864073,100369.55516864073,124226.56916503856,91826.23015366435,56993.673526319595,38702.84069704972,23857.01399639782,0.0,62559.854693447545,20278.461896938148,1513.875859016285,0.0,0.8848125156960365,2.851172265584522,0.0014959135982669303,346801.6945485727,1544685.7120727992,4.454089286050048,1544685.7120727992,4.454089286050048,0.85,0.09521832478377544,4.027634451161993,1.2683648368949068,1.0,0.0,4.027634451162586,1.2861572825355307,1.286486482054604,3.13152559632669,19379.1905837175,1976.1274832605936,4632.441516551485,4632.441516551485,4.7861899920431,3.692054857667621,-3.519891923242674,7.211946780910296,3.0590128720117558,3.0590128720117558,0.8740036777176445,0.0,0.0,0.0002559425553705202,8.495280314234199e-05,0.0001709897522281782,0.0006886842168698637,0.09521832478411497,0.07171624659240353,0.02350207819171145,0.09521825938264236,0.0717162465921478,0.023502078191627643,0.37822419069409774,0.37822419069409774,0.12394757012605612,0.0,3.979039320256561e-13,9.041699442992297,3.979039320256561e-13,3.979039320256561e-13,9.435383353845623,3.979039320256561e-13,23857.01399639782,20278.461896938148,0.85,1.0475887270268724,0.6931802116316804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461624855031439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.8296556276,1513.875859016285,0.37822419069409774,0.12394757012605612,6.112874298809886,3.0590128720117558
1828.0,-29.117766843292166,3.7212002930406687,34.93557503234617,23.86980018289762,4.555987852787063,-25.750265944726415,-39.34371677516026,1.18848695422134,-5.566093376642073,-5.566093376642474,39.77438699651588,43356.707693020915,22252.547755234275,22252.547755234275,65609.2554482552,78191.01128388241,78191.01128388241,22252.547755234275,100443.55903911669,100443.55903911669,100443.55903911669,124328.29561587784,91824.17166212662,56989.86807126535,38704.78176762364,23884.736576761148,0.0,62589.518344384785,20302.026090246974,1514.4044389211915,0.0,0.8848370174843272,2.8504682209059724,0.0014959135982669303,346898.0528610075,1544828.427805074,4.4532634734160474,1544828.427805074,4.4532634734160474,0.85,0.09523057561174864,4.027634451161993,1.268353082961403,1.0,0.0,4.027634451160566,1.2861338685096024,1.286462875163495,3.131582605649983,19378.75615556165,1976.083183917204,4632.441516551485,4632.441516551485,4.803632744358892,3.7212002930406687,-3.5010559258824743,7.2222562189231425,3.0657786003780925,3.0657786003780925,0.8759367429651693,0.0,0.0,0.00025579726528886357,8.49174570634543e-05,0.00017087980822540926,0.0006882414026166128,0.09523057561036183,0.0717317034521045,0.02349887215825733,0.09523062187061201,0.0717317034531491,0.023498872158599533,0.3782910689541855,0.3782910689541855,0.12392586597222531,0.0,3.979039320256561e-13,9.091857384288403,3.979039320256561e-13,3.979039320256561e-13,9.306981130904717,3.979039320256561e-13,23884.736576761148,20302.026090246974,0.85,1.0482466902406085,0.6927151516722074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461954297973492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.748494858743,1514.4044389211915,0.3782910689541855,0.12392586597222531,6.112874298809886,3.0657786003780925
1829.0,-29.12321002042377,3.7497518677733153,34.932340071840414,23.87689958503472,4.565138422937801,-25.754250500490187,-39.346922853123374,1.1961789030041368,-5.555855793975127,-5.555855793975518,39.77697027541812,43346.343665487475,22323.811032082413,22323.811032082413,65670.15469756989,78182.68659415953,78182.68659415953,22323.811032082413,100506.49762624194,100506.49762624194,100506.49762624194,124412.7590948426,91821.7484984596,56985.405569787086,38707.047698525006,23906.261468600656,0.0,62613.30916712566,20320.322248310556,1514.554971831903,0.0,0.8848805036333196,2.8501949755462794,0.0014959135982669303,347037.15861155925,1544939.2883507952,4.4517978839264725,1544939.2883507952,4.4517978839264725,0.85,0.09523563866247044,4.027634451161993,1.268337284852751,1.0,0.0,4.027634451162351,1.286098105997266,1.2864269185034625,3.1316696855244066,19378.244766272983,1976.0310367223246,4632.441516551485,4632.441516551485,4.81901626870421,3.7497518677733153,-3.4800401840828203,7.229792051856135,3.0723908981450743,3.0723908981450743,0.8778259708985926,0.0,0.0,0.00025565342740009963,8.488682493742017e-05,0.00017076660246267945,0.0006877854511865722,0.09523563866173024,0.07174124498348702,0.023494393678243214,0.09523563838205158,0.07174124498404462,0.023494393678425814,0.37835030894365634,0.37835030894365634,0.12390516931582733,0.0,3.979039320256561e-13,9.109917164739272,3.979039320256561e-13,3.979039320256561e-13,9.20294524214711,3.979039320256561e-13,23906.261468600656,20320.322248310556,0.85,1.0488210185838442,0.6922864202846818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462281237597627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.667997220276,1514.554971831903,0.37835030894365634,0.12390516931582733,6.112874298809886,3.0723908981450743
1830.0,-29.128605494628978,3.7776997505918417,34.929430190512846,23.882964450772874,4.573082425508445,-25.758312777604466,-39.35027571916578,1.2027897084839099,-5.546920842492398,-5.546920842492767,39.779960304091574,43336.79840770408,22396.25406177685,22396.25406177685,65733.05246948093,78175.05825762598,78175.05825762598,22396.25406177685,100571.31231940283,100571.31231940283,100571.31231940283,124500.96305738846,91819.51394482645,56981.254094904434,38709.17761102446,23929.65073798563,0.0,62638.82834901009,20340.203127287787,1514.8243587319187,0.0,0.8849157456551893,2.8497684003883976,0.0014959135982669303,347158.6003221126,1545067.6119344404,4.450610212452875,1545067.6119344404,4.450610212452875,0.8500000000000001,0.09524212551257126,4.027634451161993,1.268323167054914,1.0,0.0,4.027634451161388,1.2860674107246828,1.2863960321040844,3.131744430793462,19377.773181621695,1975.9829484708534,4632.441516551485,4632.441516551485,4.834654464984855,3.7776997505918417,-3.4602839648876698,7.237983715479512,3.078872623677824,3.078872623677824,0.8796778924793783,0.0,0.0,0.00025551092359974467,8.485480126596676e-05,0.00017065612233377791,0.0006873404776132396,0.09524212551196183,0.0717513684672216,0.023490757044740226,0.09524211454840234,0.07175136846768072,0.023490757044890537,0.37840152446683656,0.37840152446683656,0.12388527865737561,0.0,3.979039320256561e-13,9.104466844865897,3.979039320256561e-13,3.979039320256561e-13,9.100793268029463,3.979039320256561e-13,23929.65073798563,20340.203127287787,0.85,1.0493978607522876,0.69185199579789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462605091798704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.588360010295,1514.8243587319187,0.37840152446683656,0.12388527865737561,6.112874298809886,3.078872623677824
1831.0,-29.133952965545433,3.8050635817762717,34.92682347457829,23.88918965533378,4.581203340275818,-25.762314153096284,-39.35355873601509,1.2095645278267433,-5.537802286506746,-5.537802286507134,39.782963623311005,43327.17228778532,22466.340257868396,22466.340257868396,65793.5125456537,78167.36322474583,78167.36322474583,22466.340257868396,100633.70348261422,100633.70348261422,100633.70348261422,124585.9377918416,91817.26494407014,56977.07400710994,38711.3232632891,23952.234309227373,0.0,62663.557572516474,20359.399162843267,1515.047248262635,0.0,0.884951877364583,2.8493814841540246,0.0014959135982669303,347282.57194287895,1545196.5140210695,4.449392623927076,1545196.5140210695,4.449392623927076,0.85,0.09524709410587542,4.027634451161993,1.268308876170777,1.0,0.0,4.0276344511628235,1.286035945360925,1.2863643771490427,3.1318210549951937,19377.298548020743,1975.934549313042,4632.441516551485,4632.441516551485,4.849783894215886,3.8050635817762717,-3.4406332290017927,7.245696810778064,3.085219821441035,3.085219821441035,0.8814913775545815,0.0,0.0,0.0002553697598395413,8.482345555344461e-05,0.0001705463042860967,0.0006868981706610393,0.09524709410522261,0.07175988973263886,0.023487204372583757,0.09524708417804544,0.07175988973313069,0.023487204372744732,0.3784449061774182,0.3784449061774182,0.12386603279728091,0.0,3.979039320256561e-13,9.081462484615827,3.979039320256561e-13,3.979039320256561e-13,9.007954240769493,3.979039320256561e-13,23952.234309227373,20359.399162843267,0.85,1.049948568105396,0.6914253509728615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462926121418909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.509497009705,1515.047248262635,0.3784449061774182,0.12386603279728091,6.112874298809886,3.085219821441035
1832.0,-29.139253300833378,3.8318527720732596,34.92450357534505,23.89516490455719,4.58903861787394,-25.766301664755538,-39.356846747081704,1.2160869817960742,-5.528994670201371,-5.5289946702017385,39.78609821307938,43317.772825071384,22535.297164361473,22535.297164361473,65853.06998943286,78159.8127341128,78159.8127341128,22535.297164361473,100695.10989847427,100695.10989847427,100695.10989847427,124670.00309915919,91815.02581687286,56972.98590783147,38713.377676712655,23974.89320068492,0.0,62688.270877397576,20378.659220582183,1515.279018928947,0.0,0.8849859093957279,2.8489706451627397,0.0014959135982669303,347402.34917405114,1545331.0588926168,4.448245852587469,1545331.0588926168,4.448245852587469,0.85,0.09525155176645007,4.027634451161993,1.2682949726702644,1.0,0.0,4.027634451162078,1.2860056617159874,1.2863339059147523,3.1318948050257425,19376.825998155367,1975.8863626371258,4632.441516551485,4632.441516551485,4.864669544956794,3.8318527720732596,-3.42146608368539,7.25331885575865,3.0914374100993243,3.0914374100993243,0.8832678314569498,0.0,0.0,0.00025522991126388124,8.479207288407625e-05,0.00017043783837980499,0.0006864613096400823,0.09525155176582582,0.07176760943694196,0.023483942328883855,0.09525158255373989,0.07176760943741231,0.023483942329037766,0.3784809522592583,0.3784809522592583,0.1238473027758718,0.0,3.410605131648481e-13,9.045836940102276,3.410605131648481e-13,3.410605131648481e-13,8.921229630688742,3.410605131648481e-13,23974.89320068492,20378.659220582183,0.85,1.0504847089852714,0.6910028338441494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463244308227314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.431415825857,1515.279018928947,0.3784809522592583,0.1238473027758718,6.112874298809886,3.0914374100993243
1833.0,-29.14450589391282,3.858079463472157,34.92245314295255,23.901008103881054,4.596706478956467,-25.770262970578457,-39.36011904207987,1.2224635555464713,-5.520347385828586,-5.520347385828965,39.78930178271022,43308.51658875717,22602.79703213282,22602.79703213282,65911.31362089,78152.40568607835,78152.40568607835,22602.79703213282,100755.20271821116,100755.20271821116,100755.20271821116,124752.53502877263,91812.8429746095,56968.953876982036,38715.432330697186,23997.332310561465,0.0,62712.76464125865,20397.732463977245,1515.5011052812881,0.0,0.8850188499778533,2.848553984864475,0.0014959135982669303,347519.9775607847,1545468.5737115857,4.447135915923762,1545468.5737115857,4.447135915923762,0.85,0.09525523479511956,4.027634451161993,1.2682813565479591,1.0,0.0,4.027634451161041,1.2859760604997967,1.2863041190012579,3.1319668964884513,19376.365326774598,1975.839387229543,4632.441516551485,4632.441516551485,4.8792406663687276,3.858079463472157,-3.402662235659291,7.260741699131448,3.0975272551418764,3.0975272551418764,0.8850077871833932,0.0,0.0,0.0002550913919504393,8.476085087301809e-05,0.00017033054107742123,0.0006860291553284848,0.09525523388204202,0.07177437509986101,0.023480858782181008,0.09525515595555575,0.07177437578786053,0.023480859007259033,0.3785103488166863,0.3785103488166863,0.12382898542541118,0.0,3.979039320256561e-13,9.001416496271816,3.979039320256561e-13,3.979039320256561e-13,8.841318281273857,3.979039320256561e-13,23997.332310561465,20397.732463977245,0.85,1.051003156979736,0.6905853511083221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446355970349751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.354100676737,1515.5011052812881,0.3785103488166863,0.12382898542541118,6.112874298809886,3.0975272551418764
1834.0,-29.149717337865262,3.883756867429046,34.92065743582658,23.906865307968133,4.604381092431258,-25.774186534149745,-39.36335515519602,1.228850288641373,-5.511790564691978,-5.5117905646924,39.79261612970153,43299.289629648476,22668.711525173156,22668.711525173156,65968.00115482163,78145.02808894507,78145.02808894507,22668.711525173156,100813.73961411823,100813.73961411823,100813.73961411823,124833.29135998632,91810.67581688332,56964.937357285606,38717.48717733079,24019.551745868102,0.0,62737.038923198896,20416.618983987886,1515.7181989421354,0.0,0.8850509076748873,2.8481490666677773,0.0014959135982669303,347636.4061638166,1545610.8534386426,4.446055781368034,1545610.8534386426,4.446055781368034,0.85,0.09525833940260395,4.027634451161993,1.2682677585585038,1.0,0.0,4.027634451165145,1.285946410661008,1.2862742849445161,3.1320391096948517,19375.907965489805,1975.792749357814,4632.441516551485,4632.441516551485,4.8934695547000375,3.883756867429046,-3.38416308134179,7.267919948770835,3.1034920616673327,3.1034920616673327,0.8867120176192379,0.0,0.0,0.0002549540262385744,8.472998453553557e-05,0.00017022404170303882,0.0006856002147791949,0.09525833853938911,0.07178038392028956,0.02347795461909956,0.09525870919892658,0.07178038457075137,0.023477954831852586,0.3785338684469964,0.3785338684469964,0.12381099821170936,0.0,3.979039320256561e-13,8.950940361369021,3.979039320256561e-13,3.979039320256561e-13,8.766444065067617,3.979039320256561e-13,24019.551745868102,20416.618983987886,0.85,1.0515000753474832,0.6901710755372815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446387227078497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.27756528535,1515.7181989421354,0.3785338684469964,0.12381099821170936,6.112874298809886,3.1034920616673327
1835.0,-29.154879063099845,3.9088936131646,34.919100943050694,23.912425618059956,4.611700800095222,-25.778100836690612,-39.366608241666086,1.2349225736131124,-5.503539346337732,-5.503539346338101,39.79598891040568,43290.35031127128,22733.59051173293,22733.59051173293,66023.9408230042,78137.88561788692,78137.88561788692,22733.59051173293,100871.47612961984,100871.47612961984,100871.47612961984,124913.18546618067,91808.5800267873,56961.044719876765,38719.483674345036,24041.70933656083,0.0,62761.19301090587,20435.452936076705,1515.937268168334,0.0,0.8850811639030469,2.847720245244546,0.0014959135982669303,347748.7055786332,1545755.6517975887,4.445036392660451,1545755.6517975887,4.445036392660451,0.85,0.09526105585805383,4.027634451161993,1.2682547007082032,1.0,0.0,4.027634451164019,1.2859182330300405,1.286245925250569,3.132107740374425,19375.46566577189,1975.7476473384788,4632.441516551485,4632.441516551485,4.907474909398626,3.9088936131646,-3.3661310984202713,7.275024711584871,3.1093348776334473,3.1093348776334473,0.8883813936095564,0.0,0.0,0.0002548180381974828,8.469896677593426e-05,0.00017011907142154854,0.0006851774328571165,0.09526105509292154,0.07178582443504158,0.023475230657879955,0.09526138921579355,0.0717858250116218,0.02347523084643204,0.37855228954339115,0.37855228954339115,0.12379327510741457,0.0,3.979039320256561e-13,8.896714617606847,3.979039320256561e-13,3.979039320256561e-13,8.696602579663363,3.979039320256561e-13,24041.70933656083,20435.452936076705,0.85,1.051986707957119,0.6897630244815266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446418240210054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15438.201679161708,1515.937268168334,0.37855228954339115,0.12379327510741457,6.112874298809886,3.1093348776334473
1836.0,-29.1599978954528,3.9335013914056423,34.917768107192636,23.917844099365198,4.618849195207694,-25.781993632785454,-39.36984638040883,1.2408449325405777,-5.495427791399607,-5.495427791400015,39.79938787000484,43281.53613477709,22797.06661107489,22797.06661107489,66078.60274585198,78130.8626496241,78130.8626496241,22797.06661107489,100927.92926069899,100927.92926069899,100927.92926069899,124991.45257005675,91806.51718517633,56957.19067033024,38721.47390538455,24063.523309357763,0.0,62784.99721474231,20453.994812954097,1516.1437677638025,0.0,0.8851105949159765,2.8472931836207795,0.0014959135982669303,347859.13193112344,1545901.5844274575,4.4440448518498235,1545901.5844274575,4.4440448518498235,0.85,0.09526322783495035,4.027634451161993,1.268241859902628,1.0,0.0,4.027634451163784,1.28589075677967,1.2862182686615415,3.132174665636939,19375.03031956791,1975.7032543802331,4632.441516551485,4632.441516551485,4.921177424393183,3.9335013914056423,-3.348434548806048,7.2819359402116905,3.115057390709388,3.115057390709388,0.8900163973455395,0.0,0.0,0.00025468324616816323,8.466810196416234e-05,0.00017001514420400088,0.0006847588520153082,0.09526322783325812,0.07179062232979633,0.023472605503461797,0.09526324532610139,0.0717906223310716,0.023472605503878755,0.3785663706856263,0.3785663706856263,0.12377576329064541,0.0,3.979039320256561e-13,8.84036095847631,3.979039320256561e-13,3.979039320256561e-13,8.631449955522044,3.979039320256561e-13,24063.523309357763,20453.994812954097,0.85,1.0524584801659642,0.689361122160157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464489587141107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.126615354911,1516.1437677638025,0.3785663706856263,0.12377576329064541,6.112874298809886,3.115057390709388
1837.0,-29.165073369932347,3.9575921421286346,34.91664577427195,23.92321794703605,4.625942524870223,-25.785852936804808,-39.373056509625144,1.2467220917426212,-5.487428170175974,-5.487428170176334,39.80285131237069,43272.794692580836,22859.109913240893,22859.109913240893,66131.90460582174,78123.8821636213,78123.8821636213,22859.109913240893,100982.9920768622,100982.9920768622,100982.9920768622,125068.03705439255,91804.45691308934,56953.36944204878,38723.430523378396,24085.044977530353,0.0,62808.47550090875,20472.2882309008,1516.3450033894587,0.0,0.8851392041347507,2.8468785359496946,0.0014959135982669303,347968.06144111435,1546050.2963045093,4.443081039971086,1546050.2963045093,4.443081039971086,0.8499999999999999,0.09526508282915568,4.027634451161993,1.2682291636103762,1.0,0.0,4.027634451161579,1.285863491034472,1.2861908241902416,3.132241080988914,19374.595515641395,1975.6589167188995,4632.441516551485,4632.441516551485,4.9345706430543,3.9575921421286346,-3.3310476872945913,7.288639829423226,3.1206622265007105,3.1206622265007105,0.891617779000203,0.0,0.0,0.0002545496607056775,8.463751439092932e-05,0.00016991214631474822,0.0006843440141681572,0.09526508282859177,0.07179498685350119,0.023470095975090578,0.0952650937076493,0.07179498685392617,0.023470095975229505,0.37857681462050563,0.37857681462050563,0.12375842050389674,0.0,3.410605131648481e-13,8.782904924601667,3.410605131648481e-13,3.410605131648481e-13,8.569349284988277,3.410605131648481e-13,24085.044977530353,20472.2882309008,0.85,1.0529137043752144,0.6889642575698998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464794231793339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15438.052238778006,1516.3450033894587,0.37857681462050563,0.12375842050389674,6.112874298809886,3.1206622265007105
1838.0,-29.170108733837363,3.981176790733426,34.915721807730506,23.928520932700508,4.632947709871713,-25.789684975690776,-39.37625081799922,1.2525239516578777,-5.479576245812382,-5.479576245812767,39.806382567871026,43264.162882331606,22919.84216742491,22919.84216742491,66184.00504975652,78116.97182031609,78116.97182031609,22919.84216742491,101036.813987741,101036.813987741,101036.813987741,125143.14366339036,91802.41480588829,56949.605867631544,38725.34326472971,24106.32967564937,0.0,62831.67294037908,20490.380224301964,1516.5456126925976,0.0,0.8851667953645898,2.8464728794937617,0.0014959135982669303,348075.00583065616,1546201.931046965,4.442151562583658,1546201.931046965,4.442151562583658,0.85,0.09526678260604476,4.027634451161993,1.2682166513940318,1.0,0.0,4.027634451161591,1.2858365769924536,1.28616373295843,3.132306642405951,19374.1645452686,1975.6149699712541,4632.441516551485,4632.441516551485,4.947680847245119,3.981176790733426,-3.3139938643795386,7.2951706551129645,3.1261521052878223,3.1261521052878223,0.8931863157965206,0.0,0.0,0.00025441719472061176,8.460708770428623e-05,0.00016981010701632555,0.0006839330371744576,0.09526678198393371,0.07179907397759847,0.02346770800633524,0.09526709034247204,0.0717990744464612,0.023467708159583562,0.378584244342993,0.378584244342993,0.12374121294116447,0.0,3.979039320256561e-13,8.725039485708123,3.979039320256561e-13,3.979039320256561e-13,8.509536399679405,3.979039320256561e-13,24106.32967564937,20490.380224301964,0.85,1.0533541755693576,0.6885725122007325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465096308076024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.978560176081,1516.5456126925976,0.378584244342993,0.12374121294116447,6.112874298809886,3.1261521052878223
1839.0,-29.175099419194574,4.004261825324357,34.914981701609875,23.933384217694424,4.63943841425434,-25.793528223972867,-39.379480260517425,1.2578672189618139,-5.472081873253273,-5.472081873253686,39.80988866694893,43255.87218747833,22979.7958490892,22979.7958490892,66235.66803656753,78110.3642583862,78110.3642583862,22979.7958490892,101090.1601074754,101090.1601074754,101090.1601074754,125217.5990331079,91800.44924984289,56945.95717864815,38727.2134124386,24127.43892563249,0.0,62854.652338071086,20508.323086787615,1516.744252917073,0.0,0.8851926269783206,2.846036880074483,0.0014959135982669303,348177.1043797736,1546352.4966751947,4.441281397379057,1546352.4966751947,4.441281397379057,0.85,0.09526833303495688,4.027634451161993,1.2682048018509517,1.0,0.0,4.027634451161342,1.285811810385556,1.2861387913068971,3.132366975190786,19373.74973040423,1975.5726706269961,4632.441516551485,4632.441516551485,4.960622981851691,4.004261825324357,-3.297431736864971,7.301693562189328,3.131529461187149,3.131529461187149,0.8947227031963283,0.0,0.0,0.0002542859667519259,8.457633663270805e-05,0.00016970963011921786,0.0006835283529621209,0.09526833249770182,0.07180291822195839,0.023465414275743435,0.09526775457020177,0.07180291862688323,0.023465414408073648,0.3785891995543064,0.3785891995543064,0.12372411355764533,0.0,3.979039320256561e-13,8.667590044460155,3.979039320256561e-13,3.979039320256561e-13,8.453015470149865,3.979039320256561e-13,24127.43892563249,20508.323086787615,0.85,1.053791017414451,0.6881888703293046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446539600896307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.905515940187,1516.744252917073,0.3785891995543064,0.12372411355764533,6.112874298809886,3.131529461187149
1840.0,-29.180047405824286,4.026864938676434,34.91441554620532,23.938639496359997,4.646370009684602,-25.797288917107164,-39.38261034255845,1.2636115209672376,-5.4643717911432645,-5.464371791143593,39.8134743039149,43247.35456152339,23037.62639775075,23037.62639775075,66284.98095927414,78103.55910728271,78103.55910728271,23037.62639775075,101141.18550503346,101141.18550503346,101141.18550503346,125289.07476215553,91798.44748832966,56942.242942569545,38729.11616195569,24147.88925712208,0.0,62877.00541907777,20525.705868553767,1516.923756295546,0.0,0.885219273914566,2.845669821959838,0.0014959135982669303,348282.1661549451,1546506.489433929,4.440383802901677,1546506.489433929,4.440383802901677,0.85,0.0952695581273874,4.027634451161993,1.2681924116192382,1.0,0.0,4.027634451162946,1.2857851632155584,1.2861119701436114,3.132431891724023,19373.32727466579,1975.5295921304207,4632.441516551485,4632.441516551485,4.973106798097386,4.026864938676434,-3.280915250947022,7.307780189623456,3.1367954079399682,3.1367954079399682,0.8962272594114195,0.0,0.0,0.00025415592307617273,8.454654154031732e-05,0.0001696093815358554,0.0006831245883140901,0.09526955812778506,0.07180641234660252,0.023463145781182547,0.09526960881923462,0.07180641234630279,0.023463145781084608,0.3785921618169119,0.3785921618169119,0.12370710071749669,0.0,3.410605131648481e-13,8.610459239546628,3.410605131648481e-13,3.410605131648481e-13,8.39757924287477,3.410605131648481e-13,24147.88925712208,20525.705868553767,0.85,1.054200665529188,0.687808750961946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465693062275005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.833198919068,1516.923756295546,0.3785921618169119,0.12370710071749669,6.112874298809886,3.1367954079399682
1841.0,-29.184950291353672,4.048990839798983,34.91401326942639,23.943517414759867,4.652858070455706,-25.801053419821123,-39.38577063437549,1.268961198854157,-5.457076766457931,-5.457076766458304,39.81711451256349,43239.15964002479,23094.891865293856,23094.891865293856,66334.05150531864,78097.02190057369,78097.02190057369,23094.891865293856,101191.91376586755,101191.91376586755,101191.91376586755,125360.3430815313,91796.51568922945,56938.65342840119,38730.95806758696,24168.429315663758,0.0,62899.387383250716,20543.164918314193,1517.122435670464,0.0,0.8852435740311473,2.8452733100427965,0.0014959135982669303,348381.5950469127,1546662.8377460346,4.439565292011946,1546662.8377460346,4.439565292011946,0.85,0.09527112625349166,4.027634451161993,1.268180641750805,1.0,0.0,4.0276344511640225,1.2857603635528654,1.2860869985657528,3.1324923098676565,19372.919583934392,1975.488019245552,4632.441516551485,4632.441516551485,4.985468630910276,4.048990839798983,-3.2649254725372825,7.313916312336266,3.141954450176719,3.141954450176719,0.8977012714790626,0.0,0.0,0.0002540271251760118,8.45164687254219e-05,0.0001695106564505899,0.0006827269597594808,0.0952711257973128,0.07181007923724088,0.023461046560071915,0.09527142551271184,0.07181007958108267,0.023461046672408985,0.37859351075152786,0.37859351075152786,0.12369015711204442,0.0,3.979039320256561e-13,8.553992346467965,3.979039320256561e-13,3.979039320256561e-13,8.342917514317094,3.979039320256561e-13,24168.429315663758,20543.164918314193,0.85,1.0546056848080292,0.6874337165887694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446598758554992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.761570939614,1517.122435670464,0.37859351075152786,0.12369015711204442,6.112874298809886,3.141954450176719
