time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1842.0,-29.189816797107277,4.070650885732856,34.9137627028906,23.94830648498612,4.659239184506706,-25.804795846066398,-39.38891220660878,1.2742182333971048,-5.449856353658163,-5.44985635365853,39.82072843380519,43231.04567126605,23150.794487935505,23150.794487935505,66381.84015920156,78090.55816439682,78090.55816439682,23150.794487935505,101241.35265233232,101241.35265233232,101241.35265233232,125429.80533689981,91794.59947790147,56935.086984492606,38732.79165934319,24188.452684567485,0.0,62921.24434391067,20560.184781882363,1517.3048154502983,0.0,0.8852675800835988,2.8448934936433075,0.0014959135982669303,348480.02894645085,1546818.0688224055,4.438756715840658,1546818.0688224055,4.438756715840658,0.85,0.09527245001424026,4.027634451161993,1.2681690609036016,1.0,0.0,4.027634451162867,1.2857359968131323,1.28606246133244,3.132551675573384,19372.515182877516,1975.446781814128,4632.441516551485,4632.441516551485,4.997536267909451,4.070650885732856,-3.2491977525233646,7.31984863825622,3.1470072052464824,3.1470072052464824,0.8991449157847092,0.0,0.0,0.0002538993424183279,8.448658384245483e-05,0.00016941275857587304,0.0006823326629065757,0.09527244956944943,0.07181349442264497,0.023458955146804465,0.0952727426960431,0.07181349475791457,0.023458955256325686,0.3785935712138669,0.3785935712138669,0.12367326889434929,0.0,3.410605131648481e-13,8.498304774960161,3.410605131648481e-13,3.410605131648481e-13,8.290181926095897,3.410605131648481e-13,24188.452684567485,20560.184781882363,0.85,1.0549988458012083,0.6870659682916748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446627943548662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.690681552649,1517.3048154502983,0.3785935712138669,0.12367326889434929,6.112874298809886,3.1470072052464824
1843.0,-29.194646919891422,4.091852157965898,34.91365230213675,23.95277637932452,4.665241901809429,-25.8085433639878,-39.39208433786405,1.2791383458401835,-5.442910738259002,-5.4429107382594015,39.824309724862985,43223.21761167325,23205.847332035464,23205.847332035464,66429.06494370871,78084.334199735,78084.334199735,23205.847332035464,101290.18153177047,101290.18153177047,101290.18153177047,125498.40006472926,91792.75515422746,56931.638565899906,38734.57398703061,24208.21853295878,0.0,62942.792519989394,20576.985753014964,1517.4843353866731,0.0,0.8852902834998988,2.8444990775842616,0.0014959135982669303,348574.7372126451,1546971.909930453,4.437992042397311,1546971.909930453,4.437992042397311,0.85,0.09527377381566371,4.027634451161993,1.268158024591394,1.0,0.0,4.02763445115963,1.2857132074056752,1.2860395031415517,3.1326072003950194,19372.125953134368,1975.4070914261617,4632.441516551485,4632.441516551485,5.009420464159582,4.091852157965898,-3.2338824428457293,7.325734600811628,3.1519563038361986,3.1519563038361986,0.9005589439531996,0.0,0.0,0.0002537725735338519,8.445641817059894e-05,0.00016931615536325295,0.000681943580479334,0.09527377342736333,0.07181685587479864,0.0234569175525647,0.09527324801326925,0.07181685616749732,0.023456917648166382,0.37859261053263094,0.37859261053263094,0.12365642498685984,0.0,3.979039320256561e-13,8.44366909033505,3.979039320256561e-13,3.979039320256561e-13,8.239185961804367,3.979039320256561e-13,24208.21853295878,20576.985753014964,0.85,1.0553879528400674,0.6867063865643775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466569130953522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.62035754434,1517.4843353866731,0.37859261053263094,0.12365642498685984,6.112874298809886,3.1519563038361986
1844.0,-29.19943446984521,4.112610255294076,34.91367452794702,23.95758113069462,4.671614799328321,-25.81221551255741,-39.39516566516829,1.2843958420404815,-5.435802786476472,-5.435802786476815,39.82795198007363,43215.197803476694,23259.02832061877,23259.02832061877,66474.22612409547,78077.96759506408,78077.96759506408,23259.02832061877,101336.99591568286,101336.99591568286,101336.99591568286,125564.38367625588,91790.90099260941,56928.13120102179,38736.41087954181,24227.38776057302,0.0,62963.79864011482,20593.279596487067,1517.6500533902952,0.0,0.8853135956702053,2.8441659857204638,0.0014959135982669303,348671.67996890383,1547128.381730352,4.437206892938171,1547128.381730352,4.437206892938171,0.8500000000000001,0.09527498526483459,4.027634451161993,1.2681465728720651,1.0,0.0,4.027634451160405,1.2856888357875393,1.2860149638550238,3.132666582342138,19371.73464717191,1975.3671893227465,4632.441516551485,4632.441516551485,5.020900585040398,4.112610255294076,-3.2186394255976145,7.33124968089169,3.156803105769388,3.156803105769388,0.9019437445055394,0.0,0.0,0.00025364697952485966,8.44271255392121e-05,0.00016921985398564757,0.0006815557137331963,0.09527498526524229,0.07182009114356232,0.023454894121679976,0.09527500344050487,0.07182009114325498,0.023454894121579615,0.37859085962595823,0.37859085962595823,0.12363961652753497,0.0,3.410605131648481e-13,8.389704666434227,3.410605131648481e-13,3.410605131648481e-13,8.188218292120439,3.410605131648481e-13,24227.38776057302,20593.279596487067,0.85,1.0557531082907714,0.6863499143449692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466856671513844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.550600191327,1517.6500533902952,0.37859085962595823,0.12363961652753497,6.112874298809886,3.156803105769388
1845.0,-29.20418568304419,4.132929847071835,34.91382128295834,23.9620370551944,4.677597245012427,-25.81589405327414,-39.39827395426107,1.2893056151717874,-5.429060554072862,-5.4290605540732475,39.83162364254083,43207.448763843255,23311.648986668344,23311.648986668344,66519.0977505116,78071.7695319039,78071.7695319039,23311.648986668344,101383.41851857225,101383.41851857225,101383.41851857225,125629.97141466703,91789.04241147518,56924.721643128716,38738.134187051626,24246.55289609478,0.0,62984.687083146404,20609.569961680565,1517.8319948020126,0.0,0.8853349105378904,2.84381216488285,0.0014959135982669303,348763.654372757,1547286.1289778745,4.4364890365672744,1547286.1289778745,4.4364890365672744,0.8500000000000001,0.09527657968724633,4.027634451161993,1.2681355695286771,1.0,0.0,4.027634451161133,1.28566609199318,1.2859920541094907,3.1327220000940637,19371.34240850595,1975.3271921100427,4632.441516551485,4632.441516551485,5.032259749718797,4.132929847071835,-3.2038699018954238,7.336799748967259,3.161551552059998,3.161551552059998,0.9033004434457137,0.0,0.0,0.0002535223953572974,8.439758611006021e-05,0.0001691248092472372,0.0006811729082703729,0.09527657936713954,0.07182358143283092,0.023452997934308623,0.09527686533937624,0.07182358167414071,0.02345299801310562,0.378588480838297,0.378588480838297,0.12362283642674173,0.0,3.979039320256561e-13,8.336420324064363,3.979039320256561e-13,3.979039320256561e-13,8.136907156100506,3.979039320256561e-13,24246.55289609478,20609.569961680565,0.85,1.056115396154932,0.6859992605314508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467141688415213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.481534709923,1517.8319948020126,0.378588480838297,0.12362283642674173,6.112874298809886,3.161551552059998
1846.0,-29.208896754677557,4.152818891368291,34.914081091459316,23.966219869349175,4.68324176567002,-25.819570228849056,-39.40140033429486,1.2939152397751073,-5.422513263550172,-5.422513263550545,39.835210284758766,43199.95013286745,23363.31468442425,23363.31468442425,66563.2648172917,78065.8340508522,78065.8340508522,23363.31468442425,101429.14873527645,101429.14873527645,101429.14873527645,125694.44033250195,91787.29350298419,56921.40958473079,38739.87102028156,24265.291597225507,0.0,63005.16261750706,20625.49785764168,1517.999647572713,0.0,0.8853555275931244,2.8434505625332127,0.0014959135982669303,348852.9876986627,1547440.2352010806,4.435794703692637,1547440.2352010806,4.435794703692637,0.85,0.09527800388740272,4.027634451161993,1.2681251392932613,1.0,0.0,4.027634451162299,1.285644752780393,1.285970550731992,3.1327739972116326,19370.973315373154,1975.2895550848816,4632.441516551485,4632.441516551485,5.043412766453345,4.152818891368291,-3.1894406967018853,7.342259588070176,3.1662023126717784,3.1662023126717784,0.9046292321919367,0.0,0.0,0.0002533989194151677,8.436788439139515e-05,0.00016903103502377255,0.0006807952199773158,0.09527800358927449,0.0718269174520482,0.023451086137226296,0.09527749170763952,0.07182691767679736,0.023451086210605362,0.37858560502784183,0.37858560502784183,0.1236060790127738,0.0,3.979039320256561e-13,8.284076427122272,3.979039320256561e-13,3.979039320256561e-13,8.087920319099112,3.979039320256561e-13,24265.291597225507,20625.49785764168,0.85,1.0564731849258961,0.6856573070865086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467424552646087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.413037589842,1517.999647572713,0.37858560502784183,0.1236060790127738,6.112874298809886,3.1662023126717784
1847.0,-29.213569854225526,4.172290253169239,34.91444670536289,23.97055778363722,4.689064380666613,-25.823194412323318,-39.404465805832274,1.2986889387006488,-5.415904556615658,-5.415904556616056,39.838811999704156,43192.36403582144,23413.4365838856,23413.4365838856,66605.80061970704,78059.80570957671,78059.80570957671,23413.4365838856,101473.24229346232,101473.24229346232,101473.24229346232,125756.72702108936,91785.50851810037,56918.06684408701,38741.601860014845,24283.484727627045,0.0,63025.08658764189,20640.962018482987,1518.1550376802768,0.0,0.8853764017814841,2.8431317207208417,0.0014959135982669303,348943.1772271018,1547595.0007241357,4.435091733336623,1547595.0007241357,4.435091733336623,0.85,0.095279344151972,4.027634451161993,1.2681144464062526,1.0,0.0,4.027634451161696,1.2856226435276874,1.2859482784747294,3.1328278725010286,19370.596608606527,1975.2511416851348,4632.441516551485,4632.441516551485,5.054232525166383,4.172290253169239,-3.1751511946232753,7.347441447792514,3.1707570574463295,3.1707570574463295,0.9059305878418085,0.0,0.0,0.00025327649343613226,8.433877070624008e-05,0.00016893772272989218,0.0006804193921677663,0.09527934384403504,0.07183017025593288,0.023449173588102154,0.09527880639569272,0.07183017048808339,0.023449173663888614,0.3785823531299459,0.3785823531299459,0.12358933974826614,0.0,3.979039320256561e-13,8.232382465229193,3.979039320256561e-13,3.979039320256561e-13,8.038936340582325,3.979039320256561e-13,24283.484727627045,20640.962018482987,0.85,1.056814107301318,0.6853201855702123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467705037433256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.345186265353,1518.1550376802768,0.3785823531299459,0.12358933974826614,6.112874298809886,3.1707570574463295
1848.0,-29.218204815468127,4.191350633223634,34.914911557379256,23.97472261162477,4.694681201309289,-25.82680484617675,-39.40753263942895,1.3032812319551292,-5.409526116450422,-5.4095261164508015,39.842434107400415,43184.94996544955,23462.75439347249,23462.75439347249,66647.70435892204,78053.90989471835,78053.90989471835,23462.75439347249,101516.66428819083,101516.66428819083,101516.66428819083,125818.19968948708,91783.7573485716,56914.797419048744,38743.28881058095,24301.535401296245,0.0,63044.82421187719,20656.305091101807,1518.3188454758442,0.0,0.8853960112451376,2.8428103696411116,0.0014959135982669303,349030.24164670915,1547750.6543216582,4.43443137482712,1547750.6543216582,4.43443137482712,0.85,0.09528094946029997,4.027634451161993,1.2681040738662706,1.0,0.0,4.027634451162221,1.285601382613258,1.2859268561296908,3.1328796823281024,19370.22703829981,1975.2134560017755,4632.441516551485,4632.441516551485,5.064878705892179,4.191350633223634,-3.1612208403151154,7.35257147353875,3.1752189497418954,3.1752189497418954,0.9072054142119701,0.0,0.0,0.0002531551204214794,8.430965337758872e-05,0.0001688454670438907,0.000680047819988511,0.09528094920688071,0.07183360725599217,0.023447341950888545,0.09528042689372204,0.07183360744704861,0.023447342013251354,0.3785788048955591,0.3785788048955591,0.12357261500332667,0.0,3.979039320256561e-13,8.181285044023184,3.979039320256561e-13,3.979039320256561e-13,7.989752195405572,3.979039320256561e-13,24301.535401296245,20656.305091101807,0.85,1.0571479132836743,0.6849880304260381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467983271685263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.277938612586,1518.3188454758442,0.3785788048955591,0.12357261500332667,6.112874298809886,3.1752189497418954
1849.0,-29.222803443309452,4.2100115923531005,34.915469604322126,23.97901159655305,4.700439503583656,-25.83036842699885,-39.410546876583226,1.308004487208591,-5.403125993454466,-5.403125993454885,39.846078724806404,43177.47588192134,23510.684904464022,23510.684904464022,66688.16078638536,78047.944051921,78047.944051921,23510.684904464022,101558.62895638503,101558.62895638503,101558.62895638503,125877.76010601467,91781.97876275989,56911.51059249915,38744.964633623036,24319.131149629633,0.0,63064.09578325267,20671.261477185188,1518.47566967962,0.0,0.8854156463009862,2.842525507448019,0.0014959135982669303,349117.61917354976,1547907.287177014,4.433770174193168,1547907.287177014,4.433770174193168,0.85,0.09528256487582029,4.027634451161993,1.2680935634067287,1.0,0.0,4.027634451162366,1.2855795069001685,1.2859048201268675,3.1329329921208506,19369.851682006112,1975.1751803119428,4632.441516551485,4632.441516551485,5.075225412012543,4.2100115923531005,-3.147453163821329,7.35746475617443,3.179589314813587,3.179589314813587,0.9084540899467392,0.0,0.0,0.00025303475179407027,8.428104446754453e-05,0.00016875370732652575,0.0006796782453896231,0.09528256462327517,0.07183703944026754,0.023445525183007635,0.0952828327174241,0.07183703963067067,0.023445525245149618,0.3785750213194733,0.3785750213194733,0.12355590187404175,0.0,3.979039320256561e-13,8.130502534809864,3.979039320256561e-13,3.979039320256561e-13,7.940261773924021,3.979039320256561e-13,24319.131149629633,20671.261477185188,0.85,1.0574663754093672,0.6846601912809407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468259245257489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.211299227218,1518.47566967962,0.3785750213194733,0.12355590187404175,6.112874298809886,3.179589314813587
1850.0,-29.227357470591823,4.228339116625207,34.91608459563555,23.98541261153298,4.708624070858478,-25.833649198036976,-39.41314910827202,1.3149157983037927,-5.313598212595139,-5.3939658999572835,39.84885375376425,43168.48353684782,23550.69708734723,23550.69708734723,66719.18062419505,78040.70614216808,78040.70614216808,23550.69708734723,101591.40322951532,101591.40322951532,101591.40322951532,125922.31890216778,91779.8925119472,56907.6699066275,38746.91400591077,24330.915672652474,0.0,63077.82967856324,20681.278321754602,1518.639432771391,0.0,0.8854526649423229,2.8419645151299084,0.0014959135982669303,349242.7070097339,1548026.5562091,4.432523643696171,1548026.5562091,4.432523643696171,0.85,0.09527817596812185,4.027634451161993,1.2680796467186886,1.0,0.0,4.02763445116069,1.2855473808544156,1.2858725327716916,3.1330112846444442,19369.41139547756,1975.1302835807908,4632.441516551485,4632.441516551485,5.08386279744747,4.228339116625207,-3.13173601513457,7.3600751317597775,3.183870955206349,3.183870955206349,0.9096774157732426,0.0,0.0,0.0002529156025338122,8.425635322603237e-05,0.00016865924930777986,0.0006792978030191338,0.09527817596744266,0.07183593423146997,0.023442241735972688,0.09527828528096419,0.07183593423198205,0.023442241736139798,0.3785710345097417,0.3785710345097417,0.12353919803728049,0.0,3.410605131648481e-13,8.082298260112282,3.410605131648481e-13,0.08036768736212707,7.907861952421058,3.410605131648481e-13,24330.915672652474,20681.278321754602,0.85,1.0577279047834665,0.6843685611383434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446853306537633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,4.0,15437.14523322228,1518.639432771391,0.3785710345097417,0.12353919803728049,6.112874298809886,3.183870955206349
1851.0,-29.23186298024637,4.246370031428369,34.91673904281393,23.992982552759372,4.718151916042636,-25.836751997856492,-39.415505750197894,1.3230409336522757,-5.161184116133711,-5.383412137219783,39.851233185730614,43158.681625456455,23586.290223620603,23586.290223620603,66744.97184907706,78032.76276980487,78032.76276980487,23586.290223620603,101619.05299342547,101619.05299342547,101619.05299342547,125958.74004075167,91777.62491362657,56903.54376927632,38748.97904927805,24339.687047326188,0.0,63088.66609660424,20688.733990227258,1518.9020652559082,0.0,0.8854982893650862,2.8411117750145785,0.0014959135982669303,349386.870048448,1548128.8282579377,4.430987426754947,1548128.8282579377,4.430987426754947,0.85,0.0952709143038952,4.027634451161993,1.2680638876231392,1.0,0.0,4.027634451160859,1.2855095686611788,1.2858345595364524,3.1331034395618373,19368.932837009583,1975.0814841979252,4632.441516551485,4632.441516551485,5.091546248203664,4.246370031428369,-3.1150897169227174,7.361459748351086,3.1880831110156893,3.1880831110156893,0.9108808888616255,0.0,0.0,0.000252797773519609,8.423399802923646e-05,0.00016856377549037254,0.00067891326938296,0.09527091430071033,0.07183265986733083,0.02343825443337951,0.09527107790766784,0.07183265986973217,0.023438254434163037,0.37856700767098134,0.37856700767098134,0.12352250163453814,0.0,3.410605131648481e-13,8.038230645750502,3.410605131648481e-13,0.22222802108609585,7.883093953612786,3.410605131648481e-13,24339.687047326188,20688.733990227258,0.85,1.0579550334266716,0.6840956434135081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468804239523758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.079907427615,1518.9020652559082,0.37856700767098134,0.12352250163453814,6.112874298809886,3.1880831110156893
1852.0,-29.236321133222145,4.264098877258362,34.91743408510502,24.000011302437656,4.727042252142396,-25.83987591295853,-39.41791781745849,1.3305970318788685,-5.009518493707276,-5.373526160366674,39.85372473282571,43149.31672186151,23622.538500400904,23622.538500400904,66771.85522226241,78025.20945418709,78025.20945418709,23622.538500400904,101647.74795458799,101647.74795458799,101647.74795458799,125996.92430651592,91775.47019860816,56899.57746628305,38750.991924805676,24349.176351927938,0.0,63100.16827673362,20696.799899138747,1519.2205461557282,0.0,0.8855400517018219,2.8401927114859404,0.0014959135982669303,349521.9535920184,1548235.92468004,4.429581343228665,1548235.92468004,4.429581343228665,0.85,0.09526479445665742,4.027634451161993,1.2680490445112813,1.0,0.0,4.027634451160979,1.2854744210099722,1.2857992531815652,3.1331891053869114,19368.47810165863,1975.0351140969274,4632.441516551485,4632.441516551485,5.099371123412729,4.264098877258362,-3.0990819661445537,7.363180843402915,3.192236335509019,3.192236335509019,0.9120675244311484,0.0,0.0,0.00025268123275592065,8.421112274291899e-05,0.00016847011001300166,0.0006785360190794165,0.0952647944558752,0.071830254158285,0.02343454029759019,0.09526472146027606,0.0718302541588748,0.023434540297782615,0.37856316763020853,0.37856316763020853,0.12350581117901092,0.0,3.979039320256561e-13,7.997795680189711,3.979039320256561e-13,0.3640076666594041,7.85583196952615,3.979039320256561e-13,24349.176351927938,20696.799899138747,0.85,1.058188227477083,0.6838225301179045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469072534158123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.015401801847,1519.2205461557282,0.37856316763020853,0.12350581117901092,6.112874298809886,3.192236335509019
1853.0,-29.240732201398494,4.281532817387354,34.91816528822015,24.006999539583944,4.735884394799995,-25.84296227496911,-39.42029740484429,1.338114468370153,-4.860975083360302,-5.363685840485204,39.856168297776726,43140.022230398,23657.927184520937,23657.927184520937,66797.94941491893,78017.68743060823,78017.68743060823,23657.927184520937,101675.61461512916,101675.61461512916,101675.61461512916,126033.8671774882,91773.30821745716,56895.64301724508,38752.96133356898,24358.25256235904,0.0,63111.21389592802,20704.514678005184,1519.515502322417,0.0,0.88558173979622,2.839313878669503,0.0014959135982669303,349656.45398632385,1548340.964081292,4.428177848368423,1548340.964081292,4.428177848368423,0.85,0.09525862316689934,4.027634451161993,1.2680343332747004,1.0,0.0,4.0276344511621085,1.2854394537049485,1.2857641288714765,3.1332743363006115,19368.02183284858,1974.9885876266187,4632.441516551485,4632.441516551485,5.1070104393098825,4.281532817387354,-3.083237777106659,7.364770594494013,3.1963284873867805,3.1963284873867805,0.9132367106819373,0.0,0.0,0.0002525659715435576,8.418856111208709e-05,0.00016837741043147048,0.0006781626590512332,0.09525862316334999,0.0718278247608352,0.023430798402514788,0.09525821806642851,0.07182782476351149,0.02343079840338786,0.37855966803011004,0.37855966803011004,0.12348912548125583,0.0,3.979039320256561e-13,7.960067089811446,3.979039320256561e-13,0.5027107571249303,7.828817130676498,3.979039320256561e-13,24358.25256235904,20704.514678005184,0.85,1.0584164887886711,0.6835555770094516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469338018110234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.95169470456,1519.515502322417,0.37855966803011004,0.12348912548125583,6.112874298809886,3.1963284873867805
1854.0,-29.245097647855474,4.2986768946708755,34.918930467435274,24.013921908941143,4.744639504574035,-25.846016266721488,-39.42265292918307,1.345558123439872,-4.7155992886065405,-5.353987354838293,39.858620546778795,43130.82639369764,23692.71072597742,23692.71072597742,66823.53711967505,78010.25127263795,78010.25127263795,23692.71072597742,101702.96199861537,101702.96199861537,101702.96199861537,126070.2474102737,91771.17848364223,56891.753604701094,38754.916532156814,24367.285411658333,0.0,63122.20194381515,20712.192599909584,1519.81049567201,0.0,0.8856226524366936,2.838464295375767,0.0014959135982669303,349789.0555033021,1548446.382191383,4.426800546870642,1548446.382191383,4.426800546870642,0.85,0.09525271148465389,4.027634451161993,1.2680197357805452,1.0,0.0,4.027634451162715,1.2854048312567525,1.2857293511070367,3.1333587312132134,19367.572369580586,1974.9427551284678,4632.441516551485,4632.441516551485,5.114519123733032,4.2986768946708755,-3.0676279979073637,7.366304892578239,3.2003612241211234,3.2003612241211234,0.9143889211774638,0.0,0.0,0.0002524519501065093,8.41662331334278e-05,0.0001682857169730815,0.0006777933513192795,0.09525271148452906,0.07182560958511704,0.023427101899412026,0.09525260266814702,0.07182560958521116,0.023427101899442734,0.37855657801266845,0.37855657801266845,0.12347244358971841,0.0,0.012612731160970725,7.924397964863942,3.979039320256561e-13,0.6383880662317551,7.801085531050376,3.979039320256561e-13,24367.285411658333,20712.192599909584,0.85,1.0586376118367107,0.6832909034461161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469600707276677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.88878226765,1519.81049567201,0.37855657801266845,0.12347244358971841,6.112874298809886,3.2003612241211234
1855.0,-29.24941784213222,4.315533811738606,34.91972690605341,24.02061775736513,4.753127137404228,-25.849056278890075,-39.42500964095814,1.352765574162162,-4.572280957586429,-5.344540725328659,39.8610616093769,43121.832996878584,23727.169951872296,23727.169951872296,66849.00294875089,78002.9810342467,78002.9810342467,23727.169951872296,101730.150986119,101730.150986119,101730.150986119,126106.3550001548,91769.08809371783,56887.94005634996,38756.83115263097,24376.2040140358,0.0,63133.03516666677,20719.77341193043,1520.10395328621,0.0,0.885662297479389,2.8376155064408706,0.0014959135982669303,349918.25149394973,1548551.3248043642,4.425466000109855,1548551.3248043642,4.425466000109855,0.85,0.09524711448750656,4.027634451161993,1.268005493250676,1.0,0.0,4.0276344511612585,1.2853713141845133,1.285695680584713,3.133440436016943,19367.13120952565,1974.897769322414,4632.441516551485,4632.441516551485,5.121957798516461,4.315533811738606,-3.0523350566157195,7.367868868354326,3.204335575463965,3.204335575463965,0.9155244501325613,0.0,0.0,0.000252339157293965,8.414389937673376e-05,0.00016819525791723124,0.0006774290153095176,0.09524711448429315,0.07182365110861454,0.023423463375678615,0.09524676939210346,0.07182365111103772,0.023423463376468837,0.37855391544986156,0.37855391544986156,0.12345576474315516,0.0,0.16157494010406026,7.890316990618658,3.979039320256561e-13,0.7722597677422414,7.772840166763956,3.979039320256561e-13,24376.2040140358,20719.77341193043,0.85,1.0588593241600728,0.6830312036010938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469860688501701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.826636750251,1520.10395328621,0.37855391544986156,0.12345576474315516,6.112874298809886,3.204335575463965
1856.0,-29.2536935754886,4.33211053366696,34.92055218431969,24.02736043967309,4.761646014799864,-25.852053136534195,-39.427325560804434,1.3600055758457956,-4.432400935103203,-5.335130207972666,39.86349470186798,43112.86386697261,23760.793368597584,23760.793368597584,66873.6572355702,77995.77414251598,77995.77414251598,23760.793368597584,101756.56751111356,101756.56751111356,101756.56751111356,126141.53343871035,91767.05579019176,56884.14551464968,38758.78919504676,24384.965927596782,0.0,63143.755122643546,20727.221038457265,1520.3885979632853,0.0,0.8857017728096281,2.836811900751021,0.0014959135982669303,350046.99084376264,1548655.9301274684,4.424137246243845,1548655.9301274684,4.424137246243845,0.85,0.09524160622993205,4.027634451161993,1.2679913540231067,1.0,0.0,4.027634451163396,1.2853376439666706,1.2856618584365618,3.1335225184351883,19366.70230813996,1974.8540335527384,4632.441516551485,4632.441516551485,5.129216048103671,4.33211053366696,-3.037192562759942,7.3693030964269015,3.208251873603849,3.208251873603849,0.9166433924582426,0.0,0.0,0.00025222757098383394,8.412195752769945e-05,0.0001681056134561345,0.0006770679601896483,0.09524160622663651,0.07182177845243687,0.023419827774199643,0.09524187086332982,0.07182177845492208,0.02341982777500998,0.3785516674191551,0.3785516674191551,0.12343908833257121,0.0,0.3068467501013856,7.857388807415873,3.979039320256561e-13,0.9027292728694647,7.7444374722931,3.979039320256561e-13,24384.965927596782,20727.221038457265,0.85,1.0590700078841067,0.6827732019300228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470117983516002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.765252269977,1520.3885979632853,0.3785516674191551,0.12343908833257121,6.112874298809886,3.208251873603849
1857.0,-29.25792587129751,4.348407922889439,34.921403959743934,24.03377762474122,4.769792107889332,-25.85504818224923,-39.42966341329736,1.3669144188410591,-4.293976556986138,-5.326050294680486,39.86591723323614,43104.17524433813,23794.31329330257,23794.31329330257,66898.48853764069,77988.75891436968,77988.75891436968,23794.31329330257,101783.07220767226,101783.07220767226,101783.07220767226,126176.73463413124,91765.04666005014,56880.4629900188,38760.64852225704,24393.662426458974,0.0,63154.31094871601,20734.613062490127,1520.676385506844,0.0,0.8857395755424166,2.8359912756094445,0.0014959135982669303,350171.24265153264,1548760.0867049966,4.422864867422082,1548760.0867049966,4.422864867422082,0.85,0.09523649127057147,4.027634451161993,1.2679777071299032,1.0,0.0,4.027634451161359,1.2853055235947022,1.2856295880472128,3.1336008265938444,19366.2782973115,1974.8107964811122,4632.441516551485,4632.441516551485,5.136451956983518,4.348407922889439,-3.0224233350781415,7.3708312579675805,3.2121117410717996,3.2121117410717996,0.9177462117347999,0.0,0.0,0.00025211716304975816,8.409981324497708e-05,0.00016801734980478108,0.000676712466466672,0.09523649126991353,0.07182021969596421,0.02341627157394932,0.09523640687064303,0.0718202196964604,0.023416271574111084,0.3785497982294694,0.3785497982294694,0.12342241387077073,0.0,0.4490439719249366,7.825365134510605,3.410605131648481e-13,1.0320737376943612,7.71536175787196,3.410605131648481e-13,24393.662426458974,20734.613062490127,0.85,1.059286175918618,0.6825215032326226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447037263917351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.704614483666,1520.676385506844,0.3785497982294694,0.12342241387077073,6.112874298809886,3.2121117410717996
1858.0,-29.26211476375713,4.364433124153483,34.92227965253431,24.040225298982136,4.7779733359482135,-25.858000641216183,-39.431956806778885,1.3738592134076464,-4.159075013265976,-5.3169875836345355,39.86831760374766,43095.49095169622,23826.975848314654,23826.975848314654,66922.46680001088,77981.72497399671,77981.72497399671,23826.975848314654,101808.70082231137,101808.70082231137,101808.70082231137,126210.83458199883,91763.01553967872,56876.78151737962,38762.482246998996,24402.133759687462,0.0,63164.616006686454,20741.81369573434,1520.951071921065,0.0,0.8857773586671611,2.8352189290734704,0.0014959135982669303,350295.29358128365,1548863.2957002267,4.4215932217223,1548863.2957002267,4.4215932217223,0.85,0.09523138114732321,4.027634451161993,1.2679640195751567,1.0,0.0,4.027634451161158,1.2852732340910111,1.2855971500022947,3.1336795510337323,19365.849645621125,1974.767086173273,4632.441516551485,4632.441516551485,5.14350278642095,4.364433124153483,-3.00778719055938,7.372220314712862,3.2159149710433588,3.2159149710433588,0.9188328488695311,0.0,0.0,0.00025200793121288485,8.407809531612911e-05,0.00016792983589675574,0.0006763599924357533,0.09523138114340436,0.07181867995388862,0.02341270118951574,0.09523173085742936,0.07181867995684402,0.023412701190479196,0.3785482650341028,0.3785482650341028,0.123405740967997,0.0,0.5879691030403933,7.793890899615349,3.979039320256561e-13,1.1579125703685804,7.686039705225653,3.979039320256561e-13,24402.133759687462,20741.81369573434,0.85,1.0594929729791538,0.6822726658725232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470624716162204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.644704371778,1520.951071921065,0.3785482650341028,0.123405740967997,6.112874298809886,3.2159149710433588
1859.0,-29.266261378366924,4.380187471188067,34.9231772826464,24.04640297116714,4.785829843498422,-25.860947521797556,-39.43426403040064,1.3805159869289907,-4.0254961137963505,-5.308221411781117,39.8707081254474,43087.0484532594,23859.478355849904,23859.478355849904,66946.5268091093,77974.9127901066,77974.9127901066,23859.478355849904,101834.3911459565,101834.3911459565,101834.3911459565,126244.94397176968,91761.05762810037,56873.19329125271,38764.293707608515,24410.552825813178,0.0,63174.84653342169,20748.9699019412,1521.228981784742,0.0,0.8858136435151138,2.8344315928006845,0.0014959135982669303,350415.31828591105,1548966.0863915181,4.420372071541932,1548966.0863915181,4.420372071541932,0.85,0.0952266112976669,4.027634451161993,1.2679508029250433,1.0,0.0,4.027634451161224,1.2852422922532185,1.2855660614420084,3.1337549934658298,19365.436444060313,1974.7249513401941,4632.441516551485,4632.441516551485,5.150519066587494,4.380187471188067,-2.993494996730867,7.3736824679189334,3.219663253296161,3.219663253296161,0.919903786656046,0.0,0.0,0.00025189984477039105,8.405625164988016e-05,0.0001678435931205109,0.0006760126380589858,0.09522661129707854,0.07181740967813435,0.023409201618944196,0.09522658184334212,0.07181740967857807,0.023409201619088823,0.37854701261764895,0.37854701261764895,0.12338906931244469,0.0,0.7241691688729475,7.76291574496787,3.979039320256561e-13,1.2827252979847685,7.656460923007273,3.979039320256561e-13,24410.552825813178,20748.9699019412,0.85,1.0597022467429702,0.6820285416991848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447087421626228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.585522697127,1521.228981784742,0.37854701261764895,0.12338906931244469,6.112874298809886,3.219663253296161
1860.0,-29.270366525393168,4.395677339479434,34.924094535093445,24.052596324495994,4.793682573488813,-25.863857449277223,-39.43654268570242,1.3871734973731968,-3.8947262506551965,-5.2994997509800585,39.87307507893516,43078.668162670365,23891.215805035987,23891.215805035987,66969.88396770635,77968.17941238792,77968.17941238792,23891.215805035987,101859.39521742391,101859.39521742391,101859.39521742391,126278.16185652507,91759.16027288415,56869.649023167854,38766.12361079589,24418.766639101155,0.0,63184.89024989704,20755.95164323598,1521.495648718639,0.0,0.8858497746876405,2.833679285244727,0.0014959135982669303,350534.7655897096,1549067.8687469189,4.419156160276713,1549067.8687469189,4.419156160276713,0.85,0.09522185188179197,4.027634451161993,1.2679377104574816,1.0,0.0,4.027634451162864,1.2852113461466024,1.2855349700618346,3.1338304499395275,19365.03602243483,1974.6841196978407,4632.441516551485,4632.441516551485,5.157370194458764,4.395677339479434,-2.9793535531591315,7.3750308926385655,3.2233565365251833,3.2233565365251833,0.9209590104357667,0.0,0.0,0.00025179288129243565,8.403468360305357e-05,0.00016775819768938206,0.0006756686964785994,0.09522185187855299,0.07181615796549233,0.023405693913060664,0.09522187937228091,0.07181615796793515,0.023405693913856822,0.37854599411903694,0.37854599411903694,0.12337239865466951,0.0,0.8575461591505018,7.732300396722735,3.979039320256561e-13,1.4047735003248363,7.627186169472452,3.979039320256561e-13,24418.766639101155,20755.95164323598,0.85,1.0599034627240724,0.6817874968571392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471121206260409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.527048358987,1521.495648718639,0.37854599411903694,0.12337239865466951,6.112874298809886,3.2233565365251833
1861.0,-29.27443017209284,4.4109058633225695,34.92502986903476,24.05862857066097,4.801352732942099,-25.866748285879897,-39.43881058422846,1.393670846729165,-3.76615897120746,-5.290975014926543,39.8754363874249,43070.42386913641,23922.577138823777,23922.577138823777,66993.00100796018,77961.53324781112,77961.53324781112,23922.577138823777,101884.1103866349,101884.1103866349,101884.1103866349,126311.04801051602,91757.2594346987,56866.15005602387,38767.8993096387,24426.937623881124,0.0,63194.83693351982,20762.896980298956,1521.7639096012522,0.0,0.8858849051363011,2.832935590485115,0.0014959135982669303,350651.5468010069,1549169.4133963827,4.4179739902175,1549169.4133963827,4.4179739902175,0.85,0.09521732136290376,4.027634451161993,1.2679248647065835,1.0,0.0,4.0276344511626165,1.285181148960504,1.2855046292400367,3.133904083809254,19364.63486575658,1974.6432131009653,4632.441516551485,4632.441516551485,5.1641401307171595,4.4109058633225695,-2.9654767488477094,7.3763826121702785,3.226996292578393,3.226996292578393,0.9219989407366836,0.0,0.0,0.0002516870403487221,8.40132224509918e-05,0.0001676738178977303,0.000675328845522761,0.09521732136103908,0.07181508749257706,0.023402233868462026,0.09521744899604469,0.07181508749398345,0.023402233868920312,0.3785451639328505,0.3785451639328505,0.12335572879511603,0.0,0.9883173538644314,7.70193110320713,3.979039320256561e-13,1.5248160437190563,7.5974005748036575,3.979039320256561e-13,24426.937623881124,20762.896980298956,0.85,1.0601024428377903,0.6815497271469496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471365734176964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.46926653428,1521.7639096012522,0.3785451639328505,0.12335572879511603,6.112874298809886,3.226996292578393
1862.0,-29.27845309741264,4.4258766488541665,34.92598117724788,24.064504110161238,4.808846223324083,-25.86962012535282,-39.44106769105417,1.400013251264353,-3.6396216072042193,-5.282619770943372,39.877772467626215,43062.312264926295,23953.505736208335,23953.505736208335,67015.81800113463,77954.96796650845,77954.96796650845,23953.505736208335,101908.47370271679,101908.47370271679,101908.47370271679,126343.42479128794,91755.35155717867,56862.69585559675,38769.61744620213,24434.951088571153,0.0,63204.56853477328,20769.70842528548,1522.0265721422595,0.0,0.8859192477631724,2.832201308530374,0.0014959135982669303,350766.03575744777,1549269.8780906496,4.416818392194502,1549269.8780906496,4.416818392194502,0.85,0.09521291489830407,4.027634451161993,1.2679121870966634,1.0,0.0,4.0276344511634194,1.2851516762163817,1.2854750144638822,3.1339759545112695,19364.232223483134,1974.602155015539,4632.441516551485,4632.441516551485,5.170816652649288,4.4258766488541665,-2.9518424417256237,7.37771909057979,3.230583026170204,3.230583026170204,0.9230237217629155,0.0,0.0,0.0002515823003924412,8.399186845088365e-05,0.00016759043194155757,0.0006749929973729365,0.09521291489776079,0.07181411720420557,0.023398797693555233,0.09521289071286602,0.07181411720461532,0.023398797693688748,0.3785444789136925,0.3785444789136925,0.12333905957413992,0.0,1.1166214917049615,7.671725003366532,3.979039320256561e-13,1.6429981637391506,7.567501810803151,3.979039320256561e-13,24434.951088571153,20769.70842528548,0.85,1.0603002212453125,0.6813164501112714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471607797823671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.412179261219,1522.0265721422595,0.3785444789136925,0.12333905957413992,6.112874298809886,3.230583026170204
1863.0,-29.282436024505483,4.440594753604061,34.92694679228443,24.070351430587493,4.816281086481219,-25.872461827441292,-39.443304821010656,1.4063068894170776,-3.5153260759657314,-5.274357338902686,39.8800919166088,43054.29205490674,23983.82743001274,23983.82743001274,67038.11948491949,77948.52599015378,77948.52599015378,23983.82743001274,101932.35342016652,101932.35342016652,101932.35342016652,126375.19317907748,91753.527089601,56859.29315435397,38771.37103916337,24442.83975891097,0.0,63214.210798074346,20776.413795074324,1522.2838331404998,0.0,0.8859531650653096,2.831488281786375,0.0014959135982669303,350879.2817991646,1549369.6324201052,4.41567716530761,1549369.6324201052,4.41567716530761,0.85,0.09520857098397868,4.027634451161993,1.2678997116955002,1.0,0.0,4.027634451161933,1.2851224308633338,1.2854456285313718,3.1340472739677137,19363.847184210124,1974.5628919366068,4632.441516551485,4632.441516551485,5.177362162980301,4.440594753604061,-2.93839061730139,7.3789853709054505,3.2341173895777735,3.2341173895777735,0.9240335398793639,0.0,0.0,0.0002514786413730541,8.397070839809809e-05,0.00016750793297495598,0.0006746607216928667,0.09520857098333414,0.07181319889801485,0.023395372085319287,0.0952086544402037,0.07181319889850102,0.023395372085477664,0.3785438996823779,0.3785438996823779,0.12332239086402569,0.0,1.2424943547549674,7.641696346395406,3.979039320256561e-13,1.7590312629369578,7.537989827972353,3.979039320256561e-13,24442.83975891097,20776.413795074324,0.85,1.0604912825544859,0.681085653231287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471847443367476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.355772318242,1522.2838331404998,0.3785438996823779,0.12332239086402569,6.112874298809886,3.2341173895777735
1864.0,-29.28637964215947,4.45506302756647,34.92792516401645,24.076029750891053,4.823517358531247,-25.875288005453136,-39.4455392966978,1.412425721824982,-3.3927347934704244,-5.266290433608216,39.882394817223705,43046.43194951212,24013.80712451085,24013.80712451085,67060.23907402297,77942.20395524267,77942.20395524267,24013.80712451085,101956.01107975352,101956.01107975352,101956.01107975352,126406.65573018529,91751.72629575637,56855.95429002604,38773.080006367025,24450.64465043177,0.0,63223.72465679879,20783.047952867004,1522.5404012415588,0.0,0.8859861306136257,2.83077699495082,0.0014959135982669303,350989.8756118512,1549468.6798439687,4.414568018929065,1549468.6798439687,4.414568018929065,0.8500000000000001,0.09520439602957381,4.027634451161993,1.2678875852143396,1.0,0.0,4.027634451161757,1.2850940028386804,1.2854170615033975,3.134116603349823,19363.467141088906,1974.524138323373,4632.441516551485,4632.441516551485,5.183833846301288,4.45506302756647,-2.9251976323915465,7.380260659958017,3.2376004789254154,3.2376004789254154,0.9250287082644044,0.0,0.0,0.0002513760441753623,8.394957836956256e-05,0.00016742646580579973,0.0006743326017157343,0.09520439602903508,0.07181241143427994,0.023391984594755135,0.09520432237838639,0.07181241143468631,0.0233919845948875,0.3785433957088056,0.3785433957088056,0.12330572256260097,0.0,1.3661569400841813,7.611839963908267,3.979039320256561e-13,1.8735556401377949,7.508426296348148,3.979039320256561e-13,24450.64465043177,20783.047952867004,0.85,1.0606815627843846,0.6808588418854425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472084713659723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.300032575567,1522.5404012415588,0.3785433957088056,0.12330572256260097,6.112874298809886,3.2376004789254154
1865.0,-29.290288072185255,4.469287940107748,34.9289150129271,24.081761366128944,4.83081153523476,-25.878076730987427,-39.44773388849569,1.4186001939819814,-3.2732521567997424,-5.258236087051417,39.88468596578869,43038.55955658985,24043.010495046485,24043.010495046485,67081.57005163633,77935.86338637724,77935.86338637724,24043.010495046485,101978.87388142373,101978.87388142373,101978.87388142373,126437.21296815205,91749.91615988933,56852.6123298795,38774.78203334425,24458.339086728316,0.0,63233.12112007257,20789.588223719067,1522.790633758789,0.0,0.886019065306297,2.830107983943939,0.0014959135982669303,351100.32454668125,1549567.22656305,4.413459966360766,1549567.22656305,4.413459966360766,0.85,0.09520020346171049,4.027634451161993,1.2678753285063435,1.0,0.0,4.027634451164291,1.2850653137007013,1.285388234527668,3.134186572636767,19363.085126408667,1974.4851836670696,4632.441516551485,4632.441516551485,5.190137945431583,4.469287940107748,-2.9121227087578827,7.38141064886563,3.2410327328267488,3.2410327328267488,0.926009352236214,0.0,0.0,0.00025127440046002024,8.39288302817268e-05,0.00016734557017829345,0.0006740067836994417,0.09520020254080264,0.07181161225777209,0.02338859028303055,0.09520100437560694,0.07181161295243346,0.023388590509277024,0.3785429423736411,0.3785429423736411,0.12328905458812787,0.0,1.4873665807552925,7.582039341266125,3.979039320256561e-13,1.9849839302517012,7.4788153524755785,3.979039320256561e-13,24458.339086728316,20789.588223719067,0.85,1.060861283823963,0.6806331680965815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447231964951209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.24494756775,1522.790633758789,0.3785429423736411,0.12328905458812787,6.112874298809886,3.2410327328267488
1866.0,-29.294154398433577,4.483269082970741,34.92991474511066,24.087132000736915,4.837691670651424,-25.880868936742303,-39.44995495313776,1.424406208960454,-3.1541576221311516,-5.250526158638417,39.886953605090184,43030.98073289784,24072.262856440713,24072.262856440713,67103.24358933856,77929.73781331412,77929.73781331412,24072.262856440713,102002.00066975484,102002.00066975484,102002.00066975484,126467.97147821743,91748.13650364777,56849.37942323276,38776.39675601668,24465.97080846259,0.0,63242.36756447927,20796.0751871932,1523.044803390315,0.0,0.8860503118631714,2.829405171363791,0.0014959135982669303,351206.07604466117,1549664.7667678944,4.4124087607494324,1549664.7667678944,4.4124087607494324,0.85,0.09519630689871238,4.027634451161993,1.2678636679844932,1.0,0.0,4.027634451160926,1.2850383479324068,1.285361132815351,3.1342523416848627,19362.709544209323,1974.446884941272,4632.441516551485,4632.441516551485,5.196452620164054,4.483269082970741,-2.899416327660374,7.382685410631115,3.2444156864893117,3.2444156864893117,0.9269759104255176,0.0,0.0,0.00025117388895499923,8.390783674051278e-05,0.00016726605221448643,0.0006736865144089263,0.09519630689594327,0.0718110387920297,0.023385268103913566,0.09519660591263929,0.07181103879411856,0.023385268104593824,0.3785425130277118,0.3785425130277118,0.12327238687521606,0.0,1.6067239237009403,7.55240935070367,3.979039320256561e-13,2.0963685365072706,7.449177809196158,3.979039320256561e-13,24465.97080846259,20796.0751871932,0.85,1.0610488850045485,0.6804138173515604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447255249627073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.190436031493,1523.044803390315,0.3785425130277118,0.12327238687521606,6.112874298809886,3.2444156864893117
1867.0,-29.297982976195325,4.49701339657593,34.93092243378681,24.092571227252506,4.844632485804213,-25.883621114403343,-39.45213955650104,1.4302706240121987,-3.037688009224837,-5.242797885683422,39.889184885998574,43023.41476068566,24100.68236737737,24100.68236737737,67124.09712806303,77923.64438338268,77923.64438338268,24100.68236737737,102024.32675076005,102024.32675076005,102024.32675076005,126497.67871822545,91746.39824397575,56846.16862127874,38778.03291410779,24473.3519674654,0.0,63251.38488157319,20802.34917234559,1523.2839402893487,0.0,0.8860817763330087,2.828741550859703,0.0014959135982669303,351312.10425203404,1549760.7475829374,4.411350274658134,1549760.7475829374,4.411350274658134,0.85,0.0951922673315165,4.027634451161993,1.2678519679000604,1.0,0.0,4.027634451159824,1.285011107895286,1.2853337580787503,3.1343187824725014,19362.3426984245,1974.4094770818274,4632.441516551485,4632.441516551485,5.202587508394187,4.49701339657593,-2.886802246016094,7.383815642592024,3.2477488111531607,3.2477488111531607,0.927928231758046,0.0,0.0,0.0002510743952769822,8.388719256690011e-05,0.0001671872027100821,0.0006733689374285305,0.09519226733020415,0.07181035714495092,0.02338191018525323,0.09519260190138552,0.07181035714594092,0.02338191018557559,0.37854209335776845,0.37854209335776845,0.12325571937155327,0.0,1.7239401211548966,7.52292090295748,3.410605131648481e-13,2.2051098764586072,7.420283620686519,3.410605131648481e-13,24473.3519674654,20802.34917234559,0.85,1.0612273115243374,0.6801971979149427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447278284169148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.136637693246,1523.2839402893487,0.37854209335776845,0.12325571937155327,6.112874298809886,3.2477488111531607
