time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1868.0,-29.301774113754547,4.510522960223696,34.93193721688154,24.09783824058252,4.851361976752313,-25.8863607184523,-39.45432188976554,1.4359485814503365,-2.9225259193076454,-5.235282323171208,39.89140696343896,43016.0025973333,24128.85236226811,24128.85236226811,67144.85495960142,77917.70946857367,77917.70946857367,24128.85236226811,102046.56183084178,102046.56183084178,102046.56183084178,126527.28350635145,91744.71785336899,56843.01098213003,38779.67430137662,24480.72167550967,0.0,63260.395976886284,20808.61342418322,1523.5270467811947,0.0,0.8861121766467543,2.8280719964447045,0.0014959135982669303,351415.23827064736,1549856.3369668275,4.410327635744651,1549856.3369668275,4.410327635744651,0.85,0.09518842598833324,4.027634451161993,1.2678406233293935,1.0,0.0,4.027634451160751,1.284984739506913,1.2853072565113668,3.134383099917215,19361.988065442518,1974.3733145816889,4632.441516551485,4632.441516551485,5.208668533872887,4.510522960223696,-2.874453585785579,7.384976546009275,3.2510337942290106,3.2510337942290106,0.9288667983511459,0.0,0.0,0.000250975910332888,8.386657453286437e-05,0.00016710933580002367,0.0006730553179789735,0.09518842598693551,0.07180982481300288,0.02337860117393263,0.09518852432994712,0.07180982481405732,0.02337860117427592,0.37854167026221763,0.37854167026221763,0.1232390520352897,0.0,1.839307842199105,7.493651654044243,3.410605131648481e-13,2.3127564038635455,7.391462452405676,3.410605131648481e-13,24480.72167550967,20808.61342418322,0.85,1.0614042786601339,0.6799831384718211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473010945035134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.083466705471,1523.5270467811947,0.37854167026221763,0.1232390520352897,6.112874298809886,3.2510337942290106
1869.0,-29.30553155218434,4.523803742278552,34.93295797648786,24.103130120225273,4.858129793273177,-25.889066165657542,-39.45646866979075,1.4416644066970188,-2.810281512282131,-5.227784628816467,39.8936106722472,43008.589406428866,24156.30615341721,24156.30615341721,67164.89555984607,77911.72022499381,77911.72022499381,24156.30615341721,102068.02637841101,102068.02637841101,102068.02637841101,126555.99266883185,91742.98500896318,56839.854190198486,38781.2564652941,24487.966290420838,0.0,63269.22275571494,20814.771346857713,1523.7631957472859,0.0,0.8861425443793672,2.827441116082478,0.0014959135982669303,351518.15076904016,1549951.1405696098,4.409306140177047,1549951.1405696098,4.409306140177047,0.85,0.09518453895760084,4.027634451161993,1.2678291655657818,1.0,0.0,4.027634451161055,1.2849581931253173,1.2852805780813592,3.1344478541872625,19361.622362506267,1974.336023260366,4632.441516551485,4632.441516551485,5.214594953246127,4.523803742278552,-2.8622211151610983,7.386024857439651,3.254270868257047,3.254270868257047,0.9297916766448706,0.0,0.0,0.00025087833592453873,8.38462969654681e-05,0.00016703203895907063,0.0006727439945593851,0.09518453816740854,0.07180925694541837,0.02337528122199017,0.0951853029061255,0.07180925754155612,0.023375281416044717,0.37854123806527823,0.37854123806527823,0.12322238483294552,0.0,1.9525467838357713,7.464458240536203,3.979039320256561e-13,2.4175031165343626,7.362529346232407,3.979039320256561e-13,24487.966290420838,20814.771346857713,0.85,1.0615729518153318,0.6797711040719876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473236824467808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.030918150496,1523.7631957472859,0.37854123806527823,0.12322238483294552,6.112874298809886,3.254270868257047
1870.0,-29.309253640415147,4.536857019627618,34.93398371423064,24.108210880681895,4.864633619979803,-25.891766182429752,-39.45862938472999,1.4471461619417745,-2.698765345575225,-5.220528575675087,39.895797232650416,43001.3881592701,24183.606718111994,24183.606718111994,67184.9948773821,77905.94509197843,77905.94509197843,24183.606718111994,102089.55181009043,102089.55181009043,102089.55181009043,126584.72303412108,91741.3451702162,56836.788237294546,38782.841036579615,24495.171224030648,0.0,63278.01226061027,20820.89554042605,1524.0023816955145,0.0,0.8861717298712596,2.826792959688378,0.0014959135982669303,351617.7690515785,1550045.2107796355,4.408324456868563,1550045.2107796355,4.408324456868563,0.8499999999999999,0.09518085031976714,4.027634451161993,1.2678182039828978,1.0,0.0,4.0276344511620445,1.2849327411736153,1.2852549955847832,3.13450994134003,19361.276287669578,1974.3007334481783,4632.441516551485,4632.441516551485,5.220488295795027,4.536857019627618,-2.8502727106706454,7.3871297302982635,3.2574614424439683,3.2574614424439683,0.9307032692697053,0.0,0.0,0.0002507817139528507,8.382589235081145e-05,0.00016695582160203927,0.0006724370189064291,0.0951808495863618,0.07180883831143514,0.02337201127492666,0.09518155544345322,0.07180883886475017,0.023372011455016967,0.37854078367507654,0.37854078367507654,0.12320571773773685,0.0,2.064066237108591,7.435490222010458,3.979039320256561e-13,2.5217632300998503,7.3339778326175065,3.979039320256561e-13,24495.171224030648,20820.89554042605,0.85,1.0617431312583103,0.6795628785267311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473460702697507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.978918330162,1524.0023816955145,0.37854078367507654,0.12320571773773685,6.112874298809886,3.2574614424439683
1871.0,-29.312939193429024,4.549687483999702,34.935012949221694,24.113237438164674,4.871077141895715,-25.89443934305869,-39.4607630680315,1.4525772914700943,-2.5893060838117776,-5.213344069235625,39.89795060250585,42994.233909349095,24210.34427535026,24210.34427535026,67204.57818469935,77900.1949110351,77900.1949110351,24210.34427535026,102110.53918638536,102110.53918638536,102110.53918638536,126612.73088847224,91739.69112233314,56833.73012042335,38784.4011132331,24502.191702086882,0.0,63286.59281531998,20826.86294677385,1524.232453345997,0.0,0.8862006626520684,2.8261654034739117,0.0014959135982669303,351716.4269019305,1550137.8572832511,4.407351316904735,1550137.8572832511,4.407351316904735,0.85,0.09517712051395062,4.027634451161993,1.2678072511916985,1.0,0.0,4.027634451160858,1.2849075250952358,1.2852296502876759,3.1345714555321558,19360.927214108495,1974.2651378512026,4632.441516551485,4632.441516551485,5.22626010255022,4.549687483999702,-2.838478501902587,7.388165985902289,3.2606055206814,3.2606055206814,0.9316015773375429,0.0,0.0,0.0002506860741756584,8.38057475122937e-05,0.0001668803266633647,0.000672132952890535,0.09517711979294094,0.07180838745320449,0.023368732339736457,0.09517789817466533,0.07180838799718572,0.0233687325167649,0.3785403057419517,0.3785403057419517,0.12318905072823658,0.0,2.1737515015011013,7.406696190254934,3.979039320256561e-13,2.624037985423854,7.305730998942977,3.979039320256561e-13,24502.191702086882,20826.86294677385,0.85,1.0619086159498687,0.6793576964209922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44736824811678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.927501444197,1524.232453345997,0.3785403057419517,0.12318905072823658,6.112874298809886,3.2606055206814
1872.0,-29.316587156627513,4.562296627650199,34.936044457997895,24.118057067412906,4.877263102543531,-25.89710441156035,-39.462910302076466,1.4577803574762687,-2.480470030289723,-5.206382785058175,39.90007530712791,42987.29960386998,24236.90276194038,24236.90276194038,67224.20236581036,77894.64982347838,77894.64982347838,24236.90276194038,102131.55258541876,102131.55258541876,102131.55258541876,126640.661671951,91738.12277321037,56830.772553601724,38785.94468845405,24509.109086532255,0.0,63295.05377498631,20832.742723552416,1524.4615446986104,0.0,0.8862285505570764,2.825521264711318,0.0014959135982669303,351812.04018253274,1550229.2745970795,4.4064133615005465,1550229.2745970795,4.4064133615005465,0.85,0.09517352898185924,4.027634451161993,1.267796744578518,1.0,0.0,4.027634451161536,1.2848833750346391,1.2852053725762425,3.134630371455629,19360.596226584552,1974.2313865167569,4632.441516551485,4632.441516551485,5.231993253523682,4.562296627650199,-2.826951946384418,7.389248574034617,3.263704139133025,3.263704139133025,0.93248689689515,0.0,0.0,0.00025059144293533006,8.378547925407337e-05,0.0001668059636812567,0.0006718334459819056,0.09517352898144542,0.07180804013778934,0.023365488843656083,0.09517350211232511,0.07180804013810156,0.023365488843757682,0.3785398002176733,0.3785398002176733,0.12317238378730302,0.0,2.2819444506706077,7.378215574851936,3.979039320256561e-13,2.7259127547684443,7.278056057438846,3.979039320256561e-13,24509.109086532255,20832.742723552416,0.85,1.0620767083126614,0.6791573281016504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473902089083082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.876692410804,1524.4615446986104,0.3785398002176733,0.12317238378730302,6.112874298809886,3.263704139133025
1873.0,-29.320201849325706,4.57469205624546,34.93707756203074,24.123021878208988,4.883624234059442,-25.899722041061395,-39.46500109797341,1.4631444257477824,-2.3751492362474096,-5.1993413366474535,39.902184816052184,42980.27581393022,24262.548568568738,24262.548568568738,67242.82438249895,77888.98329991123,77888.98329991123,24262.548568568738,102151.53186847997,102151.53186847997,102151.53186847997,126667.43607538844,91736.49036995383,56827.782883781125,38787.45276241411,24515.904206908464,0.0,63303.35696932257,20838.518575872193,1524.6817082584216,0.0,0.886256896981188,2.8249350156439603,0.0014959135982669303,351908.7752739433,1550320.0421335937,4.4054600256181375,1550320.0421335937,4.4054600256181375,0.8499999999999999,0.09516979398719998,4.027634451161993,1.2677860192721715,1.0,0.0,4.027634451161416,1.2848584707429973,1.2851803416000698,3.134691129703123,19360.251720948578,1974.1962567185103,4632.441516551485,4632.441516551485,5.237529385288482,4.57469205624546,-2.815461722723155,7.390153778968615,3.266757376607591,3.266757376607591,0.9333592504593117,0.0,0.0,0.00025049770721548054,8.376574808293976e-05,0.0001667319591325408,0.0006715353827119548,0.09516979329380199,0.07180758244958407,0.02336221084421792,0.09517054131262612,0.07180758297276743,0.023362211014432546,0.3785392724383763,0.3785392724383763,0.12315571690122284,0.0,2.388114710131447,7.349849904997143,3.979039320256561e-13,2.8241921004000687,7.2503011953697865,3.979039320256561e-13,24515.904206908464,20838.518575872193,0.85,1.0622315719383646,0.678957291866194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474119463412911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.826513574948,1524.6817082584216,0.3785392724383763,0.12315571690122284,6.112874298809886,3.266757376607591
1874.0,-29.323780978509564,4.5868724228394475,34.93811155072486,24.127636604849272,4.889569502251604,-25.90234921702206,-39.46712318630887,1.4681377407640932,-2.269638070527378,-5.192650826571201,39.90427678552346,42973.53675086908,24288.356008721472,24288.356008721472,67261.89275959056,77883.58334544272,77883.58334544272,24288.356008721472,102171.93935416419,102171.93935416419,102171.93935416419,126694.64849676061,91734.94193479631,56824.895340222814,38788.94066063722,24522.709142596414,0.0,63311.64980323364,20844.302771206952,1524.9102922377378,0.0,0.8862835058140075,2.824306158014873,0.0014959135982669303,352000.7085324924,1550410.058952809,4.404565165270666,1550410.058952809,4.404565165270666,0.8500000000000001,0.09516637369399464,4.027634451161993,1.2677758445451035,1.0,0.0,4.027634451162297,1.2848353000673294,1.2851570459045276,3.1347476606152807,19359.924936107538,1974.162933938454,4632.441516551485,4632.441516551485,5.243100408702491,4.5868724228394475,-2.8043322851092594,7.391204707948707,3.269767158613245,3.269767158613245,0.9342191881752129,0.0,0.0,0.0002504049255456268,8.37457259920198e-05,0.00016665919955360703,0.0006712423337251891,0.09516637369208586,0.07180736184444539,0.023359011847640467,0.09516647763649884,0.07180736184588565,0.02335901184810899,0.37853871484135077,0.37853871484135077,0.12313905005902537,0.0,2.4929321057748552,7.321786453994434,3.410605131648481e-13,2.9230127560438177,7.22274768764737,3.410605131648481e-13,24522.709142596414,20844.302771206952,0.85,1.0623936190043046,0.6787619163996925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447433486135525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.77687965934,1524.9102922377378,0.37853871484135077,0.12313905005902537,6.112874298809886,3.269767158613245
1875.0,-29.327326514063472,4.598844399910397,34.93914497785763,24.132332286704354,4.895597136867543,-25.904937933471956,-39.469209022913105,1.4732085562761288,-2.1665906022431614,-5.185918224334898,39.906328400319815,42966.79354154982,24313.362751486122,24313.362751486122,67280.15629303595,77878.1779490453,77878.1779490453,24313.362751486122,102191.54070053142,102191.54070053142,102191.54070053142,126720.80576577364,91733.4077787825,56822.023371287476,38790.42711943891,24529.265065242213,0.0,63319.69218468112,20849.87530545588,1525.1235628548138,0.0,0.8863104703555896,2.8237164506661068,0.0014959135982669303,352093.23920123914,1550498.3431592865,4.403658379458681,1550498.3431592865,4.403658379458681,0.85,0.09516276445153646,4.027634451161993,1.2677656742138788,1.0,0.0,4.027634451161589,1.2848117657890725,1.2851333876787117,3.134805080718112,19359.601164765438,1974.1299184497702,4632.441516551485,4632.441516551485,5.248498586461519,4.598844399910397,-2.7932657410942667,7.392110141004664,3.2727327226295073,3.2727327226295073,0.9350664921798593,0.0,0.0,0.00025031304593288624,8.37260502503154e-05,0.00016658699568257082,0.0006709515229266964,0.09516276445110895,0.07180699699318951,0.023355767457919435,0.09516280930662596,0.0718069969935121,0.023355767458024354,0.37853813281430615,0.37853813281430615,0.12312238325193404,0.0,2.5960227573383463,7.293956086649814,3.979039320256561e-13,3.019327622091737,7.19592570299136,3.979039320256561e-13,24529.265065242213,20849.87530545588,0.85,1.0625471156240551,0.6785692106056186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447454814609649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.727837709712,1525.1235628548138,0.37853813281430615,0.12312238325193404,6.112874298809886,3.2727327226295073
1876.0,-29.330841080983337,4.610611573033739,34.94017792429067,24.136992904264503,4.9015776490726655,-25.907503498239898,-39.47127600023521,1.4782400662801671,-2.0655827036737833,-5.179286516094748,39.908381260991995,42960.106988489875,24337.939225198832,24337.939225198832,67298.0462136887,77872.82119395015,77872.82119395015,24337.939225198832,102210.76041914898,102210.76041914898,102210.76041914898,126746.6232153971,91731.8906381041,56819.17643244523,38791.9046729543,24535.862796248122,0.0,63327.767469202416,20855.483376810902,1525.3414676031996,0.0,0.8863369084182628,2.823143318867042,0.0014959135982669303,352184.4018798717,1550586.6847807844,4.402769334769351,1550586.6847807844,4.402769334769351,0.8499999999999999,0.09515926445707956,4.027634451161993,1.2677555115753787,1.0,0.0,4.027634451163255,1.2847884145417472,1.2851099136044613,3.1348620563320946,19359.280984373625,1974.0972691361094,4632.441516551485,4632.441516551485,5.253803882518662,4.610611573033739,-2.7823677256719352,7.392979298705674,3.275655723083976,3.275655723083976,0.9359016351668502,0.0,0.0,0.0002502219994945513,8.370655662378796e-05,0.00016651544287076336,0.0006706633343567832,0.09515926384906638,0.07180671297711436,0.02335255087195202,0.09515992631158192,0.07180671343591853,0.023352551021161037,0.37853752667468754,0.37853752667468754,0.12310571647292766,0.0,2.697397044997274,7.266336414310842,3.979039320256561e-13,3.1137038124209653,7.168943391508833,3.979039320256561e-13,24535.862796248122,20855.483376810902,0.85,1.0626941214439167,0.6783770959458226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474759434851372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.679349448164,1525.3414676031996,0.37853752667468754,0.12310571647292766,6.112874298809886,3.275655723083976
1877.0,-29.334320775661897,4.622174024524641,34.94120919629422,24.141364206466847,4.907223128362109,-25.91007115062575,-39.473361836839445,1.482973503326032,-1.9647483239276085,-5.172923490515002,39.91039835397122,42953.65052459483,24362.505821091792,24362.505821091792,67316.15634568661,77867.64992688736,77867.64992688736,24362.505821091792,102230.15574797915,102230.15574797915,102230.15574797915,126772.50156073086,91730.40937912218,56816.40997682999,38793.332669213545,24542.34581275171,0.0,63335.67848196525,20860.993940838955,1525.5588164578649,0.0,0.8863620974302899,2.8225420564973565,0.0014959135982669303,352271.88853111805,1550673.4909014665,4.401922325869858,1550673.4909014665,4.401922325869858,0.85,0.09515592847592416,4.027634451161993,1.2677458456670871,1.0,0.0,4.0276344511624025,1.2847664566427115,1.2850878344305958,3.1349156341509796,19358.96837652654,1974.0653920071115,4632.441516551485,4632.441516551485,5.25910704626184,4.622174024524641,-2.771764218642798,7.393938243167439,3.2785368943093682,3.2785368943093682,0.9367248269455338,0.0,0.0,0.0002501318864890276,8.368688938848294e-05,0.00016644499710054465,0.0006703796045457117,0.09515592847556922,0.0718065524649195,0.023349376010649726,0.09515592032605805,0.07180655246518734,0.023349376010736826,0.3785368954735952,0.3785368954735952,0.12308904971638922,0.0,2.797478629129614,7.239022412188547,3.979039320256561e-13,3.2081751665874094,7.1423165805600775,3.979039320256561e-13,24542.34581275171,20860.993940838955,0.85,1.0628473233274796,0.6781904221145404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474968883890935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.631363407068,1525.5588164578649,0.3785368954735952,0.12308904971638922,6.112874298809886,3.2785368943093682
1878.0,-29.33776812578889,4.6335377479992665,34.94223770941143,24.145788244809978,4.912930528370363,-25.91260350938383,-39.47540813880039,1.4877659119653481,-1.866362920845404,-5.166538406342424,39.91238051452126,42947.17073755004,24386.353183044983,24386.353183044983,67333.52392059502,77862.44147364209,77862.44147364209,24386.353183044983,102248.79465668707,102248.79465668707,102248.79465668707,126797.4209928869,91728.90289423609,56813.63215814449,38794.745262323995,24548.62633619983,0.0,63343.37159852382,20866.332385769856,1525.7640185468565,0.0,0.8863875205181473,2.8219771805974503,0.0014959135982669303,352359.69561672484,1550758.7972740901,4.401067478957383,1550758.7972740901,4.401067478957383,0.85,0.09515244480933162,4.027634451161993,1.2677360835997393,1.0,0.0,4.027634451163132,1.284744221843434,1.2850654794052636,3.134969889479544,19358.65044495437,1974.032972009236,4632.441516551485,4632.441516551485,5.264254949774054,4.6335377479992665,-2.761234638923159,7.394772386922425,3.2813759197975134,3.2813759197975134,0.9375359770850038,0.0,0.0,0.0002500426405816648,8.366759907367548e-05,0.00016637504150798934,0.0006700978489910845,0.09515244480899883,0.0718062791118568,0.023346165697142023,0.09515240269386299,0.07180627911210793,0.023346165697223684,0.37853624435420213,0.37853624435420213,0.12307238297782513,0.0,2.895925497442704,7.211916520499983,3.979039320256561e-13,3.300175485496993,7.116080216027115,3.979039320256561e-13,24548.62633619983,20866.332385769856,0.85,1.0629924208544053,0.6780057589885363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475176260419704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.583958820976,1525.7640185468565,0.37853624435420213,0.12307238297782513,6.112874298809886,3.2813759197975134
1879.0,-29.3411828454459,4.644706640596215,34.94326367494873,24.15021361028778,4.9186259222815565,-25.915107711163852,-39.47743111113084,1.4925507879544715,-1.7699999664301345,-5.16022624987861,39.914363326682604,42940.73599227099,24409.732888365597,24409.732888365597,67350.46888063659,77857.28713505686,77857.28713505686,24409.732888365597,102267.02002342246,102267.02002342246,102267.02002342246,126821.96360164492,91727.43243487825,56810.881291910235,38796.16793663113,24554.94357822246,0.0,63351.11151485359,20871.70204148909,1525.9729657757134,0.0,0.8864125631363006,2.8214317583023596,0.0014959135982669303,352446.5166919156,1550844.1352388582,4.4002254577380295,1550844.1352388582,4.4002254577380295,0.85,0.09514903841986777,4.027634451161993,1.2677263973606752,1.0,0.0,4.02763445116325,1.2847220212524362,1.285043159723202,3.1350240632098574,19358.340116281473,1974.0013272913252,4632.441516551485,4632.441516551485,5.2693019007689195,4.644706640596215,-2.7508483637630317,7.395555004359247,3.2841742664198996,3.2841742664198996,0.9383355046913999,0.0,0.0,0.0002499542683362757,8.364853272536184e-05,0.00016630573561091387,0.0006698187101723546,0.09514903787138441,0.07180606265046711,0.023342975220917297,0.09514972831240653,0.07180606306439032,0.023342975355477448,0.3785355717162,0.3785355717162,0.12305571625364053,0.0,2.992709991881725,7.185013954274609,3.410605131648481e-13,3.3902262834484986,7.089841321359529,3.410605131648481e-13,24554.94357822246,20871.70204148909,0.85,1.0631300267690693,0.6778213509671872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447538171491472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.537086214243,1525.9729657757134,0.3785355717162,0.12305571625364053,6.112874298809886,3.2841742664198996
1880.0,-29.34456633017486,4.6556816026304695,34.94428636705815,24.154430895019345,4.924071689545905,-25.917608746895855,-39.47947213947771,1.4971141062218807,-1.6741294772536435,-5.154129208642794,39.91631988276562,42934.51247130102,24433.004555890533,24433.004555890533,67367.51702719156,77852.30109393297,77852.30109393297,24433.004555890533,102285.30564982351,102285.30564982351,102285.30564982351,126846.4956027084,91726.01665885317,56808.22803603908,38797.54291423788,24561.18995288488,0.0,63358.73286712276,20877.011459952148,1526.1826984037793,0.0,0.8864365971061859,2.820868658394906,0.0014959135982669303,352530.3948884006,1550928.3466512735,4.399417381137436,1550928.3466512735,4.399417381137436,0.85,0.09514577130360569,4.027634451161993,1.2677171397162605,1.0,0.0,4.027634451162065,1.2847008560742261,1.2850218767915833,3.1350757120763437,19358.041328088075,1973.9708593748198,4632.441516551485,4632.441516551485,5.274325529764943,4.6556816026304695,-2.740711617692453,7.396393220322922,3.286932778599978,3.286932778599978,0.9391236510285651,0.0,0.0,0.000249866732820634,8.362930027061041e-05,0.0001662374325500236,0.0006695436104111931,0.09514577079619943,0.0718059506669976,0.023339820129201827,0.09514639303369132,0.07180595104993423,0.023339820253671463,0.3785348761277943,0.3785348761277943,0.12303904954095951,0.0,3.0881614176433914,7.158402600933982,3.410605131648481e-13,3.479999731389171,7.063965831355631,3.410605131648481e-13,24561.18995288488,20877.011459952148,0.85,1.0632712173786067,0.6776415898554059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447558523017922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.49075239292,1526.1826984037793,0.3785348761277943,0.12303904954095951,6.112874298809886,3.286932778599978
1881.0,-29.347921678891208,4.666466707053956,34.94530477791378,24.15860843556004,4.929466402092041,-25.92008956032881,-39.48149102563036,1.5016342834850789,-1.5798488966423179,-5.148090382972251,39.91824052828175,42928.319458882055,24455.787469181214,24455.787469181214,67384.10692806327,77847.3610509032,77847.3610509032,24455.787469181214,102303.14852008442,102303.14852008442,102303.14852008442,126870.4089343495,91724.61486125148,56805.57326904991,38798.93510244619,24567.260414265085,0.0,63366.195516711276,20882.171352125322,1526.3836561364747,0.0,0.8864604591924381,2.820320885735369,0.0014959135982669303,352613.48764530505,1551011.0158116878,4.398615113021015,1551011.0158116878,4.398615113021015,0.85,0.09514244060301026,4.027634451161993,1.2677078633895147,1.0,0.0,4.027634451163452,1.2846798918303561,1.2850007958192198,3.135126872285355,19357.745489929006,1973.9406922780977,4632.441516551485,4632.441516551485,5.2792436519278,4.666466707053956,-2.7307051820338053,7.397171889087761,3.2896514032146382,3.2896514032146382,0.939900400918468,0.0,0.0,0.0002497799531095516,8.361028048112676e-05,0.00016616967262842486,0.000669270698216554,0.09514244010282781,0.07180578980292333,0.02333665029990448,0.09514300387122956,0.07180579018042038,0.02333665042258988,0.3785341619109366,0.3785341619109366,0.12302238283748136,0.0,3.182182378735888,7.132063670807497,3.410605131648481e-13,3.5682414863299527,7.038596257329402,3.410605131648481e-13,24567.260414265085,20882.171352125322,0.85,1.0634078056697023,0.6774640501742095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475786889234123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.444930487336,1526.3836561364747,0.3785341619109366,0.12302238283748136,6.112874298809886,3.2896514032146382
1882.0,-29.351247264582796,4.677064781397503,34.94631853236683,24.162691400293284,4.93475813908692,-25.922553881653982,-39.483499609027035,1.5060647561144955,-1.4871129164641275,-5.142165514872036,39.9201416812888,42922.21331878238,24478.23107877471,24478.23107877471,67400.44439755709,77842.45497655653,77842.45497655653,24478.23107877471,102320.68605533124,102320.68605533124,102320.68605533124,126893.95711867748,91723.19332562704,56802.95166767639,38800.26850883406,24573.271063346245,0.0,63373.53957218031,20887.280403844306,1526.5837705054516,0.0,0.8864838053551013,2.819781250697528,0.0014959135982669303,352695.02731297666,1551092.8492480083,4.397830219113325,1551092.8492480083,4.397830219113325,0.85,0.09513916378651191,4.027634451161993,1.2676987744355577,1.0,0.0,4.027634451163171,1.2846593462094564,1.284980134602127,3.1351770125255523,19357.445486218287,1973.9101004133204,4632.441516551485,4632.441516551485,5.284088528978769,4.677064781397503,-2.720869538197747,7.397934319595249,3.2923310457201076,3.2923310457201076,0.9406660130628879,0.0,0.0,0.00024969397055594794,8.359136172100953e-05,0.00016610260883493841,0.0006690005897714824,0.09513916330658308,0.07180566886483271,0.023333494441750365,0.0951397761567989,0.07180566922705628,0.023333494559455627,0.37853343157742336,0.37853343157742336,0.12300571614136552,0.0,3.2747937181820816,7.105958732679369,3.410605131648481e-13,3.655052598407906,7.013197760048854,3.410605131648481e-13,24573.271063346245,20887.280403844306,0.85,1.0635423688271393,0.6772891905445085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475986876637323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.399559457046,1526.5837705054516,0.37853343157742336,0.12300571614136552,6.112874298809886,3.2923310457201076
1883.0,-29.354540042688573,4.687477654563755,34.94732685584281,24.16663459679114,4.9398663405602035,-25.925007010101755,-39.48551000850273,1.5103333079733399,-1.3949258563171156,-5.136399964343334,39.92201094168357,42916.257464678456,24500.45522004982,24500.45522004982,67416.71268472828,77837.72640783188,77837.72640783188,24500.45522004982,102338.1816278817,102338.1816278817,102338.1816278817,126917.3487376197,91721.86181175282,56800.392868599054,38801.63215905974,24579.16710973801,0.0,63380.79926879775,20892.292043277306,1526.7809417939327,0.0,0.8865064493953028,2.8192311633503504,0.0014959135982669303,352774.38861526287,1551173.3130769164,4.397068957204351,1551173.3130769164,4.397068957204351,0.85,0.09513594763022347,4.027634451161993,1.2676900080265479,1.0,0.0,4.027634451161789,1.2846395567789812,1.2849602308919956,3.135225308848976,19357.16448087711,1973.881445843087,4632.441516551485,4632.441516551485,5.288886029647843,4.687477654563755,-2.711237907403411,7.398715561967165,3.2949722426588344,3.2949722426588344,0.9414206407596669,0.0,0.0,0.00024960886309934055,8.357242981758345e-05,0.0001660364332817571,0.0006687340588336646,0.0951359476299165,0.07180559330190403,0.02333035432801247,0.09513593191260829,0.07180559330213572,0.023330354328087746,0.3785326849868136,0.3785326849868136,0.1229890494511395,0.0,3.3662161754600106,7.0802039802331365,3.410605131648481e-13,3.741474108026239,6.988525262401254,3.410605131648481e-13,24579.16710973801,20892.292043277306,0.85,1.0636772250033362,0.6771176438257075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476185095278868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.354672834395,1526.7809417939327,0.3785326849868136,0.1229890494511395,6.112874298809886,3.2949722426588344
1884.0,-29.35780319048789,4.697710096666686,34.94832930778052,24.17059913221749,4.945002666277754,-25.92743066961879,-39.48749309694392,1.5146301454087214,-1.3049022701043214,-5.130647060687665,39.92385651673765,42910.31721091399,24522.106947648244,24522.106947648244,67432.42415856224,77832.97034599852,77832.97034599852,24522.106947648244,102355.07729364675,102355.07729364675,102355.07729364675,126940.02669495156,91720.50217091906,56797.849035834886,38802.947927871304,24584.949401304806,0.0,63387.89732917611,20897.206991109084,1526.971906817433,0.0,0.8865291103830759,2.818709228456048,0.0014959135982669303,352853.5898056104,1551252.760446248,4.396307151929061,1551252.760446248,4.396307151929061,0.85,0.0951326622303958,4.027634451161993,1.2676811894169084,1.0,0.0,4.027634451162871,1.2846196340349998,1.2849401948561976,3.135273932028552,19356.877539566347,1973.8521859724115,4632.441516551485,4632.441516551485,5.293559964012922,4.697710096666686,-2.7016984638254145,7.3994085604921,3.2975752340329825,3.2975752340329825,0.9421643525808522,0.0,0.0,0.0002495245478495073,8.355375898468466e-05,0.00016597078886482263,0.0006684696671184929,0.09513266223008764,0.07180546468979891,0.023327197540288728,0.0951326478734822,0.07180546469003152,0.02332719754036429,0.37853192923183243,0.37853192923183243,0.12297238276562536,0.0,3.456203456275489,7.054697033322043,3.979039320256561e-13,3.8257447905833715,6.963979269054164,3.979039320256561e-13,24584.949401304806,20897.206991109084,0.85,1.0638059787404326,0.6769481086914565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476381363544815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.31033260419,1526.971906817433,0.37853192923183243,0.12297238276562536,6.112874298809886,3.2975752340329825
1885.0,-29.361036277814843,4.707765525436877,34.94932609261526,24.174541036505275,4.950112594952819,-25.929829924787022,-39.489453414548166,1.5189062418800012,-1.2167605293421957,-5.124966707672944,39.92569631740581,42904.41317902655,24543.348547576672,24543.348547576672,67447.76172660323,77828.2296274614,77828.2296274614,24543.348547576672,102371.57817503807,102371.57817503807,102371.57817503807,126962.32018053786,91719.13499486817,56795.3185462512,38804.24049846331,24590.74200549979,0.0,63394.982503963096,20902.13070467482,1527.1651382164189,0.0,0.8865514176976601,2.818204619884538,0.0014959135982669303,352931.8058715608,1551331.962303808,4.395557262040502,1551331.962303808,4.395557262040502,0.8499999999999999,0.09512943418450533,4.027634451161993,1.2676724361954261,1.0,0.0,4.027634451161918,1.2845998072608065,1.2849202558485535,3.1353223224828652,19356.589008008345,1973.8227639416464,4632.441516551485,4632.441516551485,5.298145364573842,4.707765525436877,-2.692294418885719,7.400059944322596,3.3001411501583067,3.3001411501583067,0.9428974714738019,0.0,0.0,0.0002494410351940001,8.353530632931145e-05,0.00016590572886468865,0.0006682076292205607,0.09512943374434094,0.07180537859753054,0.023324055146810393,0.0951300472214843,0.07180537892977437,0.02332405525473095,0.37853116400905507,0.37853116400905507,0.12295571608388071,0.0,3.5447033012324027,7.029383316483461,3.979039320256561e-13,3.908206178330772,6.939290929749234,3.979039320256561e-13,24590.74200549979,20902.13070467482,0.85,1.0639290218652049,0.676779320450864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476575870675148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.26647620852,1527.1651382164189,0.37853116400905507,0.12295571608388071,6.112874298809886,3.3001411501583067
1886.0,-29.364241352856943,4.717643985026215,34.95031647521284,24.17824437087404,4.954933054417664,-25.932232882437148,-39.49143660776315,1.5229245839978907,-1.1285643705057282,-5.119519850499816,39.927503341618426,42898.72633523304,24564.584849279487,24564.584849279487,67463.31118451252,77823.69531134436,77823.69531134436,24564.584849279487,102388.28016062385,102388.28016062385,102388.28016062385,126984.72334513543,91717.84584495587,56792.87686884464,38805.52108456803,24596.44318451157,0.0,63401.964269079595,20906.976706834834,1527.3584492734112,0.0,0.8865726485082294,2.8176727834807616,0.0014959135982669303,353006.8195779079,1551409.7561378966,4.394843584021762,1551409.7561378966,4.394843584021762,0.85,0.09512634524631275,4.027634451161993,1.2676641566259788,1.0,0.0,4.027634451160926,1.284581185013471,1.2849015226336375,3.1353677744546418,19356.3169432421,1973.7950210563342,4632.441516551485,4632.441516551485,5.30272962141269,4.717643985026215,-2.683146177458295,7.40079016248451,3.3026707213317583,3.3026707213317583,0.9436202060947881,0.0,0.0,0.0002493582715257024,8.351664217671113e-05,0.00016584162934899128,0.0006679494598028352,0.0951263452450522,0.07180539757852863,0.023320947666523567,0.09512641223352081,0.07180539757948014,0.02332094766683262,0.37853038593003385,0.37853038593003385,0.12293904940515167,0.0,3.6321303855861515,7.004400408863262,3.979039320256561e-13,3.9909554799941134,6.915168243042501,3.979039320256561e-13,24596.44318451157,20906.976706834834,0.85,1.064057114984584,0.6766150990712169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447676859089261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.223113252721,1527.3584492734112,0.37853038593003385,0.12293904940515167,6.112874298809886,3.3026707213317583
1887.0,-29.36741788553693,4.727350668053247,34.951299746497824,24.18199673937636,4.959806165965698,-25.934604898089226,-39.49338854346422,1.5269931785180038,-1.0423984118742737,-5.114054289052188,39.92927691449215,42893.03379666733,24585.19803675614,24585.19803675614,67478.23183342347,77819.14625442718,77819.14625442718,24585.19803675614,102404.34429118331,102404.34429118331,102404.34429118331,127006.31182652261,91716.55168771687,56790.43922995716,38806.791619733005,24601.967535339303,0.0,63408.75915507231,20911.672405038407,1527.541252775209,0.0,0.8865940921134178,2.8171708504444664,0.0014959135982669303,353082.1034556201,1551486.1127322505,4.394122776396287,1551486.1127322505,4.394122776396287,0.85,0.09512311986138743,4.027634451161993,1.2676557869417593,1.0,0.0,4.027634451161919,1.2845623267259727,1.284882554301685,3.1354138038809087,19356.043821719657,1973.7671704118795,4632.441516551485,4632.441516551485,5.307179367276294,4.727350668053247,-2.6740630263483665,7.401413694401613,3.3051636658502703,3.3051636658502703,0.9443324759572201,0.0,0.0,0.00024927626985603405,8.349827595756361e-05,0.00016577799389847045,0.0006676931594700022,0.09512311986012681,0.07180531290985466,0.023317806950272142,0.09512315062958851,0.07180531291080627,0.02331780695058115,0.3785296007592989,0.3785296007592989,0.1229223827288351,0.0,3.718196001413787,6.979675745484826,3.979039320256561e-13,4.071655877177932,6.89150815926746,3.979039320256561e-13,24601.967535339303,20911.672405038407,0.85,1.064178399523619,0.6764528176898752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476959646155656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.180203706783,1527.541252775209,0.3785296007592989,0.1229223827288351,6.112874298809886,3.3051636658502703
1888.0,-29.370566465163886,4.736887459092212,34.9522759870079,24.185642273537837,4.964554112860008,-25.936964270015316,-39.49533077012745,1.5309519177114117,-0.9573874028197906,-5.108725086925361,39.931038611648944,42887.422641053505,24605.5850753242,24605.5850753242,67493.0077163777,77814.67151062551,77814.67151062551,24605.5850753242,102420.25658594971,102420.25658594971,102420.25658594971,127027.74932590884,91715.26988350308,56788.02101393094,38808.05429952459,24607.49273995913,0.0,63415.54703948372,20916.36882896526,1527.7272452740115,0.0,0.8866148794416155,2.8166690336872047,0.0014959135982669303,353155.52122213313,1551561.9608602286,4.393424051508184,1551561.9608602286,4.393424051508184,0.85,0.09512000096527344,4.027634451161993,1.2676475727604704,1.0,0.0,4.027634451162129,1.2845439811944284,1.2848640998150307,3.1354585830661184,19355.77330720427,1973.7395856081607,4632.441516551485,4632.441516551485,5.311580294626421,4.736887459092212,-2.665159915784719,7.402047374876931,3.3076212552051354,3.3076212552051354,0.9450346443443244,0.0,0.0,0.00024919501430242325,8.348000479854557e-05,0.00016571500950387767,0.0006674394813524548,0.09512000096500355,0.07180530832364182,0.023314692641361726,0.09512001677339989,0.07180530832384556,0.023314692641427878,0.37852880892673857,0.37852880892673857,0.12290571605444851,0.0,3.803026679799359,6.9552141738023465,3.410605131648481e-13,4.151337684105556,6.8678269477821345,3.410605131648481e-13,24607.49273995913,20916.36882896526,0.85,1.0642974927639635,0.676291929080908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477149004739431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.137759123667,1527.7272452740115,0.37852880892673857,0.12290571605444851,6.112874298809886,3.3076212552051354
1889.0,-29.373686690625767,4.746258485232657,34.953245015563894,24.18930596848952,4.969317105827487,-25.939296627871823,-39.49724984178317,1.5349270430299047,-0.8741902488229698,-5.103419991813405,39.932780980533344,42881.838757607096,24625.47686314715,24625.47686314715,67507.31562075425,77810.20942375716,77810.20942375716,24625.47686314715,102435.68628690431,102435.68628690431,102435.68628690431,127048.6247422524,91713.99532964095,56785.62466331416,38809.3007403631,24612.938455348085,0.0,63422.23919571118,20920.99768704587,1527.909286285975,0.0,0.8866356101734358,2.8161891406105513,0.0014959135982669303,353228.6187781025,1551636.9795851433,4.392727251128761,1551636.9795851433,4.392727251128761,0.85,0.09511684091523473,4.027634451161993,1.2676393640739843,1.0,0.0,4.027634451162747,1.284525558003926,1.2848455686239562,3.13550355309449,19355.504322817542,1973.7121568341424,4632.441516551485,4632.441516551485,5.315874312748804,4.746258485232657,-2.6563511911116566,7.402609676344314,3.3100437716153115,3.3100437716153115,0.945726791890089,0.0,0.0,0.0002491145145551833,8.346195509600452e-05,0.00016565255945917876,0.0006671879554009489,0.09511684053244358,0.07180527211739049,0.023311568415053094,0.09511736695342164,0.07180527240636601,0.023311568508868723,0.37852801124250524,0.37852801124250524,0.1228890493816059,0.0,3.8864698621713387,6.930965720309985,3.410605131648481e-13,4.229229742990412,6.844379028700018,3.410605131648481e-13,24612.938455348085,20920.99768704587,0.85,1.0644107883425111,0.6761325254581504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477336701648074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.095768648955,1527.909286285975,0.37852801124250524,0.1228890493816059,6.112874298809886,3.3100437716153115
1890.0,-29.376779815921235,4.755464702698096,34.95420659321436,24.192810721602314,4.973885495376641,-25.941624039470742,-39.49917925111947,1.538729718880525,-0.7914799384104754,-5.098288729546499,39.934501952435795,42876.415756535476,24645.253904147907,24645.253904147907,67521.66966068339,77805.89198341672,77805.89198341672,24645.253904147907,102451.14588756462,102451.14588756462,102451.14588756462,127069.48931616971,91712.7757519099,56783.299524843846,38810.5291411845,24618.343428605087,0.0,63428.872569789586,20925.591914314322,1528.092987583747,0.0,0.8866555286065897,2.8156960858503446,0.0014959135982669303,353299.3324324268,1551711.0797414675,4.39205777451689,1551711.0797414675,4.39205777451689,0.8499999999999999,0.09511379521394218,4.027634451161993,1.2676315120002255,1.0,0.0,4.027634451163657,1.2845079402674928,1.2848278440190146,3.135546558258921,19355.24694070306,1973.6859111626354,4632.441516551485,4632.441516551485,5.320143560602251,4.755464702698096,-2.6477482208496923,7.403212923547788,3.312432176932833,3.312432176932833,0.9464091934093809,0.0,0.0,0.00024903473761673915,8.344381179963459e-05,0.00016559092581710456,0.0006669397176207803,0.0951137948589813,0.07180532218018876,0.023308472678792543,0.09511428464599321,0.07180532244816355,0.02330847276577863,0.37852720549838925,0.37852720549838925,0.12287238270999848,0.0,3.9687963453611133,6.907012185580243,3.979039320256561e-13,4.306808791136007,6.8212602489354595,3.979039320256561e-13,24618.343428605087,20925.591914314322,0.85,1.0645257739114087,0.675976318345551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477522712845952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.054241250029,1528.092987583747,0.37852720549838925,0.12287238270999848,6.112874298809886,3.312432176932833
1891.0,-29.379846109645705,4.7645095159081805,34.955160137810566,24.19627496218311,4.978408230765107,-25.94393186276899,-39.50108658811075,1.5424939838455625,-0.7101870416529437,-5.093210376532205,39.93619106195587,42871.01797575363,24664.62241479075,24664.62241479075,67535.64039054437,77801.59529193958,77801.59529193958,24664.62241479075,102466.21770673033,102466.21770673033,102466.21770673033,127089.82590826892,91711.54761686882,56780.97030050958,38811.75257373248,24623.608201538595,0.0,63435.36077527108,20930.066971307806,1528.2699199424635,0.0,0.8866752894122308,2.8152162797732347,0.0014959135982669303,353369.3278858464,1551783.8105949783,4.391393616076016,1551783.8105949783,4.391393616076016,0.85,0.0951106969467908,4.027634451161993,1.267623652783223,1.0,0.0,4.027634451161521,1.2844905011555077,1.284810299004596,3.1355891285601536,19354.98775263682,1973.6594813353,4632.441516551485,4632.441516551485,5.324324619461524,4.7645095159081805,-2.6392593162196154,7.4037688321277955,3.3147864833436285,3.3147864833436285,0.9470818523838939,0.0,0.0,0.0002489556759376497,8.34258796449856e-05,0.00016552979629266408,0.0006666935102421606,0.09511069659735676,0.07180533233437461,0.02330536426298214,0.0951112075339013,0.07180533259818521,0.02330536434860558,0.3785263950324697,0.3785263950324697,0.12285571603937921,0.0,4.049911559429859,6.8833107917996585,3.979039320256561e-13,4.383023334879283,6.7984593946705445,3.979039320256561e-13,24623.608201538595,20930.066971307806,0.85,1.0646371292787176,0.6758220880563823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477707112968654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.013152750256,1528.2699199424635,0.3785263950324697,0.12285571603937921,6.112874298809886,3.3147864833436285
1892.0,-29.382885785325996,4.773395209428765,34.95610549715177,24.199664743524067,4.982833658852748,-25.94622545764431,-39.502991585154064,1.546173331128163,-0.6298863886572121,-5.088235183842636,39.93785967160738,42865.726251491345,24683.71677752975,24683.71677752975,67549.44302902109,77797.3913546736,77797.3913546736,24683.71677752975,102481.10813220334,102481.10813220334,102481.10813220334,127109.92468992996,91710.36209528454,56778.69699192841,38812.96122595125,24628.816557726615,0.0,63441.77778367787,20934.49407406762,1528.446031187061,0.0,0.8866945954109332,2.8147382044648097,0.0014959135982669303,353437.9120238928,1551855.661280687,4.390744763045623,1551855.661280687,4.390744763045623,0.8499999999999999,0.095107639963379,4.027634451161993,1.267615992478095,1.0,0.0,4.027634451160308,1.2844734581306931,1.2847931510896102,3.135630733097007,19354.737557799413,1973.6339685620894,4632.441516551485,4632.441516551485,5.328446498317583,4.773395209428765,-2.630920941694076,7.404316151122841,3.317107443166501,3.317107443166501,0.9477449837618573,0.0,0.0,0.0002488773234015327,8.340797304526959e-05,0.0001654693503562631,0.0006664500561062793,0.09510763962901604,0.07180537346839128,0.023302266160624766,0.09510808504090026,0.07180537372083197,0.023302266242547023,0.3785255801166351,0.3785255801166351,0.12283904936955047,0.0,4.129898874465994,6.859898387378621,3.410605131648481e-13,4.4583487951854295,6.775996761063084,3.410605131648481e-13,24628.816557726615,20934.49407406762,0.85,1.0647470072378713,0.6756703192910796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477889917912046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.972498672112,1528.446031187061,0.3785255801166351,0.12283904936955047,6.112874298809886,3.317107443166501
1893.0,-29.385899847851736,4.782123604744848,34.95704222198001,24.20293417470532,4.987120037760466,-25.948509884833907,-39.50489120380951,1.5497300747426614,-0.5504093926749078,-5.083382844081388,39.939498811273516,42860.52362771439,24702.592562069927,24702.592562069927,67563.11618978431,77793.26316453125,77793.26316453125,24702.592562069927,102495.85572660118,102495.85572660118,102495.85572660118,127129.77996704777,91709.18575954967,56776.446222733044,38814.15504090736,24633.924240446595,0.0,63448.07928135396,20938.835604379605,1528.6192335680894,0.0,0.8867133790038432,2.8142573165922706,0.0014959135982669303,353504.8126698624,1551926.2454307708,4.390113485895062,1551926.2454307708,4.390113485895062,0.85,0.09510461538571782,4.027634451161993,1.2676085167983548,1.0,0.0,4.027634451162198,1.2844569874303222,1.2847765765210186,3.1356709415545763,19354.48930156197,1973.60865347106,4632.441516551485,4632.441516551485,5.332521192940868,4.782123604744848,-2.6227470306148795,7.404870635359728,3.3193954765717235,3.3193954765717235,0.948398707591921,0.0,0.0,0.0002487996535141247,8.339012053900282e-05,0.0001654095329751219,0.0006662091335612166,0.09510461538471984,0.0718054392372861,0.023299176147433737,0.09510462654265135,0.07180543923803961,0.023299176147678208,0.3785247633719604,0.3785247633719604,0.12282238270035413,0.0,4.208851195461762,6.836780058220313,3.410605131648481e-13,4.532973451406463,6.753810278591629,3.410605131648481e-13,24633.924240446595,20938.835604379605,0.85,1.0648567609144266,0.6755212153492279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447807114029136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.932275632327,1528.6192335680894,0.3785247633719604,0.12282238270035413,6.112874298809886,3.3193954765717235
