time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1894.0,-29.38888464577374,4.790699501800875,34.957970351434646,24.20627404879781,4.99148935361032,-25.950759708450427,-39.50675519937647,1.553364416247556,-0.47312803434300577,-5.078505384497577,39.94112184470826,42855.30045233379,24720.89235327697,24720.89235327697,67576.19280561076,77789.08455133507,77789.08455133507,24720.89235327697,102509.97690461203,102509.97690461203,102509.97690461203,127148.9368186543,91707.98063450563,56774.196535344665,38815.3156657344,24638.959914042258,0.0,63454.27557977666,20943.11592693592,1528.7878265105674,0.0,0.8867323458369749,2.813808938765185,0.0014959135982669303,353572.0696656808,1551996.1384098562,4.389476068845998,1551996.1384098562,4.389476068845998,0.85,0.09510150846265586,4.027634451161993,1.267600955399685,1.0,0.0,4.027634451162976,1.2844401527270048,1.284759638858441,3.1357120396858438,19354.234969571356,1973.5827188256294,4632.441516551485,4632.441516551485,5.336471548523698,4.790699501800875,-2.6146250846053842,7.405324586406259,3.321650867841124,3.321650867841124,0.9490431050974639,0.0,0.0,0.0002487227597547792,8.337260624974695e-05,0.00016535015350503226,0.0006659699747617919,0.09510150813954095,0.07180544238730825,0.023296065752232697,0.09510199582866043,0.07180544263127299,0.023296065831382863,0.37852394739650996,0.37852394739650996,0.12280571603166374,0.0,4.286476228158904,6.813849523977524,3.979039320256561e-13,4.605377350154583,6.731675921830913,3.979039320256561e-13,24638.959914042258,20943.11592693592,0.85,1.0649588571955548,0.6753729368236943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478250839905948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.892464386885,1528.7878265105674,0.37852394739650996,0.12280571603166374,6.112874298809886,3.321650867841124
1895.0,-29.391849628022886,4.799123326384852,34.95888994894967,24.20945072025063,4.995658909658238,-25.953011657879383,-39.50863819392396,1.5568209394726982,-0.3961926115340475,-5.073810088621901,39.94272952532395,42850.24249395145,24739.141049922673,24739.141049922673,67589.38354387412,77785.05397617992,77785.05397617992,24739.141049922673,102524.19502610259,102524.19502610259,102524.19502610259,127168.19205410735,91706.83473237624,56772.02324997762,38816.45720266514,24643.997028004756,0.0,63460.45423066989,20947.39747380404,1528.960707889808,0.0,0.886750437287252,2.813344474172726,0.0014959135982669303,353636.82422913366,1552065.372593142,4.388868087978034,1552065.372593142,4.388868087978034,0.85,0.09509854682731814,4.027634451161993,1.2675937028089543,1.0,0.0,4.027634451162061,1.2844241487804124,1.2847435328453076,3.135751110710832,19353.993136102657,1973.558058674742,4632.441516551485,4632.441516551485,5.3404108743803755,4.799123326384852,-2.6067093859356736,7.405832712320526,3.323874802794266,3.323874802794266,0.9496785150840761,0.0,0.0,0.000248646398155783,8.335491689650667e-05,0.00016529148125927635,0.0006657336644034584,0.09509854653167181,0.07180555535503771,0.023292991176634092,0.09509899064999995,0.07180555557826981,0.02329299124904832,0.378523128017111,0.378523128017111,0.12278904936337809,0.0,4.363084523765906,6.791194797797289,3.979039320256561e-13,4.677617477087836,6.709764550997988,3.979039320256561e-13,24643.997028004756,20947.39747380404,0.85,1.0650630280425688,0.6752274784891518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478428798939198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.853138940252,1528.960707889808,0.378523128017111,0.12278904936337809,6.112874298809886,3.323874802794266
1896.0,-29.394789418121565,4.807398383159732,34.95980050201786,24.21260615754875,4.999793848129212,-25.955244390467872,-39.51049918597562,1.5602488204344038,-0.3204324261545253,-5.069155937215511,39.9443052108106,42845.20290395365,24756.993187014046,24756.993187014046,67602.1960909677,77781.07764966688,77781.07764966688,24756.993187014046,102538.07083668093,102538.07083668093,102538.07083668093,127186.96377872494,91705.71890490355,56769.84415902397,38817.63860653287,24648.892942044014,0.0,63466.53154857688,20951.559000737412,1529.1265254449822,0.0,0.8867684322415188,2.812891284208017,0.0014959135982669303,353701.02053911635,1552133.2311828677,4.388263366662282,1552133.2311828677,4.388263366662282,0.85,0.0950955200932417,4.027634451161993,1.267586508463137,1.0,0.0,4.02763445116176,1.2844082777701686,1.2847275606647806,3.135789858154975,19353.757649649437,1973.5340457393133,4632.441516551485,4632.441516551485,5.344264595366942,4.807398383159732,-2.5988934664697267,7.406291849629458,3.3260671557134343,3.3260671557134343,0.9503049016324098,0.0,0.0,0.000248570706688527,8.333743764924291e-05,0.0001652332690392841,0.000665499206860739,0.09509551980077835,0.07180561910721085,0.023289900693567497,0.09509591323889993,0.07180561932804663,0.023289900765195062,0.37852230735988623,0.37852230735988623,0.12277238269541624,0.0,4.438599708269805,6.768815592247506,3.979039320256561e-13,4.748723511060973,6.688403119780105,3.979039320256561e-13,24648.892942044014,20951.559000737412,0.85,1.0651629203846662,0.6750834157552821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478605580650759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.814110974336,1529.1265254449822,0.37852230735988623,0.12277238269541624,6.112874298809886,3.3260671557134343
1897.0,-29.39770154977421,4.815525067217208,34.96070161306051,24.215569823887222,5.003709286434748,-25.957474177399956,-39.51237456696106,1.563481914019333,-0.24494913127915652,-5.064680640794065,39.94585122477919,42840.34347228074,24774.797913103033,24774.797913103033,67615.14138538377,77777.21368114972,77777.21368114972,24774.797913103033,102552.01159425275,102552.01159425275,102552.01159425275,127205.72003874356,91704.61540636982,56767.74519733437,38818.744676706054,24653.70844449081,0.0,63472.453121196864,20955.65217781719,1529.2918771722943,0.0,0.8867856211011941,2.8124214728151764,0.0014959135982669303,353762.7584659934,1552199.8141161818,4.387685749757608,1552199.8141161818,4.387685749757608,0.85,0.0950925872756854,4.027634451161993,1.2675796262221413,1.0,0.0,4.027634451161571,1.2843933163495675,1.284712499243918,3.135826385806114,19353.524765120055,1973.5102981262771,4632.441516551485,4632.441516551485,5.348108081793133,4.815525067217208,-2.5912797698025547,7.406804837019763,3.3282286700511645,3.3282286700511645,0.9509224771574756,0.0,0.0,0.0002484957482756214,8.331982668226814e-05,0.00016517592159335327,0.0006652682323118218,0.09509258700750316,0.07180575383471142,0.023286833172791736,0.09509215490089036,0.07180575403721948,0.02328683323846592,0.3785214872921683,0.3785214872921683,0.12275571602771343,0.0,4.513272666557043,6.746755905253451,3.979039320256561e-13,4.819731509514895,6.667268563420009,3.979039320256561e-13,24653.70844449081,20955.65217781719,0.85,1.065267498898722,0.6749438751087761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478780864384506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.775488858424,1529.2918771722943,0.3785214872921683,0.12275571602771343,6.112874298809886,3.3282286700511645
1898.0,-29.400589294297667,4.823510411141756,34.96159353633266,24.218750686291628,5.007876801264801,-25.959656802293452,-39.5141861756332,1.5669443092221498,-0.17255260331580757,-5.060059745471786,39.94738576320971,42835.3249600544,24791.758729053938,24791.758729053938,67627.08368910835,77773.20876463354,77773.20876463354,24791.758729053938,102564.96749368748,102564.96749368748,102564.96749368748,127223.40905783993,91703.46317760342,56765.57937286872,38819.870894149666,24658.441564152457,0.0,63478.31245830213,20959.67532952959,1529.44931899039,0.0,0.8868035902185274,2.812009765754832,0.0014959135982669303,353826.5138433675,1552265.9049617094,4.387081929221587,1552265.9049617094,4.387081929221587,0.85,0.0950894562974209,4.027634451161993,1.267572414292954,1.0,0.0,4.027634451162813,1.284377281893885,1.2846963653563275,3.13586553417001,19353.281596465273,1973.4855018243002,4632.441516551485,4632.441516551485,5.351769394276045,4.823510411141756,-2.583623485872909,7.407133897014665,3.3303592170471026,3.3303592170471026,0.9515312048706007,0.0,0.0,0.0002484214381494692,8.330281784259783e-05,0.00016511862030687137,0.0006650374436762914,0.09508945600604828,0.07180573913578042,0.023283716870267857,0.09508994964054338,0.07180573935580724,0.023283716941613655,0.3785206721607111,0.3785206721607111,0.12273904936021784,0.0,4.586503617891594,6.724829939770757,3.979039320256561e-13,4.887507142155982,6.646157936493637,3.979039320256561e-13,24658.441564152457,20959.67532952959,0.85,1.065357301890019,0.6748025160276941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447895450297986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.73732284038,1529.44931899039,0.3785206721607111,0.12273904936021784,6.112874298809886,3.3303592170471026
1899.0,-29.403453619938478,4.831350852892335,34.962476283676544,24.221545631904178,5.011591097290704,-25.961863674371475,-39.51605013627557,1.5700011516856762,-0.09896383334097436,-5.055800731783373,39.94890227182499,42830.62618000994,24809.146989930265,24809.146989930265,67639.7731699402,77769.47612712336,77769.47612712336,24809.146989930265,102578.62311705362,102578.62311705362,102578.62311705362,127241.84550473133,91702.3902720774,56763.54032481015,38820.944385852505,24663.222387677713,0.0,63484.16677353022,20963.739029526056,1529.6177699838734,0.0,0.886819779609187,2.8115407698253017,0.0014959135982669303,353885.2842560632,1552331.2213728882,4.386537927498724,1552331.2213728882,4.386537927498724,0.85,0.09508665879987874,4.027634451161993,1.267565815034323,1.0,0.0,4.027634451162937,1.2843631425825257,1.284682127886138,3.1359000563216495,19353.0551683452,1973.4624125817888,4632.441516551485,4632.441516551485,5.355522978819788,4.831350852892335,-2.5763039810960864,7.407654833988421,3.332460670909703,3.332460670909703,0.9521316202599152,0.0,0.0,0.0002483477508806916,8.328532083044192e-05,0.0001650624300502497,0.0006648111298629023,0.09508665856029244,0.0718059762122314,0.02328068234806104,0.09508629739140388,0.07180597639315815,0.02328068240672058,0.3785198543842429,0.3785198543842429,0.12272238269288804,0.0,4.659082986617477,6.7032373654342905,3.979039320256561e-13,4.956836898442418,6.625189500807721,3.979039320256561e-13,24663.222387677713,20963.739029526056,0.85,1.0654589420892056,0.6746662728173067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479126691386002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.699548306766,1529.6177699838734,0.3785198543842429,0.12272238269288804,6.112874298809886,3.332460670909703
1900.0,-29.406295436854876,4.8390548138882785,34.96334942709643,24.224626330565684,5.015622609446732,-25.964018558081175,-39.51784962611271,1.5733457306329006,-0.02844829143629113,-5.051324090902421,39.95038795981095,42825.7573018628,24825.52468048637,24825.52468048637,67651.28198234917,77765.61644825274,77765.61644825274,24825.52468048637,102591.14112873911,102591.14112873911,102591.14112873911,127258.92614000011,91701.30968513555,56761.45053858326,38822.06571839144,24667.785011260996,0.0,63489.85072965243,20967.617259571845,1529.7689176243073,0.0,0.886837186006095,2.8111380026825508,0.0014959135982669303,353947.06597881066,1552395.2123460646,4.385953046546796,1552395.2123460646,4.385953046546796,0.85,0.09508351794231873,4.027634451161993,1.2675588410301133,1.0,0.0,4.027634451163296,1.284347657163237,1.2846665447451864,3.1359378659652832,19352.827119123824,1973.4391580329495,4632.441516551485,4632.441516551485,5.359058412672021,4.8390548138882785,-2.5688862916072193,7.407941105495498,3.334531721523031,3.334531721523031,0.9527233490065802,0.0,0.0,0.0002482746625653053,8.326843222904291e-05,0.00016500623033626236,0.0006645847779587014,0.09508351766817354,0.07180595410987121,0.023277563558302326,0.09508393657901758,0.0718059543169028,0.02327756362541592,0.3785190401001851,0.3785190401001851,0.12270571602569087,0.0,4.730264492505569,6.6818210119175205,3.979039320256561e-13,5.022875799466135,6.604898818681022,0.21200537536947195,24667.785011260996,20967.617259571845,0.85,1.065544826533246,0.6745291855263628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479297487240188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.662146673285,1529.7689176243073,0.3785190401001851,0.12270571602569087,6.112874298809886,3.334531721523031
1901.0,-29.409114392066453,4.846620269349437,34.96421362217263,24.22743063597011,5.019339088863333,-25.966184370545175,-39.519673109147675,1.576409067304475,0.042225223865784756,-5.04712772637345,39.95187354087159,42821.08775780034,24842.14534466113,24842.14534466113,67663.23310246147,77761.91309045666,77761.91309045666,24842.14534466113,102604.05843511778,102604.05843511778,102604.05843511778,127276.53104393418,91700.24863709227,56759.423304283955,38823.1392586759,24672.4726088164,0.0,63495.611867492305,20971.601717493937,1529.9336498015368,0.0,0.886853163747331,2.8107010183120367,0.0014959135982669303,354004.987318682,1552459.2007072708,4.385416184291543,1552459.2007072708,4.385416184291543,0.8499999999999999,0.0950806828853301,4.027634451161993,1.2675523186987268,1.0,0.0,4.027634451160484,1.284333485660439,1.2846522766294626,3.1359724683117443,19352.603193430536,1973.4163239669547,4632.441516551485,4632.441516551485,5.362646296969184,4.846620269349437,-2.561741611464601,7.408361880814038,3.336574667844961,3.336574667844961,0.9533070479557031,0.0,0.0,0.0002482021818021475,8.325132167545303e-05,0.00016495086012669445,0.0006643617669950777,0.09508068265164098,0.07180616297508845,0.023274519676552533,0.09508110648163295,0.07180616315157366,0.023274519733756435,0.37851822490573583,0.37851822490573583,0.1226890493585998,0.0,4.800603589052912,6.660664877557565,3.410605131648481e-13,5.089352950239231,6.584233934208783,0.5390961865354029,24672.4726088164,20971.601717493937,0.85,1.0656363662368746,0.6743944423618249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479466944721793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.625100487063,1529.9336498015368,0.37851822490573583,0.1226890493585998,6.112874298809886,3.336574667844961
1902.0,-29.411907833687767,4.854051000093613,34.965068059293664,24.23023962127047,5.023056215623297,-25.968327151484203,-39.5214778027497,1.5794755333826662,0.11167133267684903,-5.042931628213482,39.95331763822856,42816.45132041424,24858.312310699075,24858.312310699075,67674.76363111331,77758.2262658345,77758.2262658345,24858.312310699075,102616.53857653358,102616.53857653358,102616.53857653358,127293.49110853385,91699.1940905654,56757.419144995096,38824.194383967006,24676.952532000276,0.0,63501.146915967285,20975.409652200233,1530.0866065535035,0.0,0.8868692880777613,2.8102805975976066,0.0014959135982669303,354062.9124196496,1552521.4041536364,4.384874409871897,1552521.4041536364,4.384874409871897,0.85,0.09507770608547075,4.027634451161993,1.267545788125135,1.0,0.0,4.027634451161916,1.2843192984504033,1.284637993671915,3.1360071097752242,19352.380639830226,1973.3936298155054,4632.441516551485,4632.441516551485,5.366136241953957,4.854051000093613,-2.5546601494825745,7.408711149576188,3.338588671598891,3.338588671598891,0.9538824775996831,0.0,0.0,0.0002481303762698925,8.323439063140846e-05,0.00016489598563848405,0.0006641407526158716,0.09507770584803556,0.07180626481740043,0.023271441030635123,0.09507811742891806,0.07180626499672049,0.023271441088750264,0.3785174104920332,0.3785174104920332,0.1226723826915936,0.0,4.869917465948333,6.639737139059321,3.979039320256561e-13,5.154602960890315,6.564215958423517,0.85985387636714,24676.952532000276,20975.409652200233,0.85,1.0657250603783437,0.6742626456349577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479635042692334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.588417569763,1530.0866065535035,0.3785174104920332,0.1226723826915936,6.112874298809886,3.338588671598891
1903.0,-29.414676092393115,4.861348838427892,34.96591289634842,24.232992517668777,5.026693101006947,-25.97045528777352,-39.523272577766306,1.5824722963485873,0.18035021834407416,-5.038825658042316,39.954746820621764,42811.883056729865,24874.259399886578,24874.259399886578,67686.14245661645,77754.6373953481,77754.6373953481,24874.259399886578,102628.89679523467,102628.89679523467,102628.89679523467,127310.30656799607,91698.19485163526,56755.44051286007,38825.282598639096,24681.409772761395,0.0,63506.692371400495,20979.198306847185,1530.2404152273741,0.0,0.8868850055529656,2.809860221330854,0.0014959135982669303,354119.6005476319,1552582.9670033774,4.3843463185951,1552582.9670033774,4.3843463185951,0.85,0.09507477662937958,4.027634451161993,1.267539397669025,1.0,0.0,4.027634451162448,1.2843054360264468,1.28462403643871,3.1360409589351415,19352.169758455333,1973.3721258998062,4632.441516551485,4632.441516551485,5.369578722367477,4.861348838427892,-2.547707840251166,7.4090566786790575,3.3405746424889666,3.3405746424889666,0.9544498978539905,0.0,0.0,0.00024805923694289756,8.321755579689885e-05,0.0001648416811459987,0.0006639220339710847,0.09507477640306802,0.07180640246216102,0.023268373940907,0.09507513618004143,0.07180640263308546,0.02326837399629411,0.37851659645485386,0.37851659645485386,0.12265571602465532,0.0,4.938309889462744,6.619095399131538,3.410605131648481e-13,5.219175876386373,6.544539397013125,1.1773710081482704,24681.409772761395,20979.198306847185,0.85,1.0658111756281314,0.6741318348994932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447980162292094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.552151809547,1530.2404152273741,0.37851659645485386,0.12265571602465532,6.112874298809886,3.3405746424889666
1904.0,-29.41742525993956,4.868514477631785,34.96674771235738,24.235579033289127,5.030150393654748,-25.97258419986345,-39.525078598503,1.5853093335402049,0.24857008942944958,-5.034862974725895,39.956144538705594,42807.44462973505,24890.123295533125,24890.123295533125,67697.56792526817,77751.10198926956,77751.10198926956,24890.123295533125,102641.22528480268,102641.22528480268,102641.22528480268,127326.99187879004,91697.16866032539,56753.511300635095,38826.28595521144,24685.766593987355,0.0,63512.052549198794,20982.90160488925,1530.3918224429437,0.0,0.8869001058145138,2.809429657724632,0.0014959135982669303,354174.31717293296,1552643.176294526,4.383838977054951,1552643.176294526,4.383838977054951,0.85,0.09507189686299741,4.027634451161993,1.2675332456873734,1.0,0.0,4.0276344511622195,1.2842923195160618,1.284610825960035,3.1360729874018545,19351.953188996522,1973.3500419609677,4632.441516551485,4632.441516551485,5.373003243883802,4.868514477631785,-2.540923967010402,7.409438444642187,3.342532908719963,3.342532908719963,0.9550094024914181,0.0,0.0,0.0002479886068182123,8.32006186555265e-05,0.0001647879881626858,0.000663705778261708,0.09507189665318369,0.07180657783185383,0.023265318821329862,0.09507159181733583,0.07180657799032338,0.02326531887267404,0.3785157861176475,0.3785157861176475,0.12263904935777135,0.0,5.005922234054651,6.5987191445243525,0.1602678511864042,5.283433064155361,6.524943020339265,1.4938679109109785,24685.766593987355,20982.90160488925,0.85,1.0659011196784598,0.6740050574900696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479966705027392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.516297432361,1530.3918224429437,0.3785157861176475,0.12263904935777135,6.112874298809886,3.342532908719963
1905.0,-29.420151586487606,4.875549412476977,34.96757389930886,24.23817616598683,5.033604804336063,-25.97469283947509,-39.526870055682934,1.588146057283567,0.3072749804750856,-5.031003786759738,39.95756277016814,42803.04517812761,24905.807818576955,24905.807818576955,67708.85299670458,77747.62114530227,77747.62114530227,24905.807818576955,102653.42896387923,102653.42896387923,102653.42896387923,127343.42762390643,91696.18664772176,56751.610680385216,38827.30663037393,24689.998660027206,0.0,63517.30529040114,20986.498861023123,1530.5368142363347,0.0,0.8869146033610904,2.8091118350725823,0.0014959135982669303,354227.61111431255,1552704.2710411565,4.383351896699223,1552704.2710411565,4.383351896699223,0.8499999999999999,0.09507104567113289,4.027634451161993,1.2675271876668561,1.0,0.0,4.027634451164859,1.2842792034928074,1.284597616747639,3.136105015333256,19351.7459430999,1973.3289087608819,4632.441516551485,4632.441516551485,5.376389044435797,4.875549412476977,-2.5342783935585986,7.409827806035576,3.344463457943851,3.344463457943851,0.9555609879839574,0.0,0.0,0.0002479185818065744,8.318382124139556e-05,0.00016473476056517886,0.0006634913969562364,0.09507104547655616,0.07180689249900396,0.023264152977552206,0.09507139690172219,0.07180689264596721,0.023264153025165678,0.378514981085369,0.378514981085369,0.12263210560723613,0.0,5.070939201978376,6.578452904361143,0.480749096610225,5.33827876723484,6.504912661847698,1.774589025580383,24689.998660027206,20986.498861023123,0.85,1.0659906412455578,0.6738800549304174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480130652201113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.480733239432,1530.5368142363347,0.378514981085369,0.12263210560723613,6.112874298809886,3.344463457943851
1906.0,-29.422856432961467,4.882445831023623,34.96839320949208,24.24028421463447,5.036493242850148,-25.97683874499048,-39.52872339924795,1.5904755548415932,0.35286330729962856,-5.027699603143394,39.95901479547251,42798.99638839404,24922.429774402,24922.429774402,67721.42616279604,77744.45197669633,77744.45197669633,24922.429774402,102666.88175109834,102666.88175109834,102666.88175109834,127360.9579261782,91695.2784978429,56749.822909388364,38828.2839871717,24694.07617507987,0.0,63522.36016225157,20989.96474881789,1530.6824583978841,0.0,0.8869261539263367,2.808901025030813,0.0014959135982669303,354273.2456540753,1552766.8234453883,4.38296383510022,1552766.8234453883,4.38296383510022,0.85,0.09507425691127669,4.027634451161993,1.267521858257242,1.0,0.0,4.027634451162225,1.284268457578041,1.2845867789647243,3.1361312561997936,19351.554285339895,1973.3093651083598,4632.441516551485,4632.441516551485,5.3799772075600725,4.882445831023623,-2.528110494079805,7.410556325103428,3.3463665207515367,3.3463665207515367,0.9561047202147248,0.0,0.0,0.0002478491265043995,8.316644685490984e-05,0.00016468267964948963,0.0006632816340659585,0.09507425678582977,0.07180775290708143,0.023266503878748342,0.09507454663806104,0.07180775300182889,0.023266503909447796,0.37851417338707266,0.37851417338707266,0.1226427666475978,0.0,5.131491603568975,6.5582124148401135,0.7843544456256382,5.380562910443018,6.4836932308469954,2.009175620313897,24694.07617507987,20989.96474881789,0.85,1.0661037466148775,0.6737626920516647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448029324073895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.445534988921,1530.6824583978841,0.37851417338707266,0.1226427666475978,6.112874298809886,3.3463665207515367
1907.0,-29.425545211155153,4.889201567371097,34.96920517749303,24.242116743139945,5.039061929567441,-25.979002161486015,-39.530616906099,1.5925188798595982,0.387879034342518,-5.024686917780041,39.9604395080066,42795.18448432795,24939.31163830287,24939.31163830287,67734.49612263081,77741.46173017645,77741.46173017645,24939.31163830287,102680.77336847932,102680.77336847932,102680.77336847932,127378.46743473985,91694.41333864129,56748.136092636174,38829.19694000568,24697.694066260538,0.0,63526.89100626622,20993.039956321456,1530.80610554797,0.0,0.8869363196496077,2.808794495205287,0.0014959135982669303,354314.8582919355,1552828.2010825777,4.382622305393511,1552828.2010825777,4.382622305393511,0.85,0.09508020962188876,4.027634451161993,1.2675170090934262,1.0,0.0,4.027634451161151,1.284259048643473,1.2845772790475265,3.136154232603049,19351.37170041808,1973.2907466278577,4632.441516551485,4632.441516551485,5.383621476751717,4.889201567371097,-2.5222262270725935,7.41142779444369,3.34823952270057,3.34823952270057,0.9566398636287342,0.0,0.0,0.0002477801015693906,8.314869941721567e-05,0.00016463140215217494,0.0006630751070512044,0.09508020952462132,0.0718087812251515,0.02327142829946982,0.09507971037164467,0.07180878129861225,0.02327142832327651,0.3785133516073409,0.3785133516073409,0.12266670137045847,0.0,5.186361327625434,6.537905057596163,1.0661670868295232,5.412565952122577,6.46254966382196,2.202666826983261,24697.694066260538,20993.039956321456,0.85,1.0662334493269874,0.6736546335961362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480454551716997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.410676178348,1530.80610554797,0.3785133516073409,0.12266670137045847,6.112874298809886,3.34823952270057
1908.0,-29.428212764141474,4.895818716719341,34.97001047665518,24.24394969074058,5.041625595086346,-25.98114697321529,-39.532492322009034,1.5945598041240772,0.413434580721173,-5.021761654029847,39.96186915393208,42791.38990533487,24955.942078210912,24955.942078210912,67747.33198354578,77738.4936082364,77738.4936082364,24955.942078210912,102694.43568644731,102694.43568644731,102694.43568644731,127395.5279342173,91693.55970941676,56746.456006368986,38830.115225608635,24701.092247769993,0.0,63531.20747337863,20995.928410604494,1530.9175334454544,0.0,0.8869460219874519,2.8088013610934865,0.0014959135982669303,354355.2670914397,1552889.7930969864,4.382296348642309,1552889.7930969864,4.382296348642309,0.85,0.0950880717059099,4.027634451161993,1.2675121571822094,1.0,0.0,4.027634451162307,1.2842496499100349,1.2845677900575592,3.1361771844315003,19351.1915488056,1973.2723762758537,4632.441516551485,4632.441516551485,5.387211471325556,4.895818716719341,-2.5164733641592556,7.412292080878597,3.3500815795504306,3.3500815795504306,0.9571661655858373,0.0,0.0,0.0002477116390151975,8.313112499279174e-05,0.00016458051402240575,0.0006628701482665909,0.09508807161768747,0.07180988904335604,0.023278182574331428,0.09508790385865486,0.07180988910998122,0.023278182595928672,0.3785125010121592,0.3785125010121592,0.1227001353519438,0.0,5.234767400484486,6.517405849511988,1.3231692050838433,5.435196234751004,6.441111518342154,2.359619823987032,24701.092247769993,20995.928410604494,0.85,1.0663630470416263,0.673549136040987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480614907811336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.376049107434,1530.9175334454544,0.3785125010121592,0.1227001353519438,6.112874298809886,3.3500815795504306
1909.0,-29.43086301502568,4.902296129215785,34.97080971161112,24.245587759092473,5.043957298626942,-25.983299386877245,-39.534387610014505,1.596393670478493,0.43355602578566277,-5.019079042798512,39.96330306836914,42787.75299159609,24972.710500426638,24972.710500426638,67760.46349202273,77735.67572978922,77735.67572978922,24972.710500426638,102708.38623021585,102708.38623021585,102708.38623021585,127412.80584364009,91692.75551369885,56744.832775505856,38831.025264658885,24704.41961342423,0.0,63535.444878083115,20998.756671410596,1531.0293301984518,0.0,0.8869544741339541,2.8088509485701247,0.0014959135982669303,354392.3271339254,1552951.5708621235,4.382012396885954,1552951.5708621235,4.382012396885954,0.85,0.0950973970563754,4.027634451161993,1.2675076344097036,1.0,0.0,4.0276344511616164,1.2842412182097382,1.28455926893398,3.136197775038406,19351.021829738864,1973.2550697474535,4632.441516551485,4632.441516551485,5.39083125198675,4.902296129215785,-2.5109678087193057,7.413263937935091,3.3518930888827696,3.3518930888827696,0.9576837396807913,0.0,0.0,0.0002476436377738352,8.311336783630791e-05,0.00016453026993752727,0.0006626677834593672,0.0950973970560443,0.07181119947439926,0.023286197581645032,0.09509743280258193,0.0718111994746493,0.02328619758172611,0.3785116021874285,0.3785116021874285,0.12273985144369737,0.0,5.277048699500028,6.4967638462425725,1.5563643568186194,5.452635068584186,6.419425253886345,2.4965890657064733,24704.41961342423,20998.756671410596,0.85,1.066498607541773,0.6734469723742494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480774001397716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.341757622236,1531.0293301984518,0.3785116021874285,0.12273985144369737,6.112874298809886,3.3518930888827696
1910.0,-29.43349538442467,4.9086353918778824,34.971602540261635,24.24713191520425,5.046182823075012,-25.985446364437827,-39.536285657063104,1.5981338030521843,0.4496762958834779,-5.016507841914989,39.96471490691962,42784.205513252295,24989.28848054839,24989.28848054839,67773.49399380069,77732.90762032538,77732.90762032538,24989.28848054839,102722.19610087377,102722.19610087377,102722.19610087377,127429.75668126505,91691.95071528743,56743.2486080687,38831.89123024303,24707.56058039128,0.0,63539.45181063432,21001.426493332587,1531.1323666286596,0.0,0.8869624390006079,2.8089398077029464,0.0014959135982669303,354427.85090685956,1553012.3993400338,4.381744818773148,1553012.3993400338,4.381744818773148,0.85,0.09510746985907943,4.027634451161993,1.2675033638486641,1.0,0.0,4.027634451160989,1.284233223772055,1.284551185793534,3.136217298079245,19350.851983478482,1973.237750248911,4632.441516551485,4632.441516551485,5.394409922124845,4.9086353918778824,-2.5056116609600867,7.414247052837969,3.353673472847062,3.353673472847062,0.9581924208134464,0.0,0.0,0.00024757611236496234,8.309558834377152e-05,0.0001644805240211908,0.0006624674250929258,0.09510746980160187,0.07181253351054236,0.023294936291059515,0.09510769545449822,0.07181253355394188,0.023294936305137553,0.3785106424500119,0.3785106424500119,0.12278332026910886,0.0,5.3136194000652495,6.475985842930697,1.7672431802659503,5.46618413779845,6.3978853742019055,2.6175299169338473,24707.56058039128,21001.426493332587,0.85,1.0666364292185746,0.6733486722668214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480932066379173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.307723837384,1531.1323666286596,0.3785106424500119,0.12278332026910886,6.112874298809886,3.353673472847062
1911.0,-29.436110500533314,4.914837807747384,34.97238869822847,24.24856462692844,5.048280436801215,-25.987590581900527,-39.53818688224999,1.5997605181306196,0.4635720511147383,-5.014059875925241,39.96610622140836,42780.74639039977,25005.710095659975,25005.710095659975,67786.45648605975,77730.20615231871,77730.20615231871,25005.710095659975,102735.91624797869,102735.91624797869,102735.91624797869,127446.50807841888,91691.15389550051,56741.69413342843,38832.73306896898,24710.591830440186,0.0,63543.32489940916,21004.003055874156,1531.2316504561547,0.0,0.8869698509599985,2.8090433673899047,0.0014959135982669303,354461.6746602586,1553072.3453089555,4.381495818405561,1553072.3453089555,4.381495818405561,0.85,0.09511793661994042,4.027634451161993,1.2674991295533253,1.0,0.0,4.027634451162629,1.2842257586193906,1.2845436326601671,3.1362355287842143,19350.683821042912,1973.2206024527145,4632.441516551485,4632.441516551485,5.397954837922035,4.914837807747384,-2.5004131892524155,7.4152509969997995,3.3554229772988213,3.3554229772988213,0.9586922792282346,0.0,0.0,0.0002475090463306441,8.307778260527376e-05,0.00016443126372537036,0.000662269022628405,0.09511793657095097,0.07181390309779412,0.02330403347315685,0.09511816406279372,0.07181390313478117,0.023304033485159255,0.3785096119704419,0.3785096119704419,0.12282859288763173,0.0,5.345217177529435,6.455139134629974,1.9584581710341809,5.477631927039965,6.376523048351544,2.7294940635891294,24710.591830440186,21004.003055874156,0.85,1.0667754102160625,0.6732531931264673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481089068135127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.27395993659,1531.2316504561547,0.3785096119704419,0.12282859288763173,6.112874298809886,3.3554229772988213
1912.0,-29.438709790109247,4.920905957892065,34.9731678195128,24.249963357020192,5.050325242476442,-25.989725833784423,-39.54008664060382,1.601341286114197,0.47623608286284025,-5.0116714037620484,39.96747353200406,42777.350016396995,25021.821982638303,25021.821982638303,67799.1719990353,77727.58102747098,77727.58102747098,25021.821982638303,102749.40301010928,102749.40301010928,102749.40301010928,127462.92125202881,91690.40565350355,56740.17464227791,38833.59001247293,24713.518241919537,0.0,63547.10825439247,21006.490505631606,1531.3262839911583,0.0,0.8869770467654783,2.809156086659114,0.0014959135982669303,354494.6788239046,1553131.258753539,4.381254082307559,1553131.258753539,4.381254082307559,0.85,0.09512844682127058,4.027634451161993,1.2674951392272487,1.0,0.0,4.027634451162433,1.284218507445006,1.2845362941015948,3.136253237134155,19350.52591056093,1973.2045000648468,4632.441516551485,4632.441516551485,5.401432893051443,4.920905957892065,-2.4953239925787534,7.416229950470818,3.3571417650725843,3.3571417650725843,0.9591833614493098,0.0,0.0,0.00024744240275949357,8.305999412695997e-05,0.0001643824086325336,0.0006620722521733809,0.09512844677501955,0.07181524576209056,0.02331320101292899,0.09512863139971199,0.07181524579700686,0.023313201024263725,0.3785085068770443,0.3785085068770443,0.12287425618734348,0.0,5.3725846870681835,6.434325150826226,2.132615285110603,5.487907486624863,6.355722873847981,2.8350213309885817,24713.518241919537,21006.490505631606,0.85,1.066911994289668,0.6731596636175834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481245044068065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.240453931066,1531.3262839911583,0.3785085068770443,0.12287425618734348,6.112874298809886,3.3571417650725843
1913.0,-29.44129194919239,4.9268436806941285,34.97393994388943,24.25140148205685,5.052418256524443,-25.991840844562443,-39.5419605896808,1.6029671518575839,0.48761663389672094,-5.00927786810506,39.96882792850304,42773.920949926105,25037.473263752083,25037.473263752083,67811.39421367818,77724.9202065508,77724.9202065508,25037.473263752083,102762.39347030288,102762.39347030288,102762.39347030288,127478.8081415848,91689.63431970954,56738.6350629354,38834.44361863794,24716.414671281913,0.0,63550.85828991985,21008.952470589626,1531.4192596053845,0.0,0.8869843145186471,2.8092861516749603,0.0014959135982669303,354527.75537469925,1553189.6174323596,4.381009931904481,1553189.6174323596,4.381009931904481,0.85,0.0951387811693784,4.027634451161993,1.2674910071352499,1.0,0.0,4.027634451163141,1.284211044624236,1.2845287444303328,3.1362714625620516,19350.363126740092,1973.187900734715,4632.441516551485,4632.441516551485,5.404811517704958,4.9268436806941285,-2.490294385790781,7.41713806648491,3.358830386712475,3.358830386712475,0.9596658247749928,0.0,0.0,0.00024737621476585196,8.304245076433251e-05,0.00016433376400151945,0.0006618763293816443,0.09513878112163988,0.07181653725633234,0.023322243865307544,0.09513959151800903,0.07181653729236837,0.023322243877010047,0.37850733018006516,0.37850733018006516,0.12291932466414754,0.0,5.3962894721076395,6.41352891783913,2.291994378895538,5.496894502001794,6.335005915781835,2.935070771645144,24716.414671281913,21008.952470589626,0.85,1.0670413592893067,0.6730659837006593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481400079214897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.20717781321,1531.4192596053845,0.37850733018006516,0.12291932466414754,6.112874298809886,3.358830386712475
1914.0,-29.443855747441365,4.932650325608762,34.97470446663372,24.252609733399026,5.054234663551587,-25.99396699097873,-39.543862408585824,1.6043459070521424,0.5005088623312304,-5.007092234549923,39.970150713737326,42770.68762802047,25053.202610243854,25053.202610243854,67823.89023826431,77722.44865614925,77722.44865614925,25053.202610243854,102775.6512663931,102775.6512663931,102775.6512663931,127494.91676803012,91688.93285542255,56737.17182714487,38835.290031419645,24719.265501637008,0.0,63554.55553305666,21011.375676391457,1531.5146286687545,0.0,0.8869906392979987,2.809372307172343,0.0014959135982669303,354557.96101740847,1553246.6156344153,4.380797461654379,1553246.6156344153,4.380797461654379,0.85,0.09514898408298682,4.027634451161993,1.26748726957012,1.0,0.0,4.027634451163576,1.2842047358834108,1.2845223497505847,3.1362868697033446,19350.215088319237,1973.172805016926,4632.441516551485,4632.441516551485,5.408206994244828,4.932650325608762,-2.4854825866218375,7.4181329122305995,3.360489776354251,3.360489776354251,0.9601399361012145,0.0,0.0,0.000247310513546946,8.302464999440022e-05,0.00016428586355254579,0.0006616834038831318,0.0951489840484562,0.07181790593936083,0.02333107810909538,0.09514911273552337,0.07181790596542437,0.023331078117562448,0.3785060834011145,0.3785060834011145,0.12296313685413715,0.0,5.4174910699866246,6.3929536469199775,2.4406159467167754,5.50760109688116,6.314909369735858,3.040132086041524,24719.265501637008,21011.375676391457,0.85,1.0671759037475614,0.6729759537972716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448155409574067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.174158233242,1531.5146286687545,0.3785060834011145,0.12296313685413715,6.112874298809886,3.360489776354251
1915.0,-29.44640405180285,4.938331591204435,34.97546072371,24.253932607267075,5.056188457853427,-25.99606544926623,-39.54572979183865,1.6058498552808245,0.512557655555554,-5.004807165884251,39.97143895050485,42767.37864919034,25068.248128519295,25068.248128519295,67835.62677770964,77719.88510504845,77719.88510504845,25068.248128519295,102788.13323356774,102788.13323356774,102788.13323356774,127510.096143571,91688.18876767716,56735.68231167349,38836.11828444852,24721.962910003258,0.0,63558.08119445178,21013.66847350277,1531.599337097296,0.0,0.8869975940754237,2.8094810488634856,0.0014959135982669303,354589.54302132665,1553302.12667855,4.380563830065139,1553302.12667855,4.380563830065139,0.8500000000000001,0.09515865496809955,4.027634451161993,1.2674833523249256,1.0,0.0,4.027634451160124,1.2841978412060429,1.2845153695206248,3.136303707985894,19350.058054558787,1973.1567920297746,4632.441516551485,4632.441516551485,5.411454853547893,4.938331591204435,-2.4806582231088186,7.418989814313254,3.3621195203713223,3.3621195203713223,0.9606055772489492,0.0,0.0,0.0002472452253107991,8.300717496941785e-05,0.00016423805034138125,0.0006614908297466249,0.09515865492344555,0.07181909232303826,0.02333956260040729,0.09515880469412782,0.07181909235674001,0.023339562611359534,0.37850478009746347,0.37850478009746347,0.12300539764416259,0.0,5.43638411724686,6.372528478845595,2.5794636672319484,5.517364821439799,6.295275802024207,3.1399405422578184,24721.962910003258,21013.66847350277,0.85,1.0673013644035443,0.672886560535809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481707020195749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.141420410015,1531.599337097296,0.37850478009746347,0.12300539764416259,6.112874298809886,3.3621195203713223
1916.0,-29.448936137787825,4.943889130637137,34.97620896152612,24.255178786721103,5.058060510836575,-25.998157483910514,-39.54759609242899,1.6072818569248672,0.5250190995104731,-5.002611284598617,39.97271783535863,42764.13563614349,25083.095268076173,25083.095268076173,67847.23090421966,77717.34198323372,77717.34198323372,25083.095268076173,102800.4372513099,102800.4372513099,102800.4372513099,127525.15919956629,91687.4254670634,56734.21911983393,38836.89594136608,24724.7219482564,0.0,63561.617889622474,21016.013656017938,1531.6899751933372,0.0,0.8870041288982308,2.809574036737362,0.0014959135982669303,354619.8944437807,1553357.2362251421,4.380344308267234,1553357.2362251421,4.380344308267234,0.85,0.09516805330336228,4.027634451161993,1.267479517501779,1.0,0.0,4.027634451159385,1.2841912819860009,1.2845087253856433,3.1363197271774492,19349.89696607631,1973.140365576044,4632.441516551485,4632.441516551485,5.414659889057534,4.943889130637137,-2.475960156397004,7.4198492870341415,3.363721119368699,3.363721119368699,0.9610631769624854,0.0,0.0,0.0002471803683191295,8.298971347296729e-05,0.0001641906548461622,0.0006612999380172507,0.09516805326460667,0.0718203189147896,0.023347734349817066,0.09516828694522661,0.0718203189440373,0.023347734359324978,0.3785034269634441,0.3785034269634441,0.12304592344852533,0.0,5.453602333846106,6.352276903650761,2.711009097133797,5.527630384109102,6.275544019964741,3.2420265259791563,24724.7219482564,21016.013656017938,0.85,1.0674245426231808,0.6727980982234479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481859023525843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.108907521057,1531.6899751933372,0.3785034269634441,0.12304592344852533,6.112874298809886,3.363721119368699
1917.0,-29.45145148431433,4.9493258479040465,34.97694876894145,24.25641323151069,5.0599052595016225,-26.000237181271753,-39.54945282367987,1.6086909564240173,0.5380351184880396,-5.000441719123071,39.973968704249785,42760.925836398266,25097.593927971262,25097.593927971262,67858.51976436953,77714.86195188259,77714.86195188259,25097.593927971262,102812.45587985385,102812.45587985385,102812.45587985385,127539.86948937186,91686.70744627868,56732.77133065248,38837.70679514022,24727.41360951801,0.0,63565.12040465823,21018.301568090308,1531.7777596484048,0.0,0.8870106308878776,2.809656737115984,0.0014959135982669303,354649.8841319283,1553411.1399409007,4.380125891604798,1553411.1399409007,4.380125891604798,0.85,0.0951770469134896,4.027634451161993,1.267475782684051,1.0,0.0,4.0276344511628945,1.284184828958882,1.2845021880412488,3.1363354871800566,19349.745433539185,1973.124913557554,4632.441516551485,4632.441516551485,5.41778969865001,4.9493258479040465,-2.4713404807846433,7.420666328688689,3.3652948630829043,3.3652948630829043,0.9615128180236869,0.0,0.0,0.000247115955609514,8.297234487853338e-05,0.0001641436107309806,0.0006611104615182209,0.0951770468744915,0.07182148677369957,0.02335556010079193,0.09517724037404324,0.07182148680312793,0.023355560110361683,0.3785020308796527,0.3785020308796527,0.1230847108238744,0.0,5.469571646298789,6.332270445102154,2.836749210702692,5.538476837611086,6.256465291016866,3.3444328389755356,24727.41360951801,21018.301568090308,0.85,1.0675433214375956,0.672710529991612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482010062459432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.076634596766,1531.7777596484048,0.3785020308796527,0.1230847108238744,6.112874298809886,3.3652948630829043
1918.0,-29.453951377732853,4.954644489159465,34.97767998479002,24.2576403770596,5.061727895586849,-26.002305179908518,-39.55130389714611,1.6100816977275032,0.5514871813786613,-4.998302215521947,39.97519801769172,42757.75980354765,25111.763049349673,25111.763049349673,67869.52285289732,77712.44203314037,77712.44203314037,25111.763049349673,102824.20508249004,102824.20508249004,102824.20508249004,127554.27967315719,91686.03434911883,56731.35211938435,38838.53581081609,24730.074590667147,0.0,63568.61040148324,21020.563402067073,1531.8648618748957,0.0,0.8870170576473474,2.809730261382415,0.0014959135982669303,354679.4602268526,1553464.116144689,4.379910004236205,1553464.116144689,4.379910004236205,0.8499999999999999,0.09518567964934116,4.027634451161993,1.2674721632571893,1.0,0.0,4.027634451160704,1.2841784609524571,1.284495736267263,3.136351039694867,19349.603381773362,1973.1104283086847,4632.441516551485,4632.441516551485,5.420848371129261,4.954644489159465,-2.4668006512118628,7.421445140371327,3.366841421342817,3.366841421342817,0.9619546918122335,0.0,0.0,0.00024705195394094233,8.29550325539327e-05,0.00016409692138700963,0.0006609224139079412,0.0951856796108762,0.07182261757157055,0.023363062039305663,0.09518583291896787,0.07182261760059423,0.023363062048746924,0.37850060180540335,0.37850060180540335,0.12312184296377492,0.0,5.4846351301324034,6.312566097328272,2.9578946383314815,5.549789396900621,6.237909356399882,3.447096729285647,24730.074590667147,21020.563402067073,0.85,1.0676578019285086,0.67262379236388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482160105855524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.044612616759,1531.8648618748957,0.37850060180540335,0.12312184296377492,6.112874298809886,3.366841421342817
1919.0,-29.456436158768753,4.959847406488686,34.978402440283254,24.25881646284836,5.063506055674498,-26.004364022542667,-39.553142118360824,1.6114339194137963,0.5650130576613037,-4.99620820734489,39.97640523128185,42754.606215453015,25125.649920493197,25125.649920493197,67880.25613594621,77709.99554254959,77709.99554254959,25125.649920493197,102835.64546304278,102835.64546304278,102835.64546304278,127568.34837420635,91685.31057637568,56729.921249138955,38839.32147470747,24732.702911163582,0.0,63572.024385871046,21022.797474489045,1531.951484628435,0.0,0.8870233327313395,2.809797539112935,0.0014959135982669303,354708.40927587415,1553516.1413032475,4.379699213995803,1553516.1413032475,4.379699213995803,0.85,0.09519399459501965,4.027634451161993,1.267468449319713,1.0,0.0,4.027634451163976,1.284172272212625,1.2844894643212723,3.1363661545365646,19349.450635331465,1973.094852506357,4632.441516551485,4632.441516551485,5.4238461145641015,4.959847406488686,-2.4623509745095924,7.422198380998278,3.3683614212013753,3.3683614212013753,0.9623889774861072,0.0,0.0,0.0002469883543068482,8.29378437354285e-05,0.0001640505105714197,0.0006607354881081647,0.09519399455812931,0.07182372488598293,0.023370269672146383,0.0951941681612105,0.07182372491381651,0.023370269681203135,0.3784991513292023,0.3784991513292023,0.12315745599777862,0.0,5.499002329248924,6.293104444917276,3.0754726638930947,5.561221265006168,6.219328721623981,3.550286814553715,24732.702911163582,21022.797474489045,0.85,1.0677693024831953,0.6725380641638852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482309230389707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.01281636913,1531.951484628435,0.3784991513292023,0.12315745599777862,6.112874298809886,3.3683614212013753
