time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1920.0,-29.458905820739872,4.964938225004291,34.97911619942203,24.260041617695265,5.065338113871457,-26.006403865555157,-39.55496231848372,1.6128361586521682,0.5781317128085561,-4.994094766227223,39.97759678940469,42751.44342179472,25139.101778127384,25139.101778127384,67890.54519992211,77707.52938186804,77707.52938186804,25139.101778127384,102846.63115999542,102846.63115999542,102846.63115999542,127581.93997952132,91684.58285351697,56728.4968933035,38840.0955113483,24735.308819525908,0.0,63575.40433087421,21025.01249659702,1532.0367234887576,0.0,0.8870297627916934,2.8098724008241405,0.0014959135982669303,354737.62885970424,1553567.493077007,4.379483219953048,1553567.493077007,4.379483219953048,0.85,0.09520197552857212,4.027634451161993,1.2674647787911817,1.0,0.0,4.027634451161038,1.2841658489358718,1.2844829582973998,3.1363818423449783,19349.29705524931,1973.0791916963806,4632.441516551485,4632.441516551485,5.426749952116311,4.964938225004291,-2.4579416417546125,7.422879866758903,3.369855375410956,3.369855375410956,0.9628158215459874,0.0,0.0,0.0002469251565997339,8.292082667230995e-05,0.00016400432992742393,0.0006605494893554305,0.09520197548919586,0.07182477268948179,0.023377202799714076,0.0952026913628264,0.07182477271918904,0.023377202809383095,0.3784976853187268,0.3784976853187268,0.12319171808829121,0.0,5.512700966980958,6.2738531674608,3.189696856461808,5.572226479035805,6.200954999753037,3.6511007271071207,24735.308819525908,21025.01249659702,0.85,1.0678743755460842,0.6724525604162501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482457456333508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.98123954312,1532.0367234887576,0.3784976853187268,0.12319171808829121,6.112874298809886,3.369855375410956
1921.0,-29.461360351891887,4.969916346158585,34.97982089544005,24.261067842040234,5.066930577144025,-26.00845405052996,-39.556806546729035,1.614024275747519,0.5926456720611668,-4.992161879604914,39.978760270381905,42748.44628082428,25152.625461484684,25152.625461484684,67901.07174230897,77705.22811225841,77705.22811225841,25152.625461484684,102857.8535737431,102857.8535737431,102857.8535737431,127595.73618135549,91683.91690813354,56727.13507655935,38840.868701749096,24737.8826076124,0.0,63578.7513093615,21027.200216470537,1532.1245253974964,0.0,0.887035376553225,2.8099080632283653,0.0014959135982669303,354764.3538236703,1553617.636066941,4.379294648185372,1553617.636066941,4.379294648185372,0.85,0.09520982757169513,4.027634451161993,1.2674614214664328,1.0,0.0,4.02763445116199,1.28416042563372,1.2844774530120053,3.136395088000315,19349.156512808633,1973.0648603558436,4632.441516551485,4632.441516551485,5.4296692946075185,4.969916346158585,-2.4537209697520668,7.423637315910652,3.371324184673978,3.371324184673978,0.9632354813354223,0.0,0.0,0.00024686236084348387,8.290358826172059e-05,0.00016395877258176329,0.0006603660010205442,0.09520982754246418,0.0718258951214528,0.023383932421011378,0.09520995840219733,0.07182589514350457,0.023383932428190566,0.37849620666914396,0.37849620666914396,0.12322477434349305,0.0,5.5262552817752635,6.254946614234996,3.3022764782989498,5.584807551666074,6.183076145976997,3.7567550685589595,24737.8826076124,21027.200216470537,0.85,1.0679837263855014,0.6723700198643237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482604783235695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.94988277634,1532.1245253974964,0.37849620666914396,0.12322477434349305,6.112874298809886,3.371324184673978
1922.0,-29.46379836712788,4.974786674140435,34.98051614982722,24.262205720320367,5.06864630895605,-26.010477039759188,-39.55862018102778,1.6153249815525166,0.6062266979883475,-4.990143674885517,39.97989459868986,42745.3938601808,25165.56064217797,25165.56064217797,67910.95450235877,77702.87971685894,77702.87971685894,25165.56064217797,102868.4403590369,102868.4403590369,102868.4403590369,127608.76402221782,91683.2470839289,56725.7612271098,38841.65095202123,24740.323663180916,0.0,63581.97461520214,21029.275113703778,1532.2030973899866,0.0,0.8870415289191063,2.809965834048111,0.0014959135982669303,354792.26012033946,1553666.5238305936,4.379087986033338,1553666.5238305936,4.379087986033338,0.85,0.09521729841611673,4.027634451161993,1.267457906990313,1.0,0.0,4.027634451160894,1.2841544752769383,1.2844714211039103,3.136409621041426,19349.0151517738,1973.0504455419336,4632.441516551485,4632.441516551485,5.432461597682921,4.974786674140435,-2.4494899724311936,7.424276646571629,3.3727674815971973,3.3727674815971973,0.9636478518849135,0.0,0.0,0.00024680000218626233,8.288663905017514e-05,0.0001639133631360872,0.000660183108372731,0.09521729837930452,0.07182687117785866,0.023390427201445865,0.09521745905635011,0.0718268712056278,0.023390427210488927,0.3784947259873603,0.3784947259873603,0.1232568423092836,0.0,5.539387464435947,6.236315254003955,3.4123071058237997,5.596370372873878,6.165709109796467,3.85672650630255,24740.323663180916,21029.275113703778,0.85,1.0680850180158072,0.6722879262381477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482751210342724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.918746808235,1532.2030973899866,0.3784947259873603,0.1232568423092836,6.112874298809886,3.3727674815971973
1923.0,-29.466221097828146,4.979550116761527,34.9812023365004,24.26325922077524,5.070262258795759,-26.01249625005473,-39.560433046985395,1.61653741098942,0.6199033677930856,-4.9882271718868445,39.98102093789955,42742.40497753366,25178.386885468994,25178.386885468994,67920.79186300265,77700.59386593166,77700.59386593166,25178.386885468994,102878.98075140065,102878.98075140065,102878.98075140065,127621.79367356891,91682.59323520877,56724.404346677286,38842.432098368314,24742.81292216826,0.0,63585.245020536575,21031.390983843023,1532.2869813977914,0.0,0.8870471930890562,2.8100105332672882,0.0014959135982669303,354818.76175268326,1553715.0684271022,4.378897724439039,1553715.0684271022,4.378897724439039,0.85,0.09522468908541357,4.027634451161993,1.2674545617541302,1.0,0.0,4.027634451161816,1.2841489367082988,1.284465801606822,3.136423148459836,19348.87716223705,1973.036374525149,4632.441516551485,4632.441516551485,5.4352303845624075,4.979550116761527,-2.445386486489668,7.424936603251195,3.3741865577819863,3.3741865577819863,0.9640533022234247,0.0,0.0,0.0002467380488452225,8.286970022014182e-05,0.0001638683486250807,0.000660001806377399,0.09522468905469833,0.07182791128830013,0.023396777766398206,0.09522479475120361,0.0718279113114685,0.023396777773945072,0.3784932477704888,0.3784932477704888,0.12328804005763809,0.0,5.552292206574407,6.217976219578816,3.5205241004876484,5.608130539679905,6.148341089460132,3.9574862653569767,24742.81292216826,21031.390983843023,0.85,1.0681847941462803,0.6722063422690098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482896654971051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.88785989128,1532.2869813977914,0.3784932477704888,0.12328804005763809,6.112874298809886,3.3741865577819863
1924.0,-29.46863036785883,4.984210213782608,34.98187946529998,24.264360847324156,5.071938149662576,-26.01449734872799,-39.56222425969315,1.617805130497718,0.6326296400402498,-4.9862836546253195,39.98212942901699,42739.384590247726,25190.788357470698,25190.788357470698,67930.17294771843,77698.26010777333,77698.26010777333,25190.788357470698,102889.04846524402,102889.04846524402,102889.04846524402,127634.29373654934,91681.91031700284,56723.034799339606,38843.19501962581,24745.24527130532,0.0,63588.44029093113,21033.458480609523,1532.3672332266676,0.0,0.8870530587203941,2.810070779698224,0.0014959135982669303,354845.6385279214,1553762.8448999727,4.378700697423715,1553762.8448999727,4.378700697423715,0.85,0.09523185146489113,4.027634451161993,1.2674510868405928,1.0,0.0,4.0276344511633395,1.2841431390474412,1.2844599234145717,3.136437308810943,19348.733037818096,1973.0216779244795,4632.441516551485,4632.441516551485,5.4379074765359166,4.984210213782608,-2.441313654339404,7.425523868122012,3.375581507429583,3.375581507429583,0.9644518592655952,0.0,0.0,0.00024667645392293855,8.285296685373047e-05,0.00016382348706920808,0.0006598211204294338,0.09523185143126703,0.07182888427626534,0.02340296715500169,0.09523245348783886,0.07182888430162634,0.023402967163264794,0.37849177683907254,0.37849177683907254,0.12331850495873517,0.0,5.564769440085286,6.199839078756611,3.626397238125321,5.61891329466556,6.131062396982827,4.054015694889188,24745.24527130532,21033.458480609523,0.85,1.0682786468251606,0.6721250654160665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448304119052677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.857197907346,1532.3672332266676,0.37849177683907254,0.12331850495873517,6.112874298809886,3.375581507429583
1925.0,-29.471024440377658,4.9887661726872325,34.982547337220176,24.265262146387272,5.07338353636872,-26.016507819763667,-39.56403936082495,1.618866915722114,0.6461507426618596,-4.9845182998471875,39.98321400747584,42736.52954208125,25203.28493144469,25203.28493144469,67939.81447352594,77696.04858819525,77696.04858819525,25203.28493144469,102899.33351963994,102899.33351963994,102899.33351963994,127646.98526917539,91681.25017918163,56721.73113293541,38843.910051384686,24747.65174953545,0.0,63591.561800920135,21035.50398710513,1532.450255116821,0.0,0.8870581053830279,2.810099939613269,0.0014959135982669303,354870.0528902744,1553809.5918010129,4.378531181050236,1553809.5918010129,4.378531181050236,0.85,0.09523900439571323,4.027634451161993,1.2674479685397824,1.0,0.0,4.027634451160373,1.2841383030469056,1.284455007637508,3.1364491204767653,19348.593721016925,1973.00747156439,4632.441516551485,4632.441516551485,5.4406050980664515,4.9887661726872325,-2.4374235962367448,7.426189768923978,3.376953220225545,3.376953220225545,0.9648437772072985,0.0,0.0,0.00024661526156752745,8.283601350960053e-05,0.00016377924805792692,0.0006596429418635124,0.09523900437149665,0.07182994420808778,0.023409060163408886,0.09523914318245892,0.071829944226352,0.023409060169361225,0.37849031175820935,0.37849031175820935,0.12334831353269651,0.0,5.577177278123429,6.181981957935079,3.7311354274869473,5.630669042509055,6.113979472160679,4.153875041708488,24747.65174953545,21035.50398710513,0.85,1.0683778248161047,0.6720471762570057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483184925769492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.826724827804,1532.450255116821,0.37849031175820935,0.12334831353269651,6.112874298809886,3.376953220225545
1926.0,-29.473405034304097,4.993221390811527,34.98320544758903,24.26620036074894,5.074859879350299,-26.018503061358025,-39.5658407715149,1.6199579063705623,0.6590949964113975,-4.982729369803855,39.984265370420495,42733.676209855614,25215.373825084807,25215.373825084807,67949.05003494042,77693.8612639428,77693.8612639428,25215.373825084807,102909.23508902761,102909.23508902761,102909.23508902761,127659.14320242238,91680.62133372313,56720.43627949982,38844.65006024812,24749.908113394766,0.0,63594.55817364289,21037.42189638555,1532.524378037593,0.0,0.8870633916469822,2.810139374921167,0.0014959135982669303,354894.7946366469,1553854.908079956,4.3783536179245575,1553854.908079956,4.3783536179245575,0.85,0.09524592038046356,4.027634451161993,1.2674448722181846,1.0,0.0,4.0276344511610205,1.2841333298529882,1.2844499550940554,3.1364612673226775,19348.46100821833,1972.9939386251506,4632.441516551485,4632.441516551485,5.443214714096558,4.993221390811527,-2.4335656505248484,7.426787041336375,3.378301284851411,3.378301284851411,0.9652289385289745,0.0,0.0,0.00024655442758927205,8.281919120685767e-05,0.00016373523638241438,0.0006594656789229648,0.09524592035278528,0.07183090062318412,0.023415019729601163,0.09524565398570235,0.07183090064405809,0.023415019736405477,0.37848885625424145,0.37848885625424145,0.12337759877351227,0.0,5.589331585731884,6.164404734118591,3.833998043953727,5.641824366215246,6.097566047576549,4.249265545704077,24749.908113394766,21037.42189638555,0.85,1.0684727119167607,0.6719706439845481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483327757032132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.79647589608,1532.524378037593,0.37848885625424145,0.12337759877351227,6.112874298809886,3.378301284851411
1927.0,-29.475771401590904,4.997578139610342,34.98385420882385,24.26713784169408,5.076339086129699,-26.020485210521905,-39.56762496437875,1.6210528950274898,0.6711950961392859,-4.9809667533850295,39.985309226000254,42730.813406604255,25227.19014414217,25227.19014414217,67958.00355074642,77691.65954441486,77691.65954441486,25227.19014414217,102918.84968855702,102918.84968855702,102918.84968855702,127671.02782069279,91679.97351068663,56719.12737274175,38845.38459771653,24752.17813213577,0.0,63597.5627298523,21039.351412315405,1532.6000672856005,0.0,0.887068571109071,2.8101867624936605,0.0014959135982669303,354919.17377713084,1553899.9017615595,4.37817964362027,1553899.9017615595,4.37817964362027,0.85,0.09525275433754725,4.027634451161993,1.2674416698468853,1.0,0.0,4.02763445116021,1.2841283372355061,1.284444883607316,3.136473461704579,19348.32429035386,1972.97999728285,4632.441516551485,4632.441516551485,5.445765489754519,4.997578139610342,-2.429775547176094,7.427353686786436,3.3796265526067186,3.3796265526067186,0.9656075864590624,0.0,0.0,0.00024649397085969323,8.280253280387654e-05,0.0001636914380558167,0.0006592892752738567,0.09525275431095623,0.0718318618430913,0.023420892467864933,0.09525252041478141,0.07183186186314408,0.02342089247440317,0.3784874134874609,0.3784874134874609,0.12340642138851553,0.0,5.601138248476332,6.147049321710767,3.934781924450988,5.652161849524305,6.081045777467352,4.34166992729655,24752.17813213577,21039.351412315405,0.85,1.0685630177278373,0.6718938835457396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483469786817953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.766417183075,1532.6000672856005,0.3784874134874609,0.12340642138851553,6.112874298809886,3.3796265526067186
1928.0,-29.4781226902655,5.001838796089407,34.984493939094264,24.26808929247784,5.077828156613029,-26.02245280034712,-39.56939934343097,1.6221582666626508,0.6825671907380979,-4.979222275607071,39.98634365313262,42727.97529998038,25238.721222512137,25238.721222512137,67966.69652249252,77689.47440700133,77689.47440700133,25238.721222512137,102928.19562951346,102928.19562951346,102928.19562951346,127682.64113623401,91679.34017751968,56717.84107036942,38846.11011905585,24754.44550672055,0.0,63600.5556257764,21041.278680712465,1532.676199798139,0.0,0.8870736922550633,2.8102415375807093,0.0014959135982669303,354943.3033320051,1553944.4900167778,4.37800762946993,1553944.4900167778,4.37800762946993,0.85,0.09525949719544564,4.027634451161993,1.267438522973098,1.0,0.0,4.027634451162282,1.284123295310924,1.2844397633140106,3.1364857766144523,19348.190630460333,1972.9663677668045,4632.441516551485,4632.441516551485,5.448254690822417,5.001838796089407,-2.4260460924112395,7.427884888500646,3.3809295408123803,3.3809295408123803,0.9659798688035373,0.0,0.0,0.00024643391288879494,8.278596910086903e-05,0.0001636479437879259,0.0006591140962620716,0.09525949716933738,0.07183281598092123,0.023426681188416155,0.0952596587807407,0.07183281600060881,0.02342668119483683,0.3784859826488398,0.3784859826488398,0.12343481636796426,0.0,5.612521393858572,6.129893126189245,4.033249149792766,5.661789466345169,6.064650210479613,4.43081946934592,24754.44550672055,21041.278680712465,0.85,1.0686494143605656,0.6718176418361878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448361097045112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.736564123952,1532.676199798139,0.3784859826488398,0.12343481636796426,6.112874298809886,3.3809295408123803
1929.0,-29.48045946693898,5.006003910687833,34.98512460102152,24.268939112685644,5.079193880928584,-26.02441966283348,-39.57118102172387,1.6231540767909771,0.6940651052860858,-4.977581208827895,39.98735893005255,42725.23064625866,25250.186248188995,25250.186248188995,67975.41689444766,77687.37724873633,77687.37724873633,25250.186248188995,102937.56349692533,102937.56349692533,102937.56349692533,127694.24497189454,91678.73902755587,56716.59242494817,38846.829558453006,24756.68147496921,0.0,63603.51103342221,21043.17925372383,1532.753057763386,0.0,0.8870783571231327,2.8102826464524364,0.0014959135982669303,354966.0036847284,1553988.253755822,4.377850942413161,1553988.253755822,4.377850942413161,0.8500000000000001,0.0952662113250135,4.027634451161993,1.2674356145737695,1.0,0.0,4.027634451161066,1.284118764656461,1.2844351549105641,3.1364968428286324,19348.063762574126,1972.9534308427574,4632.441516551485,4632.441516551485,5.450729633168887,5.006003910687833,-2.422440056519904,7.428443967207738,3.382210802416249,3.382210802416249,0.9663459435474998,0.0,0.0,0.0002463742389466119,8.276934034164383e-05,0.00016360489860496808,0.0006589407260002341,0.09526621130356512,0.07183380824536904,0.023432403058196074,0.09526633022185946,0.07183380826154176,0.02343240306347175,0.37848456186829577,0.37848456186829577,0.12346279588447695,0.0,5.623644004484618,6.112983200217627,4.129914374943326,5.671646314113957,6.048524430356963,4.5200704184579195,24756.68147496921,21043.17925372383,0.85,1.0687368635786176,0.6717432725342397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483751257052133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.706934260785,1532.753057763386,0.37848456186829577,0.12346279588447695,6.112874298809886,3.382210802416249
1930.0,-29.48278330159219,5.010075839735369,34.98574598998024,24.26978516103702,5.080548865511884,-26.026375948942324,-39.572949638217665,1.6241415128291106,0.7050596517817098,-4.975955496081012,39.98835010974613,42722.48821927866,25261.36851429589,25261.36851429589,67983.85673357455,77685.30831009599,77685.30831009599,25261.36851429589,102946.67682439188,102946.67682439188,102946.67682439188,127705.50400083927,91678.15652876883,56715.33643781812,38847.57787883412,24758.827176447387,0.0,63606.4050552815,21045.003099980277,1532.8252853762147,0.0,0.8870830309023983,2.8103285372189304,0.0014959135982669303,354988.49277335627,1554030.9796771407,4.377693957165303,1554030.9796771407,4.377693957165303,0.8499999999999999,0.09527279078072809,4.027634451161993,1.267432664963417,1.0,0.0,4.027634451162063,1.2841142724605235,1.2844305854170293,3.1365078151841908,19347.940830869426,1972.9408952975202,4632.441516551485,4632.441516551485,5.453143536521351,5.010075839735369,-2.4188913192790826,7.4289671590144515,3.38347034331359,3.38347034331359,0.9667058123753114,0.0,0.0,0.00024631490870339923,8.275283654441147e-05,0.00016356207215898776,0.0006587682367309829,0.09527279075871713,0.07183475317346064,0.023438037585256487,0.09527287713616052,0.07183475319005664,0.023438037590671444,0.37848315263710236,0.37848315263710236,0.12349039935411277,0.0,5.634426549024681,6.096315435383076,4.224468733061656,5.681015147862695,6.032794503975651,4.6061377061177495,24758.827176447387,21045.003099980277,0.85,1.0688209257304908,0.671669593371104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483890680378335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.677516745083,1532.8252853762147,0.37848315263710236,0.12349039935411277,6.112874298809886,3.38347034331359
1931.0,-29.485094223350487,5.014056836852329,34.9863583781935,24.270629847329133,5.081911032711975,-26.02831989324315,-39.57470879014579,1.625136702572409,0.7151445016788784,-4.974346916342295,39.98933067478892,42719.76251867912,25272.280345964828,25272.280345964828,67992.04286464394,77683.20480382128,77683.20480382128,25272.280345964828,102955.48514978611,102955.48514978611,102955.48514978611,127716.4460372985,91677.53715891372,56714.0948736412,38848.269205858356,24760.960887512403,0.0,63609.23009337076,21046.81675438554,1532.8973845074381,0.0,0.8870876558170544,2.810384297159343,0.0014959135982669303,355010.7459551905,1554073.248915557,4.377538614314825,1554073.248915557,4.377538614314825,0.85,0.09527928608943387,4.027634451161993,1.2674296785378831,1.0,0.0,4.027634451164062,1.2841097433540671,1.2844259794445485,3.1365188777727813,19347.810117821053,1972.9275662760529,4632.441516551485,4632.441516551485,5.455499061492351,5.014056836852329,-2.4154000897613006,7.429456926613629,3.3847087150940762,3.3847087150940762,0.9670596328840217,0.0,0.0,0.0002462559211932291,8.273642408300924e-05,0.00016351949711021984,0.0006585967599978054,0.09527928606773761,0.07183568726820637,0.023443598799531243,0.09527974561851725,0.07183568728456433,0.02344359880486955,0.3784817560632145,0.3784817560632145,0.1235176383704639,0.0,5.644759023644042,6.079815016549901,4.31669461074182,5.689491418021191,6.016929359390872,4.689001263873706,24760.960887512403,21046.81675438554,0.85,1.0689021509117425,0.671596912208678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484029334057347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.648280608633,1532.8973845074381,0.3784817560632145,0.1235176383704639,6.112874298809886,3.3847087150940762
1932.0,-29.487391156741175,5.017945455966022,34.98696132943095,24.271248327009403,5.083006824147414,-26.030277885534108,-39.57649626592172,1.6258935529090355,0.7262776692485886,-4.972931551860928,39.99028053057884,42717.215477937025,25283.365706356595,25283.365706356595,68000.58118429362,77681.26415574667,77681.26415574667,25283.365706356595,102964.62986210326,102964.62986210326,102964.62986210326,127727.6551597251,91676.96715472762,56712.918476791296,38848.94297548481,24763.025297621833,0.0,63611.96827310664,21048.571502978557,1532.9700736471555,0.0,0.8870914102608346,2.810403917349283,0.0014959135982669303,355030.3270917247,1554114.1951980875,4.377412509879953,1554114.1951980875,4.377412509879953,0.85,0.09528582031342163,4.027634451161993,1.2674271207069978,1.0,0.0,4.02763445116107,1.2841063273441502,1.2844224873182832,3.1365272216142244,19347.689823001834,1972.9152996183034,4632.441516551485,4632.441516551485,5.457892045915826,5.017945455966022,-2.412097176694096,7.430042632660118,3.3859264422905846,3.3859264422905846,0.9674075549401671,0.0,0.0,0.0002461973036382889,8.27197504489133e-05,0.0001634775531893756,0.0006584278252171964,0.0952858202996968,0.07183670391738121,0.023449116382315584,0.09528533221766204,0.07183670392772848,0.02344911638569315,0.37848036865565193,0.37848036865565193,0.12354450759927943,0.0,5.655047066024281,6.063603834331047,4.40785981766129,5.699209221109527,6.001501128932205,4.77555412023446,24763.025297621833,21048.571502978557,0.85,1.0689903650260475,0.6715279630169323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484167219784856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.619225699356,1532.9700736471555,0.37848036865565193,0.12354450759927943,6.112874298809886,3.3859264422905846
1933.0,-29.489675777264758,5.021748126591024,34.9875549444611,24.272106773592554,5.084378650635671,-26.03219718780512,-39.57822887515647,1.6269000611443476,0.735094631236052,-4.97133043744514,39.991214448857306,42714.49389621315,25293.679524999963,25293.679524999963,68008.17342121311,77679.177434037,77679.177434037,25293.679524999963,102972.85695903696,102972.85695903696,102972.85695903696,127737.83494138488,91676.35786976968,56711.67433181741,38849.64837550252,24764.97798234791,0.0,63614.62635785043,21050.231284995723,1533.0323512654945,0.0,0.8870961654882604,2.810475343451403,0.0014959135982669303,355052.4790436977,1554154.4552430264,4.377252792119641,1554154.4552430264,4.377252792119641,0.85,0.09529204183200732,4.027634451161993,1.2674241331825034,1.0,0.0,4.02763445116166,1.2841017439628772,1.284417827953601,3.136538416911012,19347.561238290255,1972.9021876267896,4632.441516551485,4632.441516551485,5.460118478479846,5.021748126591024,-2.408699716792488,7.430447843383512,3.3871229371179696,3.3871229371179696,0.9677494106051342,0.0,0.0,0.0002461390130565414,8.270359157624801e-05,0.0001634354214802934,0.0006582581340942106,0.09529204180816614,0.07183752806342322,0.02345451374474292,0.09529213580078595,0.0718375280813963,0.02345451375061101,0.3784789951278916,0.3784789951278916,0.12357107813462548,0.0,5.664653591213494,6.0475217317605825,4.495876864036688,5.706425068681199,5.986292806561153,4.851306730521912,24764.97798234791,21050.231284995723,0.85,1.0690650454920183,0.6714571214476986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484304273347082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.590373992985,1533.0323512654945,0.3784789951278916,0.12357107813462548,6.112874298809886,3.3871229371179696
1934.0,-29.491946860047317,5.025463202141248,34.98813991912203,24.27277386831122,5.0855300382436015,-26.03412635087788,-39.57998544266445,1.6277095290419792,0.7444296352592232,-4.96992537377018,39.99214996674486,42711.930791521154,25304.190933973416,25304.190933973416,68016.12172549457,77677.20842494698,77677.20842494698,25304.190933973416,102981.39935892039,102981.39935892039,102981.39935892039,127748.44808752858,91675.77158024945,56710.49394669339,38850.30848172896,24767.048728608195,0.0,63617.357210337155,21051.991419316964,1533.1059751362773,0.0,0.8870999191164373,2.810517209414519,0.0014959135982669303,355071.919461816,1554194.7850353778,4.377126716725663,1554194.7850353778,4.377126716725663,0.85,0.09529841598469974,4.027634451161993,1.267421535239555,1.0,0.0,4.027634451161222,1.2840980806895246,1.2844140893835454,3.136547364823773,19347.43750658167,1972.8895705038594,4632.441516551485,4632.441516551485,5.462387564648747,5.025463202141248,-2.405490239671165,7.430953441812413,3.3882999851831217,3.3882999851831217,0.9680857100523205,0.0,0.0,0.00024608108048154855,8.2687212239592e-05,0.00016339386824195653,0.0006580907728399276,0.09529841597068417,0.07183852036861077,0.023459895602073396,0.09529853502423478,0.07183852037917601,0.02345989560552372,0.37847762972735033,0.37847762972735033,0.12359727950359418,0.0,5.6740041091755415,6.031640118038183,4.582246891524392,5.714355009029418,5.970834016201991,4.930708605143366,24767.048728608195,21051.991419316964,0.85,1.0691440938141117,0.6713880089407567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484440594675525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.561692389936,1533.1059751362773,0.37847762972735033,0.12359727950359418,6.112874298809886,3.3882999851831217
1935.0,-29.494204944584443,5.029094147111135,34.988715903146414,24.27351416498425,5.086748755232635,-26.036037079130793,-39.58172405892981,1.628580889747599,0.7530586534817871,-4.968471593619145,39.99305800040616,42709.34967534762,25314.286603613655,25314.286603613655,68023.63627896128,77675.26333533147,77675.26333533147,25314.286603613655,102989.54993894513,102989.54993894513,102989.54993894513,127758.53569675704,91675.23122811825,56709.31756800738,38851.015177900976,24768.985757811915,0.0,63620.00093571289,21053.637894140127,1533.1710373157598,0.0,0.8871040193277633,2.810573948804286,0.0014959135982669303,355092.03479884303,1554233.9307504522,4.376989001262487,1554233.9307504522,4.376989001262487,0.85,0.09530458018892934,4.027634451161993,1.2674188411375509,1.0,0.0,4.027634451161446,1.284094127490496,1.2844100612586864,3.1365570209663645,19347.323469591203,1972.8779419670534,4632.441516551485,4632.441516551485,5.464566905629992,5.029094147111135,-2.4022865361840102,7.431380683295145,3.3894569465184246,3.3894569465184246,0.9684162704338356,0.0,0.0,0.00024602349192877506,8.267100324431596e-05,0.0001633524886844591,0.0006579241111085771,0.09530458017118557,0.07183940280189866,0.02346517736928691,0.095304943810006,0.0718394028152737,0.023465177373655638,0.37847627227017266,0.37847627227017266,0.1236231442983461,0.0,5.682904767118146,6.015965136543173,4.666167241175799,5.7215302471009295,5.956078559825016,5.004906586874881,24768.985757811915,21053.637894140127,0.85,1.069217781805728,0.6713195386228431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484576110641636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.533205838952,1533.1710373157598,0.37847627227017266,0.1236231442983461,6.112874298809886,3.3894569465184246
1936.0,-29.49645018882954,5.032639966082538,34.98928284568999,24.274056020099692,5.087758389984012,-26.03795715911926,-39.583475213125325,1.6292653602417608,0.7620329058737525,-4.967180069187763,39.99394657233605,42706.87662881027,25324.501723431596,25324.501723431596,68031.37835224187,77673.3614368785,77673.3614368785,25324.501723431596,102997.86316031011,102997.86316031011,102997.86316031011,127768.77068414027,91674.64423396984,56708.1594257724,38851.649786886046,24770.907523830167,0.0,63622.55731071621,21055.27139525564,1533.2390634964838,0.0,0.8871073657963968,2.8106073127703306,0.0014959135982669303,355109.90582265693,1554272.2381834455,4.376876602703542,1554272.2381834455,4.376876602703542,0.85,0.09531078947051766,4.027634451161993,1.2674163728719576,1.0,0.0,4.0276344511599484,1.2840910469850182,1.2844069064788266,3.1365645454959585,19347.199589176482,1972.8653096803173,4632.441516551485,4632.441516551485,5.466772032188296,5.032639966082538,-2.3992447788013633,7.431884744883901,3.390594720254575,3.390594720254575,0.9687413486441644,0.0,0.0,0.0002459662431543411,8.265468032774416e-05,0.00016331156282659693,0.0006577592767135081,0.09531078945914984,0.07184037103660658,0.02347041842254325,0.09531066339902061,0.0718403710451751,0.023470418425342567,0.37847492311563186,0.37847492311563186,0.12364864879995417,0.0,5.69162784602247,6.000491134350398,4.748755363512942,5.7292129750615,5.941094769743643,5.081851361705162,24770.907523830167,21055.27139525564,0.85,1.069296507840672,0.6712536941927824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484710853394964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.504903983388,1533.2390634964838,0.37847492311563186,0.12364864879995417,6.112874298809886,3.390594720254575
1937.0,-29.498683372004862,5.0361050794517705,34.989840680300254,24.27473746882754,5.088914431348883,-26.039851739858257,-39.58519985955206,1.6300827991715063,0.7697662168156398,-4.965790433011827,39.99481512611722,42704.345852263585,25334.18639569217,25334.18639569217,68038.53224795575,77671.43191251664,77671.43191251664,25334.18639569217,103005.61830820881,103005.61830820881,103005.61830820881,127778.34082955691,91674.08402471921,56706.99796434166,38852.317844863945,24772.722521348096,0.0,63625.04036621204,21056.814143145883,1533.29895075098,0.0,0.8871112826846772,2.8106682669906853,0.0014959135982669303,355129.13522214245,1554309.6832989831,4.3767450460709805,1554309.6832989831,4.3767450460709805,0.8500000000000001,0.09531676456607613,4.027634451161993,1.2674137397622691,1.0,0.0,4.027634451163091,1.2840873444539356,1.2844031299312935,3.1365735894506184,19347.08136149996,1972.85325381246,4632.441516551485,4632.441516551485,5.468862651622125,5.0361050794517705,-2.3961707835419053,7.432275862993675,3.3917128658894673,3.3917128658894673,0.969060818825562,0.0,0.0,0.00024590931408321516,8.26386074080684e-05,0.00016327070667514676,0.0006575947230703854,0.09531676454938987,0.07184120781561033,0.02347555673377954,0.09531687412555089,0.07184120782818697,0.023475556737889165,0.3784735823459572,0.3784735823459572,0.12367384019215653,0.0,5.699840948801864,5.985185503828177,4.82876615776803,5.735556649827458,5.926650895037255,5.151722768121431,24772.722521348096,21056.814143145883,0.85,1.0693672154287148,0.6711877211624002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484844832319885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.476784092192,1533.29895075098,0.3784735823459572,0.12367384019215653,6.112874298809886,3.3917128658894673
1938.0,-29.500904123361515,5.039489928229904,34.99039001738068,24.275357589963846,5.089991549189642,-26.0417430239043,-39.58692391226066,1.630830449701468,0.7773944180965486,-4.964488952441816,39.99568324695991,42701.86661008635,25343.81814662372,25343.81814662372,68045.68475671006,77669.57372715922,77669.57372715922,25343.81814662372,103013.39187378294,103013.39187378294,103013.39187378294,127787.99851524523,91673.55818029141,56705.851063093345,38853.007907997846,24774.606641462295,0.0,63627.61454946014,21058.41564524295,1533.3649511680967,0.0,0.8871147533657482,2.810720335598089,0.0014959135982669303,355147.1454898421,1554347.110430958,4.376628476872877,1554347.110430958,4.376628476872877,0.85,0.09532276974507974,4.027634451161993,1.2674112429236994,1.0,0.0,4.027634451161691,1.2840839673955358,1.2843996793593118,3.1365818384377997,19346.970386244127,1972.8419374856987,4632.441516551485,4632.441516551485,5.470941846987492,5.039489928229904,-2.3932016636082776,7.432691591838182,3.3928125750326563,3.3928125750326563,0.9693750214379018,0.0,0.0,0.0002458527139646048,8.262254290920256e-05,0.00016323017105540223,0.0006574314604118032,0.09532276973228627,0.07184211779975912,0.02348065193252716,0.09532311580253133,0.0718421178094012,0.023480651935678543,0.378472248182722,0.378472248182722,0.1236986797976789,0.0,5.707714058603415,5.970086478855137,4.9067698180653,5.741883370538346,5.912207549322261,5.221519097909379,24774.606641462295,21058.41564524295,0.85,1.0694363640462365,0.6711216020347986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484978093875194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.448830982952,1533.3649511680967,0.378472248182722,0.1236986797976789,6.112874298809886,3.3928125750326563
1939.0,-29.503113100238856,5.042794590204666,34.99093041640663,24.275843530800216,5.090918926168031,-26.04363868371057,-39.58866357626391,1.6314445096092924,0.7853572580163473,-4.963292734369217,39.99652153999039,42699.50352629469,25353.44056302881,25353.44056302881,68052.9440893235,77667.77849343004,77667.77849343004,25353.44056302881,103021.21905645885,103021.21905645885,103021.21905645885,127797.61405204874,91673.02991306194,56704.754945803244,38853.63885250966,24776.394995589886,0.0,63630.03384809955,21059.9357462514,1533.4280340037692,0.0,0.8871177972658039,2.810755798592431,0.0014959135982669303,355163.69973654475,1554383.252248455,4.376526242410116,1554383.252248455,4.376526242410116,0.85,0.09532872367397108,4.027634451161993,1.2674089675256983,1.0,0.0,4.027634451161742,1.2840812139936815,1.2843968529982128,3.1365885640795703,19346.858899675397,1972.8305690195325,4632.441516551485,4632.441516551485,5.473019027319012,5.042794590204666,-2.3903501061042545,7.43314469630892,3.393893846213147,3.393893846213147,0.9696839560608991,0.0,0.0,0.0002457964258463878,8.260633587230352e-05,0.00016319008997408424,0.0006572700284678471,0.09532872366410976,0.07184303944802256,0.023485684216087193,0.09532856724757303,0.07184303945545434,0.023485684218516746,0.3784709216349547,0.3784709216349547,0.12372316954826001,0.0,5.715409554994892,5.955213087979473,4.983364970940215,5.748649992385538,5.898033070488452,5.292272879503855,24776.394995589886,21059.9357462514,0.85,1.069509789225989,0.6710589472296816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485110615898715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.421052485042,1533.4280340037692,0.3784709216349547,0.12372316954826001,6.112874298809886,3.393893846213147
1940.0,-29.505310038411654,5.046022334945543,34.9914618387963,24.27639568867164,5.09192483097988,-26.045515653062953,-39.590381482243515,1.6321304456004837,0.7922757786711827,-4.962047517256561,39.997340833698686,42697.102444504926,25362.670631095054,25362.670631095054,68059.77307559998,77665.93341631968,77665.93341631968,25362.670631095054,103028.60404741473,103028.60404741473,103028.60404741473,127806.70254181071,91672.47873922231,56703.6477672832,38854.2566354879,24778.09849439598,0.0,63632.35512988389,21061.383720236583,1533.4853332887199,0.0,0.8871211585133122,2.810810572438584,0.0014959135982669303,355180.9327153763,1554418.5755507732,4.3764133498585185,1554418.5755507732,4.3764133498585185,0.85,0.09533450109249489,4.027634451161993,1.2674065690441059,1.0,0.0,4.027634451162644,1.2840781240641748,1.284393690436119,3.1365961117804253,19346.742578850022,1972.8187075963783,4632.441516551485,4632.441516551485,5.475011511850822,5.046022334945543,-2.3875007974775126,7.433523132423056,3.394956569122583,3.394956569122583,0.9699875911778808,0.0,0.0,0.0002457404562671765,8.25903344210261e-05,0.0001631501218461504,0.0006571090514588322,0.0953345010798036,0.07184387323517936,0.02349062784462423,0.09533434834538977,0.07184387324474355,0.023490627847751345,0.3784696048020137,0.3784696048020137,0.12374734596787802,0.0,5.722684927968714,5.940498177168138,5.057774840895377,5.7543232959277475,5.884045721965322,5.358022439878141,24778.09849439598,21061.383720236583,0.85,1.0695780933564225,0.6709967336169353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485242437579087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.393435844153,1533.4853332887199,0.3784696048020137,0.12374734596787802,6.112874298809886,3.394956569122583
1941.0,-29.5074955266775,5.049174446612618,34.991984804263154,24.27693527368831,5.092908997380223,-26.047384490073256,-39.592090517375595,1.6327979607451704,0.7987954686297485,-4.960844730313029,39.99815731494904,42694.71433825671,25371.746599951057,25371.746599951057,68066.46093820776,77664.12567458239,77664.12567458239,25371.746599951057,103035.87227453345,103035.87227453345,103035.87227453345,127815.71340878584,91671.95147760425,56702.54014115384,38854.901484944894,24779.84113425239,0.0,63634.742619197285,21062.86496411453,1533.5459972214114,0.0,0.8871243143843207,2.810865607294631,0.0014959135982669303,355197.5791118122,1554453.7781994005,4.376307355715608,1554453.7781994005,4.376307355715608,0.85,0.09534025403990924,4.027634451161993,1.2674042397970338,1.0,0.0,4.027634451161568,1.284075119605689,1.2843906137559342,3.1366034507379834,19346.63130450753,1972.8073607712654,4632.441516551485,4632.441516551485,5.476970731157438,5.049174446612618,-2.3847204701087668,7.433894916721385,3.396001596436422,3.396001596436422,0.9702861704104063,0.0,0.0,0.0002456847900361049,8.257441844034998e-05,0.00016311037159575493,0.0006569489519808972,0.09534025402880283,0.07184473634570235,0.02349551768310049,0.09534032558379012,0.07184473635407176,0.023495517685837478,0.37846829543979693,0.37846829543979693,0.12377119021233034,0.0,5.729587905833739,5.9259546818149715,5.130152574364502,5.7596401989428045,5.870105442563556,5.4221799004021705,24779.84113425239,21062.86496411453,0.85,1.069643061896718,0.6709340303888743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485373543111675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.365986746083,1533.5459972214114,0.37846829543979693,0.12377119021233034,6.112874298809886,3.396001596436422
1942.0,-29.5096687743178,5.052252314940381,34.99249941451539,24.27744810646402,5.093861685165407,-26.0492454567581,-39.59379452336577,1.6334383675749895,0.8049808680432307,-4.959677583452169,39.9989598458159,42692.35846184977,25380.65580066852,25380.65580066852,68073.01426251829,77662.33703551775,77662.33703551775,25380.65580066852,103042.99283618627,103042.99283618627,103042.99283618627,127824.54817844206,91671.42563416479,56701.4470603723,38855.531748658315,24781.555342255782,0.0,63637.087090914094,21064.322040917414,1533.6060103212876,0.0,0.8871273396228202,2.8109208521357862,0.0014959135982669303,355213.7328399603,1554488.3799633996,4.376205749521982,1554488.3799633996,4.376205749521982,0.85,0.09534593533088041,4.027634451161993,1.2674019023077565,1.0,0.0,4.027634451161306,1.2840722411726562,1.2843876635476528,3.1366104818867724,19346.520329460276,1972.7960444657735,4632.441516551485,4632.441516551485,5.478893950411395,5.052252314940381,-2.382003468119607,7.434255783059988,3.3970291873475653,3.3970291873475653,0.9705797678135901,0.0,0.0,0.00024562944710237333,8.255855211798297e-05,0.00016307089498439036,0.0006567899546209501,0.09534593532055462,0.07184559421197373,0.023500341108580892,0.09534625562949864,0.07184559421975442,0.02350034111112599,0.37846699264342354,0.37846699264342354,0.12379469504028325,0.0,5.736130500792115,5.911570997843285,5.2005817334786,5.764658451495393,5.856291688472027,5.484736678121976,24781.555342255782,21064.322040917414,0.85,1.0697066345174926,0.6708722918265888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485503967597657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.338693796544,1533.6060103212876,0.37846699264342354,0.12379469504028325,6.112874298809886,3.3970291873475653
1943.0,-29.51183100682515,5.05525622222413,34.99300549815007,24.27786859860646,5.094699365737527,-26.051108009538193,-39.595506177842594,1.633976368420813,0.8115022167989423,-4.958597755427571,39.99974067360558,42690.08238215503,25389.531125949925,25389.531125949925,68079.61350810496,77660.64007353278,77660.64007353278,25389.531125949925,103050.1711994827,103050.1711994827,103050.1711994827,127833.38480174515,91670.940460628,56700.38276912981,38856.17521277577,24783.213602262444,0.0,63639.38881503821,21065.731561923076,1533.6649759849538,0.0,0.8871299998944855,2.8109615615510646,0.0014959135982669303,355228.6785577283,1554522.0465404852,4.376116401558663,1554522.0465404852,4.376116401558663,0.85,0.09535157461023036,4.027634451161993,1.2673997758189217,1.0,0.0,4.027634451161504,1.2840698406952291,1.2843851917875184,3.1366163455574396,19346.417937470316,1972.7856033885494,4632.441516551485,4632.441516551485,5.480809857012632,5.05525622222413,-2.3793877972879995,7.434644019512129,3.3980396350374615,3.3980396350374615,0.9708684671535605,0.0,0.0,0.0002455743960715854,8.254261741617854e-05,0.00016303177865540687,0.0006566324083467331,0.09535157460220624,0.07184646941182703,0.02350510519037921,0.09535158844897212,0.07184646941787308,0.023505105192357285,0.3784656950992851,0.3784656950992851,0.12381785837334808,0.0,5.742489143318153,5.8974148409300255,5.269569824003895,5.77009997222649,5.842876828393173,5.547787002939344,24783.213602262444,21065.731561923076,0.85,1.0697716426217077,0.6708122622960705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485633663812623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.311573217927,1533.6649759849538,0.3784656950992851,0.12381785837334808,6.112874298809886,3.3980396350374615
1944.0,-29.513981611153767,5.0581879478887855,34.99350286197224,24.27827058071273,5.095519701103776,-26.052961829301488,-39.59721262855453,1.6344999192210192,0.8176057135303267,-4.957532660608538,40.00049882075229,42687.835372278954,25398.192920241367,25398.192920241367,68086.02829252032,77658.9385339501,77658.9385339501,25398.192920241367,103057.13145419146,103057.13145419146,103057.13145419146,127841.91724694472,91670.43899652496,56699.33583473035,38856.78129088289,24784.785792753257,0.0,63641.56708363615,21067.067923840266,1533.719527511336,0.0,0.887132667256735,2.8110060021030883,0.0014959135982669303,355243.42083909275,1554554.7357344613,4.376026815817078,1554554.7357344613,4.376026815817078,0.8499999999999999,0.09535709453670922,4.027634451161993,1.2673977059265602,1.0,0.0,4.027634451162598,1.2840675071179934,1.28438278733892,3.1366220458313427,19346.3121074868,1972.7748117335482,4632.441516551485,4632.441516551485,5.482679668916462,5.0581879478887855,-2.376819152100436,7.435007099989221,3.399032900926293,3.399032900926293,0.9711522574075123,0.0,0.0,0.0002455196523713896,8.252673398899726e-05,0.0001629929183823923,0.0006564758933723582,0.09535709452827508,0.0718472998367446,0.02350979469153049,0.09535677429492537,0.07184729984309934,0.023509794693609882,0.3784644059711202,0.3784644059711202,0.12384070803844746,0.0,5.74859199320656,5.883453403187332,5.336925947224074,5.775138374138862,5.82966524207194,5.608579148321212,24784.785792753257,21067.067923840266,0.85,1.0698358229149727,0.6707539950450886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485762704856722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.284600867551,1533.719527511336,0.3784644059711202,0.12384070803844746,6.112874298809886,3.399032900926293
1945.0,-29.516120603353965,5.061050843742401,34.99399207657499,24.27878411198037,5.096464183638044,-26.05479278094358,-39.59888921873642,1.6351363611972902,0.8224510338732784,-4.956403919209684,40.00125615111406,42685.51459140216,25406.452497566002,25406.452497566002,68091.96708896817,77657.18607663077,77657.18607663077,25406.452497566002,103063.63857419677,103063.63857419677,103063.63857419677,127850.00995438657,91669.93219084937,56698.26070549778,38857.41276150177,24786.371380189805,0.0,63643.784141691576,21068.415673161333,1533.773567526231,0.0,0.8871356605986963,2.8110742409949836,0.0014959135982669303,355259.0445949284,1554587.3902296282,4.375926282192736,1554587.3902296282,4.375926282192736,0.85,0.09536248576672823,4.027634451161993,1.2673953860206533,1.0,0.0,4.027634451161534,1.2840646453785347,1.2843798549925933,3.136629036285529,19346.205150207166,1972.7639051263345,4632.441516551485,4632.441516551485,5.484462654690836,5.061050843742401,-2.3742380843553406,7.435288928097742,3.4000093985388378,3.4000093985388378,0.9714312567253822,0.0,0.0,0.00024546521540888257,8.25111312513668e-05,0.00016295408415751577,0.0006563194833103613,0.09536248575596515,0.07184807709834794,0.023514408657617208,0.09536277084937538,0.07184807710645713,0.02351440866027111,0.37846312595125914,0.37846312595125914,0.12386325375521832,0.0,5.754195640971261,5.869618505081974,5.401872146335336,5.778854953082941,5.816458353211544,5.663995180955908,24786.371380189805,21068.415673161333,0.85,1.0698918677961309,0.6706941638852029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448589105410933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.257789393941,1533.773567526231,0.37846312595125914,0.12386325375521832,6.112874298809886,3.4000093985388378
