time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1946.0,-29.518248842730234,5.06384296876321,34.99447317643142,24.279089003708236,5.0971646059616385,-26.056638461705216,-39.60059427246449,1.635554224907171,0.8283172747523508,-4.955462520996197,40.001998187773445,42683.35894454128,25414.94499750307,25414.94499750307,68098.30394204435,77655.57717083849,77655.57717083849,25414.94499750307,103070.52216834156,103070.52216834156,103070.52216834156,127858.49268776119,91669.46578342754,56697.247557011135,38858.020251573784,24787.97051941963,0.0,63645.99077099341,21069.774941506683,1533.8327833128549,0.0,0.8871377580770133,2.8111073811171288,0.0014959135982669303,355272.0756056901,1554619.3857952722,4.375855837092909,1554619.3857952722,4.375855837092909,0.85,0.09536796655421824,4.027634451161993,1.2673934919619936,1.0,0.0,4.027634451162646,1.284062804472211,1.2843779440958314,3.1366335331374025,19346.106718655505,1972.7538679014247,4632.441516551485,4632.441516551485,5.486295921210601,5.06384296876321,-2.371830484993206,7.435673453756417,3.40097001870116,3.40097001870116,0.9717057196289028,0.0,0.0,0.00024541106313843443,8.249526642198732e-05,0.00016291579671644712,0.0006561652754936663,0.09536796654921781,0.07184897127532269,0.02351899527389512,0.0953678023740015,0.0718489712790899,0.023518995275128334,0.378461851587154,0.378461851587154,0.12388545501534591,0.0,5.759737848083944,5.856012481580876,5.465868630598891,5.783779795748558,5.803406792513499,5.723830722348282,24787.97051941963,21069.774941506683,0.85,1.06995433831914,0.6706370413514589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486018712493278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.23113886316,1533.8327833128549,0.378461851587154,0.12388545501534591,6.112874298809886,3.40097001870116
1947.0,-29.520365690100423,5.066568286738544,34.99494588812733,24.279499577265256,5.097993418643314,-26.05846104700131,-39.60226936088873,1.6360887755146958,0.8329222687863762,-4.954426228987472,40.00271603060003,42681.12843981085,25422.961842959885,25422.961842959885,68104.09028277073,77653.87616535884,77653.87616535884,25422.961842959885,103076.83800831874,103076.83800831874,103076.83800831874,127866.27419556255,91668.95466385367,56696.20693818599,38858.6085840752,24789.436187243824,0.0,63648.04477131902,21071.02075915725,1533.8823923404568,0.0,0.8871404246447919,2.8111679952673505,0.0014959135982669303,355286.42058787524,1554650.3386308593,4.37576627910083,1554650.3386308593,4.37576627910083,0.85,0.09537320678285832,4.027634451161993,1.2673914209706711,1.0,0.0,4.027634451163477,1.2840604176790147,1.2843754875646944,3.136639363467092,19345.99885096218,1972.7428684578506,4632.441516551485,4632.441516551485,5.488026508726531,5.066568286738544,-2.3693865877770572,7.435954874515602,3.4019140611553413,3.4019140611553413,0.9719754460443832,0.0,0.0,0.00024535721165000376,8.247968315334786e-05,0.0001628775284966559,0.0006560111450932506,0.09537320677385794,0.07184972600686394,0.023523480766993992,0.09537322996761789,0.0718497260136444,0.02352348076921393,0.3784605864094476,0.3784605864094476,0.12390736639159086,0.0,5.764851161405829,5.842526586079941,5.527758984189063,5.7873484977738485,5.790583367347949,5.777468240497797,24789.436187243824,21071.02075915725,0.85,1.0700107211063878,0.6705803547172552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448614573125966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.204632447545,1533.8823923404568,0.3784605864094476,0.12390736639159086,6.112874298809886,3.4019140611553413
1948.0,-29.52247195065945,5.069226797434177,34.995410699573036,24.279840511176758,5.098729698265978,-26.060283357033963,-39.60395188825203,1.636541104611172,0.8377121325616486,-4.953480896141679,40.00343131114134,42678.97475194214,25430.978716524172,25430.978716524172,68109.95346846632,77652.267887956,77652.267887956,25430.978716524172,103083.24660448017,103083.24660448017,103083.24660448017,127874.20273230167,91668.49453440437,56695.20139827189,38859.214595702746,24790.9561278215,0.0,63650.17072352425,21072.312708648275,1533.9373211629777,0.0,0.8871426386672732,2.8112156174883727,0.0014959135982669303,355299.50685461395,1554681.1814459362,4.375691920343984,1554681.1814459362,4.375691920343984,0.85,0.09537847933242312,4.027634451161993,1.2673894225107505,1.0,0.0,4.027634451161774,1.2840584145322995,1.2843734151341282,3.136644256662578,19345.90174432635,1972.7329663367564,4632.441516551485,4632.441516551485,5.489757102309991,5.069226797434177,-2.3670432219002286,7.436270019334406,3.402842603692506,3.402842603692506,0.9722407439121445,0.0,0.0,0.0002453036402882801,8.246403341979417e-05,0.00016283960686848596,0.0006558584106371891,0.0953784793262838,0.07185055060259068,0.023527928723693112,0.09537849906322918,0.07185055060721553,0.023527928725207595,0.3784593267979431,0.3784593267979431,0.12392896075312503,0.0,5.769747805359145,5.8292350285908014,5.588176101121462,5.791193028703333,5.777893666219597,5.831811797778528,24790.9561278215,21072.312708648275,0.85,1.0700670979236477,0.670524120623742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448627207222739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.17828331047,1533.9373211629777,0.3784593267979431,0.12392896075312503,6.112874298809886,3.402842603692506
1949.0,-29.524567865724208,5.071819731619894,34.99586740831816,24.280135344620817,5.099423551007425,-26.06210059713023,-39.605629770643986,1.6369562823846728,0.8422001246867694,-4.952567232825919,40.00412489404606,42676.84683761695,25438.847897713804,25438.847897713804,68115.69473533075,77650.64503828154,77650.64503828154,25438.847897713804,103089.49293599534,103089.49293599534,103089.49293599534,127881.89177274355,91667.99848213946,56694.20028135843,38859.775778645584,24792.3988367482,0.0,63652.174615393786,21073.53901123597,1533.9887122808323,0.0,0.8871447702807446,2.8112634876660394,0.0014959135982669303,355312.1550786824,1554711.0891030303,4.375620329562736,1554711.0891030303,4.375620329562736,0.85,0.09538365655820936,4.027634451161993,1.267387525155209,1.0,0.0,4.027634451162023,1.2840565844321024,1.2843715161443632,3.1366487271612633,19345.797056467938,1972.7222911461038,4632.441516551485,4632.441516551485,5.49145581370473,5.071819731619894,-2.36475619337627,7.4365759249961645,3.403755534896919,3.403755534896919,0.9725015813991197,0.0,0.0,0.00024525034275291153,8.244842962408545e-05,0.0001628019131288261,0.000655706594032742,0.09538365655224634,0.07185134678783504,0.0235323097644113,0.09538354787742238,0.07185134679232692,0.023532309765882446,0.37845807443864254,0.37845807443864254,0.12395025338676904,0.0,5.774394192571947,5.816088569694671,5.647134058495453,5.794767357512683,5.765266201165559,5.884866200652937,24792.3988367482,21073.53901123597,0.85,1.0701236076678753,0.6704695808978046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486397783420737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.152075700933,1533.9887122808323,0.37845807443864254,0.12395025338676904,6.112874298809886,3.403755534896919
1950.0,-29.52665282456065,5.074349139564971,34.9963162132921,24.280467128288024,5.100148856024427,-26.063904829531428,-39.607294311840064,1.637400860966744,0.8461967715500691,-4.9516440409108835,40.004808067154215,42674.71110508519,25446.471046590763,25446.471046590763,68121.18215167595,77649.04422614245,77649.04422614245,25446.471046590763,103095.5152727332,103095.5152727332,103095.5152727332,127889.33074823892,91667.53277978871,56693.19965861631,38860.37013463601,24793.815475505726,0.0,63654.185610141736,21074.743154179865,1534.0385605129363,0.0,0.8871469878249703,2.8113188681354897,0.0014959135982669303,355324.9355700156,1554740.5483093457,4.3755458530238425,1554740.5483093457,4.3755458530238425,0.85,0.09538873381338693,4.027634451161993,1.2673856047214942,1.0,0.0,4.027634451162487,1.284054616353515,1.2843694795139275,3.1366535347224973,19345.69877371588,1972.712269094531,4632.441516551485,4632.441516551485,5.493101414377663,5.074349139564971,-2.362494155509275,7.436843295074246,3.4046531147053343,3.4046531147053343,0.9727580327729527,0.0,0.0,0.00024519733440983316,8.243295259421838e-05,0.0001627643818156148,0.0006555554316226548,0.0953887338067715,0.07185210926819276,0.023536624538578743,0.09538876495059827,0.07185210927317585,0.02353662454021108,0.37845682782271484,0.37845682782271484,0.12397125639383236,0.0,5.778724277530046,5.8031013275486885,5.7043221012272625,5.797840812460947,5.7529336119706045,5.934985320195381,24793.815475505726,21074.743154179865,0.85,1.0701760064749382,0.6704148469741167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486522879211652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.126005137448,1534.0385605129363,0.37845682782271484,0.12397125639383236,6.112874298809886,3.4046531147053343
1951.0,-29.528727211695163,5.076816133843921,34.99675742744672,24.28077586172151,5.100852506872935,-26.065701711569087,-39.60895008696241,1.6378270067183267,0.8497806757854391,-4.950753763081104,40.00548454981834,42672.585033429634,25453.96068652594,25453.96068652594,68126.54571995558,77647.43783066253,77647.43783066253,25453.96068652594,103101.39851718847,103101.39851718847,103101.39851718847,127896.63980216565,91667.04845994862,56692.1956626003,38860.94755260924,24795.241284977186,0.0,63656.18883758643,21075.955092230608,1534.0898280149554,0.0,0.8871490624207582,2.811375795542765,0.0014959135982669303,355337.26074676117,1554769.719431757,4.375476177658153,1554769.719431757,4.375476177658153,0.85,0.09539376860005679,4.027634451161993,1.2673836238449443,1.0,0.0,4.027634451160855,1.2840527338395533,1.2843675288278942,3.136658133282912,19345.596561891776,1972.701846389111,4632.441516551485,4632.441516551485,5.494718194623763,5.076816133843921,-2.3602877947287264,7.437103928572647,3.4055358523214654,3.4055358523214654,0.9730102435204186,0.0,0.0,0.000245144605317383,8.241755973637805e-05,0.00016272704558100494,0.0006554050549178635,0.0953937685941866,0.07185288280227929,0.02354088579190731,0.09539410754382595,0.07185288280670088,0.023540885793355903,0.37845558669632895,0.37845558669632895,0.1239919596301144,0.0,5.782741564959338,5.790239445842133,5.75985756160253,5.800534438866521,5.740509445655562,5.983840476812588,24795.241284977186,21075.955092230608,0.85,1.0702265869823735,0.6703603500722491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448664732311686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.100084199901,1534.0898280149554,0.37845558669632895,0.1239919596301144,6.112874298809886,3.4055358523214654
1952.0,-29.530791665191956,5.079220578108882,34.99719086723992,24.28098851758989,5.101431328659969,-26.067502135433998,-39.610617596749194,1.6381417988737115,0.8539377230919172,-4.949955213077014,40.00614050454569,42670.550980296895,25461.466688204513,25461.466688204513,68132.01766850142,77645.9479714417,77645.9479714417,25461.466688204513,103107.41465964621,103107.41465964621,103107.41465964621,127904.03015331816,91666.62612929648,56691.2291380373,38861.5522125102,24796.61549367196,0.0,63658.16770618216,21077.123169621165,1534.1403857170894,0.0,0.8871507455490864,2.811414583392008,0.0014959135982669303,355348.3163113388,1554798.005748445,4.375419649902624,1554798.005748445,4.375419649902624,0.85,0.095398777400978,4.027634451161993,1.2673819105653092,1.0,0.0,4.027634451160771,1.2840513711304606,1.2843660984118974,3.1366614620847457,19345.507432389415,1972.69275770925,4632.441516551485,4632.441516551485,5.49633850686122,5.079220578108882,-2.358180532258865,7.437401110367746,3.4064039774948904,3.4064039774948904,0.9732582792842545,0.0,0.0,0.00024509213909973534,8.240206047289071e-05,0.00016269007862684462,0.0006552561655397329,0.0953987773969498,0.07185368001566729,0.02354509738128251,0.09539874853214918,0.07185368001870131,0.0235450973822767,0.37845434890861507,0.37845434890861507,0.1240123609184703,0.0,5.786664079150228,5.777600621568524,5.8143256078510035,5.80389293616895,5.728586074793725,6.033858623847436,24796.61549367196,21077.123169621165,0.85,1.07027927638396,0.6703075586034021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486771138055898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.074305550153,1534.1403857170894,0.37845434890861507,0.1240123609184703,6.112874298809886,3.4064039774948904
1953.0,-29.532845600261787,5.081565096793712,34.99761651029079,24.281248670909577,5.1020741693981435,-26.069286688276076,-39.612271381169535,1.6385152573840611,0.857185233656196,-4.949115492305253,40.006780259112084,42668.50548454476,25468.657757820463,25468.657757820463,68137.16324236522,77644.39127222743,77644.39127222743,25468.657757820463,103113.04903004789,103113.04903004789,103113.04903004789,127910.96722064559,91666.15863493457,56690.2728471373,38862.09531977475,24797.918190597706,0.0,63660.01351037246,21078.23046200805,1534.1860788838287,0.0,0.887152696150325,2.8114700107983985,0.0014959135982669303,355359.9421577741,1554825.593850589,4.375354139269505,1554825.593850589,4.375354139269505,0.85,0.09540363573544434,4.027634451161993,1.2673801472829656,1.0,0.0,4.027634451161902,1.284049733711612,1.2843643935754157,3.1366654619520915,19345.408771447757,1972.6826970930704,4632.441516551485,4632.441516551485,5.497890835064448,5.081565096793712,-2.3560732883403723,7.437638385134084,3.4072573450712267,3.4072573450712267,0.973502098591779,0.0,0.0,0.0002450399504632127,8.238669144585659e-05,0.0001626532590173561,0.0006551078696120786,0.09540363572979481,0.07185440268096449,0.023549233048830314,0.09540368052986622,0.0718544026852195,0.023549233050224844,0.3784531187494019,0.3784531187494019,0.1240324929156685,0.0,5.790269497987083,5.765094078521145,5.867102362504852,5.806300725961478,5.716687295522604,6.079942718317852,24797.918190597706,21078.23046200805,0.85,1.070329072915815,0.6702559916609593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448689436208338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.048656758045,1534.1860788838287,0.3784531187494019,0.1240324929156685,6.112874298809886,3.4072573450712267
1954.0,-29.534889665735793,5.083850370379222,34.998034732991094,24.28147850967946,5.102675183804017,-26.071066540253764,-39.61392059046773,1.6388520582936874,0.8603172081851085,-4.948324742731571,40.00741538529835,42666.48393428227,25475.767169738745,25475.767169738745,68142.25110402101,77642.881088866,77642.881088866,25475.767169738745,103118.64825860474,103118.64825860474,103118.64825860474,127917.89445126103,91665.71673805124,56689.31958335301,38862.663505220255,24799.246192656297,0.0,63661.90969787655,21079.35926375785,1534.2344756621108,0.0,0.8871544148721021,2.8115212447623352,0.0014959135982669303,355370.8902759549,1554852.9827293046,4.375296416433884,1554852.9827293046,4.375296416433884,0.85,0.09540847981604587,4.027634451161993,1.2673783949902284,1.0,0.0,4.027634451161127,1.2840482670543183,1.2843628598775745,3.136669044693796,19345.315512648976,1972.6731873421584,4632.441516551485,4632.441516551485,5.499425535911265,5.083850370379222,-2.354032036855607,7.437882407234829,3.4080966425046655,3.4080966425046655,0.9737418978584759,0.0,0.0,0.00024498802276732163,8.23713675753085e-05,0.00016261665519201314,0.000654960442784083,0.09540847981155269,0.07185515508756044,0.02355332472399226,0.09540861354737618,0.07185515509094435,0.023553324725101518,0.3784518942921675,0.3784518942921675,0.12405234318694794,0.0,5.7936424736667504,5.7527467561540675,5.918448534204288,5.808641950916694,5.704882348155422,6.125466961066422,24799.246192656297,21079.35926375785,0.85,1.0703771128985453,0.6702042734307955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487016960264527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.023149869972,1534.2344756621108,0.3784518942921675,0.12405234318694794,6.112874298809886,3.4080966425046655
1955.0,-29.536923836495056,5.086076989608947,34.99844543411976,24.281645379401766,5.103207931181096,-26.072844312586017,-39.61556934574617,1.6391284072437475,0.8634270437493115,-4.947586444042919,40.00803272256158,42664.50372510671,25482.80569243322,25482.80569243322,68147.30941753993,77641.39242300668,77641.39242300668,25482.80569243322,103124.1981154399,103124.1981154399,103124.1981154399,127924.72197620806,91665.2647269644,56688.37602894972,38863.209664460745,24800.523860768175,0.0,63663.73352522892,21080.44528165295,1534.2813329458577,0.0,0.8871559316163892,2.811566663604332,0.0014959135982669303,355381.1124379347,1554879.6048364441,4.37524547708763,1554879.6048364441,4.37524547708763,0.85,0.09541326927365978,4.027634451161993,1.2673767157783735,1.0,0.0,4.027634451163421,1.2840470823437031,1.2843616085313323,3.136671938703809,19345.220119328536,1972.6634599306121,4632.441516551485,4632.441516551485,5.500944933980153,5.086076989608947,-2.3520590983078984,7.438136087916845,3.408921975197617,3.408921975197617,0.9739777071993192,0.0,0.0,0.00024493635650135016,8.235605055694087e-05,0.0001625803059444093,0.0006548140413021598,0.09541326926992609,0.07185590615978946,0.02355736311013663,0.0954132318909055,0.0718559061626013,0.02355736311105848,0.3784506757182088,0.3784506757182088,0.12407191647329627,0.0,5.7968368104485535,5.740551487443042,5.968604014606342,5.811013487792252,5.6931941551057434,6.170754421490756,24800.523860768175,21080.44528165295,0.85,1.07042590253577,0.6701539693426785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487138971298317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.997772238301,1534.2813329458577,0.3784506757182088,0.12407191647329627,6.112874298809886,3.408921975197617
1956.0,-29.53894764345211,5.0882469585364944,34.99884870953878,24.28184860562908,5.103775403143678,-26.074609282906927,-39.61720486460251,1.6394370425706901,0.8660424559103603,-4.946831692458557,40.00863780969667,42662.51326885727,25489.60372869429,25489.60372869429,68152.11699755155,77639.91048331188,77639.91048331188,25489.60372869429,103129.51421200616,103129.51421200616,103129.51421200616,127931.27387902138,91664.8293197009,56687.43210513375,38863.774682852396,24801.75966701521,0.0,63665.53434986761,21081.495716962927,1534.325577936759,0.0,0.8871575760999737,2.8116204381610936,0.0014959135982669303,355391.56263804605,1554905.699002282,4.375190247794091,1554905.699002282,4.375190247794091,0.85,0.09541795048513949,4.027634451161993,1.267375013488345,1.0,0.0,4.0276344511623074,1.2840457462027508,1.2843602060686008,3.13667520263412,19345.12823011206,1972.6540898382282,4632.441516551485,4632.441516551485,5.502412418510021,5.0882469585364944,-2.3501027997086714,7.438349758245166,3.409733422615883,3.409733422615883,0.9742095493188236,0.0,0.0,0.00024488496342801565,8.234085910678413e-05,0.00016254410432123154,0.0006546682343974611,0.09541795048064448,0.07185661302112259,0.023561337459521898,0.09541798519564308,0.07185661302450765,0.023561337460631847,0.3784494628439108,0.3784494628439108,0.1240912301672088,0.0,5.799759515189521,5.728504623598383,6.01720296435343,5.8128741483689055,5.681772080131282,6.213153326333099,24801.75966701521,21081.495716962927,0.85,1.0704711378534637,0.6701037492972206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448726039365705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.972524695233,1534.325577936759,0.3784494628439108,0.1240912301672088,6.112874298809886,3.409733422615883
1957.0,-29.540961948455337,5.090360812777302,34.999244784500775,24.282012751232855,5.104289890898655,-26.076370999010567,-39.61884352667255,1.639698941425751,0.8686774769747103,-4.946128548109549,40.00923460761075,42660.57744697989,25496.337491103062,25496.337491103062,68156.91493808295,77638.48484711834,77638.48484711834,25496.337491103062,103134.82233822139,103134.82233822139,103134.82233822139,127937.82132601977,91664.42492912305,56686.517528870696,38864.34155583595,24802.998987798375,0.0,63667.340543634324,21082.54913962862,1534.3713380159609,0.0,0.8871589885743998,2.811667951810736,0.0014959135982669303,355401.29850752145,1554931.4360226302,4.375142810542441,1554931.4360226302,4.375142810542441,0.85,0.09542261021747092,4.027634451161993,1.2673734331829474,1.0,0.0,4.027634451161467,1.2840446279378832,1.284359021857953,3.1366779343411055,19345.042886718722,1972.6453872340426,4632.441516551485,4632.441516551485,5.503866028314854,5.090360812777302,-2.3482129413992023,7.438573754176504,3.410531491558374,3.410531491558374,0.9744375690166783,0.0,0.0,0.00024483382151327496,8.232564105879158e-05,0.0001625081804544834,0.0006545235461941273,0.09542261021395916,0.07185734230501399,0.023565267908945173,0.09542259540818383,0.07185734230765849,0.02356526790981243,0.37844825540239074,0.37844825540239074,0.12411027519463322,0.0,5.802505228512587,5.716639472226859,6.064527246044634,5.814806025084238,5.670534290252647,6.25527504656003,24802.998987798375,21082.54913962862,0.85,1.070516128930683,0.6700543337088586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487381199311367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.947416967976,1534.3713380159609,0.37844825540239074,0.12411027519463322,6.112874298809886,3.410531491558374
1958.0,-29.542966547671224,5.092419520047973,34.999633600109775,24.28214047048243,5.104767841879229,-26.07812763220498,-39.62047757869584,1.6399289263852563,0.8711010902864018,-4.945455522950585,40.00981528935191,42658.66462934276,25502.955127519326,25502.955127519326,68161.61975686208,77637.05963166863,77637.05963166863,25502.955127519326,103140.01475918795,103140.01475918795,103140.01475918795,127944.20353015847,91664.00225063099,56685.607248193046,38864.88333604216,24804.188770970515,0.0,63669.072107012675,21083.560455324936,1534.4150930574708,0.0,0.8871603063877969,2.8117147143929877,0.0014959135982669303,355410.6175370381,1554956.4783390788,4.375098552527158,1554956.4783390788,4.375098552527158,0.8499999999999999,0.09542719998762093,4.027634451161993,1.2673718748567628,1.0,0.0,4.027634451163153,1.284043658274297,1.2843579866140558,3.136680303047462,19344.953683807536,1972.6362910685646,4632.441516551485,4632.441516551485,5.505294570130788,5.092419520047973,-2.346373280183129,7.438792800231102,3.4113162491852456,3.4113162491852456,0.9746617854814987,0.0,0.0,0.0002447829357898711,8.231046841262472e-05,0.00016247246737724637,0.0006543797069738905,0.09542719998433094,0.071858056330997,0.02356914365333395,0.09542704536272402,0.07185805633347443,0.023569143654146505,0.3784470552997406,0.3784470552997406,0.12412906035830493,0.0,5.805064763651558,5.704926669593249,6.110629252428396,5.816556613236969,5.659372697047843,6.296425755137875,24804.188770970515,21083.560455324936,0.85,1.070560909734926,0.6700060675871579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487501439678754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.922432136296,1534.4150930574708,0.3784470552997406,0.12412906035830493,6.112874298809886,3.4113162491852456
1959.0,-29.544961598587214,5.094424513769064,35.0000152742766,24.282267421390884,5.105249416475584,-26.079875308020764,-39.62210265509782,1.6401631258815361,0.8730636014132642,-4.944788882591754,40.01038488763895,42656.756088136826,25509.400753469108,25509.400753469108,68166.15684160593,77635.6167720277,77635.6167720277,25509.400753469108,103145.0175254968,103145.0175254968,103145.0175254968,127950.36736549076,91663.55954203635,56684.69885803364,38865.400760003016,24805.349839993964,0.0,63670.75059999698,21084.54736399487,1534.4574928393336,0.0,0.8871616318193375,2.81176674064309,0.0014959135982669303,355419.8483485747,1554981.0429697598,4.375054038751169,1554981.0429697598,4.375054038751169,0.85,0.09543171266592956,4.027634451161993,1.2673702951008452,1.0,0.0,4.027634451162414,1.2840426683984434,1.284356931476705,3.1366827211322876,19344.860253703588,1972.6267638493869,4632.441516551485,4632.441516551485,5.506685980238559,5.094424513769064,-2.344565659165355,7.438990172934419,3.4120878938998604,3.4120878938998604,0.9748822553999601,0.0,0.0,0.0002447323021179897,8.229538167129686e-05,0.00016243692044669284,0.00065423653693176,0.09543171266247907,0.07185874838803948,0.023572964274439605,0.0954315906026801,0.07185874839063766,0.0235729642752919,0.3784458624005755,0.3784458624005755,0.12414759502912694,0.0,5.807375229378465,5.693329755280672,6.155365332146459,5.817852484005016,5.648226745016871,6.335681289396462,24805.349839993964,21084.54736399487,0.85,1.0706039460701624,0.6699584296739679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487621102564592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.89757460039,1534.4574928393336,0.3784458624005755,0.12414759502912694,6.112874298809886,3.4120878938998604
1960.0,-29.546947364980884,5.096376869740581,35.00039002045829,24.282396328076743,5.105717808922932,-26.08161594461704,-39.62372284205628,1.6403863885316547,0.874945538762347,-4.944143917979717,40.01094642155045,42654.867550485615,25515.717283417936,25515.717283417936,68170.58483390356,77634.23512753978,77634.23512753978,25515.717283417936,103149.95241095772,103149.95241095772,103149.95241095772,127956.45660737867,91663.16896496239,56683.801387797306,38865.96397462787,24806.504196420956,0.0,63672.46817104882,21085.52856695781,1534.5001445824046,0.0,0.887162876356772,2.8118172943219486,0.0014959135982669303,355428.77920022106,1555005.260101359,4.375012241834782,1555005.260101359,4.375012241834782,0.85,0.09543617464255147,4.027634451161993,1.2673687988659368,1.0,0.0,4.0276344511620445,1.2840417291239656,1.2843559272680996,3.1366850156106976,19344.777825539637,1972.618358515868,4632.441516551485,4632.441516551485,5.508049522536126,5.096376869740581,-2.342800789138597,7.439177658879178,3.4128467662058024,3.4128467662058024,0.9750990760588006,0.0,0.0,0.00024468191366474435,8.228034286676885e-05,0.00016240157079797551,0.0006540941614687496,0.09543617463934931,0.07185943853802383,0.02357673610132547,0.09543609294096649,0.0718594385404349,0.02357673610211656,0.3784446744862215,0.3784446744862215,0.12416587717412239,0.0,5.809480466319201,5.6818994530946725,6.198758275396301,5.819089456742063,5.637420929777704,6.373655504235558,24806.504196420956,21085.52856695781,0.85,1.070644609704324,0.6699106972875337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448774019734288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.872841528784,1534.5001445824046,0.3784446744862215,0.12416587717412239,6.112874298809886,3.4128467662058024
1961.0,-29.548923733247687,5.098277237874175,35.000757887644035,24.2824746639468,5.106139313979556,-26.083352810521934,-39.62534236544741,1.640568391226445,0.8765989863103982,-4.943539725397097,40.01149552694508,42653.01718510933,25521.955823968856,25521.955823968856,68174.97300907818,77632.8386087642,77632.8386087642,25521.955823968856,103154.79443273306,103154.79443273306,103154.79443273306,127962.4270808685,91662.74073793128,56682.9193141656,38866.46824862853,24807.63264813543,0.0,63674.100896763965,21086.487750915116,1534.5423731267256,0.0,0.8871639588545763,2.8118660794425323,0.0014959135982669303,355437.1456396415,1555028.9415070915,4.374975886970607,1555028.9415070915,4.374975886970607,0.85,0.09544059202278465,4.027634451161993,1.2673673405451704,1.0,0.0,4.027634451161819,1.2840409821387277,1.2843551157142845,3.136686840363517,19344.68745165371,1972.6091429441972,4632.441516551485,4632.441516551485,5.509396229349075,5.098277237874175,-2.341092413736709,7.439369651610884,3.413593101113492,3.413593101113492,0.9753123146038548,0.0,0.0,0.00024463177317629966,8.226531276039289e-05,0.00016236646041590679,0.0006539527496843362,0.09544059202008759,0.07186013160917105,0.023580460410916538,0.09544049160551658,0.07186013161120174,0.023580460411582925,0.3784434929362426,0.3784434929362426,0.12418390563889734,0.0,5.811391247785423,5.67058938195305,6.240993430300136,5.8201387117075,5.626513261584478,6.411177134939635,24807.63264813543,21086.487750915116,0.85,1.0706860724992657,0.6698644595588948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487858739733492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.848227955412,1534.5423731267256,0.3784434929362426,0.12418390563889734,6.112874298809886,3.413593101113492
1962.0,-29.550890852197533,5.100127048872678,35.001118949726035,24.28256228975954,5.106567489278656,-26.085080683462948,-39.6269491064362,1.6407573205168149,0.8779347331434906,-4.942937841196843,40.01203302724477,42651.15408948803,25528.02268017952,25528.02268017952,68179.17676966755,77631.45275584608,77631.45275584608,25528.02268017952,103159.4754360256,103159.4754360256,103159.4754360256,127968.20198740104,91662.32214510287,56682.0234786346,38866.998518298074,24808.72655137544,0.0,63675.725069673514,21087.417568669123,1534.5828198432082,0.0,0.8871650715494728,2.811918734878569,0.0014959135982669303,355445.48026783986,1555052.1226809814,4.374938518023069,1555052.1226809814,4.374938518023069,0.85,0.09544492674061479,4.027634451161993,1.267365817385726,1.0,0.0,4.027634451159646,1.2840402022842863,1.2843542715966925,3.1366887454122527,19344.59911098912,1972.6001347034023,4632.441516551485,4632.441516551485,5.510705874854363,5.100127048872678,-2.339411560204144,7.439538609076822,3.414327006950027,3.414327006950027,0.9755220019857219,0.0,0.0,0.0002445818767417493,8.225040378999492e-05,0.00016233147295175438,0.0006538118329683572,0.09544492673767632,0.07186079751935787,0.023584129218318452,0.09544491416802428,0.07186079752157025,0.023584129219044542,0.3784423161515789,0.3784423161515789,0.12420168984896506,0.0,5.813068548479919,5.659400192418673,6.2819105495669305,5.820872574340342,5.6158028606379276,6.4468136455190574,24808.72655137544,21087.417568669123,0.85,1.0707247808339269,0.6698181142471397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448797672292866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.823736465634,1534.5828198432082,0.3784423161515789,0.12420168984896506,6.112874298809886,3.414327006950027
1963.0,-29.552848971855266,5.10192692744021,35.00147334006177,24.28261953117328,5.106954210863637,-26.086804601401344,-39.62855899063868,1.6409098403825175,0.879268828679244,-4.94237516073625,40.01256080245516,42649.34303473315,25534.014571896234,25534.014571896234,68183.35760662939,77630.1117295387,77630.1117295387,25534.014571896234,103164.12630143492,103164.12630143492,103164.12630143492,127973.9351566481,91661.92796374537,56681.15926882958,38867.52077212866,24809.808855213185,0.0,63677.32962734184,21088.337526931206,1534.6236285194564,0.0,0.8871660204041012,2.811966849447709,0.0014959135982669303,355453.27215856384,1555074.8846878568,4.374906651567283,1555074.8846878568,4.374906651567283,0.85,0.09544922511063528,4.027634451161993,1.2673644304974006,1.0,0.0,4.027634451159733,1.2840395920741199,1.2843535974700169,3.1366902360511495,19344.51592216999,1972.591651804642,4632.441516551485,4632.441516551485,5.511999337857685,5.10192692744021,-2.3377850498158588,7.439711977256069,3.415048828664366,3.415048828664366,0.9757282367612474,0.0,0.0,0.00024453221788707394,8.223546815863751e-05,0.00016229674972843643,0.0006536719805178664,0.09544922510819956,0.07186147151098768,0.02358775359721188,0.09544918758618343,0.07186147151282146,0.023587753597813815,0.37844114297260417,0.37844114297260417,0.12421922685120829,0.0,5.8145806903878,5.648361308496135,6.321696799995493,5.82164398941552,5.6052897048449495,6.481997263769642,24809.808855213185,21088.337526931206,0.85,1.0707634570365643,0.669772794875813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488094155786024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.799364391563,1534.6236285194564,0.37844114297260417,0.12421922685120829,6.112874298809886,3.415048828664366
1964.0,-29.554798570276755,5.103678195486384,35.00182113494472,24.28268138263377,5.10734391950246,-26.08852055000521,-39.6301563019864,1.641065899203766,0.8802985014267506,-4.941817289136387,40.01307745697699,42647.516740557156,25539.847834459237,25539.847834459237,68187.3645750164,77628.77740616724,77628.77740616724,25539.847834459237,103168.62524062648,103168.62524062648,103168.62524062648,127979.4846052199,91661.5382567007,56680.27759098063,38868.067406355636,24810.859364593412,0.0,63678.92677094905,21089.2304599044,1534.6628649852698,0.0,0.8871669850185552,2.812018370399917,0.0014959135982669303,355460.997589433,1555097.1673231043,4.374874255879075,1555097.1673231043,4.374874255879075,0.85,0.0954534461651204,4.027634451161993,1.2673629870126022,1.0,0.0,4.027634451162222,1.2840389648628534,1.2843529066274924,3.136691768222298,19344.433677618756,1972.5832651944095,4632.441516551485,4632.441516551485,5.513258557761954,5.103678195486384,-2.3361869609003816,7.439865156386766,3.4157586704470257,3.4157586704470257,0.9759310486991503,0.0,0.0,0.00024448278436229085,8.222065164913229e-05,0.00016226213271315856,0.0006535325558345369,0.09545344616251411,0.0718621216250872,0.023591324537426905,0.09545348063611078,0.07186212162704934,0.02359132453807106,0.3784399743372614,0.3784399743372614,0.12423652475922858,0.0,5.815887510739344,5.637461162272814,6.3602246448189135,5.822115790563146,5.594934984927534,6.5154785736829695,24810.859364593412,21089.2304599044,0.85,1.0707995255680745,0.6697273164473835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488211053206348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.77510703268,1534.6628649852698,0.3784399743372614,0.12423652475922858,6.112874298809886,3.4157586704470257
1965.0,-29.55673879394511,5.105381343501502,35.00216242608036,24.282703559752576,5.1076846124228705,-26.09023296194006,-39.63176052840424,1.6411787803908837,0.8813469275240209,-4.94130249168138,40.01358359234479,42645.760048947464,25545.622238185897,25545.622238185897,68191.38228713337,77627.48077720295,77627.48077720295,25545.622238185897,103173.10301538884,103173.10301538884,103173.10301538884,127984.9971046894,91661.16261560273,56679.44188723816,38868.57858707175,24811.894089300567,0.0,63680.472676372316,21090.10997590548,1534.7023075351567,0.0,0.8871677690263929,2.8120646340300928,0.0014959135982669303,355468.1266445067,1555118.9965149555,4.374847925733112,1555118.9965149555,4.374847925733112,0.85,0.09545763377552802,4.027634451161993,1.2673617006791758,1.0,0.0,4.027634451161851,1.2840385389024196,1.2843524174020304,3.1366928087725197,19344.354401572942,1972.5751812874878,4632.441516551485,4632.441516551485,5.514505071874658,5.105381343501502,-2.3346451875538548,7.4400265310553575,3.4164568478533557,3.4164568478533557,0.9761305279581016,0.0,0.0,0.00024443359768065313,8.220577347977852e-05,0.00016222782420087463,0.000653394373688494,0.09545763377342745,0.07186278118694508,0.02359485258648237,0.09545758870630269,0.07186278118852645,0.023594852587001572,0.3784388103943219,0.3784388103943219,0.1242535815727641,0.0,5.81705708614453,5.62671680249872,6.397718097703034,5.822649419205391,5.5847309015589985,6.548748185690442,24811.894089300567,21090.10997590548,0.85,1.0708366226124881,0.6696834721324318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488327443704936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.750955111907,1534.7023075351567,0.3784388103943219,0.1242535815727641,6.112874298809886,3.4164568478533557
1966.0,-29.558670689544886,5.107037656402389,35.00249725392679,24.282719974312954,5.108027121605163,-26.091937695539478,-39.63335221689192,1.64129412757298,0.8819609999887916,-4.940791886056332,40.01407789911275,42643.98746250983,25551.242451893635,25551.242451893635,68195.22991440346,77626.15377416539,77626.15377416539,25551.242451893635,103177.39622605902,103177.39622605902,103177.39622605902,127990.28814219194,91660.75397562534,56678.58766386126,38869.07367973786,24812.891916132932,0.0,63681.965595870795,21090.95812871299,1534.739865165845,0.0,0.8871685744860899,2.812116068494887,0.0014959135982669303,355475.1977608094,1555140.3157727937,4.374820875180186,1555140.3157727937,4.374820875180186,0.85,0.0954617429561806,4.027634451161993,1.2673603742336854,1.0,0.0,4.02763445116157,1.2840381009649107,1.284351916479345,3.136693878581456,19344.268161377855,1972.566387234974,4632.441516551485,4632.441516551485,5.515718301159401,5.107037656402389,-2.3331305366027473,7.440168193005137,3.417143427830393,3.417143427830393,0.9763266936658266,0.0,0.0,0.00024438463118129023,8.219101405124709e-05,0.00016219361713004312,0.0006532566001115396,0.09546174295389322,0.0718634147951977,0.023598328158695517,0.09546175746191003,0.0718634147969196,0.023598328159260995,0.37843765238958554,0.37843765238958554,0.1242704084428307,0.0,5.818015845304501,5.616075577242384,6.434039657449091,5.822752886045123,5.57449393008568,6.580370889076164,24812.891916132932,21090.95812871299,0.85,1.0708719380173357,0.6696399375159191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488443276302585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.726926012077,1534.739865165845,0.37843765238958554,0.1242704084428307,6.112874298809886,3.417143427830393
1967.0,-29.56059335821608,5.1086477663263254,35.00282574030033,24.282710370048903,5.10833414059505,-26.093637672691983,-39.634943137038476,1.641378455044261,0.8825518145211504,-4.940315171105819,40.01456282816252,42642.251706980256,25556.786809127614,25556.786809127614,68199.03851610787,77624.86489673993,77624.86489673993,25556.786809127614,103181.65170586755,103181.65170586755,103181.65170586755,127995.52834471522,91660.36536926107,56677.752179393356,38869.57021096412,24813.87663884766,0.0,63683.44684981178,21091.79514302051,1534.77757156016,0.0,0.8871692418264704,2.812163861758186,0.0014959135982669303,355481.7996421164,1555161.2307879508,4.374798463250775,1555161.2307879508,4.374798463250775,0.8499999999999999,0.09546581442225645,4.027634451161993,1.2673590977909046,1.0,0.0,4.0276344511639355,1.2840378074746848,1.2843515603511135,3.136694595529968,19344.18614911641,1972.5580243117079,4632.441516551485,4632.441516551485,5.516915155391489,5.1086477663263254,-2.331664525150552,7.440312291476877,3.4178187177946637,3.4178187177946637,0.9765196336556182,0.0,0.0,0.0002443359075223438,8.217626419517936e-05,0.00016215964332716448,0.0006531197660526286,0.09546581442030874,0.07186405302149974,0.023601761398809006,0.09546579709158788,0.0718640530229659,0.023601761399290544,0.37843649822933256,0.37843649822933256,0.12428700525890704,0.0,5.818819440728191,5.605564071852598,6.469333828230049,5.822866985626945,5.56443610113547,6.611487117899003,24813.87663884766,21091.79514302051,0.85,1.0709068351301,0.6695971059409811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488558613462923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.702999077097,1534.77757156016,0.37843649822933256,0.12428700525890704,6.112874298809886,3.4178187177946637
1968.0,-29.56250740158369,5.1102127561470425,35.00314794390748,24.28269653990867,5.108633591701989,-26.095330642587097,-39.63652536096049,1.641456832678937,0.8829333475818544,-4.939849821198904,40.015036784710745,42640.517436083006,25562.201221514006,25562.201221514006,68202.71865759701,77623.58964913903,77623.58964913903,25562.201221514006,103185.79087065303,103185.79087065303,103185.79087065303,128000.62181872598,91659.9838480265,56676.911634863376,38870.08023684792,24814.830948072944,0.0,63684.911184920864,21092.606305862002,1534.813926573221,0.0,0.8871698911252242,2.812213059077882,0.0014959135982669303,355488.2442251679,1555181.6727639707,4.3747766572525855,1555181.6727639707,4.3747766572525855,0.85,0.0954698193763065,4.027634451161993,1.267357829040848,1.0,0.0,4.027634451161137,1.2840375413174427,1.2843512318546648,3.136695245708764,19344.105632114854,1972.5498138625173,4632.441516551485,4632.441516551485,5.518083958573795,5.1102127561470425,-2.330230081535304,7.440442837682347,3.4184828303823878,3.4184828303823878,0.9767093801092537,0.0,0.0,0.0002442874113314723,8.21615973909819e-05,0.0001621258139404904,0.0006529835136493984,0.09546981937430855,0.07186467306021764,0.023605146314090917,0.09546979847104566,0.0718646730617216,0.023605146314584897,0.378435347920188,0.378435347920188,0.12430337991790046,0.0,5.819450622167892,5.5951809052940575,6.5035348677196225,5.822783168780745,5.554544262508671,6.641290805801475,24814.830948072944,21092.606305862002,0.85,1.070939998009228,0.6695544775475687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448867340149882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.679192591731,1534.813926573221,0.378435347920188,0.12430337991790046,6.112874298809886,3.4184828303823878
1969.0,-29.56441293959795,5.111733476102643,35.0034639956118,24.28267488665881,5.1089151651435305,-26.097017744232165,-39.6381066069938,1.641519969751215,0.8832476859020062,-4.9394055776482055,40.01550198809701,42638.8162180597,25567.513605327968,25567.513605327968,68206.32982338767,77622.35511481803,77622.35511481803,25567.513605327968,103189.868720146,103189.868720146,103189.868720146,128005.6392383272,91659.63236978509,56676.09347291952,38870.598774295075,24815.770518181205,0.0,63686.36929247628,21093.404940454024,1534.8500454156544,0.0,0.8871704649304326,2.812260675590629,0.0014959135982669303,355494.39659399877,1555201.7374093535,4.3747573866417655,1555201.7374093535,4.3747573866417655,0.85,0.09547377648108166,4.027634451161993,1.2673565833689642,1.0,0.0,4.0276344511619175,1.28403734591308,1.284350974416438,3.13669572304997,19344.03145544643,1972.5422499473757,4632.441516551485,4632.441516551485,5.5192307369616005,5.111733476102643,-2.3288339454894684,7.440567421592111,3.419136015255515,3.419136015255515,0.9768960043587186,0.0,0.0,0.0002442391394489661,8.214694206909222e-05,0.00016209219737987386,0.0006528481184317297,0.09547377647921983,0.07186528872801548,0.023608487751204343,0.0954737234533342,0.07186528872941694,0.023608487751664717,0.37843420147014906,0.37843420147014906,0.12431953406404304,0.0,5.819938351839255,5.584952359472993,6.536679957288925,5.822653263550194,5.544893502024138,6.670168525411668,24815.770518181205,21093.404940454024,0.85,1.0709721810353752,0.6695124355769629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448878767630468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.655494810993,1534.8500454156544,0.37843420147014906,0.12431953406404304,6.112874298809886,3.419136015255515
1970.0,-29.56631019258723,5.113211867344912,35.003774212362316,24.282695492170774,5.10926084949053,-26.0986909765974,-39.63966689826918,1.64164163347454,0.8826393373478822,-4.938928760907459,40.01596412066211,42637.06376441836,25572.593050927655,25572.593050927655,68209.65681534601,77621.03216831188,77621.03216831188,25572.593050927655,103193.62521923953,103193.62521923953,103193.62521923953,128010.33480080262,91659.21509197124,56675.246687971885,38871.076004443734,24816.70958156309,0.0,63687.78558600682,21094.203144328625,1534.8855117233481,0.0,0.8871712151237322,2.812324105047674,0.0014959135982669303,355501.00016483193,1555221.6698011367,4.3747321922583655,1555221.6698011367,4.3747321922583655,0.85,0.095477646935977,4.027634451161993,1.2673552431864663,1.0,0.0,4.0276344511615365,1.2840368765763015,1.284350443259636,3.1366968695642896,19343.943392305137,1972.5332700060812,4632.441516551485,4632.441516551485,5.520327231236065,5.113211867344912,-2.327435696324164,7.440647563669076,3.4197784537023663,3.4197784537023663,0.977079558200676,0.0,0.0,0.0002441910861757659,8.213248332892203e-05,0.00016205860284684387,0.0006527128119331275,0.09547764693357874,0.07186587049361944,0.023611776439959306,0.0954781637568056,0.07186587049542459,0.023611776440552415,0.3784330605656083,0.3784330605656083,0.12433547053963613,0.0,5.820099590572909,5.574766379401751,6.568369143324503,5.821568098255341,5.534939996026367,6.696093813843106,24816.70958156309,21094.203144328625,0.85,1.071000603769347,0.6694700305891366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488901445018918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.631903619387,1534.8855117233481,0.3784330605656083,0.12433547053963613,6.112874298809886,3.4197784537023663
1971.0,-29.56819897601008,5.114646106742671,35.004078454685335,24.282558622676902,5.10940501292064,-26.10037673878107,-39.64125533876938,1.6415827756653736,0.8832811600201467,-4.938597961037026,40.01641052073075,42635.46525471145,25577.891272268906,25577.891272268906,68213.35652698035,77619.88756528642,77619.88756528642,25577.891272268906,103197.77883755532,103197.77883755532,103197.77883755532,128015.41357870155,91658.89115014154,56674.468839460154,38871.58034520154,24817.634741146238,0.0,63689.21508634777,21094.9895299743,1534.9236192860037,0.0,0.8871712811562753,2.812354250906056,0.0014959135982669303,355505.5815629994,1555240.9238127645,4.3747299746323645,1555240.9238127645,4.3747299746323645,0.85,0.09548157878891939,4.027634451161993,1.2673542134603486,1.0,0.0,4.0276344511610125,1.2840372503140396,1.2843507556698062,3.1366959565829933,19343.87502697591,1972.5262986826197,4632.441516551485,4632.441516551485,5.521470952386634,5.114646106742671,-2.3261674768251566,7.440813583567827,3.420410657520622,3.420410657520622,0.9772601878630348,0.0,0.0,0.0002441432560690951,8.211776615502081e-05,0.0001620254899140743,0.0006525794451443257,0.09548157878809682,0.07186653278817512,0.023615045999921702,0.0954815648343656,0.07186653278879425,0.02361504600012513,0.37843191986075775,0.37843191986075775,0.12435116665070162,0.0,5.820347443496985,5.5647903271344035,6.599766768524091,5.821879121057179,5.525523754997948,6.72604097152589,24817.634741146238,21094.9895299743,0.85,1.0710346553101477,0.6694299057840118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489014720773628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.608414886516,1534.9236192860037,0.37843191986075775,0.12435116665070162,6.112874298809886,3.420410657520622
