time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1972.0,-29.570079426345337,5.1160392152418215,35.004376489572685,24.282504035532497,5.1096592773784915,-26.10204398820406,-39.642818354163296,1.64162383921111,0.8828341418972627,-4.938182632084768,40.01683818479099,42633.797197878164,25582.826980102025,25582.826980102025,68216.6241779802,77618.630413998,77618.630413998,25582.826980102025,103201.45739410003,103201.45739410003,103201.45739410003,128019.90809253968,91658.4958766167,56673.662660391004,38872.036906917434,24818.450698439658,0.0,63690.48760535709,21095.68309367371,1534.9536980483015,0.0,0.887171843831436,2.812408422623807,0.0014959135982669303,355511.3337085461,1555259.3698767205,4.374711077852013,1555259.3698767205,4.374711077852013,0.85,0.09548531852681544,4.027634451161993,1.2673530073510482,1.0,0.0,4.027634451161109,1.2840371566894162,1.2843506008854737,3.1366961852928683,19343.79160766361,1972.5177922800967,4632.441516551485,4632.441516551485,5.5225364181492305,5.1160392152418215,-2.3248584986392458,7.440897713881068,3.4210320061845207,3.4210320061845207,0.9774377160527202,0.0,0.0,0.00024409564555627293,8.210328692860715e-05,0.00016199235862766578,0.0006524460044337754,0.0954853185246819,0.07186707770935673,0.02361824081532517,0.09548533568308722,0.07186707771096257,0.023618240815852877,0.37843078526062596,0.37843078526062596,0.124366673908245,0.0,5.820341322933302,5.554894166187353,6.629888501336211,5.8210167739820236,5.516108825377728,6.751220499342423,24818.450698439658,21095.68309367371,0.85,1.0710645614878667,0.6693903407059515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489127492528417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.585032585524,1534.9536980483015,0.37843078526062596,0.124366673908245,6.112874298809886,3.4210320061845207
1973.0,-29.57195222553737,5.117391237403124,35.004668794247344,24.282420286349975,5.1098645867905645,-26.103709246775345,-39.64438095046205,1.641621608002676,0.8825512252093404,-4.937821818186976,40.017267335695756,42632.16087391647,25587.757340643628,25587.757340643628,68219.91821456011,77617.45337126644,77617.45337126644,25587.757340643628,103205.21071191007,103205.21071191007,103205.21071191007,128024.53177886683,91658.15780183875,56672.865304384075,38872.54721939409,24819.321066956763,0.0,63691.86828635085,21096.42290691325,1534.988237354922,0.0,0.8871721244870079,2.8124541111386754,0.0014959135982669303,355516.33090093045,1555277.880237668,4.374701652372385,1555277.880237668,4.374701652372385,0.85,0.095489084692683,4.027634451161993,1.2673519144346939,1.0,0.0,4.027634451161975,1.2840372649537848,1.2843506482990834,3.136695920820457,19343.720259688827,1972.510516811432,4632.441516551485,4632.441516551485,5.523600729597954,5.117391237403124,-2.3236108059213807,7.441002043324505,3.4216433374263353,3.4216433374263353,0.9776123821218101,0.0,0.0,0.0002440482372609034,8.208881394355794e-05,0.00016195942331734546,0.0006523133530432696,0.0954890846912408,0.07186767228528608,0.023621412405954723,0.09548906571425374,0.07186767228637152,0.02362141240631148,0.37842965374030785,0.37842965374030785,0.12438197361058266,0.0,5.8202291264032056,5.545149890612379,6.659114382155224,5.82037304339633,5.506867497470466,6.776755018892516,24819.321066956763,21096.42290691325,0.85,1.071093061799533,0.6693501387374522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489239768409639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.561754264609,1534.988237354922,0.37842965374030785,0.12438197361058266,6.112874298809886,3.4216433374263353
1974.0,-29.573816919398197,5.118703070963962,35.004955335448074,24.282323056273185,5.110054459825158,-26.105368752897167,-39.645942638721294,1.6416062932982793,0.8821157709399472,-4.937474468641791,40.01768405751106,42630.555949070906,25592.57997269948,25592.57997269948,68223.13592177039,77616.28432469173,77616.28432469173,25592.57997269948,103208.8642973912,103208.8642973912,103208.8642973912,128029.01485674463,91657.81820330462,56672.0898275791,38873.03152858391,24820.15055935342,0.0,63693.182087937326,21097.127975450407,1535.020864084025,0.0,0.8871723817156536,2.812500220321514,0.0014959135982669303,355521.1416670936,1555295.854659976,4.374693013661447,1555295.854659976,4.374693013661447,0.85,0.095492786024713,4.027634451161993,1.2673508561355993,1.0,0.0,4.027634451161865,1.2840374339134804,1.2843507566971133,3.1366955080792285,19343.648590137505,1972.503208551086,4632.441516551485,4632.441516551485,5.524641785818224,5.118703070963962,-2.3223938433019153,7.441096914265877,3.422244596137065,3.422244596137065,0.9777841703248757,0.0,0.0,0.0002440010425719342,8.20743517251879e-05,0.0001619266908467463,0.0006521815186170128,0.09549278602322059,0.0718682468849785,0.023624539138242077,0.09549268859864643,0.07186824688610172,0.02362453913861129,0.37842852730077925,0.37842852730077925,0.1243970730015567,0.0,5.81998844419968,5.5355401723642785,6.68740648588124,5.819590239581714,5.497770029536525,6.80128384067109,24820.15055935342,21097.127975450407,0.85,1.0711214871880452,0.6693111342782886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489351589112975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.538566539917,1535.020864084025,0.37842852730077925,0.1243970730015567,6.112874298809886,3.422244596137065
1975.0,-29.575673110547072,5.119975771184902,35.005236261266255,24.282219714392,5.110248878788794,-26.107020150716462,-39.64749175412578,1.6415959189323164,0.881215722380432,-4.9371317902210485,40.01809356650684,42628.935610710534,25597.27597348714,25597.27597348714,68226.21158419768,77615.07208612317,77615.07208612317,25597.27597348714,103212.3480596103,103212.3480596103,103212.3480596103,128033.3142785858,91657.4338217285,56671.29734621105,38873.48497279716,24820.966218975496,0.0,63694.451191772656,21097.821286129172,1535.0529155520367,0.0,0.8871726412956543,2.812551839785244,0.0014959135982669303,355525.88778857636,1555313.5181253697,4.374684295986573,1555313.5181253697,4.374684295986573,0.85,0.095496431406584,4.027634451161993,1.2673497593728826,1.0,0.0,4.0276344511613225,1.2840375793268,1.2843508418300684,3.1366951528580778,19343.56746948376,1972.494936546503,4632.441516551485,4632.441516551485,5.525655506287415,5.119975771184902,-2.321200626383895,7.441176397568797,3.4228359846569227,3.4228359846569227,0.9779531384734065,0.0,0.0,0.000243954071433235,8.206000826627292e-05,0.0001618940631669621,0.0006520501062498525,0.09549643140503136,0.07186880781407207,0.02362762359095929,0.09549646311181825,0.07186880781524056,0.023627623591343433,0.3784274065928431,0.3784274065928431,0.12441197497821674,0.0,5.819549573740346,5.526001560024895,6.714676045142653,5.818347512601463,5.488506749605676,6.824452014561359,24820.966218975496,21097.821286129172,0.85,1.071148432989566,0.6692723591002048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489462927499162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.515478765388,1535.0529155520367,0.3784274065928431,0.12441197497821674,6.112874298809886,3.4228359846569227
1976.0,-29.57752134400623,5.121209759106291,35.00551166814208,24.282095906697236,5.1104055339350944,-26.108668161957752,-39.64904024088753,1.6415523518607655,0.880492554911882,-4.936822876471522,40.018494654248116,42627.347471880945,25601.921449433336,25601.921449433336,68229.26892131427,77613.93001649059,77613.93001649059,25601.921449433336,103215.85146592392,103215.85146592392,103215.85146592392,128037.62183156783,91657.10110888002,56670.51856416579,38873.98060523803,24821.770365643908,0.0,63695.75097088194,21098.50481079732,1535.0851920614239,0.0,0.8871727599554062,2.812597224802175,0.0014959135982669303,355530.166309476,1555330.8185014192,4.374680310945993,1555330.8185014192,4.374680310945993,0.8499999999999999,0.09550004744361736,4.027634451161993,1.2673487060191109,1.0,0.0,4.027634451161972,1.2840378794093685,1.2843510819391937,3.136694419805297,19343.49725310126,1972.4877764681376,4632.441516551485,4632.441516551485,5.526658320015252,5.121209759106291,-2.320052316956439,7.4412620760627295,3.4234177543418465,3.4234177543418465,0.9781193583833847,0.0,0.0,0.00024390730994079478,8.204567294377285e-05,0.00016186163699702193,0.0006519195054906821,0.09550004744228265,0.07186937547229735,0.02363067196998529,0.09550002484429299,0.07186937547330181,0.02363067197031554,0.37842628837746045,0.37842628837746045,0.12442667585046388,0.0,5.819005423351939,5.516599496828633,6.74110000016492,5.817315431383406,5.4795860776009135,6.847426144119709,24821.770365643908,21098.50481079732,0.85,1.0711745741486711,0.669233768691537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448957375981939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.492499172058,1535.0851920614239,0.37842628837746045,0.12442667585046388,6.112874298809886,3.4234177543418465
1977.0,-29.579361706694108,5.1224058800828685,35.00578156273604,24.281953030172758,5.110548957946331,-26.1103104115252,-39.65058781960977,1.641497662751762,0.8794911804567391,-4.936526780817756,40.01888489836866,42625.789715774525,25606.46548281076,25606.46548281076,68232.25519858528,77612.76432191169,77612.76432191169,25606.46548281076,103219.22980472245,103219.22980472245,103219.22980472245,128041.77148215298,91656.73623794493,56669.76163170389,38874.41622915671,24822.54167743053,0.0,63696.95790658724,21099.16042581595,1535.1159928303728,0.0,0.8871728527417033,2.8126447433764223,0.0014959135982669303,355534.267334957,1555347.6512921802,4.3746771948338,1555347.6512921802,4.3746771948338,0.85,0.0955036043454808,4.027634451161993,1.267347696623765,1.0,0.0,4.027634451162557,1.2840382310349023,1.284351373870072,3.136693560841893,19343.42025001208,1972.479924338289,4632.441516551485,4632.441516551485,5.527639235448547,5.1224058800828685,-2.318933136046683,7.441339016129552,3.42398996698344,3.42398996698344,0.9782828477095543,0.0,0.0,0.00024386075578810936,8.203134834045253e-05,0.00016182940744765683,0.0006517896966473139,0.09550360434411315,0.07186992649354357,0.023633677850569575,0.09550356449277173,0.07186992649457277,0.023633677850908034,0.37842517408102716,0.37842517408102716,0.12444118271889638,0.0,5.818315893736212,5.507289631211847,6.766651274256219,5.816017961274497,5.470620325109621,6.869460046131792,24822.54167743053,21099.16042581595,0.85,1.0712011600090718,0.6691966322518264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489684118595236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.469617124741,1535.1159928303728,0.37842517408102716,0.12444118271889638,6.112874298809886,3.42398996698344
1978.0,-29.581193692879598,5.123565114446127,35.00604608808447,24.281820037309103,5.110695575918307,-26.111944801424688,-39.65212663225827,1.6414466844381286,0.8783395551519675,-4.936235867805801,40.01926828475338,42624.23184830768,25610.891876408976,25610.891876408976,68235.12372471666,77611.62566031975,77611.62566031975,25610.891876408976,103222.51753672873,103222.51753672873,103222.51753672873,128045.81778256275,91656.39631324419,56669.00250112961,38874.88201346064,24823.300245834023,0.0,63698.18225929467,21099.80520895892,1535.1462962259213,0.0,0.8871729440020978,2.8126936173458823,0.0014959135982669303,355538.2966152384,1555364.1884154247,4.374674129967583,1555364.1884154247,4.374674129967583,0.85,0.09550710775873168,4.027634451161993,1.2673466745903719,1.0,0.0,4.027634451163167,1.2840385648668076,1.2843516482854835,3.1366927453458353,19343.348511625907,1972.4726090587417,4632.441516551485,4632.441516551485,5.528594756113494,5.123565114446127,-2.317836988211378,7.441402102657506,3.4245528130765517,3.4245528130765517,0.9784436608790148,0.0,0.0,0.0002438144216585434,8.201710716938464e-05,0.00016179731448915876,0.0006516604379420273,0.09550710775731855,0.07187046456447228,0.02363664319284627,0.09550711912250638,0.07187046456553567,0.02363664319319601,0.37842406224503095,0.37842406224503095,0.12445549905760403,0.0,5.817478084270817,5.4980931759771465,6.791253287230688,5.814575422957773,5.4618674313277324,6.890253132994019,24823.300245834023,21099.80520895892,0.85,1.071225603376774,0.6691593125028001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489794008996097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.446831147428,1535.1462962259213,0.37842406224503095,0.12445549905760403,6.112874298809886,3.4245528130765517
1979.0,-29.583019155147184,5.124687745605096,35.00630530815292,24.28164667161184,5.110797588918489,-26.113577779671957,-39.65366135872898,1.641356213418095,0.8771948327845962,-4.935982344552162,40.01964279615505,42622.68552049845,25615.284260923858,25615.284260923858,68237.96978142232,77610.50419357244,77610.50419357244,25615.284260923858,103225.7884544963,103225.7884544963,103225.7884544963,128049.8333695496,91656.05289145665,56668.23421828059,38875.35408130674,24824.044915053302,0.0,63699.39899636004,21100.438177795306,1535.176759961671,0.0,0.887172877588079,2.8127380493745586,0.0014959135982669303,355541.8080592285,1555380.3428503352,4.374676360399308,1555380.3428503352,4.374676360399308,0.85,0.0955105858330974,4.027634451161993,1.267345703658648,1.0,0.0,4.027634451161899,1.2840390828823176,1.2843521071516064,3.136691479920574,19343.276035207564,1972.4652185208572,4632.441516551485,4632.441516551485,5.529542935275429,5.124687745605096,-2.3167873874748324,7.441475133079928,3.4251065252429393,3.4251065252429393,0.9786018643551255,0.0,0.0,0.00024376826059672375,8.200290609077633e-05,0.0001617653545059474,0.0006515317148125867,0.09551058583188173,0.0718710112282135,0.023639574603668227,0.09551051598680274,0.0718710112291283,0.023639574603969114,0.37842295305103724,0.37842295305103724,0.12446962241820678,0.0,5.816542850560836,5.489008622887695,6.815117060742125,5.81317717733674,5.453158814719643,6.911089756251442,24824.044915053302,21100.438177795306,0.85,1.0712498211375845,0.6691222553439481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489903400803148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.424151633955,1535.176759961671,0.37842295305103724,0.12446962241820678,6.112874298809886,3.4251065252429393
1980.0,-29.584836386863966,5.125775214127478,35.00655932937679,24.281509837042563,5.110933626360598,-26.1151999463876,-39.655190671887226,1.6412971858591925,0.8757348592865242,-4.93571019475473,40.02000979762474,42621.152356043385,25619.50377731401,25619.50377731401,68240.65613335739,77609.39288129783,77609.39288129783,25619.50377731401,103228.89665861183,103228.89665861183,103228.89665861183,128053.66084379224,91655.73007836546,56667.48955300964,38875.82280595091,24824.764185180404,0.0,63700.58699113132,21101.04955740334,1535.2054621681048,0.0,0.8871729328250553,2.812788758963365,0.0014959135982669303,355545.5775219311,1555396.1734696429,4.374674505334556,1555396.1734696429,4.374674505334556,0.8499999999999999,0.09551398345743223,4.027634451161993,1.267344718440436,1.0,0.0,4.027634451164411,1.2840394535237425,1.2843524188852038,3.136690574506183,19343.207908089567,1972.4582714881808,4632.441516551485,4632.441516551485,5.530453797587469,5.125775214127478,-2.31574250344595,7.441517717573428,3.4256511274999712,3.4256511274999712,0.9787574649999918,0.0,0.0,0.0002437223156599746,8.198875736339187e-05,0.00016173355829658274,0.0006514036513043332,0.09551398345597502,0.07187152356175974,0.02364245989421528,0.09551402958030267,0.07187152356285625,0.023642459894575973,0.3784218466284055,0.3784218466284055,0.12448356301114015,0.0,5.81544135658595,5.480038950318999,6.837954205522351,5.811445054041258,5.444684131183351,6.929854881003735,24824.764185180404,21101.04955740334,0.85,1.071272014225837,0.669085708142333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490012404618986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.401541750098,1535.2054621681048,0.3784218466284055,0.12448356301114015,6.112874298809886,3.4256511274999712
1981.0,-29.58664555471621,5.126827372847366,35.00680825681021,24.28131530703979,5.111001458888367,-26.116821675428223,-39.656723582278914,1.6411775795755064,0.8744774056843312,-4.935493816512848,40.02036946177873,42619.669329042765,25623.74095361353,25623.74095361353,68243.41028265629,77608.32420960008,77608.32420960008,25623.74095361353,103232.06516321361,103232.06516321361,103232.06516321361,128057.54903444421,91655.41903766482,56666.76415700682,38876.28320073111,24825.483871230597,0.0,63701.7670719617,21101.661290546006,1535.2355555827583,0.0,0.8871727315549769,2.812830337299732,0.0014959135982669303,355548.5745324394,1555411.6877117618,4.374681264739116,1555411.6877117618,4.374681264739116,0.85,0.09551738145407034,4.027634451161993,1.2673438601521774,1.0,0.0,4.027634451160906,1.2840401067995315,1.284353013593983,3.136688978665057,19343.142265440325,1972.4515778008113,4632.441516551485,4632.441516551485,5.531368472124509,5.126827372847366,-2.3147570194669913,7.441584392314358,3.4261869934135656,3.4261869934135656,0.9789105695467331,0.0,0.0,0.00024367658252541095,8.197457762011748e-05,0.00016170200490529346,0.0006512765657785255,0.09551738145293881,0.07187206380456983,0.02364531764836899,0.09551729210197175,0.07187206380542124,0.02364531764864909,0.37842074333591286,0.37842074333591286,0.12449731101697735,0.0,5.814287058839739,5.471205825971822,6.860158937033532,5.809971222197191,5.436290390165709,6.949420146010141,24825.483871230597,21101.661290546006,0.85,1.0712954038710425,0.6690500324880594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490120918516562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.379035902868,1535.2355555827583,0.37842074333591286,0.12449731101697735,6.112874298809886,3.4261869934135656
1982.0,-29.588447803422458,5.127845641492534,35.007052091639316,24.281136912200623,5.111099333177678,-26.118434171662365,-39.65823993841184,1.6410857013926923,0.8726753869437971,-4.93525810845403,40.02071897311152,42618.14770045204,25627.807762579792,25627.807762579792,68245.95546303183,77607.19930014195,77607.19930014195,25627.807762579792,103235.00706272174,103235.00706272174,103235.00706272174,128061.1690048509,91655.061130356,56666.00953056542,38876.72399976731,24826.161942129176,0.0,63702.885941896486,21102.2376508098,1535.262935874733,0.0,0.8871726650520284,2.8128812637655964,0.0014959135982669303,355551.8392988246,1555426.7641203494,4.374683498158158,1555426.7641203494,4.374683498158158,0.85,0.09552069058598453,4.027634451161993,1.267342911749147,1.0,0.0,4.027634451161732,1.2840406301311562,1.284353478561569,3.1366877002564917,19343.06673196871,1972.4438755302483,4632.441516551485,4632.441516551485,5.532246369654728,5.127845641492534,-2.3137751306837453,7.44162077217628,3.4267140199842774,3.4267140199842774,0.9790611485669364,0.0,0.0,0.00024363103215673256,8.196055323754702e-05,0.00016167047891918555,0.0006511495906307705,0.09552069058460913,0.07187256269139397,0.023648127893215163,0.09552071783041287,0.07187256269242887,0.02364812789355567,0.37841964485167523,0.37841964485167523,0.12451088181149579,0.0,5.81294886912076,5.462434931967891,6.8814265718993965,5.807933495397833,5.427805272168257,6.966975552267002,24826.161942129176,21102.2376508098,0.85,1.0713165416913621,0.6690143950357936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449022895242856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.35663102733,1535.262935874733,0.37841964485167523,0.12451088181149579,6.112874298809886,3.4267140199842774
1983.0,-29.59024269790553,5.1288301566105625,35.007290985037976,24.28092355784031,5.111151865695965,-26.120044582564283,-39.659759717155225,1.6409537503299496,0.8709893116974854,-4.935062829935024,40.021062703035476,42616.67215809622,25631.858185836565,25631.858185836565,68248.53034393278,77606.11627705113,77606.11627705113,25631.858185836565,103237.9744628877,103237.9744628877,103237.9744628877,128064.81806333369,91654.72378395732,56665.2796649023,38877.16013228335,24826.843600445987,0.0,63704.00373272934,21102.81706037909,1535.2915395870116,0.0,0.8871724142751984,2.812925973311467,0.0014959135982669303,355554.5440979205,1555441.5912516606,4.374691920189012,1555441.5912516606,4.374691920189012,0.85,0.0955239899152924,4.027634451161993,1.2673420243384315,1.0,0.0,4.027634451162649,1.284041340315722,1.2843541306762556,3.1366859654002046,19342.99553771254,1972.4366157365198,4632.441516551485,4632.441516551485,5.533120730020055,5.1288301566105625,-2.31284061796874,7.441670774579302,3.427232576646982,3.427232576646982,0.9792093076134235,0.0,0.0,0.00024358567545575726,8.194649942555911e-05,0.00016163917603019816,0.000651023514036664,0.09552398991411552,0.07187308051358207,0.02365090940053345,0.09552398877866522,0.07187308051446756,0.023650909400824836,0.37841854810059955,0.37841854810059955,0.12452426878958377,0.0,5.81151776994119,5.453761715891915,6.902017990900674,5.806052141632506,5.419445354357833,6.984782156915003,24826.843600445987,21102.81706037909,0.85,1.0713381631438745,0.6689794936107126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490336574692482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.33430445976,1535.2915395870116,0.37841854810059955,0.12452426878958377,6.112874298809886,3.427232576646982
1984.0,-29.592030215599994,5.12978193876164,35.00752495190118,24.280729970801644,5.111211348210426,-26.121647657974417,-39.66127837831152,1.6408287905600931,0.8692971512369922,-4.934865330542629,40.02139698416819,42615.22391397876,25635.786141870696,25635.786141870696,68251.01005584946,77605.08531630132,77605.08531630132,25635.786141870696,103240.87145817201,103240.87145817201,103240.87145817201,128068.3641375706,91654.43833763798,56664.5769352152,38877.62378046976,24827.49267939859,0.0,63705.11645986835,21103.368777488802,1535.318341302342,0.0,0.8871722089026296,2.8129710218300312,0.0014959135982669303,355557.27967471484,1555456.0109024437,4.374698817376116,1555456.0109024437,4.374698817376116,0.85,0.0955272216505039,4.027634451161993,1.267341206162237,1.0,0.0,4.027634451161133,1.2840420174314258,1.2843547499632597,3.136684311327132,19342.93529655253,1972.4304728477646,4632.441516551485,4632.441516551485,5.533968653522187,5.12978193876164,-2.3119216941959086,7.441703632957549,3.4277426481100752,3.4277426481100752,0.9793550423171643,0.0,0.0,0.00024354051289572198,8.193245817335062e-05,0.00016160805472237137,0.0006508981687850955,0.09552722164921958,0.07187357235828754,0.02365364929093204,0.09552716406210013,0.07187357235925385,0.023653649291250047,0.378417452814585,0.378417452814585,0.12453748186918816,0.0,5.80999428183344,5.445233695789511,6.921790016202863,5.804162481779599,5.41150220971474,7.001279682562313,24827.49267939859,21103.368777488802,0.85,1.0713583750976239,0.6689450750918041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449044375930938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.312065146834,1535.318341302342,0.378417452814585,0.12453748186918816,6.112874298809886,3.4277426481100752
1985.0,-29.593810365259237,5.130701237318186,35.007754070441784,24.28048466043549,5.11123150989146,-26.12324803352228,-39.66278893696142,1.6406691781299072,0.8673398857409325,-4.934701305947881,40.02172369070857,42613.77435333286,25639.684173214562,25639.684173214562,68253.45852654742,77604.00412092915,77604.00412092915,25639.684173214562,103243.6882941437,103243.6882941437,103243.6882941437,128071.82028810504,91654.08376317359,56663.85399547753,38878.03307521784,24828.13199396133,0.0,63706.16506917917,21103.91219486713,1535.3454342358561,0.0,0.8871718610259588,2.8130156290134525,0.0014959135982669303,355559.55160248594,1555470.1039109693,4.3747105003945395,1555470.1039109693,4.3747105003945395,0.85,0.09553043187788576,4.027634451161993,1.2673403187515215,1.0,0.0,4.027634451161624,1.2840428560728145,1.2843555310641108,3.1366822626779967,19342.860466451042,1972.422842300994,4632.441516551485,4632.441516551485,5.534810117214698,5.130701237318186,-2.311044431557248,7.441745668875434,3.4282444859866676,3.4282444859866676,0.9794984245676194,0.0,0.0,0.00024349554415882316,8.191849404161305e-05,0.00016157705011721012,0.0006507732935692035,0.09553043187670615,0.07187407320301162,0.023656358673694533,0.09553032718470189,0.07187407320389913,0.02365635867398664,0.3784163617270311,0.3784163617270311,0.12455051984773394,0.0,5.808364242529649,5.43677061663675,6.940930649769427,5.802041191688829,5.4032348277210644,7.017828465984394,24828.13199396133,21103.91219486713,0.85,1.0713791742515075,0.6689113103426981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490550504913182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.289913785758,1535.3454342358561,0.3784163617270311,0.12455051984773394,6.112874298809886,3.4282444859866676
1986.0,-29.595583326169333,5.131589154096384,35.00797840212536,24.280273436475568,5.111268194210542,-26.124840285510967,-39.66429453631861,1.6405251535278695,0.8654167049598982,-4.9345294639336075,40.02204249123225,42612.3351072554,25643.449986616248,25643.449986616248,68255.78509387164,77602.99396597048,77602.99396597048,25643.449986616248,103246.44395258673,103246.44395258673,103246.44395258673,128075.18900415357,91653.80401836582,56663.14515955223,38878.50984312621,24828.74505156683,0.0,63707.25489469304,21104.433293831808,1535.3709588164068,0.0,0.887171581379871,2.8130607033715607,0.0014959135982669303,355561.93182265636,1555483.8559738644,4.37471989197565,1555483.8559738644,4.37471989197565,0.85,0.09553357531170562,4.027634451161993,1.2673395384894688,1.0,0.0,4.027634451161842,1.2840436214857842,1.2843562391615917,3.136680392914972,19342.801428549392,1972.4168221104449,4632.441516551485,4632.441516551485,5.535623039167028,5.131589154096384,-2.310177993988765,7.441767148085148,3.428738110949162,3.428738110949162,0.9796394602711891,0.0,0.0,0.00024345076462105864,8.190457794450505e-05,0.0001615461866765536,0.0006506489869123338,0.09553357531041856,0.07187454744098404,0.023659027869434517,0.09553341598551288,0.07187454744195236,0.023659027869753258,0.37841527225264987,0.37841527225264987,0.12456339262235107,0.0,5.806638343601435,5.428448499261322,6.9592508227906364,5.799946168893484,5.395491356177104,7.032880882258894,24828.74505156683,21104.433293831808,0.85,1.0713973660723137,0.6688772758721566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490656812008107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.267850447066,1535.3709588164068,0.37841527225264987,0.12456339262235107,6.112874298809886,3.428738110949162
1987.0,-29.59734894862116,5.132447510785771,35.00819839884057,24.28011711398142,5.111388541044005,-26.126417565158317,-39.665778901521094,1.6404571575568687,0.8624502982406739,-4.934313651159646,40.02236488133136,42610.839877190665,25646.99719727349,25646.99719727349,68257.83707446416,77601.86761337299,77601.86761337299,25646.99719727349,103248.86481064648,103248.86481064648,103248.86481064648,128078.25061945301,91653.43898550289,56662.411249222285,38878.91970697844,24829.385808806535,0.0,63708.305515784974,21104.977937485553,1535.3971524545502,0.0,0.8871715118970943,2.8131244965491513,0.0014959135982669303,355564.9211088519,1555497.762973325,4.374722225472653,1555497.762973325,4.374722225472653,0.85,0.0955366512956885,4.027634451161993,1.267338562612422,1.0,0.0,4.027634451160724,1.2840440312339338,1.2843565917552953,3.136679391976565,19342.724391286632,1972.4089664958608,4632.441516551485,4632.441516551485,5.536388771587947,5.132447510785771,-2.3092948995720404,7.441742410357811,3.4292238012394485,3.4292238012394485,0.9797782289255567,0.0,0.0,0.00024340617796920547,8.18908602517354e-05,0.00016151531771747008,0.0006505246580292575,0.09553665129418222,0.07187499527082016,0.02366165602336207,0.09553720481198993,0.07187499527195337,0.023661656023735125,0.37841418697843526,0.37841418697843526,0.12457609621964125,0.0,5.804604383578123,5.420127227536511,6.976318081258626,5.796763949400315,5.387257436802884,7.045020649129128,24829.385808806535,21104.977937485553,0.85,1.0714119065300198,0.6688427753997161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490762691282582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.245871784657,1535.3971524545502,0.37841418697843526,0.12457609621964125,6.112874298809886,3.4292238012394485
1988.0,-29.599107692023228,5.133273655208969,35.00841383668443,24.27977240821349,5.111270511939672,-26.128012492163545,-39.66729602599514,1.6401753120554545,0.8610767911418407,-4.934266475084004,40.02267207952697,42609.5105386036,25650.862669216232,25650.862669216232,68260.37320781984,77600.94357147091,77600.94357147091,25650.862669216232,103251.80624068715,103251.80624068715,103251.80624068715,128081.82318690291,91653.17697626205,56661.743943295565,38879.37003662943,24830.016946215765,0.0,63709.38698284519,21105.5144042834,1535.4267193370097,0.0,0.8871706415467387,2.813147892750495,0.0014959135982669303,355565.57456117484,1555511.014724352,4.3747514551826425,1555511.014724352,4.3747514551826425,0.85,0.09553982289754476,4.027634451161993,1.2673379840096461,1.0,0.0,4.027634451161492,1.2840454398882686,1.284357943730927,3.1366759509012847,19342.669096334375,1972.4033279799296,4632.441516551485,4632.441516551485,5.537223206718739,5.133273655208969,-2.3085524959978523,7.441826151206821,3.4297020540975742,3.4297020540975742,0.9799148725993069,0.0,0.0,0.00024336177250995232,8.187684201026082e-05,0.0001614849304996915,0.0006504022694240575,0.09553982289651834,0.07187554335647653,0.02366427954004181,0.09553974540675271,0.07187554335724872,0.023664279540296044,0.3784130995675784,0.3784130995675784,0.12458860067836897,0.0,5.802757913582923,5.412000503938771,6.993551133672497,5.795343266225871,5.379586561697181,7.0625876526963225,24830.016946215765,21105.5144042834,0.85,1.071433527153543,0.6688105561285171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490868133778056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.223981037334,1535.4267193370097,0.3784130995675784,0.12458860067836897,6.112874298809886,3.4297020540975742
1989.0,-29.600859032605694,5.134071108965438,35.00862444019536,24.279554548580222,5.1113134116150265,-26.129584660513363,-39.66877955300731,1.6400390394983657,0.8584177899317069,-4.934094939954216,40.02296213625455,42608.073676427,25654.305549223693,25654.305549223693,68262.37922565069,77599.88150721509,77599.88150721509,25654.305549223693,103254.18705643878,103254.18705643878,103254.18705643878,128084.71531434762,91652.83911551425,56661.03128462777,38879.786478762755,24830.528257908838,0.0,63710.31473667159,21105.949019222513,1535.4467249532672,0.0,0.8871704641818401,2.8132025265507083,0.0014959135982669303,355567.9505621943,1555523.527114239,4.374757411782404,1555523.527114239,4.374757411782404,0.85,0.09554277319924608,4.027634451161993,1.267337124622427,1.0,0.0,4.027634451161803,1.2840461679069988,1.2843586151547453,3.1366741724926106,19342.59779352894,1972.3960571172563,4632.441516551485,4632.441516551485,5.537966417398282,5.134071108965438,-2.3077341527190276,7.441805261684466,3.430172020183215,3.430172020183215,0.9800491486237757,0.0,0.0,0.00024331756137561196,8.18631363546767e-05,0.00016145442502093528,0.0006502794045068699,0.0955427731977445,0.07187594483568464,0.02366682836205985,0.09554282661653192,0.07187594483681427,0.023666828362431804,0.3784120167024797,0.3784120167024797,0.12460096726258509,0.0,5.800666962455409,5.403921062861684,7.009647124271623,5.792512729885914,5.371933751260144,7.074376940009756,24830.528257908838,21105.949019222513,0.85,1.0714494114146784,0.6687782638107395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490973166912655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.202169246224,1535.4467249532672,0.3784120167024797,0.12460096726258509,6.112874298809886,3.430172020183215
1990.0,-29.602604583475095,5.134838727426416,35.00883066172538,24.279248469416075,5.111248712096547,-26.131162378614068,-39.67027516392989,1.639806507211363,0.8562238705596883,-4.934018401917345,40.023255701089006,42606.71220019474,25657.885784682596,25657.885784682596,68264.59798487734,77598.89800951962,77598.89800951962,25657.885784682596,103256.78379420222,103256.78379420222,103256.78379420222,128087.89703835637,91652.53391900727,56660.348109584476,38880.206454914216,24831.113244154163,0.0,63711.31969906838,21106.44625753104,1535.4731772539737,0.0,0.8871697920788714,2.8132400376454534,0.0014959135982669303,355569.0107248755,1555536.1909133599,4.374779983616089,1555536.1909133599,4.374779983616089,0.85,0.09554580869954821,4.027634451161993,1.2673364240350202,1.0,0.0,4.027634451162889,1.2840473454152879,1.284359736374548,3.13667129607232,19342.533384249975,1972.3894891986536,4632.441516551485,4632.441516551485,5.538739278846422,5.134838727426416,-2.3070012769642387,7.441840004390655,3.4306347081584314,3.4306347081584314,0.9801813451881233,0.0,0.0,0.00024327350375988763,8.184932120789493e-05,0.0001614241825519927,0.0006501575988970685,0.09554580869838683,0.07187643440410908,0.023669374294277745,0.09554567420637877,0.07187643440498276,0.023669374294565455,0.37841093492464467,0.37841093492464467,0.12461316605414345,0.0,5.798576656772468,5.395955773329604,7.025396494766255,5.79024227247703,5.364243514994712,7.088553723438906,24831.113244154163,21106.44625753104,0.85,1.0714673359038196,0.6687463452560968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491077759388922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.180447133489,1535.4731772539737,0.37841093492464467,0.12461316605414345,6.112874298809886,3.4306347081584314
1991.0,-29.604343178001038,5.135578177661178,35.009032390655165,24.278986849263333,5.111234429802876,-26.132728792440478,-39.67175764320416,1.6396200442185842,0.8535982165411156,-4.933903386049689,40.02353727985518,42605.32671410408,25661.26597182855,25661.26597182855,68266.59268593263,77597.89043122734,77597.89043122734,25661.26597182855,103259.15640305588,103259.15640305588,103259.15640305588,128090.79261538008,91652.22224852077,56659.658531301444,38880.62635246592,24831.636212324196,0.0,63712.262564790115,21106.890780475565,1535.495311209256,0.0,0.8871693585323879,2.813287658576677,0.0014959135982669303,355570.6038659153,1555548.3377307076,4.374794543806834,1555548.3377307076,4.374794543806834,0.85,0.09554873364216693,4.027634451161993,1.2673356542130936,1.0,0.0,4.027634451161383,1.2840483072736153,1.2843606421266727,3.136668946446228,19342.467608689476,1972.3827819581077,4632.441516551485,4632.441516551485,5.539468956087652,5.135578177661178,-2.306255184069227,7.441833361730405,3.4310897249091026,3.4310897249091026,0.9803113499740294,0.0,0.0,0.00024322962902687868,8.183562948665865e-05,0.00016139399954022003,0.000650036032759013,0.09554873364083828,0.07187686153504848,0.023671872105789808,0.09554862217716781,0.07187686153604796,0.023671872106118978,0.3784098555555203,0.3784098555555203,0.12462522031394965,0.0,5.796341560946246,5.3880696930710315,7.040315860201986,5.787501602590794,5.356747682637774,7.100227297915126,24831.636212324196,21106.890780475565,0.85,1.0714827874227686,0.6687147026175373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491182007527577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.158782629984,1535.495311209256,0.3784098555555203,0.12462522031394965,6.112874298809886,3.4310897249091026
1992.0,-29.60607392833517,5.136290066171996,35.009229971608484,24.27873497307303,5.111224166442946,-26.1342877436829,-39.673235233034916,1.6394379817667093,0.8508301392700446,-4.93379853385881,40.023819912111065,42603.95475529312,25664.57337870191,25664.57337870191,68268.52813399503,77596.90605116916,77596.90605116916,25664.57337870191,103261.47942987108,103261.47942987108,103261.47942987108,128093.6682993632,91651.93223661021,56658.98094063729,38881.05699552547,24832.18886949212,0.0,63713.24586501759,21107.360539068304,1535.5194586796874,0.0,0.8871688696042235,2.8133359543121994,0.0014959135982669303,355572.0562297774,1555560.5300658548,4.37481096394319,1555560.5300658548,4.37481096394319,0.85,0.09555164419279169,4.027634451161993,1.2673349481308835,1.0,0.0,4.027634451161927,1.284049248146731,1.2843615271518904,3.1366666480861856,19342.406403997993,1972.376540816486,4632.441516551485,4632.441516551485,5.54018292233235,5.136290066171996,-2.305531204421154,7.44182127059315,3.4315375236089665,3.4315375236089665,0.9804392924597047,0.0,0.0,0.00024318595948792518,8.182198502952691e-05,0.00016136397445839828,0.0006499151027050689,0.09555164419149824,0.07187730009126847,0.023674344100229765,0.09555171244199794,0.07187730009224146,0.02367434410055024,0.378408777608534,0.378408777608534,0.12463711909429423,0.0,5.793982828759852,5.380278818889792,7.054442314076084,5.78462867312885,5.349318136878765,7.1111613281004225,24832.18886949212,21107.360539068304,0.85,1.0714966284817482,0.6686828488624412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491285841639274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.1371993002,1535.5194586796874,0.378408777608534,0.12463711909429423,6.112874298809886,3.4315375236089665
1993.0,-29.60779905536869,5.1369739023280285,35.009423309112115,24.27840217659252,5.111126933259634,-26.13585033063703,-39.67471708366645,1.6391782085040014,0.8483500009742215,-4.933755781303257,40.02409146749932,42602.624912011845,25667.939661276036,25667.939661276036,68270.56457328788,77595.94605282538,77595.94605282538,25667.939661276036,103263.88571410142,103263.88571410142,103263.88571410142,128096.60388121402,91651.62912640396,56658.307985493404,38881.46793434506,24832.718167112595,0.0,63714.18610145766,21107.810442045706,1535.5437646267221,0.0,0.8871681055618937,2.8133732662649993,0.0014959135982669303,355572.6484196616,1555572.2446294385,4.374836623523099,1555572.2446294385,4.374836623523099,0.85,0.09555455467079332,4.027634451161993,1.267334282710217,1.0,0.0,4.027634451159513,1.2840505518448642,1.2843627752816924,3.1366634634246098,19342.34243501609,1972.3700177956887,4632.441516551485,4632.441516551485,5.540909598009117,5.1369739023280285,-2.3048677064647727,7.441841608792801,3.4319782402724983,3.4319782402724983,0.9805652115064281,0.0,0.0,0.0002431424390210372,8.180830333906787e-05,0.00016133413568196933,0.0006497949230211431,0.09555455466954063,0.07187776186360634,0.0236767928059343,0.09555440992774011,0.07187776186454863,0.023676792806244695,0.3784077013177066,0.3784077013177066,0.12464885533401172,0.0,5.7916151173843105,5.372584917084907,7.068235794117356,5.782105782277483,5.341893473811865,7.123501091826768,24832.718167112595,21107.810442045706,0.85,1.071512778403458,0.6686521090322329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491389208680954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.115715162572,1535.5437646267221,0.3784077013177066,0.12464885533401172,6.112874298809886,3.4319782402724983
1994.0,-29.60951701253684,5.137631760348694,35.00961246896338,24.27815511999654,5.111117916496122,-26.13739764110326,-39.67618147199971,1.6389985450387423,0.8453405280532138,-4.933652594068942,40.02435645274801,42601.253867020736,25671.05703752019,25671.05703752019,68272.31090454092,77594.9762521878,77594.9762521878,25671.05703752019,103266.033289708,103266.033289708,103266.033289708,128099.24179370215,91651.34903717539,56657.626651912025,38881.91376140373,24833.208503994156,0.0,63715.12226539789,21108.227228395033,1535.5645701734475,0.0,0.887167671934092,2.8134245185297133,0.0014959135982669303,355574.0777277318,1555583.6758296024,4.37485118648254,1555583.6758296024,4.37485118648254,0.8500000000000001,0.09555734959674371,4.027634451161993,1.2673335381643849,1.0,0.0,4.027634451161675,1.2840514808152148,1.284363648833921,3.1366611941484934,19342.28332442719,1972.3639901931026,4632.441516551485,4632.441516551485,5.541582542553159,5.137631760348694,-2.304173800901097,7.441805561249791,3.4324116809565215,3.4324116809565215,0.9806890517018633,0.0,0.0,0.0002430991065611501,8.179478495277263e-05,0.0001613043216083775,0.0006496748428312151,0.09555734959536091,0.07187815690012311,0.0236791926952378,0.09555739869072953,0.07187815690116325,0.023679192695580453,0.3784066270408812,0.3784066270408812,0.12466045075845095,0.0,5.7890752140248765,5.364981232580703,7.081054622257113,5.778993122122131,5.334765963454458,7.132538508970583,24833.208503994156,21108.227228395033,0.85,1.0715244431323634,0.6686207661906415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449149224127638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.094285986723,1535.5645701734475,0.3784066270408812,0.12466045075845095,6.112874298809886,3.4324116809565215
1995.0,-29.611228375123282,5.1382632630061,35.00979774466644,24.277849005907797,5.111049658057,-26.13894494041375,-39.67765336912123,1.6387662233237261,0.8423576199588183,-4.933603873569373,40.02462163225272,42599.94258924247,25674.21968111138,25674.21968111138,68274.16227035385,77594.00714164437,77594.00714164437,25674.21968111138,103268.22682275575,103268.22682275575,103268.22682275575,128101.96447198244,91651.04299039641,56656.9784378983,38882.29394722012,24833.7376492267,0.0,63716.03159644682,21108.677001842694,1535.5889023732395,0.0,0.887166961207425,2.8134690834480343,0.0014959135982669303,355574.7525860637,1555595.1154733342,4.374875055553378,1555595.1154733342,4.374875055553378,0.85,0.09556017479469159,4.027634451161993,1.2673329221969474,1.0,0.0,4.027634451162579,1.2840526554941138,1.2843647683770203,3.1366583246635837,19342.21873570513,1972.3574039763967,4632.441516551485,4632.441516551485,5.542265258909079,5.1382632630061,-2.3035338986650435,7.441797161671143,3.4328384246299692,3.4328384246299692,0.9808109784657055,0.0,0.0,0.00024305594751116512,8.178119933054044e-05,0.00016127474818062467,0.0006495557318747589,0.09556017479340335,0.07187859800025716,0.023681576793146194,0.09556034997832541,0.07187859800122615,0.023681576793465445,0.3784055547191723,0.3784055547191723,0.12467188359743887,0.0,5.786457843393521,5.357445615356426,7.093351130110648,5.7759614935282,5.327398581820489,7.142638650819094,24833.7376492267,21108.677001842694,0.85,1.0715382072564799,0.6685906438595289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491594847042037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.072942942943,1535.5889023732395,0.3784055547191723,0.12467188359743887,6.112874298809886,3.4328384246299692
1996.0,-29.612932874550076,5.138868242669703,35.00997883766081,24.27748596472668,5.110908521627149,-26.140493349866407,-39.67912533609194,1.6384689969199115,0.8398256785894773,-4.9336001549512565,40.02487034686512,42598.66152212615,25677.402440367598,25677.402440367598,68276.06396249375,77593.10267584011,77593.10267584011,25677.402440367598,103270.50511620771,103270.50511620771,103270.50511620771,128104.71068983007,91650.76931418145,56656.32816037212,38882.71239312148,24834.20557362235,0.0,63716.91796674383,21109.074737578994,1535.6108497374648,0.0,0.8871660815910059,2.8135025292057683,0.0014959135982669303,355574.80409502744,1555605.8448918164,4.374904596660005,1555605.8448918164,4.374904596660005,0.85,0.09556296412578949,4.027634451161993,1.2673323221644388,1.0,0.0,4.0276344511615845,1.284054133095219,1.2843661911471111,3.1366547152131035,19342.1609785314,1972.3515143837499,4632.441516551485,4632.441516551485,5.542952317611243,5.138868242669703,-2.302941208094526,7.44180945076423,3.4332583141988673,3.4332583141988673,0.9809309469139621,0.0,0.0,0.00024301296856006732,8.176761514963099e-05,0.00016124535341043635,0.0006494373404856644,0.09556296412443552,0.07187903401167986,0.023683930112755658,0.09556275703436756,0.07187903401269827,0.02368393011309122,0.37840448302184865,0.37840448302184865,0.12468316322652051,0.0,5.783874064226154,5.350035088917082,7.105401532117071,5.773425833540728,5.32040243689363,7.153616323652216,24834.20557362235,21109.074737578994,0.85,1.071553146970001,0.6685612374465435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491697060320388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.051674745375,1535.6108497374648,0.37840448302184865,0.12468316322652051,6.112874298809886,3.4332583141988673
1997.0,-29.61463139189187,5.139448993526987,35.01015592697061,24.277215788047783,5.110877605347229,-26.142025351448687,-39.680575964134164,1.6382715648804895,0.8364204046936266,-4.933523406999466,40.02511591097985,42597.31776703273,25680.309897126008,25680.309897126008,68277.62766415873,77592.12784402096,77592.12784402096,25680.309897126008,103272.43774114696,103272.43774114696,103272.43774114696,128107.08715341683,91650.46748323037,56655.65740614663,38883.12230787082,24834.649412269868,0.0,63717.77172014069,21109.452000429388,1535.62985061841,0.0,0.8871655839515726,2.8135558686397486,0.0014959135982669303,355575.8671814165,1555616.4384543467,4.374921309439327,1555616.4384543467,4.374921309439327,0.85,0.09556563813600785,4.027634451161993,1.2673316408088433,1.0,0.0,4.027634451161748,1.2840551440456887,1.2843671473556888,3.1366522456910024,19342.097279526057,1972.3450188929,4632.441516551485,4632.441516551485,5.54357994706928,5.139448993526987,-2.302308024665272,7.441757018192259,3.433671255169065,3.433671255169065,0.9810489300483043,0.0,0.0,0.0002429701474113629,8.175422993761497e-05,0.00016121591747374792,0.0006493187832929559,0.09556563813460564,0.07187940187325177,0.02368623626135386,0.09556569761123618,0.07187940187430644,0.023686236261701403,0.37840341438912933,0.37840341438912933,0.12469431355492762,0.0,5.781082569643502,5.342674927767803,7.11645510836496,5.7699438116931105,5.313383075636807,7.1608246102238695,24834.649412269868,21109.452000429388,0.85,1.0715633303067424,0.6685311902325681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491798865054104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.030486994354,1535.62985061841,0.37840341438912933,0.12469431355492762,6.112874298809886,3.433671255169065
