time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1998.0,-29.616323641454223,5.140004125326896,35.01032918811502,24.27683965014296,5.110718333293969,-26.14356454806066,-39.68204269241539,1.6379592398774308,0.8336947207920957,-4.933547450497478,40.02535858048632,42596.06813878093,25683.38418401091,25683.38418401091,68279.45232279184,77591.24375722617,77591.24375722617,25683.38418401091,103274.62794123708,103274.62794123708,103274.62794123708,128109.75689869304,91650.20189926794,56655.02628072973,38883.52846504245,24835.128957455963,0.0,63718.657422498414,21109.85961383757,1535.6532534350683,0.0,0.8871645852850712,2.813588610225652,0.0014959135982669303,355575.534138834,1555626.907197906,4.374954848807212,1555626.907197906,4.374954848807212,0.85,0.09556838391694655,4.027634451161993,1.2673311028676109,1.0,0.0,4.027634451161088,1.2840566915403675,1.2843686404505261,3.1366484655209432,19342.041230157425,1972.339303447908,4632.441516551485,4632.441516551485,5.544243589961243,5.140004125326896,-2.301762465745995,7.441766591072891,3.434077895415461,3.434077895415461,0.9811651129758461,0.0,0.0,0.0002429274911914384,8.174069822504431e-05,0.00016118679296639408,0.0006492014804237644,0.09556838391553987,0.07187984598731748,0.0236885379282224,0.09556815856462575,0.07187984598837548,0.023688537928571073,0.37840234632323677,0.37840234632323677,0.12470530800230041,0.0,5.778347686648431,5.335439133287252,7.127358347778909,5.767242171289581,5.306452322482187,7.170929066322515,24835.128957455963,21109.85961383757,0.85,1.0715770715326318,0.6685022858585952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449190031385181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.009362267789,1535.6532534350683,0.37840234632323677,0.12470530800230041,6.112874298809886,3.434077895415461
1999.0,-29.61800889556364,5.1405358200245255,35.01049853198727,24.276543384790443,5.110651431578719,-26.145088209563355,-39.68348818654192,1.6377307455550818,0.8303011361469999,-4.933502674499765,40.02559099820831,42594.76070475648,25686.19663628438,25686.19663628438,68280.95734104086,77590.30910140999,77590.30910140999,25686.19663628438,103276.50573769437,103276.50573769437,103276.50573769437,128112.0495315963,91649.92032250557,56654.37192575736,38883.94266305356,24835.543793901936,0.0,63719.48645695549,21110.212224816645,1535.6714866270033,0.0,0.8871639728879042,2.8136380776203023,0.0014959135982669303,355576.1543613422,1555636.9337301988,4.374975415672378,1555636.9337301988,4.374975415672378,0.85,0.09557099516415223,4.027634451161993,1.267330472064205,1.0,0.0,4.027634451162711,1.2840578469273178,1.2843697415774984,3.13664564318493,19341.981805636427,1972.333243833157,4632.441516551485,4632.441516551485,5.544850710906736,5.1405358200245255,-2.301179132402419,7.441714952426945,3.434477775164312,3.434477775164312,0.9812793643326606,0.0,0.0,0.00024288501816051124,8.17273644397654e-05,0.00016115765372074582,0.0006490841181941106,0.09557099516275178,0.07188020709996305,0.023690788062788723,0.09557090755904389,0.07188020710101635,0.023690788063135876,0.37840128134894274,0.37840128134894274,0.124716175993462,0.0,5.775445637502457,5.328270050377171,7.137379414625627,5.7638038106467775,5.299681359036867,7.177555433277519,24835.543793901936,21110.212224816645,0.85,1.0715867490107094,0.668473069592778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492001389634972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.988306488493,1535.6714866270033,0.37840128134894274,0.124716175993462,6.112874298809886,3.434477775164312
2000.0,-29.619688383746155,5.141043248415515,35.01066417888956,24.27616633884611,5.110496414766486,-26.14661549335451,-39.68494167840106,1.6374235243519595,0.8271851374001926,-4.933530681472976,40.02582199862343,42593.511680631505,25689.10859308127,25689.10859308127,68282.62027371278,77589.40419008731,77589.40419008731,25689.10859308127,103278.51278316858,103278.51278316858,103278.51278316858,128114.50570522895,91649.63048727503,56653.73797772662,38884.32501060935,24835.99292206036,0.0,63720.317932669706,21110.593983751303,1535.6933997654107,0.0,0.887162996256245,2.8136754504030397,0.0014959135982669303,355575.76641778974,1555646.899168075,4.375008215099343,1555646.899168075,4.375008215099343,0.85,0.09557365418491062,4.027634451161993,1.2673298984067518,1.0,0.0,4.027634451162768,1.2840593698864844,1.2843712105612004,3.136641922965019,19341.92063823185,1972.3270064937417,4632.441516551485,4632.441516551485,5.545479311783075,5.141043248415515,-2.300662215295451,7.441705463710965,3.434871509940309,3.434871509940309,0.9813918599829454,0.0,0.0,0.00024284269725242033,8.17139589076891e-05,0.00016112873834473124,0.0006489676576295059,0.09557365418346606,0.07188062525844133,0.02369302892502473,0.09557343554870713,0.07188062525952778,0.023693028925382838,0.37840021807123314,0.37840021807123314,0.12472689657001183,0.0,5.772534264365106,5.32118022325551,7.147120602857399,5.760715818873166,5.292769640970391,7.186034365442083,24835.99292206036,21110.593983751303,0.85,1.071598863424753,0.6684447451382475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449210204892488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.96733444312,1535.6933997654107,0.37840021807123314,0.12472689657001183,6.112874298809886,3.434871509940309
2001.0,-29.621361415986293,5.141528138917991,35.010826114762935,24.275857221242063,5.110409768249452,-26.148130127933488,-39.686378196906276,1.6371784801734817,0.8236865505515993,-4.933509820729928,40.02604519567505,42592.21997966958,25691.813139702892,25691.813139702892,68284.03311937247,77588.49746442628,77588.49746442628,25691.813139702892,103280.31060412918,103280.31060412918,103280.31060412918,128116.70823730258,91649.36391456396,56653.086429713505,38884.75276094495,24836.3976331734,0.0,63721.150394118355,21110.93798819739,1535.7117538517584,0.0,0.8871622958021772,2.8137235057829995,0.0014959135982669303,355576.0553740376,1555656.5280119798,4.37503173934351,1555656.5280119798,4.37503173934351,0.85,0.09557620842564117,4.027634451161993,1.2673293115617708,1.0,0.0,4.027634451161486,1.2840606019505878,1.2843723887966536,3.1366389133376598,19341.86438019574,1972.3212697705885,4632.441516551485,4632.441516551485,5.546063139255468,5.141528138917991,-2.3001216999271636,7.441649838845155,3.435258810538298,3.435258810538298,0.9815025172966566,0.0,0.0,0.00024280054577951608,8.170071191774911e-05,0.00016109983386176696,0.000648851240938126,0.09557620842422854,0.07188098297169616,0.02369522545253237,0.09557613468753803,0.07188098297275858,0.023695225452882593,0.378399156179587,0.378399156179587,0.12473748891628084,0.0,5.769482440708089,5.314168709149271,7.15605269365642,5.757196371281509,5.286164558959456,7.191825152119748,24836.3976331734,21110.93798819739,0.85,1.0716070362357313,0.6684157413391734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492202365145326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.946421733344,1535.7117538517584,0.378399156179587,0.12473748891628084,6.112874298809886,3.435258810538298
2002.0,-29.623027701900337,5.141990297464075,35.01098458824162,24.275507521256827,5.110279798359418,-26.14964302277374,-39.68781813802195,1.6368951192098375,0.8202308604201107,-4.9335300186415845,40.02626821314304,42590.9719476612,25694.540974469815,25694.540974469815,68285.51292213102,77587.60190557387,77587.60190557387,25694.540974469815,103282.14288004368,103282.14288004368,103282.14288004368,128118.97524354256,91649.08824472516,56652.458286719295,38885.1443977843,24836.832363498874,0.0,63721.97676128318,21111.30750897404,1535.7328234951326,0.0,0.8871613876315027,2.81376622172204,0.0014959135982669303,355575.7755991122,1555666.149153535,4.375062239637618,1555666.149153535,4.375062239637618,0.85,0.09557878001408042,4.027634451161993,1.2673287571361294,1.0,0.0,4.027634451161435,1.2840620127042113,1.2843737459917715,3.1366354672231664,19341.80620228366,1972.3153372745699,4632.441516551485,4632.441516551485,5.5466519939138985,5.141990297464075,-2.29962356839483,7.441613865858905,3.435640157920571,3.435640157920571,0.9816114736915917,0.0,0.0,0.00024275857097715424,8.168743535814819e-05,0.00016107113561900603,0.0006487356549068943,0.09557878001263331,0.07188137450083167,0.023697405511801654,0.09557879911829412,0.07188137450191998,0.02369740551216044,0.3783980954212298,0.3783980954212298,0.12474793608720643,0.0,5.766369536106765,5.30723051772253,7.16451318664997,5.753760879061701,5.279441293884759,7.198318502873178,24836.832363498874,21111.30750897404,0.85,1.071616362090333,0.6683874875259526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449230229706711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.925582374675,1535.7328234951326,0.3783980954212298,0.12474793608720643,6.112874298809886,3.435640157920571
2003.0,-29.624687897793883,5.142429882188153,35.011139439529785,24.275116575323068,5.1101108034678795,-26.151154338234676,-39.68925776481626,1.6365772438859072,0.8167984830674868,-4.933574687459622,40.02647965128228,42589.749167132686,25697.24983311072,25697.24983311072,68286.9990002434,77586.6973933097,77586.6973933097,25697.24983311072,103283.94722642042,103283.94722642042,103283.94722642042,128121.17244652157,91648.78536487778,56651.837138608484,38885.49802918811,24837.225220101143,0.0,63722.72324928925,21111.64143708597,1535.752131321389,0.0,0.8871603971033374,2.8138057853254845,0.0014959135982669303,355575.15686173824,1555675.2707956543,4.375095505900494,1555675.2707956543,4.375095505900494,0.85,0.0955813126091741,4.027634451161993,1.2673282202938574,1.0,0.0,4.027634451160601,1.284063584414243,1.2843752643877853,3.1366316279417714,19341.742281917155,1972.3088192111634,4632.441516551485,4632.441516551485,5.547236752217102,5.142429882188153,-2.299155624801841,7.441585506989994,3.4360154559801694,3.4360154559801694,0.9817187017086199,0.0,0.0,0.0002427167562343467,8.167416369036135e-05,0.00016104259254398536,0.000648620693834599,0.09558131260766517,0.0718817565403203,0.023699556067344876,0.09558123797841901,0.07188175654145508,0.023699556067719018,0.37839703534340363,0.37839703534340363,0.1247582444623176,0.0,5.763210954603039,5.300343969963194,7.172630837136239,5.750373170527098,5.272714622324941,7.2050166109450515,24837.225220101143,21111.64143708597,0.85,1.0716271295107442,0.6683604685336125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449240182732981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.904822399663,1535.752131321389,0.37839703534340363,0.1247582444623176,6.112874298809886,3.4360154559801694
2004.0,-29.62634117635987,5.142848252438874,35.01129078946104,24.274780216533713,5.109994795680931,-26.152654127907546,-39.69068432981146,1.6363077472059462,0.813061497661522,-4.933585933053114,40.02668736486727,42588.502067063135,25699.795569913396,25699.795569913396,68288.29763697652,77585.7993289971,77585.7993289971,25699.795569913396,103285.5948989105,103285.5948989105,103285.5948989105,128123.19684851609,91648.50759426515,56651.21033223949,38885.88584669517,24837.60194960559,0.0,63723.48779630076,21111.96165716475,1535.7698405931646,0.0,0.8871595896432461,2.8138532167881047,0.0014959135982669303,355575.00109171,1555684.2317963266,4.375122623975143,1555684.2317963266,4.375122623975143,0.85,0.09558377141193809,4.027634451161993,1.267327665318735,1.0,0.0,4.0276344511614415,1.2840649296833313,1.2843765565199636,3.136628341804542,19341.68366065358,1972.302841505874,4632.441516551485,4632.441516551485,5.547786297590438,5.142848252438874,-2.298674747679018,7.441523000117892,3.436384714534373,3.436384714534373,0.981824204152678,0.0,0.0,0.00024267512230924824,8.16610144031875e-05,0.00016101410790606073,0.0006485059681255648,0.09558377141048635,0.07188210104459675,0.023701670365889604,0.09558386436298012,0.0718821010456885,0.02370167036624959,0.3783959743175904,0.3783959743175904,0.12476842664199382,0.0,5.759926006934336,5.293523121751605,7.180035269305847,5.746647430714631,5.266220282491304,7.209633191392868,24837.60194960559,21111.96165716475,0.85,1.071634651500365,0.6683328791293099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492500995120716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.8841288852,1535.7698405931646,0.3783959743175904,0.12476842664199382,6.112874298809886,3.436384714534373
2005.0,-29.62798914595425,5.143244767049145,35.01143872591264,24.274382495228224,5.109800906764861,-26.154156927553533,-39.69211501590905,1.635968688341395,0.8097622761284811,-4.933657948833406,40.0268906355603,42587.29534379776,25702.41824676749,25702.41824676749,68289.71359056525,77584.96819425905,77584.96819425905,25702.41824676749,103287.38644102655,103287.38644102655,103287.38644102655,128125.37637091786,91648.26307876717,56650.5902282137,38886.30316728162,24837.989929891315,0.0,63724.29309717294,21112.29144040762,1535.789643569616,0.0,0.8871584898298706,2.8138878620614234,0.0014959135982669303,355574.0035555768,1555693.001163347,4.375159560617849,1555693.001163347,4.375159560617849,0.85,0.09558625539359675,4.027634451161993,1.2673272010078658,1.0,0.0,4.027634451161787,1.2840665997275638,1.2843781736860678,3.136624262336956,19341.63205761567,1972.2975794604345,4632.441516551485,4632.441516551485,5.548352451927134,5.143244767049145,-2.298250286370109,7.4414950534192545,3.4367483060303208,3.4367483060303208,0.9819280874372345,0.0,0.0,0.0002426336286252503,8.1647829095402e-05,0.0001609857995298483,0.0006483919523342751,0.09558625539200667,0.07188248422718127,0.023703771164825405,0.09558615525166099,0.07188248422837704,0.02370377116521972,0.3783949119281283,0.3783949119281283,0.12477847000851117,0.0,5.756675811156811,5.286822258346035,7.1872143396932415,5.743420224961881,5.259883409944223,7.215791611160796,24837.989929891315,21112.29144040762,0.85,1.071643328964521,0.6683054966001201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492599751007462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.863518608001,1535.789643569616,0.3783949119281283,0.12477847000851117,6.112874298809886,3.4367483060303208
2006.0,-29.62963141791015,5.143620995648147,35.01158324624586,24.274032620620005,5.109669528537171,-26.155648346693475,-39.69353267513213,1.6356864572980103,0.8058796196683602,-4.93368550244827,40.02708700252258,42586.05914910617,25704.852568119724,25704.852568119724,68290.9117172259,77584.07762077049,77584.07762077049,25704.852568119724,103288.93018889021,103288.93018889021,103288.93018889021,128127.26917749215,91647.982134575,56649.96366281966,38886.68719083926,24838.33898860194,0.0,63725.02617944119,21112.588140311647,1535.8062882144761,0.0,0.8871576405922228,2.813935298356108,0.0014959135982669303,355573.6218936065,1555701.472729755,4.375188081851714,1555701.472729755,4.375188081851714,0.85,0.09558864418588602,4.027634451161993,1.2673266284493732,1.0,0.0,4.027634451160658,1.284068003911117,1.284379525119425,3.136620832303509,19341.572766593545,1972.2915334587801,4632.441516551485,4632.441516551485,5.548877946171055,5.143620995648147,-2.297804353725084,7.441425349373231,3.437106001691818,3.437106001691818,0.9820302861976622,0.0,0.0,0.0002425922849020522,8.163476578544505e-05,0.00016095751911660716,0.0006482780491676121,0.09558864418440827,0.0718828129927749,0.023705831191633376,0.09558871109749097,0.07188281299388616,0.023705831191999854,0.3783938511795932,0.3783938511795932,0.12478839358884142,0.0,5.753287450316122,5.28016962025265,7.193685818941958,5.73956512211663,5.253508434605521,7.219519444109096,24838.33898860194,21112.588140311647,0.85,1.0716498024642278,0.6682784096343797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492698191048365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.842959577916,1535.8062882144761,0.3783938511795932,0.12478839358884142,6.112874298809886,3.437106001691818
2007.0,-29.63126770510514,5.1439765801614366,35.01172454039566,24.27363839177417,5.1094852035050815,-26.157139673966807,-39.694957808218874,1.635357172344227,0.8021986835559005,-4.933758970930625,40.02728206985022,42584.88004371358,25707.32985840528,25707.32985840528,68292.20990211886,77583.2221210116,77583.2221210116,25707.32985840528,103290.55197941688,103290.55197941688,103290.55197941688,128129.26388568195,91647.71241160379,56649.37033421464,38887.046752654605,24838.711906265067,0.0,63725.75865891967,21112.905120325308,1535.8254040917102,0.0,0.8871565630311289,2.8139747573435727,0.0014959135982669303,355572.604238298,1555709.8882624863,4.375224271271133,1555709.8882624863,4.375224271271133,0.85,0.09559105370336671,4.027634451161993,1.267326187216677,1.0,0.0,4.027634451160343,1.2840696276557877,1.2843810963688032,3.1366168659521128,19341.515843720255,1972.2857289411018,4632.441516551485,4632.441516551485,5.5494127160708375,5.1439765801614366,-2.2974033347161424,7.441379914877579,3.437458238597598,3.437458238597598,0.9821309253135995,0.0,0.0,0.00024255109829770207,8.162163555341301e-05,0.00016092946274428904,0.000648165048355889,0.09559105370177243,0.07188317644906925,0.023707877252703173,0.09559112519314406,0.07188317645026812,0.02370787725309858,0.3783927902022263,0.3783927902022263,0.12479818319907317,0.0,5.749872749625183,5.273591377112723,7.199823545652805,5.735957654486526,5.247140197204828,7.224232008622494,24838.711906265067,21112.905120325308,0.85,1.0716578560898784,0.6682522254719833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492796292014005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.822459758201,1535.8254040917102,0.3783927902022263,0.12479818319907317,6.112874298809886,3.437458238597598
2008.0,-29.63289714746061,5.144312229902961,35.01186252714882,24.27324866820129,5.109305218097019,-26.15862440553881,-39.696374349854864,1.6350324761526809,0.7984177463334845,-4.933827647470224,40.027468319271776,42583.69499358343,25709.72203101712,25709.72203101712,68293.41702460055,77582.36709165738,77582.36709165738,25709.72203101712,103292.0891226745,103292.0891226745,103292.0891226745,128131.13677188437,91647.44215499991,56648.770056834706,38887.41344240578,24839.047649209868,0.0,63726.461091615645,21113.190501828387,1535.84236113565,0.0,0.8871555416390546,2.8140160810469137,0.0014959135982669303,355571.6529610831,1555717.9234080184,4.375258574333793,1555717.9234080184,4.375258574333793,0.85,0.09559340425410087,4.027634451161993,1.267325714114122,1.0,0.0,4.027634451160131,1.2840712295922798,1.284382646034044,3.136612952881791,19341.45880822806,1972.2799129394912,4632.441516551485,4632.441516551485,5.549929111713025,5.144312229902961,-2.2970097464621166,7.441321976365078,3.437804874918521,3.437804874918521,0.9822299642624346,0.0,0.0,0.00024251009038437244,8.160858641191818e-05,0.00016090150397245426,0.0006480524406432351,0.09559340425252798,0.07188351312298683,0.023709891129541156,0.09559347434426815,0.0718835131241696,0.023709891129931278,0.37839172911999586,0.37839172911999586,0.12480784969989166,0.0,5.746396561966151,5.267081421967987,7.205503555195946,5.732245393803737,5.240912504120843,7.228090310073696,24839.047649209868,21113.190501828387,0.85,1.0716649858591594,0.6682262636923059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492894036739672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.802025090798,1535.84236113565,0.37839172911999586,0.12480784969989166,6.112874298809886,3.437804874918521
2009.0,-29.634521744794483,5.144627686539509,35.011997170855594,24.272809910494857,5.109069102901704,-26.16011038928524,-39.69779103118924,1.6346577473701187,0.7948663586971634,-4.9339370313507045,40.027646915580924,42582.53156288243,25712.145203614295,25712.145203614295,68294.67676649673,77581.54085450583,77581.54085450583,25712.145203614295,103293.68605812013,103293.68605812013,103293.68605812013,128133.05441512466,91647.17601026112,56648.166718547276,38887.78810190426,24839.36835700452,0.0,63727.15645890878,21113.463103453843,1535.8594517677934,0.0,0.8871543412993875,2.8140496702462907,0.0014959135982669303,355570.1378278147,1555725.6284135466,4.375298887351752,1555725.6284135466,4.375298887351752,0.85,0.09559575017579387,4.027634451161993,1.267325286068954,1.0,0.0,4.0276344511616315,1.2840730650708476,1.2843844294626037,3.13660846934732,19341.402640512068,1972.2741854264268,4632.441516551485,4632.441516551485,5.550452199287582,5.144627686539509,-2.2966570674571845,7.441284753996693,3.4381460902241496,3.4381460902241496,0.982327454349757,0.0,0.0,0.00024246921076329534,8.159553791230267e-05,0.00016087367285099266,0.0006479403470596219,0.09559575017407414,0.07188386373037425,0.023711886443699887,0.09559554980562888,0.07188386373166741,0.02371188644412646,0.3783906677111841,0.3783906677111841,0.1248173940368225,0.0,5.742942701960089,5.260659360457225,7.211005937108268,5.728803390047858,5.23476438617422,7.232802306595772,24839.36835700452,21113.463103453843,0.85,1.0716730599855508,0.6682007158179043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492991373833246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.78167300544,1535.8594517677934,0.3783906677111841,0.1248173940368225,6.112874298809886,3.4381460902241496
2010.0,-29.63613976854573,5.144925228079098,35.012128717880636,24.272482946421974,5.108956126347551,-26.161578141045783,-39.69918609419835,1.634394498825512,0.7905250366056293,-4.933965714072036,40.02782600208509,42581.30687195354,25714.295015249278,25714.295015249278,68295.60188720282,77580.66877112308,77580.66877112308,25714.295015249278,103294.96378637236,103294.96378637236,103294.96378637236,128134.64341566712,91646.91122097574,56647.54932171657,38888.179888065744,24839.67962929476,0.0,63727.8595173605,21113.727684900543,1535.8742447384034,0.0,0.887153548742858,2.8141029679640006,0.0014959135982669303,355569.74052929645,1555733.3545960349,4.375325505146165,1555733.3545960349,4.375325505146165,0.85,0.09559798901320773,4.027634451161993,1.267324723401107,1.0,0.0,4.027634451162329,1.2840743792498714,1.284385691685598,3.136605259202236,19341.346758853666,1972.2684870831188,4632.441516551485,4632.441516551485,5.550916276735145,5.144925228079098,-2.296255178195241,7.441180406274339,3.4384817733593467,3.4384817733593467,0.9824233638169562,0.0,0.0,0.00024242850286232035,8.158269041534744e-05,0.0001608458124469729,0.0006478281355365685,0.09559798901174323,0.07188414878889314,0.023713840222850086,0.09559819573491003,0.07188414878999437,0.02371384022321337,0.37838960703335106,0.37838960703335106,0.12482683365323999,0.0,5.739285985589618,5.2542809232325,7.215552482387295,5.72449075067766,5.228714256320643,7.233683281858021,24839.67962929476,21113.727684900543,0.85,1.0716757538137303,0.6681741265820124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493088422743345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.76136366727,1535.8742447384034,0.37838960703335106,0.12482683365323999,6.112874298809886,3.4384817733593467
2011.0,-29.637752661787314,5.14520287262058,35.012257270082806,24.272023513354384,5.108683500959311,-26.163057240882146,-39.70060162302104,1.6339880800322688,0.7871154948340973,-4.934115039154441,40.02800186226034,42580.18962832088,25716.68265502212,25716.68265502212,68296.872283343,77579.9065680666,77579.9065680666,25716.68265502212,103296.58922308871,103296.58922308871,103296.58922308871,128136.61694217216,91646.6896043672,56646.972664532885,38888.574377593686,24840.027719083446,0.0,63728.60209667713,21114.02356122093,1535.8939381487592,0.0,0.8871521555691844,2.8141300575662256,0.0014959135982669303,355567.67215956707,1555740.9416158765,4.375372294581694,1555740.9416158765,4.375372294581694,0.85,0.09560032346350972,4.027634451161993,1.2673244025046007,1.0,0.0,4.027634451163767,1.2840763621919418,1.2843876230074422,3.136600415482104,19341.29998844301,1972.2637178285154,4632.441516551485,4632.441516551485,5.5514316938784205,5.14520287262058,-2.295952578801375,7.441155451421954,3.438812577868022,3.438812577868022,0.9825178793908634,0.0,0.0,0.00024238793030590834,8.156965635470812e-05,0.00016081827395120023,0.0006477172205422613,0.09560032346158663,0.07188452539905223,0.023715798062534404,0.09560019166793557,0.07188452540049825,0.023715798063011467,0.3783885453054666,0.3783885453054666,0.12483613517407897,0.0,5.735754693312742,5.248036466618714,7.220199004798246,5.721230533988546,5.222775733291371,7.238493265386467,24840.027719083446,21114.02356122093,0.85,1.0716832008920536,0.668148809599278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493185080197541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.741131866625,1535.8939381487592,0.3783885453054666,0.12483613517407897,6.112874298809886,3.438812577868022
2012.0,-29.63935976954644,5.145462381929441,35.012382515325235,24.27160630412402,5.1084752333203935,-26.164524696185012,-39.7020002832636,1.6336401599369499,0.7830610893839776,-4.934208128324606,40.02816264084723,42579.02743301403,25718.85888293663,25718.85888293663,68297.88631595066,77579.05496406685,77579.05496406685,25718.85888293663,103297.91384700348,103297.91384700348,103297.91384700348,128138.19790637464,91646.40231017336,56646.37477903127,38888.919479046766,24840.284059371155,0.0,63729.20353841792,21114.24145046548,1535.9071850223315,0.0,0.8871511022749371,2.814172113727407,0.0014959135982669303,355566.38274384965,1555747.8780051416,4.3754076693068695,1555747.8780051416,4.3754076693068695,0.85,0.09560252537904781,4.027634451161993,1.2673239458864556,1.0,0.0,4.027634451161055,1.284078071459213,1.2843892807828754,3.136596240277689,19341.239357303883,1972.2575351729574,4632.441516551485,4632.441516551485,5.551901473778874,5.145462381929441,-2.2956188668282027,7.441081248757644,3.4391378760181675,3.4391378760181675,0.9826108217194764,0.0,0.0,0.0002423475095056207,8.155677950910696e-05,0.00016079072999651374,0.0006476062835614448,0.09560252537743634,0.07188481695779762,0.023717708419638717,0.09560233142273972,0.07188481695900932,0.0237177084200385,0.37838748661340665,0.37838748661340665,0.12484533531476469,0.0,5.732115683259053,5.241823222090147,7.224313603567566,5.717269217708576,5.2167945113450855,7.240590203080103,24840.284059371155,21114.24145046548,0.85,1.0716889985103706,0.6681242675086326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493281432388772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.72094891307,1535.9071850223315,0.37838748661340665,0.12484533531476469,6.112874298809886,3.4391378760181675
2013.0,-29.640960230028643,5.145705705305208,35.01250514766508,24.271305847819917,5.108392316568062,-26.165973632252573,-39.7033772902563,1.633405718770168,0.7781843305322695,-4.934233455748521,40.02833702230425,42577.80411854162,25720.801194907912,25720.801194907912,68298.60531344953,77578.16842146085,77578.16842146085,25720.801194907912,103298.96961636876,103298.96961636876,103298.96961636876,128139.58012039913,91646.12814363508,56645.763840627376,38889.29367000856,24840.610504030363,0.0,63729.90417403892,21114.51892842581,1535.9229599241794,0.0,0.8871503437315958,2.8142327967852587,0.0014959135982669303,355566.03192409966,1555755.401282579,4.375433144903661,1555755.401282579,4.375433144903661,0.85,0.09560467837974145,4.027634451161993,1.2673233645362783,1.0,0.0,4.027634451160521,1.2840792500790208,1.2843904080047381,3.1365933612852452,19341.18149665134,1972.2516350284086,4632.441516551485,4632.441516551485,5.552320758504726,5.145705705305208,-2.2952445181928858,7.440950223498094,3.4394581661140413,3.4394581661140413,0.9827023331754404,0.0,0.0,0.00024230726206376396,8.154410385108274e-05,0.0001607631582126812,0.0006474952344950009,0.09560467837829073,0.07188508747857095,0.023719590899719777,0.09560529311400894,0.07188508747966174,0.023719590900079704,0.3783864280805683,0.3783864280805683,0.12485442517897513,0.0,5.728208015488178,5.2356160989562,7.227320380678975,5.71241778628081,5.210741004628289,7.239298204664522,24840.610504030363,21114.51892842581,0.85,1.0716884984941137,0.6680977269676511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493377440177433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.700828098901,1535.9229599241794,0.3783864280805683,0.12485442517897513,6.112874298809886,3.4394581661140413
2014.0,-29.642555544571042,5.145929142567292,35.012624901591884,24.270766681898408,5.108023451331456,-26.1674465335059,-39.70479554319752,1.6329144402444513,0.7751278356034845,-4.934459544082902,40.02849844410431,42576.774448091266,25723.187528550046,25723.187528550046,68299.96197664131,77577.4732805917,77577.4732805917,25723.187528550046,103300.66080914174,103300.66080914174,103300.66080914174,128141.60442586054,91645.92753027425,56645.2286976853,38889.665369543276,24840.943616718796,0.0,63730.60898626207,21114.802074210977,1535.9437304355458,0.0,0.8871486131044569,2.8142463421165873,0.0014959135982669303,355562.9003009094,1555762.3654706308,4.375491267941634,1555762.3654706308,4.375491267941634,0.85,0.0956069786823284,4.027634451161993,1.2673231996921825,1.0,0.0,4.027634451160764,1.2840816286406815,1.284392735633127,3.136587551233495,19341.139158807928,1972.2473177698735,4632.441516551485,4632.441516551485,5.552835893695015,5.145929142567292,-2.2950281490394815,7.440957291606773,3.439774005968947,3.439774005968947,0.9827925731339848,0.0,0.0,0.0002422671501566523,8.153105041862509e-05,0.00016073609973802722,0.0006473862528502887,0.09560697867988678,0.0718854903732494,0.023721488306637385,0.09560685966002228,0.07188549037508521,0.023721488307243188,0.37838536590430893,0.37838536590430893,0.12486336235722395,0.0,5.724592618068186,5.2295831194543325,7.230981386977305,5.709587379686411,5.205022001543,7.245182716096565,24840.943616718796,21114.802074210977,0.85,1.0716979338980461,0.6680741817055165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493473052066326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.680786881589,1535.9437304355458,0.37838536590430893,0.12486336235722395,6.112874298809886,3.439774005968947
2015.0,-29.64414538561618,5.146136703555281,35.0127414032649,24.270399275142722,5.107863987395285,-26.168893564994487,-39.70617213109506,1.6326121667516456,0.7706496611203306,-4.934521562882815,40.02864321986142,42575.5956812437,25725.09268144136,25725.09268144136,68300.68836268506,77576.62576025055,77576.62576025055,25725.09268144136,103301.71844169192,103301.71844169192,103301.71844169192,128142.85729950792,91645.65711231323,56644.627033217665,38890.0334212173,24841.13885781599,0.0,63731.172279033286,21114.96802914359,1535.9529810374884,0.0,0.8871477752936006,2.8142975547663696,0.0014959135982669303,355562.04126208613,1555768.6115218631,4.375519405838657,1555768.6115218631,4.375519405838657,0.85,0.0956090261482126,4.027634451161993,1.2673226809827614,1.0,0.0,4.027634451159338,1.2840831236766501,1.2843941797061518,3.1365838993583774,19341.082089262607,1972.2414982958103,4632.441516551485,4632.441516551485,5.553247156931583,5.146136703555281,-2.2947005747657436,7.440837278321025,3.4400842523851844,3.4400842523851844,0.9828812149671956,0.0,0.0,0.00024222718195832135,8.151838231362336e-05,0.00016070879964469797,0.0006472762980538759,0.09560902614676317,0.07188571480412033,0.023723311342642845,0.09560908501402249,0.07188571480521011,0.023723311343002488,0.37838430723994426,0.37838430723994426,0.12487221908112557,0.0,5.72075399131046,5.223572095951056,7.23367022045926,5.705171224003152,5.199411403515626,7.244304257336296,24841.13885781599,21114.96802914359,0.85,1.0716998592720863,0.6680497809586112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493568357732425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.660795405922,1535.9529810374884,0.37838430723994426,0.12487221908112557,6.112874298809886,3.4400842523851844
2016.0,-29.645730042055,5.146327019056241,35.01285526843915,24.269957129750424,5.107611578999093,-26.1703452256047,-39.707560698129214,1.6322267625268891,0.7666181888423012,-4.934672025387045,40.02879942705356,42574.48912178486,25727.16213988474,25727.16213988474,68301.6512616696,77575.85197041044,77575.85197041044,25727.16213988474,103303.01411029517,103303.01411029517,103303.01411029517,128144.45823229251,91645.42069892783,56644.057850213656,38890.40316523797,24841.444121997334,0.0,63731.8472872353,21115.227503697733,1535.9705722550184,0.0,0.8871464473014107,2.8143326368460237,0.0014959135982669303,355559.957172858,1555775.3507800226,4.375564006561266,1555775.3507800226,4.375564006561266,0.85,0.09561118756600626,4.027634451161993,1.2673223370080815,1.0,0.0,4.027634451160984,1.2840850069126069,1.284396012248205,3.136579299252038,19341.032196110675,1972.2364106102161,4632.441516551485,4632.441516551485,5.553693888625007,5.146327019056241,-2.2944473406194317,7.4407743596756735,3.440390081854173,3.440390081854173,0.982968594815478,0.0,0.0,0.00024218735014419537,8.150560581349522e-05,0.00016068174433070013,0.0006471673291391311,0.09561118756412448,0.07188604216911125,0.02372514539501324,0.09561122874285213,0.07188604217052608,0.02372514539548018,0.3783832486951063,0.3783832486951063,0.12488095490373607,0.0,5.7169406361903725,5.217647149174411,7.236199273151158,5.701290214229346,5.193662246152769,7.246020745733517,24841.444121997334,21115.227503697733,0.85,1.0717036170917578,0.6680253426501888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449366333759522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.6408604055,1535.9705722550184,0.3783832486951063,0.12488095490373607,6.112874298809886,3.440390081854173
2017.0,-29.647308165086844,5.146500279654508,35.012966133455855,24.26947862785312,5.107322697865921,-26.171794652273025,-39.70894507421178,1.6318091850302487,0.7627077648074305,-4.9348380650196075,40.0289397685445,42573.39361797254,25729.208728207963,25729.208728207963,68302.6023461805,77575.07851484288,77575.07851484288,25729.208728207963,103304.28724305084,103304.28724305084,103304.28724305084,128145.96324570794,91645.16721843614,56643.48232147733,38890.7609966209,24841.676002657092,0.0,63732.43699927799,21115.42460225853,1535.9843896033926,0.0,0.8871450975598288,2.814364326359855,0.0014959135982669303,355557.6573325258,1555781.405561904,4.375609337832095,1555781.405561904,4.375609337832095,0.85,0.09561329203735218,4.027634451161993,1.2673220144631343,1.0,0.0,4.027634451161145,1.28408704015194,1.284397995048398,3.136574332753504,19340.978701082626,1972.2309556354746,4632.441516551485,4632.441516551485,5.554135683371019,5.146500279654508,-2.294215061062239,7.440715340716747,3.4406910548695553,3.4406910548695553,0.9830545871055872,0.0,0.0,0.00024214768854989046,8.149286971792722e-05,0.00016065481883196324,0.0006470588830728036,0.09561329203543334,0.07188634170619275,0.023726950329240597,0.09561301997297167,0.07188634170763541,0.023726950329716764,0.3783821914605288,0.3783821914605288,0.12488958610450143,0.0,5.713146889235077,5.211791682442083,7.238596142355846,5.69754582982705,5.188055016709768,7.2478583027466925,24841.676002657092,21115.42460225853,0.85,1.0717086237727624,0.6680019723465909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449375800890165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.620976275319,1535.9843896033926,0.3783821914605288,0.12488958610450143,6.112874298809886,3.4406910548695553
2018.0,-29.648880525172334,5.146658180236625,35.01307420898393,24.269080662075453,5.107122068414039,-26.173230065488248,-39.71031603924928,1.6314716087082959,0.7582174757586699,-4.934947213756062,40.02908024621817,42572.26731896341,25731.051930145943,25731.051930145943,68303.31924910935,77574.2738952533,77574.2738952533,25731.051930145943,103305.32582539924,103305.32582539924,103305.32582539924,128147.22853893472,91644.91597869247,56642.90940231504,38891.11841819715,24841.902713535477,0.0,63733.021131732625,21115.617306505155,1535.9966838464804,0.0,0.8871440360577731,2.814410214035484,0.0014959135982669303,355556.14550305146,1555787.4662369827,4.375644988601753,1555787.4662369827,4.375644988601753,0.85,0.09561531736678718,4.027634451161993,1.2673215726809581,1.0,0.0,4.027634451160795,1.284088699230513,1.2843996037907097,3.1365702802115956,19340.925678946503,1972.2255488822896,4632.441516551485,4632.441516551485,5.554533573324169,5.146658180236625,-2.2939497781600897,7.440607958396715,3.4409872001817923,3.4409872001817923,0.9831392000519407,0.0,0.0,0.00024210817774132117,8.148025881543175e-05,0.00016062791892588942,0.0006469505400843677,0.09561531736517978,0.07188659464588157,0.023728722719298215,0.09561522983082185,0.07188659464709006,0.02372872271969711,0.37838113553931785,0.37838113553931785,0.12489812727469424,0.0,5.709213688357522,5.205979632971662,7.240295295779504,5.693164689514731,5.1825249989696545,7.246878017098368,24841.902713535477,21115.617306505155,0.85,1.0717100497704348,0.6679781777639081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493852291057987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.60117020918,1535.9966838464804,0.37838113553931785,0.12489812727469424,6.112874298809886,3.4409872001817923
2019.0,-29.650447898839097,5.146800038744452,35.01317972775648,24.268629575986438,5.106857686277475,-26.17466736634042,-39.71169098569078,1.631077153756975,0.7540223860422088,-4.935111171170887,40.029221924036214,42571.17932121115,25732.976979060833,25732.976979060833,68304.15630027198,77573.51252809119,77573.51252809119,25732.976979060833,103306.48950715203,103306.48950715203,103306.48950715203,128148.65726452053,91644.6801661469,56642.346959178525,38891.48134107598,24842.167757368494,0.0,63733.649098444475,21115.84259376322,1536.0124635724972,0.0,0.8871426920353097,2.814445865772912,0.0014959135982669303,355553.87452286744,1555793.5787083602,4.375690127962026,1555793.5787083602,4.375690127962026,0.85,0.09561738585568852,4.027634451161993,1.2673212814563888,1.0,0.0,4.027634451161732,1.2840906238441552,1.2844014783007367,3.136565579074589,19340.87591259701,1972.2204741269456,4632.441516551485,4632.441516551485,5.5549491314932276,5.146800038744452,-2.293733615482327,7.440533654226779,3.441279000656822,3.441279000656822,0.9832225716162348,0.0,0.0,0.00024206879814389862,8.146761310161308e-05,0.00016060118504228555,0.0006468428657737514,0.09561738585377719,0.07188689611212162,0.023730489741655557,0.09561727847768679,0.07188689611355861,0.023730489742129914,0.37838007939913615,0.37838007939913615,0.1249065556902511,0.0,5.705281735644746,5.200240684865378,7.241776934477173,5.689133557213097,5.1769740535159485,7.247382098013645,24842.167757368494,21115.84259376322,0.85,1.0717126238098778,0.6679545251748369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493946230080381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.581426989964,1536.0124635724972,0.37838007939913615,0.1249065556902511,6.112874298809886,3.441279000656822
2020.0,-29.652008953572984,5.146926929355838,35.01328263829748,24.268209223542385,5.106631043555166,-26.176095204634755,-39.71305695651097,1.6307172945955533,0.7495106640994322,-4.93524664654989,40.029356988980915,42570.08137283263,25734.77312663368,25734.77312663368,68304.85449946631,77572.72272511276,77572.72272511276,25734.77312663368,103307.49585174644,103307.49585174644,103307.49585174644,128149.893246234,91644.428648478,56641.787296111346,38891.82372485184,24842.397394487558,0.0,63734.2211193394,21116.037785314424,1536.0256344395407,0.0,0.8871415164531229,2.8144889711339895,0.0014959135982669303,355551.9980569973,1555799.4058943954,4.375729610286118,1555799.4058943954,4.375729610286118,0.85,0.09561938085020605,4.027634451161993,1.2673208830831575,1.0,0.0,4.027634451162346,1.2840923864521268,1.2844031909771343,3.136561273671371,19340.822831806992,1972.2150613927276,4632.441516551485,4632.441516551485,5.555336863872885,5.146926929355838,-2.2935050588240835,7.440431988179922,3.4415662249404106,3.4415662249404106,0.9833046356972602,0.0,0.0,0.00024202958317184634,8.145505173526447e-05,0.00016057453143658189,0.0006467355147931717,0.095619380848492,0.071887156933033,0.02373222391545899,0.09561943612310918,0.07188715693432163,0.023732223915884417,0.3783790236438943,0.3783790236438943,0.12491488183897476,0.0,5.7012498107998795,5.194540015047835,7.242736929889077,5.684757310649331,5.171480743421739,7.24631131171077,24842.397394487558,21116.037785314424,0.85,1.07171395993949,0.667931303233817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494039872349793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.561731253334,1536.0256344395407,0.3783790236438943,0.12491488183897476,6.112874298809886,3.4415662249404106
2021.0,-29.653566070030127,5.147038954747866,35.01338311901465,24.26777525050568,5.106390694599041,-26.177520868908413,-39.71441873637957,1.6303454934558415,0.7449553016340928,-4.935398755482046,40.02949203419463,42568.983368693014,25736.5569529567,25736.5569529567,68305.54032164972,77571.9330827909,77571.9330827909,25736.5569529567,103308.4900357476,103308.4900357476,103308.4900357476,128151.1350840364,91644.17015179705,56641.220437612166,38892.16634909432,24842.645048288803,0.0,63734.81139738312,21116.248291045482,1536.040264518105,0.0,0.8871402565094961,2.8145307108291866,0.0014959135982669303,355549.89120948635,1555805.232245657,4.375771925996716,1555805.232245657,4.375771925996716,0.85,0.09562137255460396,4.027634451161993,1.2673205424053595,1.0,0.0,4.027634451162486,1.284094204655358,1.2844049593966398,3.1365568324817588,19340.76827815237,1972.209498468118,4632.441516551485,4632.441516551485,5.555721936478043,5.147038954747866,-2.293297072099599,7.440336026847465,3.44184917033942,3.44184917033942,0.9833854772398343,0.0,0.0,0.00024199047296262683,8.144253069076654e-05,0.0001605479422718603,0.0006466284233573113,0.09562137255279528,0.07188743127253541,0.023733941280259862,0.0956216291360076,0.07188743127389516,0.023733941280708805,0.37837796669285517,0.37837796669285517,0.12492309551563165,0.0,5.697149788815011,5.1888730884676875,7.243318562468801,5.680354057116119,5.165917120686288,7.245346852311343,24842.645048288803,21116.248291045482,0.85,1.0717147948515664,0.6679078895091992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494133138243117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.542109860204,1536.040264518105,0.37837796669285517,0.12492309551563165,6.112874298809886,3.44184917033942
2022.0,-29.65511694934275,5.147134914725739,35.01348084936107,24.267239542119228,5.106028197839458,-26.178953134340087,-39.715796581562586,1.6298643828156627,0.741186731591597,-4.935629933485786,40.02961288289229,42567.978979542815,25738.484802655203,25738.484802655203,68306.46378219801,77571.22635520759,77571.22635520759,25738.484802655203,103309.7111578628,103309.7111578628,103309.7111578628,128152.56085448543,91643.94260010654,56640.69522435615,38892.4970841671,24842.849696622634,0.0,63735.34678078974,21116.42224212924,1536.0542929364376,0.0,0.8871386465269901,2.8145529694705522,0.0014959135982669303,355546.6892019402,1555810.4461205588,4.375825998022171,1555810.4461205588,4.375825998022171,0.8500000000000001,0.0956233808830085,4.027634451161993,1.267320347889327,1.0,0.0,4.027634451162552,1.2840965333513303,1.284407238640872,3.1365511443679193,19340.720255190186,1972.2046014888049,4632.441516551485,4632.441516551485,5.556138099249148,5.147134914725739,-2.2931560356585763,7.440290950384315,3.442127842881608,3.442127842881608,0.9834650979661737,0.0,0.0,0.0002419515251992379,8.142986374266146e-05,0.00016052166145657645,0.0006465225738402695,0.09562338088069608,0.07188773400402113,0.023735646876674947,0.09562308512445865,0.07188773400575955,0.023735646877248936,0.37837690703182136,0.37837690703182136,0.12493119690062027,0.0,5.693192425036784,5.183315805188045,7.24414454646444,5.676816665077411,5.160647828655897,7.246995210629279,24842.849696622634,21116.42224212924,0.85,1.0717202813241151,0.6678865202687355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494226169982432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.522515328727,1536.0542929364376,0.37837690703182136,0.12493119690062027,6.112874298809886,3.442127842881608
2023.0,-29.656663197908333,5.147217225115197,35.01357582657424,24.266814963798993,5.1057933227607775,-26.180368467764215,-39.71714540440587,1.629498592595379,0.7365957415338471,-4.935768372369513,40.02972815047251,42566.87438291759,25740.122753265026,25740.122753265026,68306.99713618262,77570.45288190195,77570.45288190195,25740.122753265026,103310.57563516697,103310.57563516697,103310.57563516697,128153.5787504578,91643.6981055683,56640.11960649764,38892.8649989674,24843.003115290838,0.0,63735.868114258235,21116.55264799721,1536.0633548877963,0.0,0.8871375274010157,2.814596771740213,0.0014959135982669303,355544.7717191402,1555815.4192170168,4.375863584477122,1555815.4192170168,4.375863584477122,0.85,0.09562525366511718,4.027634451161993,1.2673199572088198,1.0,0.0,4.027634451163564,1.2840983228884943,1.284408978752401,3.1365467732269097,19340.668656575657,1972.1993398944246,4632.441516551485,4632.441516551485,5.5564916818262775,5.147217225115197,-2.292954932126227,7.440172157241424,3.4424018557328457,3.4424018557328457,0.9835433873522417,0.0,0.0,0.0002419126994781617,8.141746536976879e-05,0.0001604952341083929,0.0006464161341422726,0.09562525366349371,0.07188794551161289,0.023737308151880823,0.09562501679146822,0.07188794551283335,0.023737308152283827,0.37837584807653435,0.37837584807653435,0.1249392236640152,0.0,5.689100311228401,5.177804277252676,7.244284843570256,5.67236411390337,5.155495901095264,7.244574578322556,24843.003115290838,21116.55264799721,0.85,1.0717198832803185,0.6678637263810177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494318830208077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.502993844164,1536.0633548877963,0.37837584807653435,0.1249392236640152,6.112874298809886,3.4424018557328457
