time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2024.0,-29.658204016111302,5.147285914567167,35.01366860863362,24.266390210855775,5.105559112211302,-26.181778847271996,-39.71849345890803,1.6291339433507568,0.7318198261060047,-4.935925185716106,40.02985416467303,42565.790143237406,25741.757265763634,25741.757265763634,68307.54740900104,77569.67592372553,77569.67592372553,25741.757265763634,103311.43318948917,103311.43318948917,103311.43318948917,128154.67012357977,91643.4482009627,56639.56242038862,38893.20642286009,24843.2369340906,0.0,63736.44335695069,21116.75139397701,1536.0774695119292,0.0,0.8871362761760012,2.8146408500970104,0.0014959135982669303,355542.59974599327,1555820.85597866,4.37590560762668,1555820.85597866,4.37590560762668,0.85,0.09562716446936159,4.027634451161993,1.2673195896064864,1.0,0.0,4.027634451162795,1.2841001068052178,1.2844107134244243,3.136542415826569,19340.615916209732,1972.1939618738033,4632.441516551485,4632.441516551485,5.55684452222216,5.147285914567167,-2.292775027813552,7.440060942380719,3.442671910891542,3.442671910891542,0.983620545969012,0.0,0.0,0.00024187401582066332,8.140507580302271e-05,0.00016046894001764061,0.0006463102311564967,0.09562716446756965,0.07188819996010512,0.02373896450746453,0.09562725816159133,0.07188819996145222,0.02373896450790937,0.3783747887568134,0.3783747887568134,0.12494714968245323,0.0,5.684909646143751,5.172323474839857,7.243932515532549,5.667745011822092,5.15010302647147,7.242215726612585,24843.2369340906,21116.75139397701,0.85,1.0717188442168049,0.6678406873890219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449441121488547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.483513432922,1536.0774695119292,0.3783747887568134,0.12494714968245323,6.112874298809886,3.442671910891542
2025.0,-29.659739182694832,5.147340645808062,35.013759114211716,24.265921033825748,5.105272823926605,-26.183189347521157,-39.71984151341019,1.6287229887316763,0.7273267599888982,-4.93611793004173,40.029973419654866,42564.730291727814,25743.432251092596,25743.432251092596,68308.16254282041,77568.92998477381,77568.92998477381,25743.432251092596,103312.36223586641,103312.36223586641,103312.36223586641,128155.81735254228,91643.2059508368,56639.00625770472,38893.55521459119,24843.455116675857,0.0,63737.010331267054,21116.93684917448,1536.0915586704418,0.0,0.8871348669869827,2.8146770517132342,0.0014959135982669303,355539.93011823506,1555826.0011335288,4.37595293618958,1555826.0011335288,4.37595293618958,0.85,0.0956290703340177,4.027634451161993,1.2673192533245312,1.0,0.0,4.027634451162681,1.2841021068174325,1.28441266443355,3.136537530605129,19340.564791260455,1972.1887485798368,4632.441516551485,4632.441516551485,5.557206099442936,5.147340645808062,-2.292629378773648,7.43997002458171,3.4429379942514116,3.4429379942514116,0.9836965697861176,0.0,0.0,0.00024183547971935864,8.139268797911508e-05,0.00016044279174024358,0.0006462049154536139,0.0956290703320214,0.07188846634747913,0.023740603984542263,0.09562921332547089,0.07188846634897984,0.02374060398503786,0.37837372733520847,0.37837372733520847,0.12495496531253174,0.0,5.6807106073677005,5.166894479610733,7.243388946613095,5.663444690030644,5.144812860120226,7.2408367494433605,24843.455116675857,21116.93684917448,0.85,1.0717189618370115,0.6678181180840091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449450327622854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.464090268326,1536.0915586704418,0.37837372733520847,0.12495496531253174,6.112874298809886,3.4429379942514116
2026.0,-29.661268427791175,5.147381486435257,35.01384712779173,24.265430587716423,5.104954282984517,-26.184597742875624,-39.72119669253004,1.6282835980478374,0.7231202281619744,-4.936327695547715,40.0300818441606,42563.726022517,25745.099124736575,25745.099124736575,68308.82514725358,77568.22849712305,77568.22849712305,25745.099124736575,103313.32762185963,103313.32762185963,103313.32762185963,128156.95552507981,91642.99270507194,56638.490230380514,38893.89163854603,24843.62790322019,0.0,63737.51954176622,21117.08371773716,1536.1035010999265,0.0,0.8871334105207752,2.8147075311595477,0.0014959135982669303,355537.02475450846,1555830.6790278673,4.376001852696322,1555830.6790278673,4.376001852696322,0.85,0.09563093832497185,4.027634451161993,1.267319059907459,1.0,0.0,4.027634451162207,1.2841042394057343,1.2844147482487704,3.136532321570659,19340.51978744933,1972.184159468252,4632.441516551485,4632.441516551485,5.557565925603294,5.147381486435257,-2.2925041412058684,7.439885627641125,3.4431999813666936,3.4431999813666936,0.9837714232476268,0.0,0.0,0.00024179709788381084,8.138023644063507e-05,0.00016041686144317578,0.0006461004776958147,0.09563093832291276,0.07188871844907192,0.023742219873840842,0.09563083534989816,0.0718887184506198,0.023742219874352054,0.37837266372119716,0.37837266372119716,0.12496268079509044,0.0,5.676558351796075,5.161562224891782,7.242740415804576,5.659447923709706,5.139835150763361,7.239735003671797,24843.62790322019,21117.08371773716,0.85,1.0717207955118468,0.6677970264378683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494595001005568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.444728963897,1536.1035010999265,0.37837266372119716,0.12496268079509044,6.112874298809886,3.4431999813666936
2027.0,-29.662792894672815,5.147409377313458,35.0139327139159,24.26496563656258,5.104673395462647,-26.185998071341384,-39.72253556186331,1.6278785721099827,0.7184989860534188,-4.936512501310766,40.03018716472223,42562.674642746446,25746.653094615853,25746.653094615853,68309.3277373623,77567.47779004533,77567.47779004533,25746.653094615853,103314.1308846612,103314.1308846612,103314.1308846612,128157.91677299884,91642.74355676863,56637.94040938367,38894.22571931662,24843.78588833764,0.0,63738.01160765426,21117.218005086994,1536.1140826362396,0.0,0.8871320919462663,2.8147463360894545,0.0014959135982669303,355534.4651119226,1555835.2230150362,4.37604613810157,1555835.2230150362,4.37604613810157,0.85,0.09563275171113701,4.027634451161993,1.2673187164822597,1.0,0.0,4.027634451162229,1.2841062111466968,1.2844166713387783,3.136527505435354,19340.46720669495,1972.1787977234785,4632.441516551485,4632.441516551485,5.557901379353487,5.147409377313458,-2.2923680978412064,7.439777475154665,3.4434578693655777,3.4434578693655777,0.9838451055330222,0.0,0.0,0.00024175884155987936,8.136793648750778e-05,0.0001603909050723716,0.0006459959349225368,0.09563275170928583,0.07188894191617617,0.023743809793109652,0.09563267038865288,0.07188894191756774,0.02374380979356927,0.3783716006028549,0.3783716006028549,0.1249703094295661,0.0,5.672339505953232,5.156267930336355,7.2417067119343415,5.655011487364163,5.134740215914917,7.237209579545947,24843.78588833764,21117.218005086994,0.85,1.0717204069346755,0.6677753756227174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449468637307971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.425435114377,1536.1140826362396,0.3783716006028549,0.1249703094295661,6.112874298809886,3.4434578693655777
2028.0,-29.66431287456372,5.147424791600474,35.01401613479623,24.264524049963825,5.104410163087837,-26.18739259544441,-39.723873558081664,1.6274898839477996,0.7138040033932498,-4.936693458132535,40.0302952681054,42561.63904987382,25748.15028555815,25748.15028555815,68309.78933543197,77566.75040992835,77566.75040992835,25748.15028555815,103314.9006954865,103314.9006954865,103314.9006954865,128158.87048147869,91642.52307160587,56637.411711467554,38894.56817793146,24843.969785992194,0.0,63738.537963923656,21117.374318093363,1536.126107889912,0.0,0.8871307828417951,2.8147865550620295,0.0014959135982669303,355531.9587929083,1555839.8870756614,4.376090105536513,1555839.8870756614,4.376090105536513,0.85,0.09563455254553183,4.027634451161993,1.2673184670181947,1.0,0.0,4.027634451164556,1.2841081062988682,1.2844185179730578,3.136522876388249,19340.420675066864,1972.174052817921,4632.441516551485,4632.441516551485,5.558224576297678,5.147424791600474,-2.2922364340058046,7.439661225606279,3.4437119189245604,3.4437119189245604,0.983917691121303,0.0,0.0,0.0002417207033877507,8.135564627235475e-05,0.00016036505711539595,0.0006458918288005294,0.09563455254368919,0.07188916921617158,0.02374538332751761,0.09563464438532927,0.0718891692175567,0.02374538332797512,0.378370536629128,0.378370536629128,0.12497784478605571,0.0,5.668059948061,5.151033619932775,7.240244524492994,5.650497461525788,5.129753166182468,7.234041055140267,24843.969785992194,21117.374318093363,0.85,1.071718798666133,0.6677536135824754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494777460749761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.40618601359,1536.126107889912,0.378370536629128,0.12497784478605571,6.112874298809886,3.4437119189245604
2029.0,-29.665827980147544,5.147426561733143,35.01409721278427,24.263989354390674,5.104037694788621,-26.188793656305357,-39.725216234195955,1.6270033709254514,0.7097592006307423,-4.93694865482777,40.03039386649336,42560.644094432995,25749.787584079782,25749.787584079782,68310.43167851277,77566.08804538204,77566.08804538204,25749.787584079782,103315.87562946182,103315.87562946182,103315.87562946182,128160.01028437822,91642.32140935064,56636.87745831666,38894.93772337109,24844.134654916405,0.0,63739.0723782875,21117.514456678942,1536.1387808533834,0.0,0.88712913123313,2.8148096350277405,0.0014959135982669303,355528.42424770945,1555844.1410577418,4.376145576404685,1555844.1410577418,4.376145576404685,0.85,0.0956363832895414,4.027634451161993,1.2673182719526817,1.0,0.0,4.027634451161517,1.2841104583556189,1.2844208217863446,3.1365171313374574,19340.378115862688,1972.16971298687,4632.441516551485,4632.441516551485,5.558578018109255,5.147426561733143,-2.292166941138842,7.439593502871984,3.4439622511966657,3.4439622511966657,0.9839892146276188,0.0,0.0,0.0002416826930337355,8.134331479489964e-05,0.00016033937823883585,0.0006457884036726289,0.09563638328715598,0.07188943342670377,0.02374694986045221,0.09563603948331782,0.07188943342849688,0.023746949861044517,0.37836947208060223,0.37836947208060223,0.12498527883635058,0.0,5.663906639866298,5.145907801477392,7.23896375388108,5.646707855458487,5.124920009437972,7.233340374488762,24844.134654916405,21117.514456678942,0.85,1.071719890636226,0.6677324050440862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494868281406574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.38697598662,1536.1387808533834,0.37836947208060223,0.12498527883635058,6.112874298809886,3.4439622511966657
2030.0,-29.66733695725495,5.147417044825547,35.01417598333335,24.263554822560423,5.103795261560867,-26.190176195788904,-39.72653722213579,1.626634500074067,0.7046723482831112,-4.937110660883009,40.03048881183741,42559.58578444523,25751.14202891158,25751.14202891158,68310.72781335682,77565.30492917071,77565.30492917071,25751.14202891158,103316.44695808229,103316.44695808229,103316.44695808229,128160.70468577748,91642.04917024205,56636.33002543258,38895.243494232745,24844.257727695196,0.0,63739.501221927945,21117.619068540916,1536.1470016091457,0.0,0.8871279658388664,2.814857184791744,0.0014959135982669303,355526.1804330984,1555848.2374392345,4.376184717378383,1555848.2374392345,4.376184717378383,0.85,0.09563808565684008,4.027634451161993,1.2673178840195765,1.0,0.0,4.027634451162224,1.2841122603152961,1.2844225755739134,3.1365127299485973,19340.320661978752,1972.1638543211752,4632.441516551485,4632.441516551485,5.5588704006092735,5.147417044825547,-2.292035864378658,7.4394529092042045,3.444208493172688,3.444208493172688,0.984059569477911,0.0,0.0,0.00024164484190123517,8.133118419334214e-05,0.00016031365770789304,0.0006456848107761014,0.09563808565521656,0.07188961139141992,0.02374847426379664,0.09563804121001948,0.07188961139264029,0.02374847426419979,0.3783684101645419,0.3783684101645419,0.12499264187285233,0.0,5.659563123528528,5.1407647147808575,7.236965310220739,5.641783009166147,5.119885226466579,7.228654061753787,24844.257727695196,21117.619068540916,0.85,1.0717173260504942,0.6677113088202783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494958811897525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.367812942271,1536.1470016091457,0.3783684101645419,0.12499264187285233,6.112874298809886,3.444208493172688
2031.0,-29.668840908439012,5.147395502241369,35.014252845742035,24.26309175733479,5.1034999310121485,-26.191559501921258,-39.72786582363767,1.6262185244734964,0.7000657519436686,-4.937324644661663,40.03059077305733,42558.580951629985,25752.585110101354,25752.585110101354,68311.16606173135,77564.6205924727,77564.6205924727,25752.585110101354,103317.20570257405,103317.20570257405,103317.20570257405,128161.6551596621,91641.85226367704,56635.81262274964,38895.59960103044,24844.44945708804,0.0,63740.04905811848,21117.782038524834,1536.1603698937156,0.0,0.8871265112449396,2.8148924085129146,0.0014959135982669303,355523.21673418715,1555852.6365271527,4.376233571520624,1555852.6365271527,4.376233571520624,0.85,0.09563984983907482,4.027634451161993,1.2673176708212126,1.0,0.0,4.027634451162086,1.2841142821434428,1.2844245494518143,3.1365077915332176,19340.279106424918,1972.1596168339768,4632.441516551485,4632.441516551485,5.559181916941345,5.147395502241369,-2.2919497860254685,7.439345288266837,3.444451333175119,3.444451333175119,0.9841289523357483,0.0,0.0,0.00024160712227255384,8.131898536337527e-05,0.00016028813690917857,0.0006455820223279778,0.09563984983702595,0.07188985015058946,0.02374999968643649,0.09563991345734156,0.07188985015212955,0.02374999968694527,0.3783673458896351,0.3783673458896351,0.12499990370564093,0.0,5.65522949350958,5.135706785898321,7.234747911271938,5.637390396605326,5.11506901115871,7.225458981676638,24844.44945708804,21117.782038524834,0.85,1.071714990357866,0.6676898053973079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495048977271858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.348722168213,1536.1603698937156,0.3783673458896351,0.12499990370564093,6.112874298809886,3.444451333175119
2032.0,-29.67034045682313,5.147362535558362,35.01432768888328,24.262632114719622,5.103215849374897,-26.192937719647485,-39.72918607816098,1.6258131121787327,0.6952685890177008,-4.937527392789674,40.03068568110449,42557.56059022257,25753.95600196079,25753.95600196079,68311.51659218335,77563.90447764781,77563.90447764781,25753.95600196079,103317.8604796086,103317.8604796086,103317.8604796086,128162.46711556126,91641.62635750159,56635.28246999316,38895.93765278714,24844.606635952656,0.0,63740.544288739795,21117.915640559757,1536.1715566564362,0.0,0.8871251391546249,2.814931433004005,0.0014959135982669303,355520.4086681615,1555856.731316381,4.376279654787973,1555856.731316381,4.376279654787973,0.85,0.09564155919984932,4.027634451161993,1.2673173801461237,1.0,0.0,4.027634451161403,1.2841162543729272,1.2844264738676574,3.1365029742800106,19340.231430735512,1972.1547552666316,4632.441516551485,4632.441516551485,5.559477849842934,5.147362535558362,-2.2918621633348497,7.439224698893212,3.4446905295702677,3.4446905295702677,0.9841972941629337,0.0,0.0,0.00024156951846780636,8.130686484840372e-05,0.00016026265361940263,0.0006454793849521473,0.09564155919794094,0.07189006133282413,0.023751497865116808,0.09564178792984765,0.07189006133425858,0.02375149786559073,0.37836628146516726,0.37836628146516726,0.12500706995987573,0.0,5.650839175468263,5.130686959157572,7.232185381240981,5.632795981807362,5.110222982682956,7.2215380362604265,24844.606635952656,21117.915640559757,0.85,1.0717121630266822,0.6676686097539437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495138843398194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.329681780919,1536.1715566564362,0.37836628146516726,0.12500706995987573,6.112874298809886,3.4446905295702677
2033.0,-29.67183512075949,5.14731799427048,35.01440052143488,24.262135417107515,5.10289969970306,-26.194314747661522,-39.73050235128028,1.6253793265846752,0.6904674194281029,-4.937754148825222,40.03077680342512,42556.54482922507,25755.34495454588,25755.34495454588,68311.88978377095,77563.16814449568,77563.16814449568,25755.34495454588,103318.51309904156,103318.51309904156,103318.51309904156,128163.27341092691,91641.36527870345,56634.741963350134,38896.24812817035,24844.760311885348,0.0,63741.008440055695,21118.046265102545,1536.183130246363,0.0,0.8871236588628861,2.814967714696455,0.0014959135982669303,355517.2681127068,1555860.6627788374,4.376329372236275,1555860.6627788374,4.376329372236275,0.85,0.09564326304166224,4.027634451161993,1.2673170960647986,1.0,0.0,4.027634451163324,1.2841183589423892,1.2844285308194805,3.1364978337971796,19340.17633214573,1972.1491367741003,4632.441516551485,4632.441516551485,5.559777681493291,5.14731799427048,-2.291798868153837,7.439116862424317,3.4449262437912966,3.4449262437912966,0.9842646410832276,0.0,0.0,0.00024153204251436828,8.129478254690968e-05,0.00016023725996745862,0.0006453771086047368,0.0956432630395887,0.07189028241990988,0.02375298061967881,0.09564358164245006,0.07189028242146847,0.023752980620193768,0.378365215860628,0.378365215860628,0.1250141373350492,0.0,5.646421011142593,5.125678309828118,7.229476909042546,5.628221568253309,5.105213390082326,7.2181987742748674,24844.760311885348,21118.046265102545,0.85,1.0717102138102172,0.6676478121497993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495228447500283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.310679464676,1536.183130246363,0.378365215860628,0.1250141373350492,6.112874298809886,3.4449262437912966
2034.0,-29.673324052039558,5.147261864382326,35.01447119782181,24.261627648398303,5.102553260615208,-26.195689644496813,-39.73182578394187,1.6249188530521173,0.6860839574068791,-4.937998609021664,40.030859664318335,42555.583818919724,25756.73558657851,25756.73558657851,68312.31940549823,77562.50964747075,77562.50964747075,25756.73558657851,103319.24523404926,103319.24523404926,103319.24523404926,128164.12751249401,91641.16745983252,56634.24163119921,38896.58425403701,24844.882278444747,0.0,63741.466532481754,21118.149936678034,1536.1933508594236,0.0,0.8871221185374218,2.814996479707033,0.0014959135982669303,355513.8823802298,1555864.2378094387,4.376381106112217,1555864.2378094387,4.376381106112217,0.85,0.09564494030882267,4.027634451161993,1.2673169268248605,1.0,0.0,4.02763445116183,1.284120587933045,1.2844307124138103,3.136492389429704,19340.134584057036,1972.14487965381,4632.441516551485,4632.441516551485,5.560077875684123,5.147261864382326,-2.2917553194692952,7.439017183851622,3.445158411395383,3.445158411395383,0.9843309746843951,0.0,0.0,0.00024149471562175546,8.12826362000135e-05,0.00016021207942174196,0.0006452756905713093,0.0956449403066609,0.07189049615502781,0.023754444151633098,0.0956450292625344,0.07189049615665268,0.023754444152170002,0.3783641466435767,0.3783641466435767,0.12502111504479546,0.0,5.642065264399719,5.12076786794222,7.22672250762389,5.624082566428569,5.100662085222666,7.215225974717441,24844.882278444747,21118.149936678034,0.85,1.071709251789606,0.6676279372586132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495317760787922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.291725015255,1536.1933508594236,0.3783641466435767,0.12502111504479546,6.112874298809886,3.445158411395383
2035.0,-29.674809072673625,5.14719409853092,35.014539582313596,24.261088168155425,5.10217422009263,-26.19706428127379,-39.733145374897845,1.6244294286720582,0.6818082289012182,-4.938262422916576,40.030934259403836,42554.62379061399,25758.13190216869,25758.13190216869,68312.75569278268,77561.85479176822,77561.85479176822,25758.13190216869,103319.98669393691,103319.98669393691,103319.98669393691,128164.95986106966,91640.9585060835,56633.72750484514,38896.92333470928,24844.97316713274,0.0,63741.89650184202,21118.227192062826,1536.2022829093794,0.0,0.887120509818277,2.8150215839589046,0.0014959135982669303,355510.22863068123,1555867.4562173395,4.37643513721131,1555867.4562173395,4.37643513721131,0.85,0.09564659597526709,4.027634451161993,1.2673167784651742,1.0,0.0,4.027634451163707,1.2841229520159645,1.2844330292655552,3.1364866151165254,19340.090486041485,1972.1403829076683,4632.441516551485,4632.441516551485,5.560379296778201,5.14719409853092,-2.291732769837581,7.438926868368501,3.4453870088695733,3.4453870088695733,0.9843962882484495,0.0,0.0,0.0002414574920605829,8.127052678226973e-05,0.00016018696527831316,0.000645174539982024,0.09564659597299499,0.07189070452957423,0.023755891443420756,0.0956462649060944,0.07189070453128202,0.02375589144398508,0.37836307715533446,0.37836307715533446,0.12502801643017908,0.0,5.637785530822384,5.115945525379402,7.224008001222558,5.620070651817798,5.096155318203898,7.212633116199015,24844.97316713274,21118.227192062826,0.85,1.0717088671939432,0.6676083726091243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495406732565468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.27283558792,1536.2022829093794,0.37836307715533446,0.12502801643017908,6.112874298809886,3.4453870088695733
2036.0,-29.676287918991108,5.147116134728578,35.01460585082906,24.260609631333523,5.101874496053005,-26.19842542806491,-39.73445158973334,1.6240120051068372,0.6768441664373199,-4.938474413739765,40.03100939487766,42553.63504463082,25759.355656281063,25759.355656281063,68312.99070091188,77561.12549697483,77561.12549697483,25759.355656281063,103320.48115325588,103320.48115325588,103320.48115325588,128165.54075004422,91640.70473368246,56633.21428125756,38897.21161380544,24845.059596788346,0.0,63742.27121059378,21118.300657270094,1536.2098266707192,0.0,0.8871191621979343,2.815061721630143,0.0014959135982669303,355507.29263770895,1555870.6979454025,4.376480399041946,1555870.6979454025,4.376480399041946,0.85,0.09564818518088589,4.027634451161993,1.2673164998786528,1.0,0.0,4.027634451162909,1.284124979289377,1.2844350094317944,3.136481663483292,19340.036929408307,1972.134921650952,4632.441516551485,4632.441516551485,5.560643467217914,5.147116134728578,-2.291678377991711,7.438794512720289,3.4456120026117034,3.4456120026117034,0.9844605721747725,0.0,0.0,0.00024142042851756505,8.125854175484643e-05,0.00016016188676271862,0.0006450735328886315,0.09564818517906891,0.0718908716636481,0.02375731351542081,0.0956479530617693,0.07189087166501378,0.02375731351587211,0.37836200952120386,0.37836200952120386,0.12503485734010272,0.0,5.633391313414165,5.111129362677559,7.220811282645059,5.615318580177075,5.091462480286509,7.207609272045488,24845.059596788346,21118.300657270094,0.85,1.0717062540055593,0.6675889364538132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495495471697886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.253974872816,1536.2098266707192,0.37836200952120386,0.12503485734010272,6.112874298809886,3.4456120026117034
2037.0,-29.67776299503417,5.147027898016134,35.01467032972643,24.260132701043062,5.101564059583099,-26.199784252757123,-39.73575742039827,1.6235853172856693,0.6720185658011815,-4.938705108817763,40.031089804504234,42552.66111827718,25760.58840549327,25760.58840549327,68313.24952377044,77560.44620268651,77560.44620268651,25760.58840549327,103321.03460817978,103321.03460817978,103321.03460817978,128166.22685169271,91640.49510161368,56632.710017121826,38897.538982768725,24845.192243512935,0.0,63742.731226281656,21118.413406985994,1536.2204764860348,0.0,0.8871177005572225,2.8150978734552226,0.0014959135982669303,355504.0976194784,1555874.1672330066,4.376529490521852,1555874.1672330066,4.376529490521852,0.85,0.09564979781857327,4.027634451161993,1.267316324594431,1.0,0.0,4.027634451162182,1.2841270496587387,1.284437032832287,3.136476606603958,19339.992688238795,1972.1304103071689,4632.441516551485,4632.441516551485,5.560909579419829,5.147027898016134,-2.2916437587065763,7.43867165672271,3.445833807028882,3.445833807028882,0.9845239448653949,0.0,0.0,0.00024138346468789305,8.124656188545686e-05,0.00016013690280243618,0.0006449729066294714,0.09564979781655444,0.07189106767978339,0.02375873013677105,0.09564968689534817,0.07189106768130075,0.023758730137272522,0.378360940530379,0.378360940530379,0.12504161880578207,0.0,5.628963935398019,5.106369270723974,7.217309887588613,5.610723674618953,5.08689109939462,7.202852610438924,24845.192243512935,21118.413406985994,0.85,1.071702580193243,0.667568839609627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449558384290639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.235188349166,1536.2204764860348,0.378360940530379,0.12504161880578207,6.112874298809886,3.445833807028882
2038.0,-29.679233636826304,5.146929405791868,35.014732969222514,24.259632790368073,5.101232089705943,-26.201141239267688,-39.73705916488541,1.623139692127235,0.6672214901878988,-4.938950210691352,40.0311651848241,42551.68946317461,25761.81906691195,25761.81906691195,68313.50853008656,77559.76117298889,77559.76117298889,25761.81906691195,103321.58023990084,103321.58023990084,103321.58023990084,128166.8899858265,91640.26922732237,56632.197517426626,38897.85745543971,24845.309745925675,0.0,63743.16720136539,21118.513284036824,1536.230628818257,0.0,0.8871161839396394,2.8151319761647704,0.0014959135982669303,355500.70309859834,1555877.4195355882,4.3765804286020344,1555877.4195355882,4.3765804286020344,0.85,0.09565139291212635,4.027634451161993,1.2673160971095792,1.0,0.0,4.0276344511612585,1.2841292082965425,1.2844391446717347,3.1364713341462256,19339.945019278282,1972.1255494259797,4632.441516551485,4632.441516551485,5.561175240932075,5.146929405791868,-2.291625777795689,7.438555183587557,3.4460523825118416,3.4460523825118416,0.9845863950033833,0.0,0.0,0.00024134661716594634,8.123462112824269e-05,0.00016011199603770365,0.0006448725912857677,0.09565139291002378,0.07189126247667102,0.023760130433352768,0.09565131421288427,0.0718912624782513,0.023760130433875044,0.37835987064504906,0.37835987064504906,0.1250482961012139,0.0,5.624516952637691,5.101647050359929,7.213614409562638,5.606171700879258,5.082292978760506,7.198352641280792,24845.309745925675,21118.513284036824,0.85,1.07169931350106,0.6675490304514261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495671989838632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.216428061804,1536.230628818257,0.37835987064504906,0.1250482961012139,6.112874298809886,3.4460523825118416
2039.0,-29.68069898477964,5.146821389277303,35.01479382642707,24.259159562084847,5.100930440529982,-26.2024904282721,-39.738348371442385,1.6227218840024844,0.6622085010348542,-4.9391754702585065,40.03123854985106,42550.68876528935,25762.961981747798,25762.961981747798,68313.65074703714,77559.06128878583,77559.06128878583,25762.961981747798,103322.02327053362,103322.02327053362,103322.02327053362,128167.44127283165,91640.03863775497,56631.66611417782,38898.191692863504,24845.418002298033,0.0,63743.60969516153,21118.60530195333,1536.2398460431054,0.0,0.8871147753168183,2.815171215087027,0.0014959135982669303,355497.5834047521,1555880.5848927936,4.376627739607851,1555880.5848927936,4.376627739607851,0.85,0.09565294341162524,4.027634451161993,1.2673158251168206,1.0,0.0,4.02763445116207,1.2841312366559776,1.2844411263781692,3.1364663799086507,19339.89635519651,1972.1205870706624,4632.441516551485,4632.441516551485,5.5614219606870385,5.146821389277303,-2.2915989962580063,7.438420385535309,3.4462677171875487,3.4462677171875487,0.9846479191964425,0.0,0.0,0.00024130990743696887,8.122279697897651e-05,0.00016008711045799236,0.0006447723612675855,0.09565294340971538,0.07189143530221744,0.023761508107497945,0.09565306947706241,0.07189143530365287,0.02376150810797237,0.37835879916826354,0.37835879916826354,0.12505489195181752,0.0,5.619994008395224,5.096949064802516,7.20953809962424,5.601383971293387,5.0777296882882865,7.192792039831488,24845.418002298033,21118.60530195333,0.85,1.0716941050833289,0.6675286976808777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495759872808516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.197707438068,1536.2398460431054,0.37835879916826354,0.12505489195181752,6.112874298809886,3.4462677171875487
2040.0,-29.682158966072258,5.146704250122735,35.01485310755012,24.25870990790429,5.100645408622262,-26.20383312486088,-39.73963660011066,1.6223195673905255,0.6571873019800591,-4.939395658236632,40.03131435674198,42549.70720875143,25764.05669854818,25764.05669854818,68313.76390729961,77558.38954085304,77558.38954085304,25764.05669854818,103322.44623940121,103322.44623940121,103322.44623940121,128167.99382024401,91639.84074547331,56631.15841328944,38898.53592464874,24845.5475808428,0.0,63744.08350549154,21118.715443716377,1536.2502090628514,0.0,0.8871133836020777,2.815211155371622,0.0014959135982669303,355494.5339697743,1555883.8556100994,4.376674482827315,1555883.8556100994,4.376674482827315,0.85,0.0956544789203393,4.027634451161993,1.2673155729053542,1.0,0.0,4.027634451161735,1.2841331923348205,1.2844430355655494,3.136461603207155,19339.85459161507,1972.1163283705516,4632.441516551485,4632.441516551485,5.56165827598567,5.146704250122735,-2.291573994280655,7.4382782444033895,3.446480014548641,3.446480014548641,0.9847085755853261,0.0,0.0,0.000241273337268503,8.121098338772894e-05,0.00016006235388077406,0.0006446726508242881,0.09565447891844908,0.07189160966712223,0.023762869251326854,0.09565492174826737,0.07189160966854287,0.023762869251796433,0.3783577247404115,0.3783577247404115,0.12506139707910385,0.0,5.6154132759644995,5.09230531429688,7.205063187070721,5.596582960216665,5.073312528122244,7.1867328214031545,24845.5475808428,21118.715443716377,0.85,1.0716879143993716,0.6675083375398406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495847440438512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.179043846176,1536.2502090628514,0.3783577247404115,0.12506139707910385,6.112874298809886,3.446480014548641
2041.0,-29.683614077161952,5.146576098666111,35.014910470817746,24.258116993028693,5.100202293127945,-26.205187246770404,-39.74094152273608,1.6217754627160785,0.6530351247181443,-4.939720140128065,40.03137705638951,42548.81631362924,25765.37817479486,25765.37817479486,68314.19448842411,77557.77776532764,77557.77776532764,25765.37817479486,103323.1559401225,103323.1559401225,103323.1559401225,128168.80150109537,91639.63685900254,56630.67540722187,38898.84605753408,24845.645560972873,0.0,63744.49161850695,21118.798726826943,1536.2611734329032,0.0,0.8871115097800519,2.815227587307225,0.0014959135982669303,355490.0401813288,1555886.5608143015,4.376737418636744,1555886.5608143015,4.376737418636744,0.85,0.09565606515265489,4.027634451161993,1.267315498176031,1.0,0.0,4.02763445116322,1.2841358103981024,1.2844456074602097,3.1364552086693718,19339.811563008014,1972.111940673728,4632.441516551485,4632.441516551485,5.561943541593873,5.146576098666111,-2.291631812769066,7.438207911435177,3.4466893798858087,3.4466893798858087,0.9847683942530882,0.0,0.0,0.00024123689417072467,8.119901832534585e-05,0.00016003787584537883,0.0006445740622456335,0.09565606514984265,0.07189183624517727,0.023764228904665386,0.09565596072179626,0.07189183624729083,0.023764228905364063,0.37835664810997577,0.37835664810997577,0.12506780272830442,0.0,5.611022880873634,5.08775538096495,7.201074394145849,5.592755264846232,5.0689395360369645,7.184483973963779,24845.645560972873,21118.798726826943,0.85,1.0716878079013565,0.6674900879008036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495934688365881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.160438921454,1536.2611734329032,0.37835664810997577,0.12506780272830442,6.112874298809886,3.4466893798858087
2042.0,-29.68506449562138,5.146438915903338,35.01496566437493,24.25760325221347,5.099855851698212,-26.206527476059886,-39.74222926246,1.621318832117024,0.6482384537590633,-4.9399659999699255,40.031428584431104,42547.874398540414,25766.461931532845,25766.461931532845,68314.33633007326,77557.09538632917,77557.09538632917,25766.461931532845,103323.55731786201,103323.55731786201,103323.55731786201,128169.21878538346,91639.39961689152,56630.178629023016,38899.134430965,24845.661467521448,0.0,63744.79589848645,21118.81224739323,1536.265715989381,0.0,0.8871100754396818,2.815261606498469,0.0014959135982669303,355486.63526871696,1555888.7840172567,4.376785593756964,1555888.7840172567,4.376785593756964,0.85,0.09565751628899737,4.027634451161993,1.2673153130011636,1.0,0.0,4.0276344511621325,1.2841380194103882,1.2844477703624233,3.1364498132461502,19339.761494960178,1972.1068351537149,4632.441516551485,4632.441516551485,5.562177490956021,5.146438915903338,-2.2916376379677246,7.4380765538710625,3.4468952279465985,3.4468952279465985,0.9848272079847424,0.0,0.0,0.00024120057364570966,8.118721241352765e-05,0.000160013361232182,0.0006444753263449651,0.09565751628712271,0.07189196889950984,0.023765547387612877,0.09565724481023806,0.07189196890091876,0.02376554738807861,0.37835557231321454,0.37835557231321454,0.1250741553030188,0.0,5.606570132164791,5.083232526565894,7.196750966800835,5.588204453728963,5.064674516633886,7.178976226709665,24845.661467521448,21118.81224739323,0.85,1.0716849174458696,0.6674721253527562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496021646248236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.141882897089,1536.265715989381,0.37835557231321454,0.1250741553030188,6.112874298809886,3.4468952279465985
2043.0,-29.686510633036146,5.146294306537372,35.01501945211974,24.25720168920236,5.099630776618083,-26.20785171478807,-39.74349576802922,1.6209718583500194,0.6426621340075371,-4.940148428068583,40.0314980236747,42546.86272927026,25767.353123915946,25767.353123915946,68314.21585318621,77556.37563013208,77556.37563013208,25767.353123915946,103323.72875404803,103323.72875404803,103323.72875404803,128169.49708520685,91639.17240456375,56629.65950362092,38899.45877882537,24845.768331158823,0.0,63745.22710998419,21118.903081484998,1536.274048521458,0.0,0.8871088983838197,2.815313210273296,0.0014959135982669303,355484.1088387678,1555891.7800117156,4.376825127554157,1555891.7800117156,4.376825127554157,0.85,0.09565894644486009,4.027634451161993,1.2673149767192085,1.0,0.0,4.027634451162683,1.284139715717972,1.284449420580234,3.13644567009604,19339.713543617785,1972.1019454775878,4632.441516551485,4632.441516551485,5.562369871664966,5.146294306537372,-2.2916016601472773,7.437895966684649,3.4470981379776053,3.4470981379776053,0.9848851822793158,0.0,0.0,0.0002411643653393801,8.117560272276117e-05,0.00015998876261661893,0.0006443762521134723,0.09565894644331706,0.07189209508462471,0.023766851358692342,0.09565939012699623,0.07189209508578438,0.023766851359075712,0.3783544957928927,0.3783544957928927,0.12508044245779415,0.0,5.601904663704659,5.0787050051532105,7.191580758832401,5.5828105620761335,5.060248959922319,7.170543550138802,24845.768331158823,21118.903081484998,0.85,1.0716757779420696,0.6674517396551293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44961083246876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.123372378046,1536.274048521458,0.3783544957928927,0.12508044245779415,6.112874298809886,3.4470981379776053
2044.0,-29.68795195345749,5.146139436291049,35.015071736256154,24.256627598684304,5.099199829911389,-26.20919220645886,-39.744787209760375,1.620440082893302,0.6384027645030983,-4.940478051897599,40.03156180268312,42545.9758086578,25768.584429558716,25768.584429558716,68314.56023821651,77555.79099970435,77555.79099970435,25768.584429558716,103324.37542926306,103324.37542926306,103324.37542926306,128170.27566771807,91638.9950229332,56629.17983180786,38899.794656805934,24845.900238455008,0.0,63745.69489526094,21119.015202686754,1536.2871856908348,0.0,0.887106994495171,2.8153304496613343,0.0014959135982669303,355479.5439444261,1555894.5317960486,4.376889073648889,1555894.5317960486,4.376889073648889,0.8499999999999999,0.09566049860459816,4.027634451161993,1.267314926167019,1.0,0.0,4.027634451162534,1.2841422754425216,1.2844519345843761,3.1364394181120243,19339.676108645028,1972.0981281727225,4632.441516551485,4632.441516551485,5.562635672245151,5.146139436291049,-2.291679461404224,7.437818897695273,3.4472985790120445,3.4472985790120445,0.9849424511462984,0.0,0.0,0.00024112828262290908,8.116376602970811e-05,0.00015996451659320096,0.0006442785979942504,0.09566049860171413,0.07189232798823669,0.023768170613477448,0.09566058860548078,0.07189232799040413,0.02376817061419404,0.3783534153953539,0.3783534153953539,0.12508662302297555,0.0,5.597442479334575,5.074287386249807,7.186900132003871,5.57888081640067,5.0559910868147995,7.167532664886664,24845.900238455008,21119.015202686754,0.85,1.0716733161425656,0.6674329282716911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496194748271574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.104899275315,1536.2871856908348,0.3783534153953539,0.12508662302297555,6.112874298809886,3.4472985790120445
2045.0,-29.689388346690585,5.145975576344692,35.015121898838665,24.256079422216885,5.098803904052855,-26.210524759783784,-39.74607369219882,1.619940317126202,0.6339424885855465,-4.940762081965891,40.031604575209435,42545.08956876774,25769.66319356292,25769.66319356292,68314.75276233067,77555.16949031648,77555.16949031648,25769.66319356292,103324.83268387939,103324.83268387939,103324.83268387939,128170.73619618449,91638.79295582588,56628.713034196735,38900.088801810154,24845.903512305096,0.0,63745.992314115254,21119.01798545933,1536.291992229214,0.0,0.8871053979634065,2.8153556310095085,0.0014959135982669303,355475.61050583294,1555896.3772449202,4.376942696661857,1555896.3772449202,4.376942696661857,0.8499999999999999,0.09566191711684571,4.027634451161993,1.2673148514376957,1.0,0.0,4.027634451161532,1.2841446853140315,1.2844542988639247,3.136433532158453,19339.63346400006,1972.0937796291355,4632.441516551485,4632.441516551485,5.562868543831408,5.145975576344692,-2.291729432391255,7.437705008735946,3.4474956836653,3.4474956836653,0.9849987667615142,0.0,0.0,0.0002410923282039089,8.115197637732854e-05,0.00015994035182658036,0.0006441812711477051,0.09566191711469434,0.07189246889596147,0.023769448218732867,0.09566157135912241,0.07189246889757829,0.023769448219267426,0.37835233554511283,0.37835233554511283,0.12509274457093228,0.0,5.593019858504988,5.069939670124484,7.182167264220368,5.574704570551432,5.052009668126345,7.16268022143322,24845.903512305096,21119.01798545933,0.85,1.0716713362261638,0.6674159115622865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496280884961725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.08647446844,1536.291992229214,0.37835233554511283,0.12509274457093228,6.112874298809886,3.4474956836653
2046.0,-29.690820678780263,5.1458045872061815,35.015170497881684,24.2556422011927,5.098536799265894,-26.211840774712122,-39.74733125707132,1.6195568951781736,0.6285664586959001,-4.940970420286558,40.03165935834399,42544.10091148123,25770.518696621268,25770.518696621268,68314.6196081025,77554.4756463982,77554.4756463982,25770.518696621268,103324.99434301947,103324.99434301947,103324.99434301947,128170.95359151362,91638.56906907001,56628.19433407366,38900.41637221817,24845.95924849416,0.0,63746.37562071233,21119.065361220037,1536.2981116179956,0.0,0.8871041422880461,2.815401606152522,0.0014959135982669303,355472.7253189643,1555898.7409018269,4.376984871358907,1555898.7409018269,4.376984871358907,0.85,0.09566328356162257,4.027634451161993,1.2673145640594887,1.0,0.0,4.027634451160981,1.2841465512366206,1.2844561192001118,3.1364289747797245,19339.58621449299,1972.0889615202939,4632.441516551485,4632.441516551485,5.563053220325498,5.1458045872061815,-2.2917285181927194,7.4375331053989004,3.4476898183086333,3.4476898183086333,0.9850542338024667,0.0,0.0,0.00024105648035738483,8.114045326299727e-05,0.00015991602709438757,0.00064408330001831,0.09566328356003266,0.07189257838720439,0.023770705172828265,0.09566337916368041,0.07189257838839924,0.023770705173223335,0.3783512574283992,0.3783512574283992,0.1250988126154068,0.0,5.588419065511005,5.065592148273538,7.176712743651137,5.569536878982433,5.047806840947771,7.154487716997892,24845.95924849416,21119.065361220037,0.85,1.071662803459933,0.6673963891628358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496366728162668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.068100325554,1536.2981116179956,0.3783512574283992,0.1250988126154068,6.112874298809886,3.4476898183086333
2047.0,-29.692247881989893,5.14562385464103,35.01521752529191,24.25503475768494,5.098082451915247,-26.2131708988672,-39.748613513633586,1.619005468773305,0.6241413555521262,-4.941315018136756,40.03171077863835,42543.237038250954,25771.687907818294,25771.687907818294,68314.92494606925,77553.85080354541,77553.85080354541,25771.687907818294,103325.53871136371,103325.53871136371,103325.53871136371,128171.5882804169,91638.33630439811,56627.72253902564,38900.68196152496,24846.04956905318,0.0,63746.73153057814,21119.1421336952,1536.3093244930205,0.0,0.887102206971706,2.815419272031414,0.0014959135982669303,355467.9531734158,1555900.9594690958,4.3770498734946335,1555900.9594690958,4.3770498734946335,0.85,0.09566477149269742,4.027634451161993,1.2673144722962757,1.0,0.0,4.027634451162464,1.2841492020677,1.2844587248049628,3.1364225003424933,19339.537091372822,1972.0839523560874,4632.441516551485,4632.441516551485,5.563305616646713,5.14562385464103,-2.2918331280821103,7.437456982723139,3.447881529212424,3.447881529212424,0.9851090083464068,0.0,0.0,0.00024102076575837313,8.112870545516003e-05,0.0001598920603032131,0.000643986770544492,0.09566477148975734,0.07189279191053777,0.023771979579219574,0.09566446893842821,0.07189279191274726,0.02377197957995015,0.37835017781181607,0.37835017781181607,0.1251047909215814,0.0,5.583974302783133,5.061290107311777,7.171752727637966,5.565456373688903,5.043427724603873,7.151238608034021,24846.04956905318,21119.1421336952,0.85,1.0716616100277994,0.6673791113171621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496452329622787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.049759661137,1536.3093244930205,0.37835017781181607,0.1251047909215814,6.112874298809886,3.447881529212424
2048.0,-29.69367083136239,5.14543595276039,35.0152627235508,24.25455789724367,5.097766002182612,-26.2144834024896,-39.749874256644375,1.6185785732902418,0.6190989713302884,-4.9415508394690955,40.03175155479375,42542.302303038414,25772.54822567684,25772.54822567684,68314.85052871525,77553.19619758586,77553.19619758586,25772.54822567684,103325.7444232627,103325.7444232627,103325.7444232627,128171.79370768156,91638.1278923918,56627.23399776508,38900.99321625191,24846.04928441886,0.0,63747.04250067077,21119.14189175603,1536.31294669942,0.0,0.8871008623540239,2.815457688410055,0.0014959135982669303,355464.68744283705,1555902.7187886843,4.377095035744984,1555902.7187886843,4.377095035744984,0.85,0.09566609389672671,4.027634451161993,1.2673143003089358,1.0,0.0,4.027634451160262,1.2841512706749727,1.2844607481884391,3.1364174479576667,19339.493107687733,1972.079467268408,4632.441516551485,4632.441516551485,5.563491332506368,5.14543595276039,-2.2918627316351046,7.437298684395494,3.44807001586728,3.44807001586728,0.9851628616763657,0.0,0.0,0.00024098516246094664,8.111715628365564e-05,0.00015986800617729101,0.0006438898893182356,0.09566609389506114,0.0718928874557033,0.02377320643935784,0.09566585482889005,0.07189288745695499,0.023773206439771728,0.3783490968561634,0.3783490968561634,0.125110723800712,0.0,5.579415376838995,5.057022725541344,7.166225158804195,5.560649810799362,5.03950575775383,7.143654193700058,24846.04928441886,21119.14189175603,0.85,1.0716552148752065,0.6673611925226299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496537625520942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.031474000876,1536.31294669942,0.3783490968561634,0.125110723800712,6.112874298809886,3.44807001586728
2049.0,-29.695089685586066,5.145241521171248,35.01530682099304,24.254134541284316,5.097509504168851,-26.215786224875114,-39.751118410471804,1.6182060434385765,0.6135740199948145,-4.94176694269932,40.03180988731835,42541.31653844191,25773.331790696975,25773.331790696975,68314.64832913889,77552.5155566391,77552.5155566391,25773.331790696975,103325.84734733608,103325.84734733608,103325.84734733608,128171.99907413384,91637.91606251254,56626.71704423723,38901.332242528115,24846.151726797758,0.0,63747.48396932587,21119.228967778094,1536.3220144883776,0.0,0.88709955438709,2.815504714332921,0.0014959135982669303,355461.6947956277,1555905.2355943697,4.377138967080365,1555905.2355943697,4.377138967080365,0.85,0.09566744048797118,4.027634451161993,1.2673139722691853,1.0,0.0,4.027634451161861,1.2841530849846938,1.2844625173507214,3.1364130166848443,19339.44840268792,1972.074908627097,4632.441516551485,4632.441516551485,5.563660479816127,5.145241521171248,-2.291882048726601,7.4371235698978495,3.448256038557689,3.448256038557689,0.9852160110164825,0.0,0.0,0.00024094966645135554,8.110576056910569e-05,0.00015984390588224986,0.0006437928221396447,0.09566744048628228,0.07189301166041014,0.023774428825872145,0.09566787631590605,0.07189301166167934,0.02377442882629184,0.3783480140638854,0.3783480140638854,0.12511658259999234,0.0,5.574698700919782,5.05276001226224,7.160045403427205,5.5553409626941175,5.035299219586875,7.134904663014652,24846.151726797758,21119.228967778094,0.85,1.0716446214882873,0.6673411072805951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44966226681441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.013225985715,1536.3220144883776,0.3783480140638854,0.12511658259999234,6.112874298809886,3.448256038557689
