time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2050.0,-29.696504107847584,5.145037210478067,35.0153493443873,24.253483407106273,5.096997707873084,-26.2171105896844,-39.75239968914536,1.6176041896900692,0.6095287638236755,-4.942153739195367,40.03185223408827,42540.50415511136,25774.517283181693,25774.517283181693,68315.02143829306,77551.94644915311,77551.94644915311,25774.517283181693,103326.4637323348,103326.4637323348,103326.4637323348,128172.69052640362,91637.71061593348,56626.26832181131,38901.60254902463,24846.226794068818,0.0,63747.82934309345,21119.292774958496,1536.3334233465314,0.0,0.887097437546988,2.81551250197724,0.0014959135982669303,355456.33839819755,1555907.0626831935,4.377210066627646,1555907.0626831935,4.377210066627646,0.85,0.0956689002541398,4.027634451161993,1.267314020073973,1.0,0.0,4.0276344511618944,1.2841559708296262,1.2844653584547936,3.13640596831859,19339.405044832507,1972.0704873562845,4632.441516551485,4632.441516551485,5.563916390760815,5.145037210478067,-2.2920321608427625,7.437069371320829,3.448439778282898,3.448439778282898,0.985268508080828,0.0,0.0,0.00024091428611176975,8.109402635969583e-05,0.00015982025975207393,0.0006436975841711115,0.09566890025074384,0.07189323535266717,0.023775664898076667,0.09566862308193239,0.07189323535521917,0.023775664898920624,0.37834692724060776,0.37834692724060776,0.12512233888436294,0.0,5.570258794069389,5.048588059315932,7.154711217636816,5.5516825030190375,5.0311658965050015,7.132618081097689,24846.226794068818,21119.292774958496,0.85,1.071644668410885,0.6673247480499549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449670746696791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.995012578389,1536.3334233465314,0.37834692724060776,0.12512233888436294,6.112874298809886,3.448439778282898
2051.0,-29.697913094183473,5.1448265901834445,35.01538995938413,24.253010877314978,5.096685415257695,-26.21841010843827,-39.75364702111108,1.6171824294932566,0.604429853507213,-4.94238428276408,40.031881694036095,42539.57451941346,25775.274435354775,25775.274435354775,68314.84895476824,77551.29268866363,77551.29268866363,25775.274435354775,103326.5671240184,103326.5671240184,103326.5671240184,128172.74933484357,91637.49909874544,56625.780929417364,38901.90907703119,24846.182210825173,0.0,63748.09128785636,21119.254879201395,1536.3345065408946,0.0,0.8870961605736244,2.815552280791477,0.0014959135982669303,355453.1458374098,1555908.333759642,4.377252957190989,1555908.333759642,4.377252957190989,0.85,0.095670136543605,4.027634451161993,1.2673138118209324,1.0,0.0,4.027634451161231,1.2841580147069642,1.2844673575689767,3.1364009763869056,19339.360405823674,1972.0659354441807,4632.441516551485,4632.441516551485,5.564079836358644,5.1448265901834445,-2.2920721256664867,7.436898715849932,3.4486202137590745,3.4486202137590745,0.9853200610740213,0.0,0.0,0.00024087904650465738,8.108260454865278e-05,0.0001597964419560046,0.0006436016547951118,0.09567013654212043,0.07189329604864439,0.02377684049347605,0.09566990446644684,0.07189329604975998,0.02377684049384501,0.37834583985684844,0.37834583985684844,0.1251280603348571,0.0,5.565673236161047,5.044443613511646,7.148703747442255,5.54681413627128,5.027428451651701,7.12422384552292,24846.182210825173,21119.254879201395,0.85,1.0716375592531948,0.6673074230148284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496792001853998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.976840662895,1536.3345065408946,0.37834583985684844,0.1251280603348571,6.112874298809886,3.4486202137590745
2052.0,-29.699317537127744,5.144608874785078,35.01542936317476,24.252517392765753,5.096339081248443,-26.21970894279561,-39.75489802015943,1.616730486897045,0.5995204327074362,-4.942662262702385,40.03192764470943,42538.67970427639,25776.125847803967,25776.125847803967,68314.80555208036,77550.69186323207,77550.69186323207,25776.125847803967,103326.81771103604,103326.81771103604,103326.81771103604,128173.07454711432,91637.3248971275,56625.31273809369,38902.23573225979,24846.256836078275,0.0,63748.492568338064,21119.318310666535,1536.3435004841142,0.0,0.8870945831453565,2.815584055158092,0.0014959135982669303,355449.29640904616,1555910.3163451224,4.377305939451354,1555910.3163451224,4.377305939451354,0.85,0.09567146786652728,4.027634451161993,1.2673136865394197,1.0,0.0,4.027634451160436,1.2841601994078888,1.28446949769252,3.136395640527629,19339.323641967112,1972.062186574122,4632.441516551485,4632.441516551485,5.564263629817483,5.144608874785078,-2.2921512374193322,7.436760112204411,3.4487984053209932,3.4487984053209932,0.9853709729488552,0.0,0.0,0.00024084392525615262,8.107115065185034e-05,0.00015977277460430228,0.0006435063313540278,0.09567146786440253,0.07189343839607679,0.023778029468325742,0.09567137408098159,0.07189343839767344,0.023778029468853833,0.3783447509121684,0.3783447509121684,0.1251337095162057,0.0,5.561096469594986,5.040371324844273,7.142512830480484,5.542182695409792,5.0235546477813955,7.117206380382186,24846.256836078275,21119.318310666535,0.85,1.0716301327258402,0.6672891858372202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496876212789285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.958730499706,1536.3435004841142,0.3783447509121684,0.1251337095162057,6.112874298809886,3.4487984053209932
2053.0,-29.700717891055035,5.144383972085308,35.01546737854445,24.25198625950145,5.095964090436833,-26.221006962188152,-39.75614507272837,1.6162531615509579,0.5945871810779408,-4.9429555889475445,40.03196601110286,42537.786293928635,25776.988323972488,25776.988323972488,68314.77461790113,77550.05487016895,77550.05487016895,25776.988323972488,103327.04319414144,103327.04319414144,103327.04319414144,128173.34286250474,91637.10127613883,56624.83269982166,38902.520640352406,24846.299668363295,0.0,63748.8203087157,21119.3547181088,1536.3510558084658,0.0,0.8870929551899518,2.815614354546868,0.0014959135982669303,355445.23450258456,1555911.9717010998,4.377360618938854,1555911.9717010998,4.377360618938854,0.85,0.09567277625957192,4.027634451161993,1.2673135194974021,1.0,0.0,4.027634451162166,1.284162502525454,1.284471756398418,3.1363900154701483,19339.27644854808,1972.0573741846688,4632.441516551485,4632.441516551485,5.564449811589112,5.144383972085308,-2.2922461145598163,7.436630086645124,3.448974105492792,3.448974105492792,0.9854211729979406,0.0,0.0,0.00024080891095951503,8.105973437686036e-05,0.00015974917658265469,0.0006434112871490607,0.09567277625737264,0.07189357393878062,0.023779202318592006,0.09567269854751811,0.0718935739404333,0.023779202319138618,0.3783436623333209,0.3783436623333209,0.12513928574815386,0.0,5.556512742406255,5.036311816329885,7.136255830685968,5.537542770025482,5.019517123933099,7.1106550793180645,24846.299668363295,21119.3547181088,0.85,1.07162413809501,0.6672717406836922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496960153107994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.940664389584,1536.3510558084658,0.3783436623333209,0.12513928574815386,6.112874298809886,3.448974105492792
2054.0,-29.702113129765543,5.144151769056937,35.01550385442332,24.251438746601366,5.0955595779917084,-26.222303329248774,-39.75739561775697,1.6157497774556706,0.5899893925488868,-4.943265412066004,40.0319972003935,42536.9295706384,25777.86436340445,25777.86436340445,68314.79393404286,77549.47086184153,77549.47086184153,25777.86436340445,103327.33522524597,103327.33522524597,103327.33522524597,128173.64893912426,91636.91662436229,56624.37533308116,38902.82365697903,24846.313713878288,0.0,63749.13737085732,21119.366656796545,1536.357381529432,0.0,0.8870912693918906,2.815638347107349,0.0014959135982669303,355440.9441912162,1555913.317394863,4.377417241379569,1555913.317394863,4.377417241379569,0.85,0.09567406523613256,4.027634451161993,1.2673134618019688,1.0,0.0,4.027634451161725,1.2841649271674513,1.2844741368280916,3.1363840936272522,19339.237479269224,1972.053400424123,4632.441516551485,4632.441516551485,5.564638921247341,5.144151769056937,-2.2923576750632377,7.4365094441201745,3.4491472746363363,3.4491472746363363,0.9854706498960961,0.0,0.0,0.0002407740292269409,8.104828762213301e-05,0.00015972574160480788,0.0006433168996249227,0.09567406523383715,0.07189370430024741,0.02378036093358974,0.0956737259065918,0.0718937043019723,0.023780360934160267,0.3783425721076096,0.3783425721076096,0.1251447954842785,0.0,5.551994302028788,5.0323253672410715,7.130041399356173,5.533254804614899,5.01579157167231,7.104578648276345,24846.313713878288,21119.366656796545,0.85,1.0716191112771465,0.6672549829683498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497043849958522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.922633381335,1536.357381529432,0.3783425721076096,0.1251447954842785,6.112874298809886,3.4491472746363363
2055.0,-29.70350538447313,5.143913633986537,35.01553895600682,24.2509517580271,5.095237121111391,-26.223588804184693,-39.7586256271228,1.6153205408038367,0.5846805961479049,-4.943520874494049,40.032030122464214,42536.00061786792,25778.57620844809,25778.57620844809,68314.57682631601,77548.7997806006,77548.7997806006,25778.57620844809,103327.37598904868,103327.37598904868,103327.37598904868,128173.702588796,91636.67691643134,56623.87775362134,38903.1101809,24846.326599747325,0.0,63749.43678064733,21119.377609785224,1536.3624364934028,0.0,0.8870898533232365,2.8156779762051434,0.0014959135982669303,355437.40667634597,1555914.7378521438,4.377464804285296,1555914.7378521438,4.377464804285296,0.85,0.09567528984933715,4.027634451161993,1.2673132392624398,1.0,0.0,4.02763445116098,1.2841670051127814,1.2844761705792256,3.136379018559403,19339.186890829835,1972.0482418389395,4632.441516551485,4632.441516551485,5.564792586445508,5.143913633986537,-2.2924333705407727,7.43634700452731,3.449317866676253,3.449317866676253,0.9855193904789294,0.0,0.0,0.0002407392267357924,8.103703029646297e-05,0.00015970219643932944,0.0006432220683052835,0.09567528984758494,0.07189379413156499,0.02378149571601996,0.09567523454542519,0.07189379413288167,0.023781495716455475,0.37834148229034,0.37834148229034,0.12515025043489802,0.0,5.5473478979795345,5.02831889176133,7.123370716333,5.528201470641932,5.011808313607332,7.096189674732329,24846.326599747325,21119.377609785224,0.85,1.0716106725989858,0.667237277157886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497127241997527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.904658169466,1536.3624364934028,0.37834148229034,0.12515025043489802,6.112874298809886,3.449317866676253
2056.0,-29.704891747972425,5.143668732282502,35.01557285214163,24.25042687626558,5.094854588864819,-26.224874984356212,-39.7598670219071,1.6148378252294824,0.5799202235974121,-4.94382564000453,40.03206521402821,42535.144499670205,25779.388204484174,25779.388204484174,68314.53270415438,77548.2185122394,77548.2185122394,25779.388204484174,103327.60671672357,103327.60671672357,103327.60671672357,128173.98223639722,91636.50032065429,56623.42630800777,38903.41556960724,24846.375519673642,0.0,63749.79108928089,21119.419191722594,1536.3707020228817,0.0,0.8870881790625511,2.8157046890506696,0.0014959135982669303,355433.18647339335,1555916.2519155662,4.377521039476817,1555916.2519155662,4.377521039476817,0.85,0.09567656129061411,4.027634451161993,1.2673131595877933,1.0,0.0,4.027634451163703,1.284169332695729,1.2844784542229595,3.1363733338088524,19339.149621705164,1972.0444414458725,4632.441516551485,4632.441516551485,5.564967871127072,5.143668732282502,-2.2925494298398994,7.436218162122401,3.4494862822117773,3.4494862822117773,0.985567509203365,0.0,0.0,0.00024070457611326547,8.102567023440433e-05,0.00015967890587886114,0.0006431282624415545,0.09567656128832838,0.07189392977770155,0.023782631510626828,0.09567647638845204,0.07189392977941912,0.023782631511194984,0.3783403889272567,0.3783403889272567,0.1251556297348898,0.0,5.542758323804719,5.024385171310314,7.116709423605755,5.52374586360196,5.008071944600658,7.089469470305346,24846.375519673642,21119.419191722594,0.85,1.0716040246858318,0.6672201394370093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497210456597616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.886696229167,1536.3707020228817,0.3783403889272567,0.1251556297348898,6.112874298809886,3.4494862822117773
2057.0,-29.70627383525892,5.143417073504099,35.01560527974469,24.249869165383302,5.094446443660925,-26.226159876473822,-39.7611044003628,1.6143324848568452,0.5751702778882759,-4.944140458810172,40.032090231747915,42534.290301307585,25780.199053408396,25780.199053408396,68314.48935471597,77547.60807522136,77547.60807522136,25780.199053408396,103327.80712862976,103327.80712862976,103327.80712862976,128174.18346328445,91636.28246199897,56622.964688008455,38903.68641554502,24846.3763346547,0.0,63750.062750199715,21119.419884456493,1536.3764795305442,0.0,0.887086490142504,2.8157300957066314,0.0014959135982669303,355428.82709995937,1555917.3313327804,4.3775777671944445,1555917.3313327804,4.3775777671944445,0.85,0.09567779674489374,4.027634451161993,1.267313086506911,1.0,0.0,4.0276344511638165,1.284171765798809,1.2844808435551929,3.1363673913642187,19339.103644380444,1972.0397530635278,4632.441516551485,4632.441516551485,5.56514290818287,5.143417073504099,-2.292677183628687,7.436094257132787,3.449652259587704,3.449652259587704,0.9856149313107726,0.0,0.0,0.00024067003694321253,8.10143483909513e-05,0.00015965568855226124,0.0006430347515370768,0.09567779674261769,0.07189404751874647,0.023783749223871217,0.09567751732981322,0.07189404752045672,0.023783749224437017,0.37833929447034387,0.37833929447034387,0.12516094463693533,0.0,5.5382033050454424,5.0204811234139015,7.110098582701596,5.519310736698458,5.004267508331225,7.083040783469585,24846.3763346547,21119.419884456493,0.85,1.07159877822241,0.6672038970059576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44972933199874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.868805900915,1536.3764795305442,0.37833929447034387,0.12516094463693533,6.112874298809886,3.449652259587704
2058.0,-29.70765251811295,5.143160367560016,35.01563649207036,24.249414971005194,5.094147776712205,-26.227430755622322,-39.762320824060566,1.6139260142023115,0.5698557586488846,-4.9443837952463,40.03211968909985,42533.363783172004,25780.804713289912,25780.804713289912,68314.16849646192,77546.97350894571,77546.97350894571,25780.804713289912,103327.77822223562,103327.77822223562,103327.77822223562,128174.16362502507,91636.08342330379,56622.473697452195,38904.01080650177,24846.38540278945,0.0,63750.39620929122,21119.42759237103,1536.38114182098,0.0,0.887085148116066,2.8157712221266027,0.0014959135982669303,355425.4575892258,1555918.6023035648,4.377622843498676,1555918.6023035648,4.377622843498676,0.85,0.09567895820611605,4.027634451161993,1.2673128134151925,1.0,0.0,4.027634451162156,1.2841737366348447,1.2844827706240736,3.1363625779455204,19339.06163885761,1972.035469692261,4632.441516551485,4632.441516551485,5.565273651308144,5.143160367560016,-2.2927560876268975,7.435916455186914,3.4498157904100237,3.4498157904100237,0.9856616544028639,0.0,0.0,0.0002406355874007109,8.100321970617296e-05,0.00015963236769453795,0.0006429408236470798,0.09567895820451823,0.07189411712689343,0.0237848410776248,0.09567906039043603,0.07189411712809404,0.023784841078022,0.3783381983160221,0.3783381983160221,0.12516620664050596,0.0,5.533517521659348,5.016594932408395,7.10290468781659,5.514239553895209,5.00058856344981,7.073654964159175,24846.38540278945,21119.42759237103,0.85,1.0715881399730902,0.6671858735361559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497375928685756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.850955027343,1536.38114182098,0.3783381983160221,0.12516620664050596,6.112874298809886,3.4498157904100237
2059.0,-29.70902624358885,5.1428966796387,35.01566653934054,24.248835048079513,5.093712967731744,-26.228710787772357,-39.76355736432595,1.6133975118960302,0.5652032043309418,-4.944727945872966,40.032148178727425,42532.54260293462,25781.642550557932,25781.642550557932,68314.18515349255,77546.38113874818,77546.38113874818,25781.642550557932,103328.02368930611,103328.02368930611,103328.02368930611,128174.4532350201,91635.86946041125,56622.030924520026,38904.26503987914,24846.429545713996,0.0,63750.69458559313,21119.465113856895,1536.390116871189,0.0,0.8870832976711496,2.815791940076131,0.0014959135982669303,355420.6921343061,1555919.8315215353,4.377684996836328,1555919.8315215353,4.377684996836328,0.85,0.09568021145717098,4.027634451161993,1.2673127980297436,1.0,0.0,4.0276344511625215,1.2841762775572825,1.2844852680812746,3.1363563722133425,19339.016483702428,1972.0308651478772,4632.441516551485,4632.441516551485,5.565454514307714,5.1428966796387,-2.292913139454268,7.4358098190929685,3.449977379239399,3.449977379239399,0.9857078226398283,0.0,0.0,0.00024060126624780257,8.099190842954743e-05,0.00015960935781825512,0.0006428481482766462,0.09568021145450065,0.07189426728509536,0.023785944169405288,0.09568012372333615,0.07189426728710185,0.023785944170069122,0.3783370992843927,0.3783370992843927,0.12517138654612792,0.0,5.528945584889016,5.012749197428036,7.096049650405519,5.509931150203897,4.996713159187038,7.067957912989698,24846.429545713996,21119.465113856895,0.85,1.0715833858370338,0.6671698697467439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449745833479238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.833126286323,1536.390116871189,0.3783370992843927,0.12517138654612792,6.112874298809886,3.449977379239399
2060.0,-29.71039639650205,5.142627643986185,35.01569517828736,24.248331470321887,5.093359951582285,-26.229979423788638,-39.764777140784986,1.6129429788496685,0.5601920076976512,-4.945004602919151,40.03216725247892,42531.66710568502,25782.28427830177,25782.28427830177,68313.95138398679,77545.76676211358,77545.76676211358,25782.28427830177,103328.05104041535,103328.05104041535,103328.05104041535,128174.4537937286,91635.66516592464,56621.56550941842,38904.5551738958,24846.402753313247,0.0,63750.95792720905,21119.44234031626,1536.3935496159113,0.0,0.8870818239473137,2.815825220201207,0.0014959135982669303,355416.8612995822,1555920.6544810391,4.377734496871683,1555920.6544810391,4.377734496871683,0.85,0.09568134789568958,4.027634451161993,1.2673126260424037,1.0,0.0,4.0276344511617355,1.2841784725806942,1.2844874196764553,3.136351011295206,19338.9733689869,1972.026468670433,4632.441516551485,4632.441516551485,5.565593043362327,5.142627643986185,-2.293024452112097,7.435652096098282,3.4501364339957354,3.4501364339957354,0.9857532668559245,0.0,0.0,0.00024056703884370133,8.098075193073938e-05,0.00015958628691296195,0.0006427552271036679,0.095681347893903,0.07189433667692578,0.023787011216977214,0.09568130939917904,0.07189433667826822,0.023787011217421362,0.37833599781445526,0.37833599781445526,0.1251765165348144,0.0,5.524315138029124,5.008932526335229,7.088869957114696,5.505196610616792,4.993140969871263,7.059611918671862,24846.402753313247,21119.44234031626,0.85,1.0715752924369821,0.6671533807264158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497540445477084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.81535090202,1536.3935496159113,0.37833599781445526,0.1251765165348144,6.112874298809886,3.4501364339957354
2061.0,-29.711762432581175,5.14235222917551,35.0157225421401,24.247765936329984,5.0929330983075705,-26.231251738533768,-39.76600494990123,1.6124224042411737,0.5556126295387003,-4.945339219968993,40.03218739024603,42530.84293543486,25783.049777280994,25783.049777280994,68313.89271271585,77545.20042333462,77545.20042333462,25783.049777280994,103328.25020061561,103328.25020061561,103328.25020061561,128174.65856345979,91635.4773529805,56621.11986500376,38904.84165330748,24846.408362844177,0.0,63751.25001615165,21119.44710841755,1536.4001756258401,0.0,0.8870800520511594,2.8158460970534547,0.0014959135982669303,355412.22794339637,1555921.5233491072,4.37779401218831,1555921.5233491072,4.37779401218831,0.85,0.09568253924041217,4.027634451161993,1.267312617800199,1.0,0.0,4.027634451163226,1.2841809760540022,1.2844898799333868,3.1363448970705075,19338.93373256893,1972.02242688063,4632.441516551485,4632.441516551485,5.5657582907759195,5.14235222917551,-2.2931822763293517,7.435534505504862,3.4502934360399573,3.4502934360399573,0.985798124582845,0.0,0.0,0.00024053291874640592,8.096952339716212e-05,0.00015956339534924378,0.0006426630282529956,0.09568253923796513,0.07189445635393082,0.023788082884034313,0.09568224031931506,0.0718944563557695,0.023788082884642667,0.3783348935932573,0.3783348935932573,0.12518158232413756,0.0,5.519783834891257,5.0051859626128135,7.08187894933161,5.5009518495077145,4.9895647508752745,7.05326218785541,24846.408362844177,21119.44710841755,0.85,1.0715694624875314,0.6671373961241465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449762234350518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.797601297205,1536.4001756258401,0.3783348935932573,0.12518158232413756,6.112874298809886,3.4502934360399573
2062.0,-29.713122869904005,5.142072176107083,35.015748682553784,24.247289110813313,5.092609243587272,-26.232508712782995,-39.767211594711966,1.6119950864478374,0.5503915207349905,-4.945600383135961,40.032206482406586,42529.95505994172,25783.606368211233,25783.606368211233,68313.56142815296,77544.57633164163,77544.57633164163,25783.606368211233,103328.18269985286,103328.18269985286,103328.18269985286,128174.57192707277,91635.2712286677,56620.64995689324,38905.134746416064,24846.389227219915,0.0,63751.52397363598,21119.430843136928,1536.4037532944753,0.0,0.8870786569002409,2.8158839344647597,0.0014959135982669303,355408.6117171597,1555922.3471035701,4.377840873315135,1555922.3471035701,4.377840873315135,0.85,0.09568363733968652,4.027634451161993,1.267312411195599,1.0,0.0,4.027634451162043,1.2841830433750285,1.2844919041182494,3.136339848077075,19338.890231683235,1972.017991024788,4632.441516551485,4632.441516551485,5.565878441441232,5.142072176107083,-2.2932896186495575,7.435361794756641,3.4504480653120475,3.4504480653120475,0.9858423043748707,0.0,0.0,0.000240498942922479,8.09584898171796e-05,0.00015954045310529938,0.0006425706252808982,0.09568363733805318,0.07189451232146434,0.023789125016588843,0.0956835983546755,0.07189451232269159,0.023789125016994934,0.37833378887978397,0.37833378887978397,0.12518660341442867,0.0,5.5151385421440295,5.001450094432755,7.074394667549768,5.495991903870959,4.986011203262251,7.0439488750641885,24846.389227219915,21119.430843136928,0.85,1.0715596611683131,0.6671206021291303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497703996336584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.779888494539,1536.4037532944753,0.37833378887978397,0.12518660341442867,6.112874298809886,3.4504480653120475
2063.0,-29.71448041391474,5.141785827499152,35.01577368563216,24.246714950446062,5.092169779103832,-26.23377464476293,-39.768434619158484,1.6114640099333468,0.54587586931018,-4.945948505565802,40.032225635677484,42529.147847353306,25784.361832951672,25784.361832951672,68313.50968030498,77544.0259995227,77544.0259995227,25784.361832951672,103328.38783247437,103328.38783247437,103328.38783247437,128174.79381400763,91635.09088888096,56620.21273663598,38905.420169161094,24846.405981533255,0.0,63751.82615069435,21119.445084303265,1536.4113789375717,0.0,0.8870768199398835,2.81590240739253,0.0014959135982669303,355403.7914442462,1555923.1734950426,4.377902574343041,1555923.1734950426,4.377902574343041,0.8499999999999999,0.09568481782850627,4.027634451161993,1.2673124375706544,1.0,0.0,4.027634451163357,1.284185595493649,1.284494413315606,3.136333615090695,19338.8521724153,1972.014110059531,4632.441516551485,4632.441516551485,5.566041522774852,5.141785827499152,-2.29346462382474,7.435250451323892,3.450600836351698,3.450600836351698,0.9858859532433423,0.0,0.0,0.00024046504376368209,8.09473078798571e-05,0.00015951773588382498,0.0006424791286170532,0.09568481782590524,0.07189464012506848,0.023790177700836756,0.09568450283037166,0.0718946401270228,0.023790177701483457,0.37833268192364417,0.37833268192364417,0.125191554159533,0.0,5.510621889699053,4.997787970283184,7.067207484246467,5.491824374875989,4.9824789034477135,7.037779842894224,24846.405981533255,21119.445084303265,0.85,1.0715537703787164,0.6671047782509694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497785315382195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.762242319084,1536.4113789375717,0.37833268192364417,0.125191554159533,6.112874298809886,3.450600836351698
2064.0,-29.715833537114325,5.141495234202528,35.01579748668969,24.246248078439407,5.091848791569834,-26.23502474850562,-39.7696363745257,1.6110400029426377,0.5407381994842808,-4.946208221244469,40.0322406301606,42528.271575562714,25784.871195594882,25784.871195594882,68313.1427711576,77543.43054512174,77543.43054512174,25784.871195594882,103328.30174071662,103328.30174071662,103328.30174071662,128174.67630631305,91634.91161084248,56619.752641208535,38905.73218848216,24846.374565596427,0.0,63752.10675407859,21119.41838075696,1536.4142825313681,0.0,0.8870754469153529,2.815939327591489,0.0014959135982669303,355400.1953277313,1555923.8204507222,4.377948692504042,1555923.8204507222,4.377948692504042,0.8499999999999999,0.09568587826971553,4.027634451161993,1.267312266132795,1.0,0.0,4.027634451162468,1.2841876469598166,1.2844964218873545,3.1363286048553785,19338.81433722083,1972.0102519434088,4632.441516551485,4632.441516551485,5.56615147832235,5.141495234202528,-2.2935780176456233,7.435073251848152,3.4507512414818176,3.4507512414818176,0.9859289261376621,0.0,0.0,0.000240431259377032,8.093632179336794e-05,0.00015949493758366407,0.0006423873053978972,0.09568587826815038,0.07189468390695784,0.023791194361192536,0.09568579010925087,0.07189468390813385,0.023791194361581686,0.3783315751565969,0.3783315751565969,0.1251964616629411,0.0,5.505998999603719,4.994157626538652,7.05949418168683,5.486946420728771,4.979143596670724,7.0281353816855585,24846.374565596427,21119.41838075696,0.85,1.071543298712826,0.6670880970195066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497866462349631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.744608758405,1536.4142825313681,0.3783315751565969,0.1251964616629411,6.112874298809886,3.4507512414818176
2065.0,-29.717182129011505,5.14119907937379,35.01582031013782,24.245694872830086,5.091441550034049,-26.236279399738166,-39.770842565316684,1.6105388207422313,0.5358731184584826,-4.946538022049647,40.03225975713988,42527.43324416268,25785.5385794487,25785.5385794487,68312.97182361138,77542.83489601627,77542.83489601627,25785.5385794487,103328.37347546496,103328.37347546496,103328.37347546496,128174.77022589503,91634.69538711879,56619.29373519042,38906.00183547597,24846.39675043007,0.0,63752.398585906034,21119.43723786556,1536.4218538725795,0.0,0.8870737030433375,2.8159645122921777,0.0014959135982669303,355395.6288285481,1555924.645708401,4.37800726710406,1555924.645708401,4.37800726710406,0.85,0.09568701665410759,4.027634451161993,1.2673121727211405,1.0,0.0,4.027634451162349,1.2841900588952273,1.2844987911657513,3.136322714277135,19338.768704935337,1972.0055987452738,4632.441516551485,4632.441516551485,5.566295545732901,5.14119907937379,-2.2937463389249113,7.434945418298701,3.4508998888831677,3.4508998888831677,0.9859713968237622,0.0,0.0,0.00024039759247732894,8.092529654553742e-05,0.00015947229593179152,0.000642296113100784,0.09568701665173132,0.07189479640859357,0.023792220243137745,0.09568692931584734,0.071894796410379,0.02379222024372858,0.3783304680274187,0.3783304680274187,0.12520129786363512,0.0,5.50142024633675,4.990540507760841,7.0519204084477565,5.482411140508134,4.975446305441437,7.020982614685977,24846.39675043007,21119.43723786556,0.85,1.0715357122063416,0.6670718935673797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497947345925912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.727018509844,1536.4218538725795,0.3783304680274187,0.12520129786363512,6.112874298809886,3.4508998888831677
2066.0,-29.71852652261451,5.1408981454413905,35.015841943317675,24.245173728000395,5.091064029975202,-26.237527299291585,-39.772043901588745,1.6100648066338326,0.5309715900185665,-4.946839189119488,40.032270734694855,42526.59317758907,25786.11207188791,25786.11207188791,68312.70524947697,77542.24856890504,77542.24856890504,25786.11207188791,103328.36064079295,103328.36064079295,103328.36064079295,128174.7283482259,91634.49882514492,56618.84343375439,38906.28376821171,24846.367707432946,0.0,63752.651475644656,21119.412551318004,1536.4258845556,0.0,0.8870721340095256,2.815993515133158,0.0014959135982669303,355391.45883899013,1555925.1193490261,4.378059969229415,1555925.1193490261,4.378059969229415,0.85,0.09568808484347581,4.027634451161993,1.2673120870022108,1.0,0.0,4.027634451161245,1.2841923436341034,1.2845010333570284,3.136317134366564,19338.727222104706,1972.0013686737782,4632.441516551485,4632.441516551485,5.566419344908166,5.1408981454413905,-2.2938970368752054,7.434795182316596,3.4510463742335022,3.4510463742335022,0.9860132497810007,0.0,0.0,0.00024036403470851432,8.091431705067597e-05,0.00015944971765783836,0.0006422051760667626,0.09568808484153783,0.07189486374369929,0.023793221097838543,0.09568799661602287,0.07189486374515537,0.023793221098320435,0.37832935899062137,0.37832935899062137,0.12520608034473496,0.0,5.49682605125048,4.986953613714775,7.044192962018656,5.4778107791380535,4.972034703901443,7.012696635682516,24846.367707432946,21119.412551318004,0.85,1.0715272803292644,0.6670560705045413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498027959497852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.709473934266,1536.4258845556,0.37832935899062137,0.12520608034473496,6.112874298809886,3.4510463742335022
2067.0,-29.71986692643469,5.140593191284669,35.015862670972886,24.244696797709935,5.0907385020444496,-26.238766407958398,-39.773232595156855,1.6096379835494614,0.5256962992701233,-4.947111723865942,40.03228762557582,42525.71785825633,25786.59449880652,25786.59449880652,68312.31235706285,77541.63097277249,77541.63097277249,25786.59449880652,103328.225471579,103328.225471579,103328.225471579,128174.5944391762,91634.2904332858,56618.37731869393,38906.5701273243,24846.368967597195,0.0,63752.9390949215,21119.413622457614,1536.4310202043519,0.0,0.8870706889836022,2.8160307492905035,0.0014959135982669303,355387.6853285563,1555925.8481278606,4.378108506177994,1555925.8481278606,4.378108506177994,0.85,0.0956891304750826,4.027634451161993,1.267311872704886,1.0,0.0,4.0276344511630615,1.284194407601084,1.2845030548566128,3.1363120936539057,19338.68324267152,1971.9968840196723,4632.441516551485,4632.441516551485,5.566523485870741,5.140593191284669,-2.2940296814327206,7.434622872717389,3.451190924296185,3.451190924296185,0.9860545497989099,0.0,0.0,0.0002403305808259411,8.090345445795686e-05,0.00015942712636798424,0.00064211418660945,0.09568913047336625,0.07189492221308624,0.023794208260280007,0.09568942581343687,0.07189492221437581,0.023794208260706783,0.37832824784994984,0.37832824784994984,0.1252108054781371,0.0,5.492139009923449,4.983366912747044,7.03609013832471,5.472808023136054,4.968503170694191,7.003148599027838,24846.368967597195,21119.413622457614,0.85,1.0715162834352299,0.6670393312367914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498108322963097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.691968511452,1536.4310202043519,0.37832824784994984,0.1252108054781371,6.112874298809886,3.451190924296185
2068.0,-29.721202735732376,5.140281828071552,35.01588219870901,24.24406431326645,5.090233211242235,-26.240019358540533,-39.77444594549013,1.6090498340318964,0.5215416030969209,-4.947505441579581,40.03229413045805,42524.96485293686,25787.363585574076,25787.363585574076,68312.32843851093,77541.1111977914,77541.1111977914,25787.363585574076,103328.47478336547,103328.47478336547,103328.47478336547,128174.83154414731,91634.10522876371,56617.9588838345,38906.82927214357,24846.356760781844,0.0,63753.18603292541,21119.403246664566,1536.438163198687,0.0,0.8870686660838641,2.8160391933920987,0.0014959135982669303,355382.23397679685,1555926.1287894608,4.37817645350006,1555926.1287894608,4.37817645350006,0.85,0.09569025933242284,4.027634451161993,1.2673119227075955,1.0,0.0,4.027634451163368,1.2841972253526994,1.2845058304745829,3.136305212040791,19338.64415674014,1971.99289836388,4632.441516551485,4632.441516551485,5.566689507776214,5.140281828071552,-2.2942550867514178,7.434536914822969,3.451333760034643,3.451333760034643,0.9860953600098981,0.0,0.0,0.00024029724588104197,8.089236793556926e-05,0.0001594048779454727,0.0006420245780964584,0.09569025932938349,0.07189505355136984,0.023795205778013653,0.09568993940106917,0.07189505355365342,0.023795205778769417,0.37832713264662976,0.37832713264662976,0.12521545680886273,0.0,5.48768335128176,4.97986564090354,7.028664663091661,5.469047044676529,4.965113518123815,6.998195197601206,24846.356760781844,21119.403246664566,0.85,1.0715123853297457,0.6670249363063171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449818844877803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.674498204167,1536.438163198687,0.37832713264662976,0.12521545680886273,6.112874298809886,3.451333760034643
2069.0,-29.722535596574694,5.13996770412101,35.015900532322505,24.24363774424421,5.089954096300269,-26.241247035306824,-39.77562531419096,1.6086655350137753,0.5162015501897486,-4.94773440318084,40.032298404370806,42524.08365506404,25787.69487406501,25787.69487406501,68311.77852912905,77540.5095575242,77540.5095575242,25787.69487406501,103328.20443158921,103328.20443158921,103328.20443158921,128174.48590259778,91633.92854146237,56617.50263892662,38907.13989170639,24846.281471008562,0.0,63753.42136271496,21119.339250357276,1536.4380033913192,0.0,0.8870674879022669,2.816082361414006,0.0014959135982669303,355379.0638416876,1555926.313193002,4.3782160276220665,1555926.313193002,4.3782160276220665,0.8499999999999999,0.09569119416846152,4.027634451161993,1.267311738082208,1.0,0.0,4.02763445116012,1.2841990901748146,1.2845076530338446,3.136300657722567,19338.6068683,1971.989096001183,4632.441516551485,4632.441516551485,5.566761022654436,5.13996770412101,-2.2943623064430256,7.434330010564036,3.4514741541174936,3.4514741541174936,0.9861354726049981,0.0,0.0,0.0002402639887598339,8.088159325325343e-05,0.00015938239550658046,0.0006419340270510299,0.09569119416732258,0.07189504242488025,0.023796151742442335,0.09569126921682747,0.07189504242573597,0.02379615174272555,0.378326016984757,0.378326016984757,0.12522008478803798,0.0,5.483033472014483,4.976385543337017,7.020389202624301,5.463935953370594,4.962030960144887,6.98684253024777,24846.281471008562,21119.339250357276,0.85,1.071499804543509,0.667008652180877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498268300784818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.657075260357,1536.4380033913192,0.378326016984757,0.12522008478803798,6.112874298809886,3.4514741541174936
2070.0,-29.723863144210974,5.139647533895802,35.01591794402334,24.24301318768414,5.089464129355457,-26.242491016867483,-39.776825917046494,1.6080920019942517,0.5118005959790821,-4.948125719043405,40.03230821880472,42523.31365935493,25788.420427024863,25788.420427024863,68311.73408637979,77539.95991744423,77539.95991744423,25788.420427024863,103328.38034446909,103328.38034446909,103328.38034446909,128174.67919609253,91633.7163409772,56617.07008281611,38907.3847312901,24846.298851623447,0.0,63753.683582913545,21119.35402387993,1536.446828592818,0.0,0.8870654651872528,2.8160943113147114,0.0014959135982669303,355373.64584851475,1555926.7366496196,4.3782839690731175,1555926.7366496196,4.3782839690731175,0.85,0.09569231267660062,4.027634451161993,1.2673117336863653,1.0,0.0,4.027634451160392,1.2842018391868928,1.284510360171039,3.136293944036193,19338.562085086778,1971.9845293843239,4632.441516551485,4632.441516551485,5.566917646965237,5.139647533895802,-2.294592158534763,7.434239692430565,3.4516131964391996,3.4516131964391996,0.9861751989826285,0.0,0.0,0.00024023086842693393,8.08706259389844e-05,0.00015936024248794953,0.0006418448027899947,0.09569231267354922,0.07189517995682444,0.023797132716724772,0.09569200672469205,0.071895179959117,0.023797132717483623,0.37832489990643364,0.37832489990643364,0.12522463756988522,0.0,5.478573546617724,4.972946588154969,7.012758366292587,5.4599263150224715,4.958448342076906,6.981472442359291,24846.298851623447,21119.35402387993,0.85,1.0714947003421122,0.666993831094514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498347977374961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.639666856958,1536.446828592818,0.37832489990643364,0.12522463756988522,6.112874298809886,3.4516131964391996
2071.0,-29.725186459242625,5.139324331470433,35.01593416440233,24.24255043677988,5.0891470534636705,-26.243713897404255,-39.77800071062518,1.6076744916073924,0.5066170380868584,-4.948382184289155,40.032308342227644,42522.45490170959,25788.78429104438,25788.78429104438,68311.23919275397,77539.36538883396,77539.36538883396,25788.78429104438,103328.14967987835,103328.14967987835,103328.14967987835,128174.36920910302,91633.52754377545,56616.61705657858,38907.67831910763,24846.219529224683,0.0,63753.897848332315,21119.28659984098,1536.4471108326604,0.0,0.8870641623031813,2.816132229760698,0.0014959135982669303,355370.09497484955,1555926.741974864,4.378327732064739,1555926.741974864,4.378327732064739,0.85,0.09569324380532725,4.027634451161993,1.2673115919204432,1.0,0.0,4.027634451160791,1.2842038587413334,1.2845123378161818,3.136289011862599,19338.522240949125,1971.9804664130081,4632.441516551485,4632.441516551485,5.5669961938866,5.139324331470433,-2.2947258430798483,7.434050174550281,3.4517498912614637,3.4517498912614637,0.9862142546461324,0.0,0.0,0.00024019785787707956,8.0859895719048e-05,0.00015933796215803156,0.0006417550657656339,0.09569324380399952,0.07189518045283444,0.02379806335116508,0.09569317223684154,0.07189518045383199,0.023798063351495258,0.3783237818708562,0.3783237818708562,0.12522916378409396,0.0,5.473968496443717,4.969522844689379,7.004494519689445,5.454999222375989,4.955341485540146,6.970940631942369,24846.219529224683,21119.28659984098,0.85,1.0714833366779137,0.6669781195632716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498427337179176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.622320466091,1536.4471108326604,0.3783237818708562,0.12522916378409396,6.112874298809886,3.4517498912614637
2072.0,-29.726505859076678,5.138996016672876,35.01594949420268,24.241971631441288,5.088699056644916,-26.24494634734045,-39.779191988613434,1.607139544890611,0.5021057577818624,-4.9487436308777895,40.032314842885334,42521.68156138936,25789.397775706755,25789.397775706755,68311.07933709612,77538.83121498086,77538.83121498086,25789.397775706755,103328.22899068761,103328.22899068761,103328.22899068761,128174.44707040154,91633.34451379399,56616.19486012919,38907.94405962755,24846.218079713937,0.0,63754.16213934149,21119.285367756846,1536.454238253314,0.0,0.8870623032059698,2.816149110602976,0.0014959135982669303,355365.09063577675,1555927.0224543125,4.378390178029681,1555927.0224543125,4.378390178029681,0.85,0.09569430001600127,4.027634451161993,1.2673115924699232,1.0,0.0,4.027634451163563,1.2842064269853097,1.2845148644132822,3.136282739697008,19338.483613937133,1971.9765275539694,4632.441516551485,4632.441516551485,5.567128626138617,5.138996016672876,-2.294939728605239,7.433935745278115,3.4518851377529702,3.4518851377529702,0.9862528965008487,0.0,0.0,0.00024016494915336415,8.08490162793058e-05,0.00015931593287405837,0.000641666339862569,0.0956943000134006,0.07189528405960091,0.023799015953799685,0.0956939892127253,0.07189528406155478,0.023799015954446494,0.37832266169968276,0.37832266169968276,0.12523362525434456,0.0,5.469494464785441,4.966159581583668,6.996577705510219,5.4508493886596625,4.952020851779821,6.96420659506299,24846.218079713937,21119.285367756846,0.85,1.0714763874991409,0.6669632245884388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449850644478608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.605014616816,1536.454238253314,0.37832266169968276,0.12523362525434456,6.112874298809886,3.4518851377529702
2073.0,-29.7278213383857,5.138665021146519,35.01596388111573,24.24151684334504,5.088397142997772,-26.246160658446094,-39.78035413948817,1.6067364630402847,0.4966952064540351,-4.948996812207512,40.03231803875972,42520.8042263339,25789.71946316292,25789.71946316292,68310.52368949683,77538.20760827015,77538.20760827015,25789.71946316292,103327.92707143308,103327.92707143308,103327.92707143308,128174.09279612183,91633.129614005,56615.72623199637,38908.225980009585,24846.16572468875,0.0,63754.39170469834,21119.240865985437,1536.4560292820406,0.0,0.8870610058615374,2.816190388030498,0.0014959135982669303,355361.5852954131,1555927.1603445413,4.378433755159818,1555927.1603445413,4.378433755159818,0.85,0.09569521843106865,4.027634451161993,1.2673113528965043,1.0,0.0,4.027634451160181,1.2842083786944547,1.2845167744582202,3.1362779732495953,19338.438261057458,1971.9719028472985,4632.441516551485,4632.441516551485,5.567198068452138,5.138665021146519,-2.2950766760853156,7.433741697231834,3.4520183033414913,3.4520183033414913,0.9862909438118547,0.0,0.0,0.0002401321423511859,8.083840414915777e-05,0.00015929373820202812,0.0006415769478368677,0.09569521842972797,0.0718952892976334,0.02379992913209457,0.09569536343266671,0.07189528929864067,0.023799929132427983,0.3783215412066787,0.3783215412066787,0.12523805047349795,0.0,5.464842221129061,4.962770270973465,6.988019895078594,5.445692018661532,4.948732910708429,6.953296883447024,24846.16572468875,21119.240865985437,0.85,1.0714638139110773,0.6669470618319829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498585319162645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.587743091499,1536.4560292820406,0.3783215412066787,0.12523805047349795,6.112874298809886,3.4520183033414913
2074.0,-29.72913337770175,5.1383291089961975,35.01597746920328,24.24094338146972,5.087947964950429,-26.24738660101932,-39.7815405978821,1.606201188249889,0.4922845842701804,-4.949361942590616,40.03232354500425,42520.04290314071,25790.30945803854,25790.30945803854,68310.35236117925,77537.69976958801,77537.69976958801,25790.30945803854,103328.00922762655,103328.00922762655,103328.00922762655,128174.17887869921,91632.96947025343,56615.31260373271,38908.50762946747,24846.16965107266,0.0,63754.677280540134,21119.244203411763,1536.46359654571,0.0,0.8870591316046971,2.8162055261848074,0.0014959135982669303,355356.53004835366,1555927.397918767,4.3784967106332635,1555927.397918767,4.3784967106332635,0.85,0.09569625366002951,4.027634451161993,1.2673113589407876,1.0,0.0,4.0276344511631565,1.2842109480934998,1.2845193024567043,3.1362716983072723,19338.404464001025,1971.9684565066589,4632.441516551485,4632.441516551485,5.567325429990004,5.1383291089961975,-2.2952988099375564,7.4336279189337535,3.452150113052162,3.452150113052162,0.9863286037291891,0.0,0.0,0.00024009942545140137,8.08275713842961e-05,0.0001592718540671053,0.0006414888065411187,0.09569625365739425,0.07189539254369348,0.02380086111370076,0.09569614695416809,0.07189539254567331,0.023800861114356194,0.3783204166338195,0.3783204166338195,0.1252424025267915,0.0,5.460353946299051,4.9594661812270715,6.979867160198808,5.441646526860779,4.9455571959745726,6.946545483360296,24846.16965107266,21119.244203411763,0.85,1.0714563272054967,0.6669321329326079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498663959983116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.570506127373,1536.46359654571,0.3783204166338195,0.1252424025267915,6.112874298809886,3.452150113052162
2075.0,-29.73044072532448,5.137990626441204,35.01599011562668,24.24048485644164,5.08763566849291,-26.24859463070335,-39.78269792916251,1.6057895738541181,0.4870334866701569,-4.9496226402282835,40.03232329308775,42519.18103298228,25790.617906599236,25790.617906599236,68309.79893958151,77537.10303098541,77537.10303098541,25790.617906599236,103327.72093758464,103327.72093758464,103327.72093758464,128173.83062813747,91632.77395349219,56614.85195541761,38908.802220082864,24846.10969055283,0.0,63754.911910635696,21119.193236969903,1536.4651734160273,0.0,0.8870578085182038,2.8162438458600345,0.0014959135982669303,355352.9207120201,1555927.3870494948,4.378541152643084,1555927.3870494948,4.378541152643084,0.85,0.09569714623102962,4.027634451161993,1.2673112105811017,1.0,0.0,4.0276344511617745,1.2842129392617418,1.2845212522408918,3.1362668355275782,19338.36320175415,1971.9642489284465,4632.441516551485,4632.441516551485,5.567392014437881,5.137990626441204,-2.295446756346393,7.433437382787597,3.452279887922059,3.452279887922059,0.9863656822634453,0.0,0.0,0.00024006682962766836,8.081700585272219e-05,0.00015924982377494619,0.0006414000765774494,0.09569714622966682,0.0718953942557366,0.02380175197393023,0.09569740455409455,0.07189539425676042,0.023801751974269206,0.3783192917076015,0.3783192917076015,0.1252467149167737,0.0,5.455725166969728,4.956158351409272,6.971158153445344,5.436656126898413,4.94243266560369,6.935815891481695,24846.10969055283,21119.193236969903,0.85,1.071443703589934,0.6669161600063188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498742395967419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.55329422846,1536.4651734160273,0.3783192917076015,0.1252467149167737,6.112874298809886,3.452279887922059
