time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2076.0,-29.731743787308528,5.137647636001769,35.01600198956656,24.23991485210138,5.0871968426388205,-26.24981145703923,-39.783875446859724,1.605264512351738,0.4824774756352781,-4.949980835493857,40.03232608563562,42518.42139093969,25791.15885273225,25791.15885273225,68309.58024367194,77536.56731123036,77536.56731123036,25791.15885273225,103327.72616396261,103327.72616396261,103327.72616396261,128173.83151633918,91632.58649696599,56614.440576603076,38909.051022625456,24846.10535237657,0.0,63755.15637500203,21119.189549520084,1536.472156150725,0.0,0.8870559792461505,2.8162616997615655,0.0014959135982669303,355347.9615763446,1555927.5075376886,4.378602597396371,1555927.5075376886,4.378602597396371,0.85,0.09569814287931017,4.027634451161993,1.2673111864039677,1.0,0.0,4.027634451162097,1.2842154604624554,1.2845237323270926,3.1362606783378952,19338.323640555336,1971.9602148088632,4632.441516551485,4632.441516551485,5.56750878787821,5.137647636001769,-2.295669108406213,7.433316744407982,3.4524083275329627,3.4524083275329627,0.9864023792951322,0.0,0.0,0.00024003434471345052,8.080625734522618e-05,0.00015922808736822434,0.0006413125302768921,0.09569814287680369,0.07189548414861983,0.023802658728183847,0.0956982488078048,0.0718954841505029,0.023802658728807262,0.3783181640690723,0.3783181640690723,0.12525095639378986,0.0,5.451219668539977,4.952897638989214,6.962805631266008,5.432458311129153,4.939175374213335,6.928698652409423,24846.10535237657,21119.189549520084,0.85,1.0714361649727782,0.6669016877764398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498820552279241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.536132585163,1536.472156150725,0.3783181640690723,0.12525095639378986,6.112874298809886,3.4524083275329627
2077.0,-29.7330429204785,5.137301450912442,35.01601281930717,24.23940299721437,5.086821908957408,-26.251018356735216,-39.78503634044898,1.6047973451966893,0.47764290728451897,-4.9502835392691775,40.03231941886438,42517.60985093655,25791.542210719144,25791.542210719144,68309.1520616557,77536.00837364909,77536.00837364909,25791.542210719144,103327.55058436823,103327.55058436823,103327.55058436823,128173.58278283608,91632.40010642009,56614.00158363701,38909.3316919812,24846.03219846784,0.0,63755.363890449036,21119.127368697664,1536.4739801927035,0.0,0.8870544659739544,2.8162896736853322,0.0014959135982669303,355343.77075064374,1555927.2198909856,4.378653427930302,1555927.2198909856,4.378653427930302,0.85,0.09569903769300125,4.027634451161993,1.267311083651148,1.0,0.0,4.027634451160861,1.2842177108611883,1.2845259416771178,3.1362551825119174,19338.28430432313,1971.9562036294892,4632.441516551485,4632.441516551485,5.567591542940637,5.137301450912442,-2.295853389334767,7.433154840247209,3.452534843127802,3.452534843127802,0.9864385266079434,0.0,0.0,0.00024000196177446884,8.079566187800834e-05,0.0001592062998964605,0.0006412247783050124,0.09569903769129762,0.07189550330147824,0.02380353438981937,0.09569914973073584,0.07189550330275814,0.023803534390243124,0.37831703491392976,0.37831703491392976,0.12525515696115955,0.0,5.446687543220264,4.949665229920754,6.954260021512027,5.42792644655367,4.936161521117583,6.919489297804148,24846.03219846784,21119.127368697664,0.85,1.0714259615713502,0.6668867881296174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498898453185218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.519013219238,1536.4739801927035,0.37831703491392976,0.12525515696115955,6.112874298809886,3.452534843127802
2078.0,-29.73433856134933,5.136951173075147,35.01602268950332,24.238838056940608,5.086383592201496,-26.252228451801546,-39.786205196846254,1.6042734826359004,0.4731950970486878,-4.950634844056933,40.032313129487875,42516.846656279304,25792.03334047542,25792.03334047542,68308.87999675472,77535.49105530514,77535.49105530514,25792.03334047542,103327.52439578057,103327.52439578057,103327.52439578057,128173.50704373147,91632.22826354,56613.58386444191,38909.604887886766,24845.982647950907,0.0,63755.58753583767,21119.08525075827,1536.478276602993,0.0,0.8870527044802392,2.8163069189319554,0.0014959135982669303,355338.9071099009,1555926.9485275159,4.378712596327909,1555926.9485275159,4.378712596327909,0.85,0.09569997761919916,4.027634451161993,1.2673111287085344,1.0,0.0,4.027634451161116,1.2842202260777713,1.2845284160253454,3.13624903998209,19338.248038259306,1971.952505520163,4632.441516551485,4632.441516551485,5.567697562575104,5.136951173075147,-2.2960761391037865,7.433027312178933,3.452659823352525,3.452659823352525,0.9864742352435786,0.0,0.0,0.00023996966989495446,8.078499503184586e-05,0.00015918467486310858,0.0006411376805756766,0.09569997761691297,0.07189556340126978,0.02380441421564319,0.09569981329834842,0.0718955634029873,0.023804414216211846,0.3783159040887582,0.3783159040887582,0.12525930751848438,0.0,5.442260978739853,4.946496984897465,6.9459470005685375,5.423829941105623,4.933157698161779,6.912011615549602,24845.982647950907,21119.08525075827,0.85,1.0714179358531926,0.6668724781554267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498976120009854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.501929125156,1536.478276602993,0.3783159040887582,0.12525930751848438,6.112874298809886,3.452659823352525
2079.0,-29.73562982378036,5.136597936842741,35.01603156997712,24.238320788741134,5.086008706729665,-26.253428261727212,-39.7873611660674,1.6038071446588928,0.4682505519152187,-4.950938646692626,40.032304042024315,42516.04896735491,25792.38834788865,25792.38834788865,68308.43731524356,77534.91006848443,77534.91006848443,25792.38834788865,103327.29841637309,103327.29841637309,103327.29841637309,128173.20391580183,91632.01666737368,56613.15556617281,38909.84566800096,24845.905499428743,0.0,63755.751167429706,21119.01967451443,1536.4799402865792,0.0,0.887051194338683,2.8163362087733215,0.0014959135982669303,355334.7011550409,1555926.5564369422,4.378763321958963,1555926.5564369422,4.378763321958963,0.85,0.09570084957222759,4.027634451161993,1.2673110122187063,1.0,0.0,4.02763445116262,1.2842224721956776,1.2845306213554273,3.1362435546512537,19338.20338258274,1971.9479519084234,4632.441516551485,4632.441516551485,5.567774197630714,5.136597936842741,-2.2962665286148147,7.4328644654575555,3.4527829919564614,3.4527829919564614,0.9865094262732746,0.0,0.0,0.00023993749112369972,8.077444707292406e-05,0.00015916304405077565,0.0006410505595707179,0.09570084957054828,0.07189557696169707,0.0238052726088512,0.09570074928505956,0.07189557696295867,0.023805272609268912,0.37831477366524285,0.37831477366524285,0.12526342648108804,0.0,5.437773301103277,4.943323385517829,6.93740379907473,5.419189198607853,4.930052861356046,6.902640694935769,24845.905499428743,21119.01967451443,0.85,1.0714082426204656,0.6668582549628037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499053578842773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.484871689028,1536.4799402865792,0.37831477366524285,0.12526342648108804,6.112874298809886,3.4527829919564614
2080.0,-29.73691715452783,5.136241458503266,35.01603967244694,24.237795557733648,5.085617291332578,-26.254626186110894,-39.78851304911075,1.6033263228980483,0.46346938899631596,-4.951261272969996,40.03229914190465,42515.251349672326,25792.7774007371,25792.7774007371,68308.02875040943,77534.36378011425,77534.36378011425,25792.7774007371,103327.14118085135,103327.14118085135,103327.14118085135,128173.00465726184,91631.83148881469,56612.71905830143,38910.12492279251,24845.863476410497,0.0,63755.98839920301,21118.983954948922,1536.4840579136458,0.0,0.8870495734365939,2.8163611667789463,0.0014959135982669303,355330.2346415696,1555926.3450148646,4.378817768165341,1555926.3450148646,4.378817768165341,0.85,0.09570174778822596,4.027634451161993,1.267310902322643,1.0,0.0,4.0276344511622995,1.2842247858094777,1.2845328943283678,3.1362379045061632,19338.164302130663,1971.9439668113641,4632.441516551485,4632.441516551485,5.5678581820365745,5.136241458503266,-2.2964731604942052,7.432714618997471,3.452904684314811,3.452904684314811,0.9865441955185174,0.0,0.0,0.00023990541428853192,8.076393766585849e-05,0.00015914147662267342,0.0006409636938542704,0.09570174778626966,0.07189561654081318,0.02380613124545649,0.09570167896899008,0.07189561654228284,0.023806131245943118,0.37831364112605814,0.37831364112605814,0.12526750066161405,0.0,5.433298508539508,4.940181289945031,6.928817675138021,5.414730661966303,4.927001073706094,6.8938462246768495,24845.863476410497,21118.983954948922,0.85,1.0713978477237964,0.6668432631530468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499130776699616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.467858779615,1536.4840579136458,0.37831364112605814,0.12526750066161405,6.112874298809886,3.452904684314811
2081.0,-29.738201324187177,5.135881875215083,35.01604694900915,24.23726519281047,5.085224740364477,-26.255821378419288,-39.78966451305894,1.602844794578985,0.4586377176218548,-4.951582971077142,40.03229129046615,42514.465672234335,25793.14999458192,25793.14999458192,68307.61566681626,77533.80131449683,77533.80131449683,25793.14999458192,103326.95130907875,103326.95130907875,103326.95130907875,128172.75968503591,91631.62839833712,56612.292756003306,38910.37293592646,24845.808375957167,0.0,63756.18131188363,21118.93711956359,1536.487427362503,0.0,0.8870479678971258,2.8163868965328716,0.0014959135982669303,355325.7810217705,1555926.0062543137,4.3788716984737555,1555926.0062543137,4.3788716984737555,0.85,0.09570262608344117,4.027634451161993,1.2673108495725325,1.0,0.0,4.0276344511631805,1.2842271025632175,1.2845351705480659,3.1362322467133326,19338.121441511605,1971.939596244549,4632.441516551485,4632.441516551485,5.5679386134556195,5.135881875215083,-2.296681537476138,7.432563412691221,3.4530248099104734,3.4530248099104734,0.9865785171172782,0.0,0.0,0.0002398734201551778,8.075343334581483e-05,0.00015911998680936298,0.0006408771407418322,0.09570262608153957,0.07189564736035123,0.023806978721188334,0.09570258993390582,0.0718956473617798,0.023806978721661376,0.37831250668983596,0.37831250668983596,0.12527153071704875,0.0,5.428816185069252,4.93704837753404,6.920174017699367,5.410220688698985,4.923906678002766,6.8849743595986865,24845.808375957167,21118.93711956359,0.85,1.0713881267867635,0.6668289222696904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499207740282056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.450881592848,1536.487427362503,0.37831250668983596,0.12527153071704875,6.112874298809886,3.4530248099104734
2082.0,-29.73948150168742,5.135519617115743,35.01605348076648,24.236762488167756,5.0848563216971385,-26.257010563921398,-39.790811262186594,1.6023853839139515,0.4537658177808339,-4.951889506258309,40.032284149521175,42513.67782249102,25793.47097192083,25793.47097192083,68307.14879441186,77533.25311383682,77533.25311383682,25793.47097192083,103326.72408575765,103326.72408575765,103326.72408575765,128172.4806520216,91631.44773142775,56611.872440012325,38910.6392126838,24845.75656626393,0.0,63756.395778947735,21118.893081324342,1536.4906641549708,0.0,0.8870464367837411,2.8164149239134253,0.0014959135982669303,355321.53735974483,1555925.6981489803,4.378923128922763,1555925.6981489803,4.378923128922763,0.85,0.09570348104928406,4.027634451161993,1.2673107567103585,1.0,0.0,4.027634451160435,1.2842293157308389,1.284537343289415,3.1362268419093957,19338.08331320705,1971.9357082395163,4632.441516551485,4632.441516551485,5.568007902476918,5.135519617115743,-2.296881021282545,7.432400638398288,3.453143404716044,3.453143404716044,0.9866124013474412,0.0,0.0,0.00023984152939587457,8.074297329230792e-05,0.00015909855610356667,0.0006407908256928543,0.09570348104754521,0.07189566686062263,0.023807814186922585,0.09570357874061065,0.07189566686192891,0.023807814187355145,0.3783113691983652,0.3783113691983652,0.125275516257962,0.0,5.424311316263243,4.933944975995303,6.91135020040133,5.405655324039117,4.92095010982689,6.8754597078502115,24845.75656626393,21118.893081324342,0.85,1.071377200041894,0.6668143219684475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499284515654023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.43392482219,1536.4906641549708,0.3783113691983652,0.125275516257962,6.112874298809886,3.453143404716044
2083.0,-29.74075765150557,5.135153372925838,35.016059087036496,24.236175894644134,5.084386677330776,-26.258206247013646,-39.79196649799121,1.6018352728217997,0.44959370857156955,-4.9522637233834805,40.03227025618289,42512.94261979596,25793.949302788667,25793.949302788667,68306.89192258463,77532.77498950629,77532.77498950629,25793.949302788667,103326.72429229495,103326.72429229495,103326.72429229495,128172.41722111036,91631.29453374264,56611.46216396327,38910.924855310404,24845.692928815402,0.0,63756.6177841258,21118.83898949309,1536.4947843686546,0.0,0.8870445862910749,2.816425896960626,0.0014959135982669303,355316.35676523275,1555925.0987030128,4.378985287556168,1555925.0987030128,4.378985287556168,0.85,0.09570437702054826,4.027634451161993,1.2673108209995556,1.0,0.0,4.027634451161781,1.2842319526382269,1.2845399400058635,3.1362204023096703,19338.050982062327,1971.9324113802702,4632.441516551485,4632.441516551485,5.568111159229569,5.135153372925838,-2.297132868805007,7.432286241730845,3.453260593314768,3.453260593314768,0.9866458838042195,0.0,0.0,0.00023980974285840368,8.07324370941592e-05,0.00015907730576424447,0.0006407052370941013,0.09570437701807766,0.07189572449808414,0.02380865251999352,0.09570400859775478,0.07189572449994013,0.023808652520608143,0.37831022896441363,0.37831022896441363,0.12527944949512163,0.0,5.419973568551313,4.930931860452631,6.9029284265642445,5.4018574319550225,4.918169709093206,6.868513778266447,24845.692928815402,21118.83898949309,0.85,1.0713694404848395,0.6668004686782629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499361053122644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.417005222127,1536.4947843686546,0.37831022896441363,0.12527944949512163,6.112874298809886,3.453260593314768
2084.0,-29.742029269348727,5.134785755070485,35.01606388924077,24.235725576896243,5.0840847284586985,-26.259381079792593,-39.793095959443576,1.6014365388849638,0.44425730258012663,-4.9525194844700255,40.03225804856537,42512.12009147114,25794.114142642306,25794.114142642306,68306.23423411345,77532.1698742145,77532.1698742145,25794.114142642306,103326.28401685681,103326.28401685681,103326.28401685681,128171.88731145549,91631.08041013165,56611.03062731695,38911.166425349664,24845.603294598684,0.0,63756.76971994835,21118.76280040888,1536.4947511889625,0.0,0.887043331349044,2.816465933083682,0.0014959135982669303,355312.8160888924,1555924.571989784,4.379027441555955,1555924.571989784,4.379027441555955,0.85,0.09570514386384066,4.027634451161993,1.2673106457153338,1.0,0.0,4.027634451160653,1.28423388175284,1.2845418289095811,3.136215691229629,19338.005792988803,1971.9278033771782,4632.441516551485,4632.441516551485,5.56814674302551,5.134785755070485,-2.297299658540061,7.432085413610546,3.4533759756793394,3.4533759756793394,0.986678850194097,0.0,0.0,0.00023977807306429578,8.072213719684354e-05,0.00015905593586745223,0.0006406191669615631,0.09570514386270318,0.07189568851763516,0.023809455345068026,0.09570523158620362,0.07189568851848965,0.023809455345351,0.3783090899448935,0.3783090899448935,0.12528335939737015,0.0,5.415441858716122,4.927881501646766,6.893836213310351,5.3967767870501575,4.915195178957845,6.8569715726269465,24845.603294598684,21118.76280040888,0.85,1.0713565717671805,0.666785978621653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449943735055689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.40012363738,1536.4947511889625,0.3783090899448935,0.12528335939737015,6.112874298809886,3.4533759756793394
2085.0,-29.743297930241084,5.134414487146289,35.01606811717324,24.235150787886255,5.0836390116739185,-26.260567629249678,-39.79423841284586,1.6009087106651938,0.4397417831889925,-4.95288729870955,40.0322509260759,42511.36447371998,25794.55215090349,25794.55215090349,68305.91662462347,77531.64286532393,77531.64286532393,25794.55215090349,103326.19501622742,103326.19501622742,103326.19501622742,128171.78020726603,91630.88499119952,56610.60659952527,38911.420435193606,24845.585191038608,0.0,63757.00562623222,21118.747412382818,1536.5013587292924,0.0,0.8870414888561547,2.816482153135304,0.0014959135982669303,355307.7242323538,1555924.2646809518,4.379089331768801,1555924.2646809518,4.379089331768801,0.8500000000000001,0.09570603888192916,4.027634451161993,1.2673105781292548,1.0,0.0,4.0276344511612745,1.2842364141233298,1.2845443213132004,3.13620950696326,19337.964551387977,1971.923597904277,4632.441516551485,4632.441516551485,5.568241295381891,5.134414487146289,-2.29755102281279,7.431965509959079,3.453490333247851,3.453490333247851,0.9867115237851003,0.0,0.0,0.00023974648075290444,8.071172005784609e-05,0.00015903476069505833,0.0006405338811077202,0.0957060388794414,0.07189575793638464,0.02381028094305676,0.09570599553352624,0.07189575793825347,0.023810280943675693,0.3783079476287501,0.3783079476287501,0.12528720434384927,0.0,5.4110295984875165,4.924862842080984,6.88513174779041,5.392629081898519,4.91209072139651,6.8495992030315165,24845.585191038608,21118.747412382818,0.85,1.0713476260955337,0.6667716599323649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499513377798812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.383290304871,1536.5013587292924,0.3783079476287501,0.12528720434384927,6.112874298809886,3.453490333247851
2086.0,-29.74456280056905,5.134040465901022,35.01607133600395,24.23461319357159,5.083223806018699,-26.26174771471928,-39.79537992328403,1.6004087201519832,0.43530870909091846,-4.953218410481427,40.032229989637045,42510.62123069848,25794.88254943194,25794.88254943194,68305.50378013041,77531.14279279216,77531.14279279216,25794.88254943194,103326.02534222411,103326.02534222411,103326.02534222411,128171.50401947003,91630.72733404793,56610.20577188554,38911.69062462488,24845.47867724592,0.0,63757.169301870796,21118.65687565903,1536.50211650494,0.0,0.887039882703131,2.8165015767193036,0.0014959135982669303,355303.1405174075,1555923.3613520372,4.379143283355829,1555923.3613520372,4.379143283355829,0.85,0.09570683880506614,4.027634451161993,1.2673105545016012,1.0,0.0,4.027634451162451,1.2842388161817748,1.284546683499508,3.136203640952642,19337.931279108554,1971.920205076,4632.441516551485,4632.441516551485,5.568312618144901,5.134040465901022,-2.29777783262487,7.431818298525892,3.4536029770158363,3.4536029770158363,0.9867437077188104,0.0,0.0,0.0002397149866519431,8.070131275819396e-05,0.00015901367389374913,0.0006404489511803024,0.09570683880325515,0.07189576071158518,0.023811078091669956,0.09570652946636189,0.07189576071294562,0.023811078092120522,0.3783068025648228,0.3783068025648228,0.1252910147875999,0.0,5.4066652597392135,4.921911498662212,6.876416930303662,5.388527119572359,4.909478286735464,6.8409146852458775,24845.47867724592,21118.65687565903,0.85,1.0713384004977486,0.6667582908115576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499589229008945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.366473822683,1536.50211650494,0.3783068025648228,0.1252910147875999,6.112874298809886,3.4536029770158363
2087.0,-29.74582296984722,5.13366460643364,35.01607387468522,24.234133085142844,5.082876362703676,-26.262916792167697,-39.796504634991265,1.5999701850069623,0.4303961790422477,-4.953510641204735,40.032216616500925,42509.828746622414,25795.103136085905,25795.103136085905,68304.93188270832,77530.60129340016,77530.60129340016,25795.103136085905,103325.70442948607,103325.70442948607,103325.70442948607,128171.11150382645,91630.55378585133,56609.78123900386,38911.969496497186,24845.40707434039,0.0,63757.37657083757,21118.59601318933,1536.5040024578461,0.0,0.8870384466819446,2.8165318160855626,0.0014959135982669303,355299.09508718277,1555922.7843515156,4.379191520230935,1555922.7843515156,4.379191520230935,0.85,0.0957076153435841,4.027634451161993,1.2673104825196795,1.0,0.0,4.027634451160228,1.2842409307437612,1.284548758275492,3.1361984770485476,19337.894653151336,1971.9164702677608,4632.441516551485,4632.441516551485,5.568360235940653,5.13366460643364,-2.2979779718790914,7.431642578312731,3.453714171418758,3.453714171418758,0.9867754775482166,0.0,0.0,0.0002396836133928612,8.069105982806154e-05,0.00015899255356479966,0.0006403638862158056,0.09570761534209658,0.07189575076898039,0.023811864573116195,0.0957075195536736,0.0718957507700978,0.0238118645734863,0.37830565737407496,0.37830565737407496,0.1252947911981714,0.0,5.4022347501305035,4.9189823443143155,6.867367753467192,5.3839068202469775,4.906711672984613,6.830604252632327,24845.40707434039,21118.59601318933,0.85,1.0713259477798336,0.6667436935613545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449966485434084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.34969098944,1536.5040024578461,0.37830565737407496,0.1252947911981714,6.112874298809886,3.453714171418758
2088.0,-29.74707927223701,5.133286393410074,35.01607590606398,24.233615851867967,5.082497535224657,-26.264085527620363,-39.79762924192471,1.5995037905910416,0.4254849059821595,-4.9538312166159955,40.03220691759699,42509.052682049514,25795.38556282778,25795.38556282778,68304.4382448773,77530.03643595541,77530.03643595541,25795.38556282778,103325.42199878319,103325.42199878319,103325.42199878319,128170.79213361908,91630.3426122406,56609.35885826601,38912.20417108287,24845.370134835895,0.0,63757.574305918766,21118.56461461051,1536.5085216947352,0.0,0.887036853383784,2.816558735044561,0.0014959135982669303,355294.65731522546,1555922.365880391,4.379245040265105,1555922.365880391,4.379245040265105,0.85,0.09570842552768688,4.027634451161993,1.2673104088893168,1.0,0.0,4.027634451162019,1.2842431753267307,1.2845509632319643,3.1361929956429804,19337.850086651746,1971.9119257495422,4632.441516551485,4632.441516551485,5.568421203087431,5.133286393410074,-2.298200826183926,7.4314872195940005,3.4538241879225993,3.4538241879225993,0.9868069108350284,0.0,0.0,0.00023965234016931728,8.068080905705802e-05,0.00015897153111225925,0.000640279215461706,0.09570842552582595,0.07189577367490284,0.023812651850923107,0.09570854386692824,0.07189577367630078,0.023812651851386108,0.37830451146044536,0.37830451146044536,0.12529851428785407,0.0,5.397782872204573,4.916036781227945,6.858283145819598,5.379316122598141,4.903646726597742,6.821322724363824,24845.370134835895,21118.56461461051,0.85,1.0713148827956027,0.6667294536345512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499740199349922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.332960171549,1536.5085216947352,0.37830451146044536,0.12529851428785407,6.112874298809886,3.4538241879225993
2089.0,-29.748332936946547,5.13290569063689,35.01607725371253,24.233091703522973,5.0820955721677,-26.265254202424725,-39.79875765563918,1.599016837628795,0.4209771938216704,-4.954162722569364,40.03219106523137,42508.30362202595,25795.68433278215,25795.68433278215,68303.98795480811,77529.53735400563,77529.53735400563,25795.68433278215,103325.22168678779,103325.22168678779,103325.22168678779,128170.52661977248,91630.1867832226,56608.95305117367,38912.48192449881,24845.30493298469,0.0,63757.7868574835,21118.509193036985,1536.5117013811798,0.0,0.8870352267892893,2.8165790962121533,0.0014959135982669303,355290.06827593263,1555921.6819107893,4.379299678882095,1555921.6819107893,4.379299678882095,0.85,0.09570921627665727,4.027634451161993,1.2673103561392058,1.0,0.0,4.027634451160638,1.2842455158698367,1.2845532642605686,3.1361872799174404,19337.817200185287,1971.9085722632385,4632.441516551485,4632.441516551485,5.568485698225319,5.13290569063689,-2.298433763750654,7.431339454387544,3.4539328680045465,3.4539328680045465,0.9868379622870133,0.0,0.0,0.00023962113635293036,8.067052479725489e-05,0.00015895061155567547,0.0006401949591349061,0.09570921627476167,0.07189578906880763,0.023813427205954037,0.09570925830972946,0.07189578907023157,0.023813427206425687,0.3783033620202773,0.3783033620202773,0.1253021865385719,0.0,5.393390157590659,4.913150311461152,6.849258892789635,5.375139916391049,4.900975901623042,6.812518600702617,24845.30493298469,21118.509193036985,0.85,1.0713042488047246,0.6667154824091355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449981531390277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.316264814677,1536.5117013811798,0.3783033620202773,0.1253021865385719,6.112874298809886,3.4539328680045465
2090.0,-29.74958237240518,5.132522865032052,35.01607789051741,24.23257017452272,5.081709966977379,-26.26641743415508,-39.79987761760128,1.598545028710477,0.4161977777901029,-4.954481252375725,40.03217305568166,42507.53805663364,25795.939072580506,25795.939072580506,68303.47712921415,77528.9825377591,77528.9825377591,25795.939072580506,103324.9216103396,103324.9216103396,103324.9216103396,128170.14846540679,91629.98013666556,56608.53565547207,38912.716090214984,24845.226855067194,0.0,63757.94294528218,21118.442826807113,1536.5138663193834,0.0,0.8870336738870908,2.8166045314798676,0.0014959135982669303,355285.658909354,1555920.9048671306,4.379351842242811,1555920.9048671306,4.379351842242811,0.85,0.09570997687351927,4.027634451161993,1.2673102814098822,1.0,0.0,4.027634451163195,1.2842477854089855,1.2845554944080348,3.1361817376070773,19337.77358908412,1971.904125168546,4632.441516551485,4632.441516551485,5.568540688622377,5.132522865032052,-2.2986591215071575,7.43118198653921,3.454040166656986,3.454040166656986,0.9868686190448531,0.0,0.0,0.00023959004152687314,8.066031876422517e-05,0.00015892972276264797,0.0006401108267124654,0.09570997687181063,0.0718957879007695,0.023814188971041123,0.09571008991575972,0.07189578790205302,0.023814188971466258,0.3783022113801645,0.3783022113801645,0.12530581572322622,0.0,5.388978713789584,4.910258893544949,6.840174873180729,5.370679030165832,4.898089331864128,6.803220946475676,24845.226855067194,21118.442826807113,0.85,1.0712936141593057,0.6667018428294356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499890271488205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.299580422588,1536.5138663193834,0.3783022113801645,0.12530581572322622,6.112874298809886,3.454040166656986
2091.0,-29.750827383872803,5.132137419659288,35.016077777198504,24.23201815634968,5.081283860538631,-26.267580734099766,-39.80100135141981,1.5980372107481493,0.41175134547921743,-4.954827675270082,40.03215248033098,42506.80724129412,25796.25344473169,25796.25344473169,68303.06068602581,77528.46838778659,77528.46838778659,25796.25344473169,103324.72183251828,103324.72183251828,103324.72183251828,128169.86911610854,91629.79597339171,56608.134826828566,38912.9568295146,24845.14728359027,0.0,63758.10411310487,21118.37519105173,1536.5165998822097,0.0,0.8870319885529202,2.816622353864109,0.0014959135982669303,355280.863471142,1555920.017119265,4.379408454251423,1555920.017119265,4.379408454251423,0.85,0.0957107504396488,4.027634451161993,1.2673102489905435,1.0,0.0,4.027634451162259,1.2842502230375046,1.284557892831152,3.1361757848371985,19337.734722899848,1971.900161920722,4632.441516551485,4632.441516551485,5.568608551789149,5.132137419659288,-2.2989070296360907,7.431044449295379,3.4541461904172546,3.4541461904172546,0.986898911547787,0.0,0.0,0.00023955906049864142,8.065007955855038e-05,0.00015890898094009104,0.0006400272862333552,0.0957107504376444,0.07189580261555747,0.023814947822086933,0.09571068396061383,0.07189580261706313,0.02381494782258567,0.378301057555595,0.378301057555595,0.12530940081302192,0.0,5.384640083515308,4.907406224740896,6.831268235437051,5.366579020749327,4.89533876056521,6.794969385831223,24845.14728359027,21118.37519105173,0.85,1.0712843745299945,0.6666886952267022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449996497693893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.282938967668,1536.5165998822097,0.378301057555595,0.12530940081302192,6.112874298809886,3.4541461904172546
2092.0,-29.752069012975426,5.131750102505904,35.01607689779638,24.23150682533162,5.080899182215776,-26.268736846262588,-39.80211261715738,1.5975670154862085,0.40714703673336317,-4.955143061639273,40.03212993988657,42506.03953436975,25796.47805840613,25796.47805840613,68302.51759277588,77527.95127772375,77527.95127772375,25796.47805840613,103324.42933612989,103324.42933612989,103324.42933612989,128169.47896937066,91629.62425785387,56607.71251443221,38913.2352704685,24845.04963324077,0.0,63758.284903709275,21118.292188254654,1536.5176187047796,0.0,0.8870304679596522,2.8166458666008083,0.0014959135982669303,355276.49770730507,1555919.0445855425,4.379459532579012,1555919.0445855425,4.379459532579012,0.85,0.09571147678321985,4.027634451161993,1.2673101489851253,1.0,0.0,4.027634451162754,1.2842524846339214,1.2845601152926673,3.136170261963774,19337.698483710585,1971.8964665518383,4632.441516551485,4632.441516551485,5.568657038893332,5.131750102505904,-2.299134035027813,7.430884137533717,3.454250785838191,3.454250785838191,0.9869287959537688,0.0,0.0,0.00023952816731315284,8.063995514082046e-05,0.00015888821217233237,0.0006399436372288221,0.09571147678161893,0.0718957861187365,0.023815690662882427,0.09571138232922127,0.07189578611993906,0.02381569066328079,0.37829990160662763,0.37829990160662763,0.12531295533208414,0.0,5.3802994329311105,4.904591806648114,6.822237760318956,5.362290098372625,4.89273623183152,6.78550425170414,24845.04963324077,21118.292188254654,0.85,1.071272818833341,0.6666747638924785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500039418603556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.266344492187,1536.5176187047796,0.37829990160662763,0.12531295533208414,6.112874298809886,3.454250785838191
2093.0,-29.75330726198418,5.131360785042938,35.016075401664494,24.23098609959709,5.080507241104457,-26.26989064230163,-39.8032273055054,1.5970906214048735,0.40251246793093287,-4.95546833075678,40.03211021752817,42505.30064804967,25796.7180955559,25796.7180955559,68302.01874360557,77527.42542875897,77527.42542875897,25796.7180955559,103324.14352431487,103324.14352431487,103324.14352431487,128169.11885411333,91629.43949836868,56607.314717590445,38913.47197864248,24844.97532979846,0.0,63758.44730844094,21118.22903032869,1536.5202091679132,0.0,0.8870288869566487,2.8166686248397044,0.0014959135982669303,355271.9951847435,1555918.1936418004,4.379512640259511,1555918.1936418004,4.379512640259511,0.85,0.09571221627710938,4.027634451161993,1.2673101484356448,1.0,0.0,4.027634451161679,1.2842547750321895,1.284562366675499,3.1361646687753537,19337.65949170068,1971.8924904733708,4632.441516551485,4632.441516551485,5.56870885544599,5.131360785042938,-2.2993700896958034,7.4307308747387415,3.4543541741963524,3.4543541741963524,0.9869583354846722,0.0,0.0,0.00023949736188352,8.062980072104305e-05,0.00015886756116247696,0.0006398604625100772,0.0957122162753489,0.07189578484742117,0.023816431427927737,0.09571214643917701,0.07189578484874358,0.023816431428365793,0.3782987443769059,0.3782987443769059,0.1253164719440004,0.0,5.375968706815513,4.901798245952648,6.81318477276227,5.35798079868772,4.890007371648494,6.776342039335418,24844.97532979846,21118.22903032869,0.85,1.071262266052127,0.6666614769086828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500113658756093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.249776276369,1536.5202091679132,0.3782987443769059,0.1253164719440004,6.112874298809886,3.4543541741963524
2094.0,-29.754542069112002,5.130969895912802,35.016073342536984,24.230492894444637,5.080140175230128,-26.271038852545125,-39.804333611950256,1.5966369586462126,0.3978303116073789,-4.955776974464612,40.03209082682736,42504.541789054056,25796.906695616366,25796.906695616366,68301.44848467043,77526.91039664808,77526.91039664808,25796.906695616366,103323.81709226445,103323.81709226445,103323.81709226445,128168.71777761955,91629.27423729618,56606.90562963311,38913.74289740341,24844.9006853551,0.0,63758.64358275851,21118.165582551836,1536.5224220214839,0.0,0.8870273891902685,2.8166939480838256,0.0014959135982669303,355267.7228400425,1555917.357008148,4.379562952046426,1555917.357008148,4.379562952046426,0.85,0.09571293108692283,4.027634451161993,1.2673100511776285,1.0,0.0,4.027634451164116,1.284256959000404,1.2845645117172904,3.136159335509371,19337.62461467464,1971.8889340064795,4632.441516551485,4632.441516551485,5.568749568331362,5.130969895912802,-2.299595595735026,7.430565491647828,3.454456313599201,3.454456313599201,0.9869875181712002,0.0,0.0,0.00023946664571633178,8.061972382621043e-05,0.00015884692189012135,0.0006397773350656909,0.09571293108534902,0.07189577033761496,0.02381716074773406,0.09571298316832058,0.07189577033879714,0.023817160748125697,0.3782975855116508,0.3782975855116508,0.1253199508441285,0.0,5.3716229505853335,4.8990370947866495,6.803973231819214,5.353607286071963,4.887407406694763,6.766528892658414,24844.9006853551,21118.165582551836,0.85,1.0712500242577365,0.6666475226042615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500187697526425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.23323438746,1536.5224220214839,0.3782975855116508,0.1253199508441285,6.112874298809886,3.454456313599201
2095.0,-29.755772335700275,5.130577495918283,35.01607083112985,24.22999892095106,5.079777496894866,-26.272182536853332,-39.80543164126573,1.5961876980310794,0.39304278870861253,-4.9560859992179465,40.032073534979034,42503.76831681364,25797.087999342304,25797.087999342304,68300.85631615594,77526.37447418163,77526.37447418163,25797.087999342304,103323.46247352393,103323.46247352393,103323.46247352393,128168.3041328238,91629.08802974626,56606.481872310156,38914.00684159567,24844.841659299873,0.0,63758.84850089555,21118.11541040489,1536.5255483143396,0.0,0.8870258818820523,2.816720609333036,0.0014959135982669303,355263.4452611794,1555916.6109321385,4.3796135844718656,1555916.6109321385,4.3796135844718656,0.85,0.09571364459802327,4.027634451161993,1.267309970953502,1.0,0.0,4.027634451163389,1.284259122158104,1.284566636093146,3.1361540530806953,19337.585317062272,1971.884926765233,4632.441516551485,4632.441516551485,5.5687887061651145,5.130577495918283,-2.2998229362562865,7.43040043217457,3.4545573300200143,3.4545573300200143,0.9870163800057183,0.0,0.0,0.00023943604610545812,8.060972347555834e-05,0.00015882632262989978,0.000639694368775554,0.09571364459641185,0.07189576133367326,0.023817883262738586,0.09571392123354591,0.07189576133488369,0.023817883263139578,0.3782964254417733,0.3782964254417733,0.1253233839205956,0.0,5.367250649820619,4.89628006559542,6.794642775991008,5.3491287879265315,4.884666162700682,6.756722202099979,24844.841659299873,21118.11541040489,0.85,1.071237293678486,0.6666332488143453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500261531214163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.216720175935,1536.5255483143396,0.3782964254417733,0.1253233839205956,6.112874298809886,3.4545573300200143
2096.0,-29.756999037463867,5.130182797633726,35.016067707990175,24.22945189699533,5.079351067019823,-26.27332938791207,-39.806541440170236,1.5956814174510783,0.38871506239621567,-4.9564359665445,40.03205069415284,42503.059168309665,25797.363794146895,25797.363794146895,68300.42296245656,77525.88189460886,77525.88189460886,25797.363794146895,103323.24568875575,103323.24568875575,103323.24568875575,128168.01339071282,91628.91791583759,56606.09518946971,38914.24747374209,24844.767701957062,0.0,63759.015175699154,21118.0525466635,1536.5287695135723,0.0,0.8870241866286561,2.816736472820645,0.0014959135982669303,355258.6009963059,1555915.6254397281,4.379670530357989,1555915.6254397281,4.379670530357989,0.85,0.09571437421066524,4.027634451161993,1.267309960513376,1.0,0.0,4.027634451162386,1.2842615516645284,1.2845690269998444,3.1361481202499486,19337.54941588402,1971.8812658638801,4632.441516551485,4632.441516551485,5.568848241682964,5.130182797633726,-2.3000821819175243,7.43026497955125,3.4546572391815227,3.4546572391815227,0.9870449254804351,0.0,0.0,0.00023940553874658447,8.059961709809348e-05,0.000158805921648491,0.0006396122010799945,0.09571437420865242,0.0718957714399872,0.023818602768665223,0.09571447801564725,0.07189577144149914,0.0238186027691661,0.37829526281749687,0.37829526281749687,0.12532676698293693,0.0,5.362972754491921,4.893568135757221,6.78555771523736,5.345151028940734,4.882056988180636,6.748538817336055,24844.767701957062,21118.0525466635,0.85,1.0712276965734613,0.6666203838184298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500335094119507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.20025576631,1536.5287695135723,0.37829526281749687,0.12532676698293693,6.112874298809886,3.4546572391815227
2097.0,-29.75822177896676,5.129786159243335,35.01606377308122,24.22890878459441,5.078932738218676,-26.274471863692582,-39.80764296194536,1.595182822927831,0.38433206935746966,-4.956773132445985,40.03202080337133,42502.333006612156,25797.596606846833,25797.596606846833,68299.92961345898,77525.37233402989,77525.37233402989,25797.596606846833,103322.96894087672,103322.96894087672,103322.96894087672,128167.62112285793,91628.7325036747,56605.69317618955,38914.488141650174,24844.652181981222,0.0,63759.14032363139,21117.95435468404,1536.5293458890196,0.0,0.88702258187432,2.816754555528929,0.0014959135982669303,355253.9339784119,1555914.3357700044,4.3797244363930234,1555914.3357700044,4.3797244363930234,0.85,0.09571505927206247,4.027634451161993,1.2673099138075488,1.0,0.0,4.027634451162626,1.284263945041697,1.2845713818995597,3.1361422756684374,19337.510286131714,1971.8772757395966,4632.441516551485,4632.441516551485,5.568898498701666,5.129786159243335,-2.3003338936563673,7.430120052899703,3.454755801025545,3.454755801025545,0.9870730860072986,0.0,0.0,0.00023937513344064534,8.058958725451732e-05,0.000158785546186128,0.000639530136165823,0.09571505927032353,0.07189575249940358,0.023819306770919958,0.09571495521921611,0.07189575250070979,0.02381930677135269,0.3782940990477093,0.3782940990477093,0.12533011870097494,0.0,5.358736280785536,4.890883529708844,6.776557721633708,5.34110520180343,4.879505971842661,6.739904057259366,24844.652181981222,21117.95435468404,0.85,1.0712178562442851,0.6666076862215673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500408444577606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.183821763123,1536.5293458890196,0.3782940990477093,0.12533011870097494,6.112874298809886,3.454755801025545
2098.0,-29.759440337361703,5.129388527811396,35.01605926500175,24.228423262853198,5.078581776652031,-26.275603836955526,-39.80873159654436,1.594745276229165,0.37949971074237965,-4.957068762115859,40.03199623877534,42501.5713766587,25797.715771832667,25797.715771832667,68299.28714849136,77524.82323537966,77524.82323537966,25797.715771832667,103322.53900721233,103322.53900721233,103322.53900721233,128167.0959616721,91628.5331392499,56605.28128046141,38914.72428754278,24844.556954459764,0.0,63759.281242002544,21117.8734112908,1536.5301533454665,0.0,0.8870211688528046,2.8167833732942595,0.0014959135982669303,355249.8419406161,1555913.2759048524,4.379771901953275,1555913.2759048524,4.379771901953275,0.85,0.09571571167994777,4.027634451161993,1.2673098258906976,1.0,0.0,4.027634451160784,1.284266052843704,1.2845734512937539,3.1361371284740787,19337.468211866253,1971.8729853585326,4632.441516551485,4632.441516551485,5.568924222714674,5.129388527811396,-2.3005565486603605,7.429945076471757,3.4548531197738335,3.4548531197738335,0.9871008913639524,0.0,0.0,0.00023934483569315867,8.057967588801786e-05,0.0001587651598051408,0.0006394480272754244,0.09571571167860021,0.07189571268573587,0.023819998992864334,0.09571583228800262,0.07189571268674809,0.023819998993199688,0.37829293421120275,0.37829293421120275,0.12533344444760355,0.0,5.354423794539116,4.888189524847462,6.767279759277642,5.336568472858232,4.876853168400203,6.729595441904962,24844.556954459764,21117.8734112908,0.85,1.0712054122639327,0.6665942675128534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500481558936915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.167426207101,1536.5301533454665,0.37829293421120275,0.12533344444760355,6.112874298809886,3.4548531197738335
2099.0,-29.760656461313445,5.128988657108403,35.01605420299722,24.227867053728573,5.0781458043825305,-26.276742120740995,-39.809832454752154,1.5942314637931456,0.37522683753775254,-4.957426575419369,40.031971088390385,42500.87112637017,25797.98448435916,25797.98448435916,68298.85561072933,77524.33212461372,77524.33212461372,25797.98448435916,103322.31660897288,103322.31660897288,103322.31660897288,128166.79918468944,91628.3563618625,56604.89536355036,38914.95666479127,24844.482575716564,0.0,63759.43924050784,21117.81018935908,1536.5335774998348,0.0,0.8870194420269151,2.8167976080893093,0.0014959135982669303,355244.8892207628,1555912.1907657902,4.379829908823506,1555912.1907657902,4.379829908823506,0.85,0.09571642178448332,4.027634451161993,1.267309843474068,1.0,0.0,4.027634451162306,1.2842685170178174,1.2845758772274796,3.136131111050288,19337.43090441417,1971.8691810571572,4632.441516551485,4632.441516551485,5.568982229389024,5.128988657108403,-2.300826588270339,7.429815245378742,3.454949477890604,3.454949477890604,0.9871284222544583,0.0,0.0,0.00023931460199684985,8.056965437876886e-05,0.000158744947618081,0.000639366619974489,0.09571642178240772,0.07189572228432559,0.023820699498082135,0.09571634295967114,0.07189572228588463,0.02382069949859869,0.3782917661613891,0.3782917661613891,0.12533672655367126,0.0,5.350214417113023,4.885538122861703,6.758289851972108,5.332653412957143,4.874254261629517,6.72163646378857,24844.482575716564,21117.81018935908,0.85,1.0711959895553393,0.6665816329728381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500554423865173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.151073694624,1536.5335774998348,0.3782917661613891,0.12533672655367126,6.112874298809886,3.454949477890604
2100.0,-29.761869006998943,5.128587197497902,35.0160483579507,24.227332916948967,5.0777360312819315,-26.277874563105197,-39.81092489613218,1.5937415873717127,0.3708362625200152,-4.957757514075315,40.03193815663293,42500.15133235582,25798.175153260097,25798.175153260097,68298.32648561592,77523.82431970346,77523.82431970346,25798.175153260097,103321.99947296357,103321.99947296357,103321.99947296357,128166.35676789806,91628.17205469683,56604.49906728256,38915.19220823808,24844.3572949345,0.0,63759.54950317257,21117.703700694325,1536.5335043433618,0.0,0.8870178798429708,2.816816522195811,0.0014959135982669303,355240.3085381082,1555910.7698923228,4.3798823852372974,1555910.7698923228,4.3798823852372974,0.85,0.09571707063885614,4.027634451161993,1.267309791273438,1.0,0.0,4.02763445116289,1.284270869123026,1.284578191184085,3.1361253673162373,19337.392007862676,1971.8652147127386,4632.441516551485,4632.441516551485,5.569023388872692,5.128587197497902,-2.301078625815292,7.429665823313194,3.455044497774887,3.455044497774887,0.9871555707928249,0.0,0.0,0.00023928446076150952,8.055971062992835e-05,0.00015872475013158115,0.0006392852718820353,0.09571707063724323,0.07189568916170072,0.023821381475542507,0.09571681254126654,0.07189568916291222,0.023821381475943912,0.3782905963295009,0.3782905963295009,0.12533998503732174,0.0,5.346024640332303,4.882913345882059,6.749298831861097,5.328593776595312,4.871786964588807,6.712693428108935,24844.3572949345,21117.703700694325,0.85,1.0711858383224226,0.6665691910235514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500627143919875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.134729333544,1536.5335043433618,0.3782905963295009,0.12533998503732174,6.112874298809886,3.455044497774887
2101.0,-29.763077415759145,5.12818632718882,35.01604230427883,24.22694619689139,5.077490276426121,-26.27898687903252,-39.811987861152716,1.5933997396827437,0.36547042152056974,-4.957987426832763,40.03192038992942,42499.32726484293,25798.104437089805,25798.104437089805,68297.43170193273,77523.24938349973,77523.24938349973,25798.104437089805,103321.35382058953,103321.35382058953,103321.35382058953,128165.64250829635,91627.98534974255,56604.063231017855,38915.46902080521,24844.28868770683,0.0,63759.75770851204,21117.645384550804,1536.534388092956,0.0,0.8870167760534567,2.816860004228652,0.0014959135982669303,355237.12623126263,1555910.0033306174,4.379919463478898,1555910.0033306174,4.379919463478898,0.85,0.0957176551347641,4.027634451161993,1.26730955389794,1.0,0.0,4.027634451161679,1.2842725290648456,1.2845798129480912,3.136121313826397,19337.352605277098,1971.8611967672039,4632.441516551485,4632.441516551485,5.56900812345163,5.12818632718882,-2.30125727126604,7.42944359845486,3.4551383718875663,3.4551383718875663,0.987182391967876,0.0,0.0,0.00023925442584043637,8.055003627328142e-05,0.00015870438956715495,0.0006392032669713072,0.09571765513394635,0.0718956111838641,0.02382204395008225,0.09571822602506645,0.0718956111844783,0.023822043950285792,0.37828942491960216,0.37828942491960216,0.1253432185622567,0.0,5.341606951416736,4.8802576582038455,6.739481368769418,5.323457848353314,4.869199236147665,6.69976768694022,24844.28868770683,21117.645384550804,0.85,1.0711683067267193,0.666554089793368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500699650699178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.118416119602,1536.534388092956,0.37828942491960216,0.1253432185622567,6.112874298809886,3.4551383718875663
