time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2102.0,-29.764282840402366,5.127781184313835,35.01603569627334,24.226270894892536,5.076908849130882,-26.280130078680415,-39.813100698497124,1.59275608739247,0.36221558279095234,-4.958450467322618,40.03189213644327,42498.72307280843,25798.617144998254,25798.617144998254,68297.34021780669,77522.86506141389,77522.86506141389,25798.617144998254,103321.48220641214,103321.48220641214,103321.48220641214,128165.72334421072,91627.85215283083,56603.71016415867,38915.71332074685,24844.241137798588,0.0,63759.95445854544,21117.6049671288,1536.5417779601516,0.0,0.8870145257896989,2.8168486272556152,0.0014959135982669303,355230.7171858192,1555908.7843070587,4.379995054012099,1555908.7843070587,4.379995054012099,0.85,0.0957184454102483,4.027634451161993,1.2673097797343509,1.0,0.0,4.027634451162289,1.2842755996242807,1.284582845766789,3.1361138157108113,19337.324495135443,1971.8583303304843,4632.441516551485,4632.441516551485,5.569118801137816,5.127781184313835,-2.3016092700883855,7.4293904544022205,3.45523175467349,3.45523175467349,0.9872090727638543,0.0,0.0,0.00023922446854957917,8.0539909164737e-05,0.00015868455938484219,0.0006391233982458516,0.09571844540667726,0.07189569839783873,0.023822747008838536,0.09571805695244053,0.07189569840052103,0.023822747009727276,0.3782882486221946,0.3782882486221946,0.12534637598866502,0.0,5.337603282257135,4.877735589445422,6.730932014888197,5.320666050113573,4.866769565836364,6.695835854299901,24844.241137798588,21117.6049671288,0.85,1.0711635665017814,0.6665425569028545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450077191079026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.102145363873,1536.5417779601516,0.3782882486221946,0.12534637598866502,6.112874298809886,3.45523175467349
2103.0,-29.76548436495363,5.127376289601961,35.01602805579291,24.225821589957945,5.076592811981559,-26.281243225561983,-39.81417127707971,1.5923516725735893,0.3574116921545283,-4.95870416189955,40.031848847424854,42497.96049088745,25798.587365424843,25798.587365424843,68296.5478563123,77522.32129983319,77522.32129983319,25798.587365424843,103320.90866525803,103320.90866525803,103320.90866525803,128164.94760190375,91627.66539356904,56603.30458455727,38915.95645445752,24844.03893664572,0.0,63759.995391103235,21117.433096148863,1536.5356117237045,0.0,0.8870133934301505,2.816881975365251,0.0014959135982669303,355227.20578175853,1555906.9165625467,4.380033092168204,1555906.9165625467,4.380033092168204,0.8500000000000001,0.09571895523310814,4.027634451161993,1.2673096082964914,1.0,0.0,4.027634451162125,1.2842775516792597,1.2845847599421945,3.1361090489323367,19337.2850810887,1971.854311216236,4632.441516551485,4632.441516551485,5.569112372654413,5.127376289601961,-2.301809012002136,7.429185301604097,3.455323180451517,3.455323180451517,0.9872351944147192,0.0,0.0,0.0002391946116228431,8.053016773270776e-05,0.00015866444389013535,0.0006390423803863682,0.0957189552325007,0.07189557371806232,0.02382338151443837,0.09571868381817787,0.07189557371851858,0.02382338151458956,0.3782870747505361,0.3782870747505361,0.12534954292323539,0.0,5.333410351044222,4.87520186667939,6.721653518809887,5.31611585405409,4.864586210066307,6.6840490808360755,24844.03893664572,21117.433096148863,0.85,1.0711504515861694,0.6665301688026379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500843993122379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.085894109661,1536.5356117237045,0.3782870747505361,0.12534954292323539,6.112874298809886,3.455323180451517
2104.0,-29.76668145462962,5.126970521690895,35.016020291514884,24.225335649121575,5.07624218893768,-26.282355840549577,-39.81523794410748,1.5919165748412285,0.35254315488049315,-4.959012262225953,40.03182996066388,42497.20095620472,25798.6921493279,25798.6921493279,68295.89310553262,77521.7691610532,77521.7691610532,25798.6921493279,103320.4613103811,103320.4613103811,103320.4613103811,128164.46108916313,91627.45445949514,56602.88625458029,38916.186894349834,24843.999778782036,0.0,63760.18667313187,21117.39981196473,1536.5399908626166,0.0,0.8870118964174722,2.816909825119511,0.0014959135982669303,355222.94138060964,1555906.1016764052,4.380083379832451,1555906.1016764052,4.380083379832451,0.85,0.09571960089572197,4.027634451161993,1.2673094808170573,1.0,0.0,4.027634451160596,1.2842796469325721,1.2845868174959902,3.1361039324899105,19337.24056514144,1971.8497718529204,4632.441516551485,4632.441516551485,5.5691349922390705,5.126970521690895,-2.302049677799894,7.429020199490789,3.4554140058539584,3.4554140058539584,0.9872611445297024,0.0,0.0,0.00023916486831309473,8.052046297602788e-05,0.00015864440533706686,0.000638961672419678,0.09571960089414625,0.0718955570851636,0.023824043808982644,0.09571974141827397,0.07189555708634712,0.023824043809374848,0.37828590043108773,0.37828590043108773,0.12535266753013952,0.0,5.329164558510911,4.87263793399967,6.712254161597116,5.311555417106433,4.861798302322427,6.6740605106818975,24843.999778782036,21117.39981196473,0.85,1.0711369691505634,0.6665162568307341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500915842915956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.069680806471,1536.5399908626166,0.37828590043108773,0.12535266753013952,6.112874298809886,3.4554140058539584
2105.0,-29.76787565641148,5.126563822765245,35.01601222261761,24.224846774619095,5.0758764772141545,-26.28346736468007,-39.81631201514972,1.5914681854662729,0.34799279875426237,-4.95932544497772,40.031805559430715,42496.4845605828,25798.80387107792,25798.80387107792,68295.28843166072,77521.26632160012,77521.26632160012,25798.80387107792,103320.07019267805,103320.07019267805,103320.07019267805,128164.00287743862,91627.28555168086,56602.50379059704,38916.42417898203,24843.932684760577,0.0,63760.35686374261,21117.34278204649,1536.5429086495142,0.0,0.8870103935046035,2.8169329144410336,0.0014959135982669303,355218.6066750382,1555905.048863924,4.380133865812104,1555905.048863924,4.380133865812104,0.85,0.09572022345410311,4.027634451161993,1.26730943301227,1.0,0.0,4.027634451161592,1.2842818041693245,1.2845889371444414,3.136098664706282,19337.204918499752,1971.8461369070735,4632.441516551485,4632.441516551485,5.569159109489039,5.126563822765245,-2.302295298154901,7.428859120920146,3.45550389301679,3.45550389301679,0.9872868265762257,0.0,0.0,0.00023913520015186285,8.051069194853304e-05,0.0001586245082033298,0.0006388815340383592,0.09572022345255803,0.07189552967656009,0.023824693775997944,0.0957205455848587,0.07189552967772062,0.0238246937763825,0.37828472223152426,0.37828472223152426,0.12535574475700448,0.0,5.324922293993836,4.870095576691256,6.7028043796868815,5.30731824373197,4.859332624294041,6.664399252858345,24843.932684760577,21117.34278204649,0.85,1.0711246265074923,0.6665032419971989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500987428184506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.053516297796,1536.5429086495142,0.37828472223152426,0.12535574475700448,6.112874298809886,3.45550389301679
2106.0,-29.76906546525705,5.126154524872553,35.01600341986059,24.224242160003655,5.075378082499701,-26.28458820360832,-39.81739872889591,1.5909008208343247,0.34431217431944106,-4.959720942407799,40.03176804642839,42495.83977262304,25799.115747122993,25799.115747122993,68294.95551974603,77520.83207113142,77520.83207113142,25799.115747122993,103319.94781825441,103319.94781825441,103319.94781825441,128163.76839038284,91627.12974238428,56602.1374438087,38916.65810952842,24843.82057212844,0.0,63760.47868165686,21117.247486309174,1536.545141619954,0.0,0.8870085197714681,2.8169350026209163,0.0014959135982669303,355213.1327262652,1555903.4303337776,4.3801968085813705,1555903.4303337776,4.3801968085813705,0.85,0.09572088209533226,4.027634451161993,1.267309552798979,1.0,0.0,4.027634451161269,1.2842845173340298,1.2845916129981494,3.1360920394203,19337.172036195334,1971.84278384518,4632.441516551485,4632.441516551485,5.569226433824158,5.126154524872553,-2.3026032171419923,7.428757742014545,3.455592823043704,3.455592823043704,0.987312235155344,0.0,0.0,0.0002391056444983253,8.050080702349806e-05,0.00015860483747482724,0.0006388023075345629,0.09572088209295215,0.0718955359425316,0.023825346150420545,0.09572055344554387,0.07189553594431929,0.02382534615101298,0.3782835405274861,0.3782835405274861,0.1253587747545016,0.0,5.320902759593935,4.8676375371908875,6.693999132124986,5.304033116727226,4.857055789167475,6.658011504148192,24843.82057212844,21117.247486309174,0.85,1.0711173587753142,0.6664918559472577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501058841430432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.037369740277,1536.545141619954,0.3782835405274861,0.1253587747545016,6.112874298809886,3.455592823043704
2107.0,-29.770252511317125,5.1257459041381495,35.015994014286036,24.223819118365668,5.075093795764947,-26.28568514291858,-39.81844789870081,1.5905264273498418,0.33928115758050126,-4.95996430853281,40.031732882622336,42495.05114078073,25799.034488128513,25799.034488128513,68294.08562890923,77520.26612629216,77520.26612629216,25799.034488128513,103319.30061442067,103319.30061442067,103319.30061442067,128162.97436791136,91626.92780933497,56601.71282375668,38916.905539531435,24843.673753490686,0.0,63760.57929302212,21117.122690467084,1536.5419565163759,0.0,0.8870074104526301,2.8169725415518743,0.0014959135982669303,355209.76440933376,1555901.913162843,4.380234073097904,1555901.913162843,4.380234073097904,0.85,0.09572138012239959,4.027634451161993,1.2673093428974975,1.0,0.0,4.027634451160947,1.2842863283088561,1.2845933865385661,3.1360876172103835,19337.129419842237,1971.838438186561,4632.441516551485,4632.441516551485,5.56920889253536,5.1257459041381495,-2.302800407844836,7.428546311982986,3.4556802912173503,3.4556802912173503,0.9873372260621001,0.0,0.0,0.00023907616082771498,8.04912646687302e-05,0.00015858489615898477,0.0006387219912038743,0.09572138012174732,0.0718954223118205,0.02382595780992681,0.09572151089910208,0.07189542231231041,0.023825957810089168,0.3782823594402437,0.3782823594402437,0.12536179977040035,0.0,5.316671471205041,4.865141915305685,6.684452984613301,5.299245466113291,4.8546982975890955,6.645798502445814,24843.673753490686,21117.122690467084,0.85,1.07110202551725,0.6664784356096861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501129992646118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.021271381192,1536.5419565163759,0.3782823594402437,0.12536179977040035,6.112874298809886,3.4556802912173503
2108.0,-29.7714362449128,5.125335276855477,35.01598435100987,24.223263887129747,5.0746480580844855,-26.28679524756459,-39.81952542727811,1.590007060719742,0.3352873813297492,-4.9603363154232145,40.03170656540697,42494.39457837084,25799.27527392067,25799.27527392067,68293.66985229151,77519.81863742266,77519.81863742266,25799.27527392067,103319.09391134334,103319.09391134334,103319.09391134334,128162.71842049963,91626.77762696189,56601.35356784309,38917.13784346533,24843.624509156292,0.0,63760.76235262162,21117.08083278285,1536.5472725571556,0.0,0.8870056155416826,2.8169814777547133,0.0014959135982669303,355204.6156840575,1555900.7776859703,4.380294368330763,1555900.7776859703,4.380294368330763,0.85,0.09572203945443856,4.027634451161993,1.2673094088351355,1.0,0.0,4.027634451163344,1.2842888167973108,1.2845958378644236,3.13608154060384,19337.097725054973,1971.835206217717,4632.441516551485,4632.441516551485,5.569260870696614,5.125335276855477,-2.3030933699358145,7.428428646791291,3.455767281503926,3.455767281503926,0.9873620804296932,0.0,0.0,0.00023904676276681816,8.048146547515671e-05,0.00015856529729166145,0.0006386430541306391,0.09572203945219514,0.07189543749206359,0.023826601960131547,0.09572195202735609,0.07189543749374862,0.023826601960689947,0.3782811749277468,0.3782811749277468,0.12536476998292506,0.0,5.312611049534098,4.862716133641413,6.675385874339042,5.295623696752955,4.852307991741441,6.638396897204927,24843.624509156292,21117.08083278285,0.85,1.0710924294568682,0.6664662248446849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501200979309465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.005188709614,1536.5472725571556,0.3782811749277468,0.12536476998292506,6.112874298809886,3.455767281503926
2109.0,-29.77261565533328,5.124924160789553,35.015974050052485,24.222769983485364,5.0742792459229,-26.28789376699275,-39.82058231541885,1.5895573575662694,0.3308339268256759,-4.960639579471998,40.03166866505678,42493.67110878843,25799.333927910884,25799.333927910884,68293.00503669932,77519.30805187949,77519.30805187949,25799.333927910884,103318.64197979038,103318.64197979038,103318.64197979038,128162.12944491675,91626.59374987693,56600.95680672065,38917.37438128476,24843.487465126364,0.0,63760.86184641112,21116.96434535741,1536.5460315072892,0.0,0.8870042117608061,2.817004461813182,0.0014959135982669303,355200.41843074287,1555899.1424467722,4.380341524710625,1555899.1424467722,4.380341524710625,0.8500000000000001,0.09572257903967717,4.027634451161993,1.2673093357542533,1.0,0.0,4.027634451161562,1.2842909794194135,1.2845979633880416,3.1360762597450904,19337.058919268573,1971.831249128762,4632.441516551485,4632.441516551485,5.569273532268275,5.124924160789553,-2.303337151496884,7.428261312286438,3.4558529854472173,3.4558529854472173,0.9873865672706336,0.0,0.0,0.00023901747538411066,8.047185505990829e-05,0.00015854562032420239,0.0006385638024986066,0.09572257903846874,0.07189536574214704,0.023827213296321707,0.09572250422783601,0.07189536574305465,0.02382721329662252,0.3782799902482719,0.3782799902482719,0.1253677190502446,0.0,5.308506354204269,4.860293635415417,6.666130532870511,5.291473506297677,4.850028970528399,6.628522621326113,24843.487465126364,21116.96434535741,0.85,1.071080331398364,0.6664538382675619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450127176854399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.989132829536,1536.5460315072892,0.3782799902482719,0.1253677190502446,6.112874298809886,3.4558529854472173
2110.0,-29.773792361909766,5.12451165428739,35.01596325119369,24.222227080632024,5.073854368144054,-26.288995459809847,-39.82164339451117,1.5890574660282692,0.3266901025046991,-4.960987806670668,40.0316335607543,42492.9768858805,25799.500780259576,25799.500780259576,68292.47766614007,77518.82610148526,77518.82610148526,25799.500780259576,103318.32688174484,103318.32688174484,103318.32688174484,128161.71168063737,91626.41471679881,56600.56550112983,38917.6102396322,24843.38479889253,0.0,63760.995038524736,21116.87707905865,1536.54778551992,0.0,0.8870025694003505,2.817018142522123,0.0014959135982669303,355195.5989237421,1555897.627846321,4.380396695681922,1555897.627846321,4.380396695681922,0.85,0.09572317102416,4.027634451161993,1.2673093104781588,1.0,0.0,4.027634451160969,1.2842933765134548,1.284600323529976,3.1360704063553175,19337.02113577102,1971.8273962842584,4632.441516551485,4632.441516551485,5.569309550499286,5.12451165428739,-2.303615271899229,7.428126926186619,3.4559378575620894,3.4559378575620894,0.9874108164463112,0.0,0.0,0.00023898825843810147,8.046220760301117e-05,0.0001585260508350903,0.0006384849837500671,0.09572317102237181,0.07189533817910759,0.023827832843264212,0.09572290113321637,0.07189533818045067,0.02382783284370934,0.378278804017222,0.378278804017222,0.1253706337373007,0.0,5.304480537902748,4.857901598982778,6.657102037831521,5.287677909175386,4.847673553707011,6.620313936386083,24843.38479889253,21116.87707905865,0.85,1.071069822936066,0.6664415582003702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501342299901152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.973124099282,1536.54778551992,0.378278804017222,0.1253706337373007,6.112874298809886,3.4559378575620894
2111.0,-29.77496520883999,5.124099857443902,35.01595215532779,24.221819231193535,5.073572150436777,-26.290079411206364,-39.822686766833044,1.5886863527871327,0.3218705838277742,-4.961238500529042,40.03160331211148,42492.22571825078,25799.415621218566,25799.415621218566,68291.64133946935,77518.31336306661,77518.31336306661,25799.415621218566,103317.72898428518,103317.72898428518,103317.72898428518,128161.00864542682,91626.26109617652,56600.173451295814,38917.87516097856,24843.279661141645,0.0,63761.15482212021,21116.7877119704,1536.5472024905757,0.0,0.8870014050228492,2.817052063232866,0.0014959135982669303,355192.1293218647,1555896.3227477022,4.380435810101509,1555896.3227477022,4.380435810101509,0.85,0.09572366811640856,4.027634451161993,1.2673091412382207,1.0,0.0,4.027634451161804,1.2842951714235424,1.2846020814712014,3.1360660234342155,19336.988715368792,1971.82409032328,4632.441516551485,4632.441516551485,5.569291167311778,5.124099857443902,-2.3038225067162514,7.427922364160153,3.4560216250352522,3.4560216250352522,0.9874347500100721,0.0,0.0,0.0002389591405988348,8.045272218075706e-05,0.00015850641841807774,0.0006384059115509478,0.09572366811560616,0.07189524213862965,0.02382842597697651,0.09572389178693755,0.0718952421392323,0.02382842597717626,0.3782776167779288,0.3782776167779288,0.12537352851193512,0.0,5.30030881276042,4.855519229204901,6.647455290207688,5.283109084356795,4.845514760894332,6.608384473759031,24843.279661141645,21116.7877119704,0.85,1.0710540223116758,0.6664281071570124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501412670214706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.957130222356,1536.5472024905757,0.3782776167779288,0.12537352851193512,6.112874298809886,3.4560216250352522
2112.0,-29.776133936840996,5.123686421768655,35.015940863028774,24.221266933623724,5.073139565899782,-26.291174693226672,-39.82374306125564,1.5881803222693185,0.3177131759445615,-4.96160172876262,40.0315753988708,42491.54620429277,25799.612281029582,25799.612281029582,68291.15848532235,77517.82444517071,77517.82444517071,25799.612281029582,103317.43672620029,103317.43672620029,103317.43672620029,128160.66532319025,91626.06875399557,56599.790513052154,38918.08693438157,24843.22859698996,0.0,63761.31553137153,21116.744307441466,1536.5522631490483,0.0,0.8869996604014946,2.817064174929899,0.0014959135982669303,355187.1022919206,1555895.1184123582,4.380494416527551,1555895.1184123582,4.380494416527551,0.85,0.09572428576325877,4.027634451161993,1.2673091681627562,1.0,0.0,4.027634451161846,1.2842975968078763,1.2846044701727288,3.136060101002046,19336.948123091664,1971.819951062969,4632.441516551485,4632.441516551485,5.569333620046544,5.123686421768655,-2.3041135444063574,7.427799966175012,3.4561049190779456,3.4561049190779456,0.9874585483079844,0.0,0.0,0.00023893012826975432,8.044312033513498e-05,0.00015848700793461934,0.000638327733219057,0.09572428576115773,0.07189524504055571,0.023829040720602022,0.09572443033648369,0.07189524504213374,0.023829040721125027,0.3782764277237937,0.3782764277237937,0.12537636383031203,0.0,5.296255389552698,4.853145920876784,6.6382599841436445,5.279314904707178,4.8429643878398,6.60077576211205,24843.22859698996,21116.744307441466,0.85,1.0710437499007068,0.6664157702860802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501482810359034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.941174443456,1536.5522631490483,0.3782764277237937,0.12537636383031203,6.112874298809886,3.4561049190779456
2113.0,-29.77729987593368,5.123272604093764,35.01592898423731,24.22077861791479,5.072767174512886,-26.292261444434196,-39.82479051975531,1.5877287429977336,0.31348899754306103,-4.961908189268924,40.031535731460394,42490.84212327335,25799.65812098681,25799.65812098681,68290.50024426015,77517.35103095454,77517.35103095454,25799.65812098681,103317.00915194134,103317.00915194134,103317.00915194134,128160.10181703157,91625.91516244033,56599.40625469585,38918.343230827195,24843.09266509022,0.0,63761.43589591741,21116.628765326685,1536.5512130044353,0.0,0.8869982467015014,2.8170837879094246,0.0014959135982669303,355182.8609631189,1555893.4069367505,4.380541906548553,1555893.4069367505,4.380541906548553,0.85,0.09572479480953344,4.027634451161993,1.2673090840922674,1.0,0.0,4.027634451162975,1.2842997675115868,1.284606604225717,3.136054800481505,19336.915708823803,1971.816645727522,4632.441516551485,4632.441516551485,5.569343515467147,5.123272604093764,-2.3043640869128894,7.427636691006654,3.456187032411653,3.456187032411653,0.9874820092604722,0.0,0.0,0.00023890118840550495,8.043359985524621e-05,0.00015846758855025874,0.0006382495190375859,0.09572479480831987,0.07189517005601034,0.02382962475230953,0.09572487880051761,0.07189517005692181,0.02382962475261163,0.37827523617926656,0.37827523617926656,0.12537917253997247,0.0,5.292207357635789,4.850813681826139,6.628962295431222,5.275397186811972,4.840904044623414,6.5911791111308276,24843.09266509022,21116.628765326685,0.85,1.071031404558327,0.666403469843972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450155270482156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.925262085542,1536.5512130044353,0.37827523617926656,0.12537917253997247,6.112874298809886,3.456187032411653
2114.0,-29.778462446372846,5.12285772811444,35.01591663418317,24.220249615050875,5.072352670394162,-26.293349375239973,-39.82584192473439,1.5872395992449908,0.30943653356109735,-4.962248665361084,40.03149824740179,42490.16893044524,25799.785117519015,25799.785117519015,68289.95404796425,77516.88333194579,77516.88333194579,25799.785117519015,103316.6684494648,103316.6684494648,103316.6684494648,128159.65220308022,91625.74887553476,56599.03447396828,38918.57155729609,24842.983753615412,0.0,63761.5553109115,21116.5361905731,1536.5524878321846,0.0,0.8869966522521875,2.817097181944464,0.0014959135982669303,355178.14891460503,1555891.7896645498,4.380595468553531,1555891.7896645498,4.380595468553531,0.85,0.09572534229891935,4.027634451161993,1.267309108269401,1.0,0.0,4.027634451161199,1.2843021136442154,1.2846089138609251,3.136049071611005,19336.88061530391,1971.8130671844017,4632.441516551485,4632.441516551485,5.569370930067365,5.12285772811444,-2.3046407880643938,7.427498516178833,3.456268341449342,3.456268341449342,0.9875052404140977,0.0,0.0,0.00023887233537008023,8.042404455282458e-05,0.00015844829081725564,0.0006381717948233133,0.09572534229726828,0.07189512869057867,0.023830213606689618,0.09572524127788411,0.07189512869181873,0.023830213607100626,0.3782740435517563,0.3782740435517563,0.1253819476212417,0.0,5.28823941603423,4.848519661509954,6.619872724806612,5.271685198922171,4.8386984310414505,6.582855783653201,24842.983753615412,21116.5361905731,0.85,1.0710208324588626,0.6663916638051943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501622433137005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.909366641157,1536.5524878321846,0.3782740435517563,0.1253819476212417,6.112874298809886,3.456268341449342
2115.0,-29.77962151525324,5.122442535226869,35.01590378820346,24.219750437792413,5.071981778727024,-26.294429792468584,-39.82688082670791,1.58679005592648,0.30500975506714667,-4.9625562259748275,40.03145910245376,42489.45915647694,25799.82314650843,25799.82314650843,68289.28230298538,77516.35983519789,77516.35983519789,25799.82314650843,103316.18298170631,103316.18298170631,103316.18298170631,128159.03961698074,91625.54303515394,56598.64235636868,38918.778531983626,24842.85663527443,0.0,63761.63516725806,21116.428139983265,1536.5519860386341,0.0,0.8869952310385603,2.8171193259555087,0.0014959135982669303,355173.8924448909,1555890.1007336366,4.380643211198441,1555890.1007336366,4.380643211198441,0.85,0.09572584384446747,4.027634451161993,1.267308990680613,1.0,0.0,4.027634451162394,1.2843042744801705,1.284611038270785,3.1360437952230606,19336.837174339784,1971.8086374388588,4632.441516551485,4632.441516551485,5.569379139343031,5.122442535226869,-2.304894368499054,7.427336903725923,3.456348641535735,3.456348641535735,0.9875281832959243,0.0,0.0,0.00023884357243318321,8.041460391003832e-05,0.00015842896852314488,0.0006380939716858773,0.09572584384323268,0.07189505573517634,0.023830788108056347,0.09572580909280347,0.07189505573610372,0.023830788108363747,0.37827285082163686,0.37827285082163686,0.12538470222716946,0.0,5.284228581787431,4.846203504686457,6.610677794203639,5.267565981041969,4.8363561415426375,6.573303573547491,24842.85663527443,21116.428139983265,0.85,1.0710089558376366,0.6663796975253155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450169196062898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.893499817494,1536.5519860386341,0.37827285082163686,0.12538470222716946,6.112874298809886,3.456348641535735
2116.0,-29.78077740242207,5.122027190473547,35.01589066536634,24.219274625089042,5.07162897480991,-26.295505536841087,-39.827915258333064,1.5863571092130981,0.3005792619243266,-4.962857403497797,40.031425346476134,42488.74453383491,25799.841370398666,25799.841370398666,68288.58590423358,77515.85772383056,77515.85772383056,25799.841370398666,103315.69909422923,103315.69909422923,103315.69909422923,128158.46002568847,91625.36461890062,56598.25142884089,38919.014655621926,24842.760931459237,0.0,63761.77558708117,21116.34679174035,1536.553146322777,0.0,0.8869938227551137,2.81714226548548,0.0014959135982669303,355169.72435243294,1555888.6443140083,4.38069051958412,1555888.6443140083,4.38069051958412,0.85,0.09572635084134899,4.027634451161993,1.2673089170502503,1.0,0.0,4.027634451163327,1.284306357569732,1.284613085021049,3.1360387086951804,19336.799521018176,1971.8047978686072,4632.441516551485,4632.441516551485,5.569383073313955,5.122027190473547,-2.305144098119948,7.427171288593495,3.4564281545615088,3.4564281545615088,0.9875509013032883,0.0,0.0,0.00023881489162970356,8.040520490776986e-05,0.0001584096867219337,0.0006380163116390386,0.0957263508400931,0.07189499084754786,0.023831359992545244,0.09572650887870934,0.07189499084849107,0.023831359992857914,0.378271655137135,0.378271655137135,0.12538742800127164,0.0,5.2801915234510375,4.843894933675756,6.60135457724914,5.263436665422148,4.834090027882326,6.56347979528374,24842.760931459237,21116.34679174035,0.85,1.0709956753160055,0.6663670222891911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501761279343464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.877664389378,1536.553146322777,0.378271655137135,0.12538742800127164,6.112874298809886,3.4564281545615088
2117.0,-29.781929625822166,5.121610741299042,35.015877132206704,24.218746844586008,5.07120537867514,-26.296585063170077,-39.82896152939645,1.5858608160073437,0.2967669935821391,-4.963205497681137,40.031387149319976,42488.095025599585,25799.97390094064,25799.97390094064,68288.06892654023,77515.43197823087,77515.43197823087,25799.97390094064,103315.4058791715,103315.4058791715,103315.4058791715,128158.06347816843,91625.23242813577,56597.895475440964,38919.26328077201,24842.657598996928,0.0,63761.920879768935,21116.258959147388,1536.55495171605,0.0,0.886992192117624,2.817151625931295,0.0014959135982669303,355164.90701306565,1555886.9962786126,4.380745297624169,1555886.9962786126,4.380745297624169,0.85,0.09572688664101889,4.027634451161993,1.2673089687014003,1.0,0.0,4.02763445116078,1.2843087365977053,1.2846154279010913,3.136032899559417,19336.771623215758,1971.801953084464,4632.441516551485,4632.441516551485,5.569411682534707,5.121610741299042,-2.3054294305598435,7.427040171858886,3.4565069297863014,3.4565069297863014,0.9875734085103718,0.0,0.0,0.00023878630489233214,8.039569936363817e-05,0.00015839060552869398,0.0006379394595677771,0.0957268866392848,0.07189495270499081,0.023831933934293996,0.09572676343908255,0.07189495270629316,0.02383193393472572,0.37827045600522863,0.37827045600522863,0.1253901167972543,0.0,5.276286842920854,4.841666930496672,6.592321962154358,5.259972491263284,4.832095372022479,6.555518241349148,24842.657598996928,21116.258959147388,0.85,1.0709851269271815,0.6663553173957258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501830408403633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.86185406592,1536.55495171605,0.37827045600522863,0.1253901167972543,6.112874298809886,3.4565069297863014
2118.0,-29.783078237404627,5.121194600143968,35.0158631817333,24.21828912282365,5.070870264721284,-26.29765248911467,-39.829987090174086,1.5854445164155808,0.2923364704951723,-4.963488601401395,40.03134792789444,42487.375243612805,25799.936938608826,25799.936938608826,68287.31218222163,77514.93155050889,77514.93155050889,25799.936938608826,103314.86848911771,103314.86848911771,103314.86848911771,128157.39716823804,91625.05992209815,56597.5036151382,38919.50700773328,24842.52867912032,0.0,63762.035686853604,21116.149377252274,1536.5538312881429,0.0,0.886990895403871,2.8171766785648455,0.0014959135982669303,355160.98912646715,1555885.3040519743,4.38078885825478,1555885.3040519743,4.38078885825478,0.85,0.09572734386844359,4.027634451161993,1.2673088544094941,1.0,0.0,4.027634451162168,1.284310741495131,1.2846173966802408,3.1360280039963073,19336.735217197845,1971.7982407037925,4632.441516551485,4632.441516551485,5.569403703517233,5.121194600143968,-2.3056678733487836,7.426862473492752,3.4565846796027815,3.4565846796027815,0.9875956227436519,0.0,0.0,0.0002387578109019816,8.038638298404507e-05,0.00015837142791793652,0.0006378622191619994,0.09572734386747436,0.07189485817166578,0.023832485695808574,0.09572740497805993,0.0718948581723937,0.023832485696049885,0.37826925746413315,0.37826925746413315,0.12539278742510948,0.0,5.2723087464904665,4.839439348973485,6.582992132893025,5.255825071896595,4.829992671968796,6.545126181642502,24842.52867912032,21116.149377252274,0.85,1.070971330300564,0.6663428290193817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501899318973974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.846078610391,1536.5538312881429,0.37826925746413315,0.12539278742510948,6.112874298809886,3.4565846796027815
2119.0,-29.784223435543566,5.120777868240642,35.01584899765756,24.21778180813419,5.07048304318613,-26.29872205403055,-39.83101673712952,1.584981661657625,0.28812541670055225,-4.963815375871381,40.03131322282042,42486.68712338632,25800.007828399084,25800.007828399084,68286.69495178541,77514.44114139592,77514.44114139592,25800.007828399084,103314.448969795,103314.448969795,103314.448969795,128156.89193777126,91624.8749589598,56597.120940887595,38919.72668674689,24842.44296797626,0.0,63762.169654723155,21116.076522779822,1536.5561756777042,0.0,0.8869893604341688,2.817193758859654,0.0014959135982669303,355156.4669203375,1555883.8066865816,4.380840422752517,1555883.8066865816,4.380840422752517,0.85,0.09572785729121645,4.027634451161993,1.2673087708884854,1.0,0.0,4.027634451160464,1.2843129638503896,1.28461958308179,3.1360225774620263,19336.696182208572,1971.794260242649,4632.441516551485,4632.441516551485,5.569419006417444,5.120777868240642,-2.3059392524923057,7.426717120732948,3.4566618282565,3.4566618282565,0.9876176652161428,0.0,0.0,0.00023872940470846425,8.037703048886831e-05,0.00015835237421959594,0.0006377854778301408,0.09572785728968332,0.07189481130167272,0.023833045988010598,0.09572796576043918,0.07189481130282419,0.02383304598839227,0.3782680579359313,0.3782680579359313,0.12539541946572655,0.0,5.268365963591805,4.837214299267998,6.573798039301266,5.251940792571929,4.8276949972345164,6.536390129487415,24842.44296797626,21116.076522779822,0.85,1.0709593999320113,0.6663306370133711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501968014155595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.830337104162,1536.5561756777042,0.3782680579359313,0.12539541946572655,6.112874298809886,3.4566618282565
2120.0,-29.78536573218627,5.1203604325017364,35.01583432419959,24.217262060288363,5.070073938691535,-26.299791195404328,-39.83205001624299,1.5844994018939804,0.28421837485149126,-4.964149493316209,40.03127060041,42486.02691131696,25800.0922886688,25800.0922886688,68286.11919998575,77513.98932228694,77513.98932228694,25800.0922886688,103314.08161095573,103314.08161095573,103314.08161095573,128156.39765055821,91624.71855619809,56596.75614516503,38919.95823448117,24842.31603960247,0.0,63762.27427408364,21115.968633662098,1536.556349714784,0.0,0.8869878167638683,2.8172059973416834,0.0014959135982669303,355151.84314207727,1555881.9677257836,4.38089227965335,1555881.9677257836,4.38089227965335,0.85,0.09572834569141926,4.027634451161993,1.267308818693273,1.0,0.0,4.027634451162634,1.2843152767717338,1.284621860167339,3.136016929803942,19336.663174658093,1971.7908944092117,4632.441516551485,4632.441516551485,5.569437238761966,5.1203604325017364,-2.306217121189283,7.426577553691019,3.4567381051325694,3.4567381051325694,0.9876394586093056,0.0,0.0,0.00023870107358705766,8.036764601327214e-05,0.00015833342757378552,0.0006377091676667408,0.09572834568993502,0.07189474965577884,0.023833596034156173,0.09572822586473415,0.07189474965689355,0.023833596034525718,0.37826685628658707,0.37826685628658707,0.12539802265129757,0.0,5.264499868796634,4.835034291463842,6.56477747739325,5.248367868167691,4.825681248559704,6.528049373126919,24842.31603960247,21115.968633662098,0.85,1.0709486130694814,0.6663191894424871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502036505807008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.814625693532,1536.556349714784,0.37826685628658707,0.12539802265129757,6.112874298809886,3.4567381051325694
2121.0,-29.786503400858408,5.119943354242443,35.01581929239555,24.216793930996232,5.069736962282061,-26.300848957503813,-39.83306653155012,1.5840825189116334,0.27969314631985753,-4.964434861407652,40.03123081595329,42485.31691421093,25800.04939111526,25800.04939111526,68285.3663053262,77513.45430944486,77513.45430944486,25800.04939111526,103313.50370056012,103313.50370056012,103313.50370056012,128155.69514995517,91624.50629420247,56596.36889890471,38920.152661441956,24842.19144939505,0.0,63762.344110837,21115.86273198579,1536.5555575213762,0.0,0.886986510533639,2.817232033034563,0.0014959135982669303,355147.8940328614,1555880.2512111068,4.380936160266638,1555880.2512111068,4.380936160266638,0.85,0.09572878642964386,4.027634451161993,1.2673086670367053,1.0,0.0,4.027634451162864,1.2843172838367494,1.2846238314748035,3.1360120289979285,19336.618378463587,1971.7863264686298,4632.441516551485,4632.441516551485,5.569427978514777,5.119943354242443,-2.306459927599308,7.4264032818417505,3.456813475131734,3.456813475131734,0.9876609928947812,0.0,0.0,0.00023867286032667746,8.035841477875761e-05,0.00015831444554791985,0.0006376327150054114,0.09572878642866077,0.07189465485900888,0.023834131569651893,0.09572892022284356,0.07189465485974719,0.023834131569896663,0.37826565418950436,0.37826565418950436,0.12540060715102483,0.0,5.260540350997303,4.832814060239514,6.555502436321262,5.244128007727511,4.823392536264237,6.5178514037540936,24842.19144939505,21115.86273198579,0.85,1.0709356322695243,0.6663073245920731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450210482454149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.798934236273,1536.5555575213762,0.37826565418950436,0.12540060715102483,6.112874298809886,3.456813475131734
2122.0,-29.787637652189026,5.119525853282681,35.015804039422264,24.216296255495422,5.069353866724294,-26.301908256036853,-39.83409076519308,1.583624470556196,0.27561040591177743,-4.964758147888004,40.03119431035603,42484.65391874131,25800.100115171354,25800.100115171354,68284.75403391266,77512.98638586761,77512.98638586761,25800.100115171354,103313.08650103897,103313.08650103897,103313.08650103897,128155.18727361751,91624.34106925435,56596.00860206361,38920.36940798972,24842.10077257854,0.0,63762.470180568256,21115.785656691758,1536.5575755677264,0.0,0.8869849997455674,2.817247842644701,0.0014959135982669303,355143.4202259545,1555878.6761652569,4.38098691276711,1555878.6761652569,4.38098691276711,0.85,0.09572927255371819,4.027634451161993,1.2673086406616498,1.0,0.0,4.0276344511620925,1.2843194831656806,1.284625995204732,3.136006658743818,19336.58350906131,1971.782770779146,4632.441516551485,4632.441516551485,5.5694389282603725,5.119525853282681,-2.3067313751169625,7.426257228399644,3.45688825724435,3.45688825724435,0.9876823592126714,0.0,0.0,0.00023864473487180345,8.034911444346599e-05,0.00015829562042833748,0.0006375568943052342,0.0957292725522574,0.07189459914032313,0.02383467341193427,0.09572942010240132,0.0718945991414202,0.02383467341229798,0.3782644478406716,0.3782644478406716,0.12540315524996654,0.0,5.256635209356318,4.830626430073266,6.546348683844656,5.240368553799783,4.82126346003497,6.509109122228267,24842.10077257854,21115.785656691758,0.85,1.0709239124603829,0.6662956092891237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450217286709563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.783297416134,1536.5575755677264,0.3782644478406716,0.12540315524996654,6.112874298809886,3.45688825724435
2123.0,-29.788769147532093,5.119108583877722,35.01578849641083,24.215834692027443,5.06900793291368,-26.302961357196217,-39.83510270537806,1.583200142562333,0.2714080974878357,-4.965051775875406,40.03115535646247,42483.95194060035,25800.072328595175,25800.072328595175,68284.02426919554,77512.51426826438,77512.51426826438,25800.072328595175,103312.58659685956,103312.58659685956,103312.58659685956,128154.5744485362,91624.18558394849,56595.62325622177,38920.62480858525,24841.987851676633,0.0,63762.61266026188,21115.68967392514,1536.557663715799,0.0,0.8869836485077554,2.817268683276666,0.0014959135982669303,355139.35688706505,1555876.9954881994,4.381032305532307,1555876.9954881994,4.381032305532307,0.85,0.09572971166835247,4.027634451161993,1.2673085214244204,1.0,0.0,4.027634451160044,1.2843215247187911,1.2846280012127471,3.1360016737583405,19336.55069513254,1971.779424689628,4632.441516551485,4632.441516551485,5.569432930003066,5.119108583877722,-2.3069817666884975,7.42609035056622,3.4569622167118927,3.4569622167118927,0.9877034904891122,0.0,0.0,0.00023861668079793792,8.033992671350597e-05,0.00015827675408443194,0.0006374809075685528,0.0957297116672674,0.07189451196703849,0.023835199700228925,0.09572998791814424,0.07189451196785336,0.0238351997004991,0.3782632385880821,0.3782632385880821,0.12540567540309389,0.0,5.252717961850635,4.828467751338053,6.537058754743043,5.236459873363231,4.819276802064849,6.499332278490044,24841.987851676633,21115.68967392514,0.85,1.0709100744196995,0.6662831111855803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502240705869196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.767691134448,1536.557663715799,0.3782632385880821,0.12540567540309389,6.112874298809886,3.4569622167118927
2124.0,-29.789896758270373,5.118690162603891,35.01577252314424,24.215283581893914,5.068563239558563,-26.304020838388467,-39.83612690409643,1.5826873196614946,0.2677686554499701,-4.965412401842205,40.03111173838788,42483.31759990333,25800.210552859753,25800.210552859753,68283.52815276309,77512.07937561344,77512.07937561344,25800.210552859753,103312.28992847318,103312.28992847318,103312.28992847318,128154.16274930791,91624.02577160316,56595.26399583172,38920.84641752382,24841.872820834727,0.0,63762.71923835855,21115.591897709517,1536.5591614595774,0.0,0.8869819736575582,2.817274324257509,0.0014959135982669303,355134.3664538604,1555875.1135753228,4.381088569690606,1555875.1135753228,4.381088569690606,0.85,0.09573020129064401,4.027634451161993,1.2673085697786886,1.0,0.0,4.027634451164406,1.2843239797701824,1.2846304209451767,3.135995679129732,19336.516968016746,1971.7759854809487,4632.441516551485,4632.441516551485,5.569462768321385,5.118690162603891,-2.3072824441620203,7.425972606765912,3.4570355501968675,3.4570355501968675,0.9877244429133907,0.0,0.0,0.0002385887260607572,8.033062867331611e-05,0.0001582580973874411,0.0006374057652130075,0.09573020128884434,0.07189446786879981,0.023835733420044525,0.09573009214602907,0.0718944678701514,0.023835733420492614,0.37826202731045394,0.37826202731045394,0.12540815883568615,0.0,5.2489538577921735,4.826363422753957,6.528222857470041,5.2331810572921995,4.81726291757866,6.492182116558354,24841.872820834727,21115.591897709517,0.85,1.070900503748982,0.6662720490494091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502308380412368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.752102256003,1536.5591614595774,0.37826202731045394,0.12540815883568615,6.112874298809886,3.4570355501968675
2125.0,-29.79102178779392,5.118271746137042,35.015755943585866,24.214785382524155,5.068182338022604,-26.305071616026,-39.83714223196728,1.5822321662392824,0.26375270377582183,-4.9657203670559555,40.031062132383816,42482.65769407671,25800.209976021873,25800.209976021873,68282.86767009858,77511.60053600259,77511.60053600259,25800.209976021873,103311.81051202446,103311.81051202446,103311.81051202446,128153.51808978814,91623.84679922057,56594.90395723232,38921.04760220916,24841.707577763682,0.0,63762.75517997284,21115.45144109913,1536.5566100008302,0.0,0.8869805880510829,2.817291050459044,0.0014959135982669303,355130.10479701974,1555872.9733138015,4.3811351172356545,1555872.9733138015,4.3811351172356545,0.85,0.09573061073300182,4.027634451161993,1.267308584614657,1.0,0.0,4.027634451160546,1.2843261650974462,1.2846325709750441,3.1359903431200458,19336.479197328503,1971.7721339426312,4632.441516551485,4632.441516551485,5.569462643800036,5.118271746137042,-2.307545412295223,7.425817158432265,3.4571078407523914,3.4571078407523914,0.9877450973578261,0.0,0.0,0.00023856083832150254,8.03214121477363e-05,0.00015823942617376624,0.0006373305643895657,0.09573061073194629,0.07189436471060662,0.023836246021339675,0.09573035198995274,0.07189436471139933,0.023836246021602482,0.37826081627091823,0.37826081627091823,0.1254106342431619,0.0,5.245180848335394,4.82427132614481,6.519314296960317,5.229473070831773,4.8153195532807445,6.483085303504936,24841.707577763682,21115.45144109913,0.85,1.0708895416668798,0.6662613240937875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502375823217453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.736553482628,1536.5566100008302,0.37826081627091823,0.1254106342431619,6.112874298809886,3.4571078407523914
2126.0,-29.79214342382482,5.11785330015653,35.01573902972558,24.214301676861965,5.067809195724302,-26.306118563403228,-39.838149457331724,1.581784335287519,0.2597759451830939,-4.96603103772438,40.03101923607548,42481.978668365686,25800.21351766138,25800.21351766138,68282.19218602707,77511.14893900248,77511.14893900248,25800.21351766138,103311.36245666386,103311.36245666386,103311.36245666386,128152.94672349424,91623.69683986642,56594.52656916818,38921.30030077582,24841.584266830378,0.0,63762.884567606205,21115.346626805822,1536.5565255700635,0.0,0.8869791644143651,2.8173069483366806,0.0014959135982669303,355125.8057424579,1555871.1225453168,4.381182942457456,1555871.1225453168,4.381182942457456,0.8500000000000001,0.0957310429718155,4.027634451161993,1.2673085285676646,1.0,0.0,4.027634451162827,1.2843283160207337,1.2846346867044889,3.135985091133794,19336.447549607597,1971.7689067732201,4632.441516551485,4632.441516551485,5.569463408329816,5.11785330015653,-2.3078110965596705,7.425664396716201,3.457179435389232,3.457179435389232,0.9877655529683519,0.0,0.0,0.0002385330376910702,8.031227013762104e-05,0.00015822076755344917,0.0006372554142875655,0.09573104297061096,0.07189428103469499,0.02383676193591597,0.09573073328122907,0.07189428103559961,0.023836761936215894,0.37825960476104387,0.37825960476104387,0.12541309293170988,0.0,5.241430193665394,4.82221960781078,6.510373877997495,5.2258069829075,4.813424228906058,6.474012294651629,24841.584266830378,21115.346626805822,0.85,1.07087677493055,0.666249322885057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450244311223554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.721018832563,1536.5565255700635,0.37825960476104387,0.12541309293170988,6.112874298809886,3.457179435389232
2127.0,-29.793261956543425,5.117435312774101,35.01572191436414,24.21383843701335,5.06747231124771,-26.307159091250597,-39.83914809124542,1.5813694459393646,0.2553945538134599,-4.96631943875919,40.030979539241194,42481.27770504967,25800.1584858915,25800.1584858915,68281.43619094117,77510.63349173534,77510.63349173534,25800.1584858915,103310.79197762684,103310.79197762684,103310.79197762684,128152.26571344948,91623.49645741555,56594.14067066717,38921.506429720415,24841.473735822638,0.0,63762.98016554305,21115.252675449243,1536.5566685882923,0.0,0.8869778423621568,2.817330754151473,0.0014959135982669303,355121.8148911996,1555869.4098201597,4.381227355173433,1555869.4098201597,4.381227355173433,0.8500000000000001,0.09573145773564738,4.027634451161993,1.2673083911975849,1.0,0.0,4.027634451162171,1.2843303127887682,1.2846366483444027,3.1359802155696777,19336.405260495878,1971.7645944839348,4632.441516551485,4632.441516551485,5.569451528682836,5.117435312774101,-2.3080609875674067,7.425496300341508,3.457250323762006,3.457250323762006,0.9877858067891445,0.0,0.0,0.0002385053169508861,8.030320705683482e-05,0.0001582021098940513,0.0006371802680557966,0.09573145773463035,0.07189418729857885,0.02383727043605149,0.0957314084128346,0.07189418729934265,0.023837270436304733,0.3782583939297829,0.3782583939297829,0.12541553037332917,0.0,5.237602502519394,4.820132359421677,6.50123094810192,5.2217139925726315,4.81123707977963,6.4641027839066965,24841.473735822638,21115.252675449243,0.85,1.0708633130645273,0.66623733073264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450251019887883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.705514664485,1536.5566685882923,0.3782583939297829,0.12541553037332917,6.112874298809886,3.457250323762006
